Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,91.51617,72.95436,39.95546,41.52339,41.52339,0,0,0,41.52339,220.3967,0,0,0,91.51617,43.70883,41.52339,0,0,78.05596,248.5079,47.80733,0,47.80733,391.3045,93.16754,0.1106777,45.67573,73.21294,0,340.024
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,94.07379,78.88946,43.42046,58.29703,58.29703,0,0,0,58.29703,161.3698,2.459873,0,0,94.07379,61.36529,58.29703,0,0,30.24863,291.5345,30.24863,0,30.24863,420.0009,100,0.1100715,64.12673,75.25903,0,385.6082
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,87.76793,80.16081,46.74461,12.6877,12.6877,0,0,0,12.6877,691.7559,74.41246,0,0,87.76793,13.35548,12.6877,0,0,0,318.7582,0,0,0,420.0009,100,0.1100715,13.95647,70.21435,0,406.5262
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,74.66702,76.50375,48.85741,50.27231,50.27231,0,-1,0,50.27231,148.5251,21.7488,0,0,74.66702,52.91822,50.27231,0,0,0,318.7582,0,0,0,420.0009,100,0.1100715,55.29954,59.73362,0,393.4252
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,57.63506,70.16769,49.80582,30.77233,30.77233,0,0,0,30.77233,187.2951,25.24313,0,0,57.63506,32.39193,30.77233,0,0,0,318.7582,0,0,0,420.0009,100,0.1100715,33.84956,46.10804,0,376.3933
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,48.61819,67.59578,50.73546,7.118555,7.118555,0,0,0,7.118555,682.9783,41.12498,0,0,48.61819,7.493216,7.118555,0,0,0,318.7582,0,0,0,420.0009,100,0.1100715,7.830411,38.89455,0,367.3764
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,29.43396,59.61728,49.96546,77.02721,77.02721,20.25,0,7.39125,77.02721,38.21242,0,0,0,29.43396,59.76548,56.77721,0,0,0,318.7582,0,30.33152,-30.33152,388.0286,92.38758,0.1100715,84.72993,23.54717,81,348.1922
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,47.29863,47.29863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.70169,288.4267,0,0,0,388.0286,92.38758,0.1100715,0,0,0,288.4267
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,44.65997,44.65997,14.13278,14.13278,0,-1,0,14.13278,0,0,1.776357E-15,0,0,14.87661,14.13278,0,0,33.70169,288.4267,0,14.87661,-14.87661,372.3473,88.65394,0.1100715,15.54606,0,0,288.4267
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,42.44388,42.44388,30.29415,30.29415,0,-1,0,30.29415,0,0,3.552714E-15,0,0,31.88857,30.29415,0,0,50.23126,273.5501,0,31.88857,-31.88857,338.7338,80.65073,0.1100715,33.32356,0,0,273.5501
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,40.27473,40.27473,58.55063,58.55063,0,-1,0,58.55063,0,0,7.105427E-15,0,0,61.63224,58.55063,0,0,85.66301,241.6615,0,61.63224,-61.63224,273.7677,65.18266,0.1100715,64.40569,0,0,241.6615
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,38.03046,38.03046,3.74611,3.74611,0,-1,0,3.74611,0,0,4.440892E-16,0,0,3.943274,3.74611,0,0,154.1433,180.0293,0,3.943274,-3.943274,269.6111,64.19299,0.1100715,4.120721,0,0,180.0293
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,36.15242,36.15242,10.3578,10.3578,0,-1,0,10.3578,0,0,0,0,0,10.90295,10.3578,0,0,158.5247,176.086,0,10.90295,-10.90295,258.1184,61.45664,0.1100715,11.39358,0,0,176.086
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.64998,34.64998,14.92921,14.92921,0,-1,0,14.92921,0,0,1.776357E-15,0,0,15.71496,14.92921,0,0,170.6391,165.183,0,15.71496,-15.71496,241.5534,57.51259,0.1100715,16.42213,0,0,165.183
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,33.11937,33.11937,50.91998,50.91998,0,-1,0,50.91998,0,0,0,0,0,53.59998,50.91998,0,0,188.1001,149.4681,0,53.59998,-53.59998,185.054,44.0604,0.1100715,56.01197,0,0,149.4681
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.89864,31.89864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.6557,95.86812,0,0,0,185.054,44.0604,0.1100715,0,0,0,95.86812
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.81876,30.81876,32.98835,32.98835,0,-1,0,32.98835,0,0,0,0,0,34.72457,32.98835,0,0,247.6557,95.86812,0,34.72457,-34.72457,148.4511,35.34544,0.1100715,36.28718,0,0,95.86812
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.71071,29.71071,40.92818,40.92818,0,-1,0,40.92818,0,0,7.105427E-15,0,0,43.08229,40.92818,0,0,286.2385,61.14354,0,43.08229,-43.08229,103.0384,24.5329,0.1100715,45.021,0,0,61.14354
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.5745,28.5745,9.519939,9.519939,0,0,0,9.519939,0,0,0,0,0,10.02099,9.519939,0,0,334.1078,18.06125,0,10.02099,-10.02099,92.47535,22.0179,0.1100715,10.47193,0,0,18.06125
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.62608,27.62608,22.96859,22.96859,20.25,0,7.39125,22.96859,0,0,0,0,0,2.861675,2.718591,0,0,345.2422,8.040261,0,2.861675,-2.861675,89.45888,21.29969,0.1100715,25.26545,0,81,8.040261
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,19.68712,32.09682,26.68706,38.04053,38.04053,81,0,22.761,38.04053,51.753,0,0,0,19.68712,0,0,42.95947,40.8115,348.4218,5.178586,60.49861,0,60.49861,146.8529,34.9649,0.1119377,41.84459,15.74969,81,24.8657
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,49.02634,42.51758,28.15194,0,0,72.31579,0,20.56389,0,0,0,0,0,49.02634,0,0,72.31579,68.7,287.9232,59.62734,117.7263,0,117.7263,258.5379,61.55652,0.1121935,0,39.22108,81,108.6537
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,68.04575,53.71412,32.27425,31.97774,31.97774,0,-1,0,31.97774,212.791,0,0,0,68.04575,33.66078,31.97774,0,0,170.1969,165.581,34.38497,0,34.38497,291.1584,69.32328,0.1115208,35.17551,54.4366,0,233.6268
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,75.95341,61.74687,36.47169,0,0,0,0,0,0,0,0,0,0,75.95341,0,0,0,0,135.8119,196.5275,75.95341,0,75.95341,363.2141,86.47937,0.1100631,0,60.76273,0,272.4809
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,87.06618,71.04353,40.08693,67.0344,67.0344,41.18709,0,12.68833,67.0344,129.8828,0,0,0,87.06618,27.20769,25.84731,0,0,59.85849,264.8856,59.85849,0,59.85849,420.0009,100,0.1099434,73.73784,69.65295,81,351.9518
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,92.96277,78.5355,43.58009,22.81098,22.81098,0,0,0,22.81098,407.5351,68.9512,0,0,92.96277,24.01156,22.81098,0,0,0,318.7582,0,0,0,420.0009,100,0.1099434,25.09208,74.37021,0,411.721
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,82.10775,77.54639,46.90424,8.413524,8.413524,0,0,0,8.413524,975.902,73.25141,0,0,82.10775,8.85634,8.413524,0,0,0,318.7582,0,0,0,420.0009,100,0.1099434,9.254876,65.6862,0,400.866
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,78.47876,78.52354,49.01704,0,0,0,-1,0,0,0,78.47876,0,0,78.47876,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1099434,0,62.783,0,397.237
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,66.06931,73.93413,49.93729,51.90567,51.90567,0,0,0,51.90567,127.2873,11.43176,0,0,66.06931,54.63755,51.90567,0,0,0,318.7582,0,0,0,420.0009,100,0.1099434,57.09624,52.85545,0,384.8275
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,42.19972,65.2913,50.89509,14.28191,14.28191,0,0,0,14.28191,295.4768,27.16613,0,0,42.19972,15.03359,14.28191,0,0,0,318.7582,0,0,0,420.0009,100,0.1099434,15.7101,33.75978,0,360.9579
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,22.19385,57.28799,50.12509,33.71523,33.71523,0,0,0,33.71523,65.82738,0,0,0,22.19385,35.48972,33.71523,0,0,0,318.7582,0,13.29587,-13.29587,405.9858,96.66309,0.1099434,37.08675,17.75508,0,340.9521
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,3.769522,48.60672,47.45826,32.93401,32.93401,0,0,0,32.93401,11.44568,0,7.105427E-15,0,3.769522,34.66738,32.93401,0,0,14.77318,305.4624,0,30.89786,-30.89786,373.4166,88.90853,0.1099434,36.22741,3.015618,0,309.2319
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.84778,44.84778,43.50516,43.50516,0,-1,0,43.50516,0,0,7.105427E-15,0,0,45.79491,43.50516,0,0,49.10413,274.5645,0,45.79491,-45.79491,325.1445,77.4152,0.1099434,47.85567,0,0,274.5645
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,42.57534,42.57534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.98737,228.7696,0,0,0,325.1445,77.4152,0.1099434,0,0,0,228.7696
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,40.43436,40.43436,19.24184,19.24184,0,-1,0,19.24184,0,0,3.552714E-15,0,0,20.25457,19.24184,0,0,99.98737,228.7696,0,20.25457,-20.25457,303.7943,72.33183,0.1099434,21.16602,0,0,228.7696
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,38.16193,38.16193,9.434098,9.434098,0,-1,0,9.434098,0,0,0,0,0,9.93063,9.434098,0,0,122.4924,208.515,0,9.93063,-9.93063,293.3265,69.83951,0.1099434,10.37751,0,0,208.515
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,36.31205,36.31205,50.08797,50.08797,0,-1,0,50.08797,0,0,7.105427E-15,0,0,52.72418,50.08797,0,0,133.5265,198.5844,0,52.72418,-52.72418,237.7504,56.60711,0.1099434,55.09676,0,0,198.5844
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.78144,34.78144,5.158565,5.158565,0,-1,0,5.158565,0,0,8.881784E-16,0,0,5.430068,5.158565,0,0,192.1089,145.8602,0,5.430068,-5.430068,232.0266,55.2443,0.1099434,5.674421,0,0,145.8602
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,33.25084,33.25084,7.561912,7.561912,0,-1,0,7.561912,0,0,8.881784E-16,0,0,7.959908,7.561912,0,0,198.1423,140.4302,0,7.959908,-7.959908,223.6361,53.24658,0.1099434,8.318104,0,0,140.4302
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,32.03949,32.03949,34.02342,34.02342,0,-1,0,34.02342,0,0,7.105427E-15,0,0,35.81413,34.02342,0,0,206.9866,132.4702,0,35.81413,-35.81413,185.8847,44.25817,0.1099434,37.42576,0,0,132.4702
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.95023,30.95023,41.54572,41.54572,0,-1,0,41.54572,0,0,7.105427E-15,0,0,43.73234,41.54572,0,0,246.7801,96.65612,0,43.73234,-43.73234,139.7867,33.28249,0.1099434,45.70029,0,0,96.65612
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.84218,29.84218,17.30488,17.30488,0,-1,0,17.30488,0,0,0,0,0,18.21567,17.30488,0,0,295.3716,52.92378,0,18.21567,-18.21567,120.5857,28.71083,0.1099434,19.03537,0,0,52.92378
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.67779,28.67779,23.13533,23.13533,0,0,0,23.13533,0,0,0,0,0,24.35298,23.13533,0,0,315.6112,34.70812,0,24.35298,-24.35298,94.91544,22.59887,0.1099434,25.44886,0,0,34.70812
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.72937,27.72937,42.21987,42.21987,32.38248,0,10.46077,42.21987,0,0,7.105427E-15,0,0,10.35514,9.837381,0,0,342.6701,10.35514,0,10.35514,-10.35514,84.00017,20,0.1099434,46.44185,0,81,10.35514
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,23.60915,33.34573,26.80913,4.73525,4.73525,77.05104,0,21.76191,4.73525,498.583,0,0,0,23.60915,0,0,72.31579,68.7,354.1758,0,92.30915,0,92.30915,171.5723,40.85047,0.1109192,5.208775,18.88732,81,23.60915
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,47.52402,42.17914,28.2834,2.267785,2.267785,74.58357,0,21.13764,2.267785,2095.614,0,0,0,47.52402,0,0,72.31579,68.7,261.8667,83.07823,116.224,0,116.224,281.8321,67.10275,0.1113111,2.494563,38.01921,81,130.6022
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,68.91011,54.18644,32.40571,11.29024,11.29024,0,-1,0,11.29024,610.3509,0,0,0,68.91011,11.88447,11.29024,0,0,145.6426,187.6799,57.02564,0,57.02564,335.9314,79.9835,0.1102766,12.41927,55.12809,0,256.59
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,84.43134,65.43597,36.60315,60.60637,60.60637,0,0,0,60.60637,139.311,0,0,0,84.43134,63.79618,60.60637,0,0,88.617,239.0029,20.63516,0,20.63516,355.5076,84.6445,0.109907,66.66701,67.54507,0,323.4343
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,87.19778,71.31056,40.24656,37.3974,37.3974,0,0,0,37.3974,233.1653,0,0,0,87.19778,39.36568,37.3974,0,0,67.98183,257.5746,47.83209,0,47.83209,400.8851,95.44865,0.1090597,41.13714,69.75822,0,344.7723
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,88.40683,76.45099,43.73034,0,0,0,0,0,0,0,68.25709,0,0,88.40683,0,0,0,0,20.14974,300.6234,20.14974,0,20.14974,420.0009,100,0.1087067,0,70.72546,0,389.0303
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,89.76089,81.66853,47.09204,15.24715,15.24715,0,0,0,15.24715,588.7061,73.71126,0,0,89.76089,16.04963,15.24715,0,0,0,318.7582,0,0,0,420.0009,100,0.1087067,16.77186,71.80871,0,408.5191
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,72.44899,75.91035,49.20485,10.73565,10.73565,0,-1,0,10.73565,674.8451,61.1483,0,0,72.44899,11.30068,10.73565,0,0,0,318.7582,0,0,0,420.0009,100,0.1087067,11.80921,57.95919,0,391.2072
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,66.14302,74.22974,50.15326,15.44975,15.44975,0,0,0,15.44975,428.1171,49.88013,0,0,66.14302,16.26289,15.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1087067,16.99472,52.91442,0,384.9012
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,50.20308,68.61096,51.07351,1.395666,1.395666,0,0,0,1.395666,3597.071,48.73396,0,0,50.20308,1.469122,1.395666,0,0,0,318.7582,0,0,0,420.0009,100,0.1087067,1.535232,40.16246,0,368.9613
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,19.72722,56.68179,50.34107,26.75751,26.75751,0,0,0,26.75751,73.72591,0,3.552714E-15,0,19.72722,28.1658,26.75751,0,0,0,318.7582,0,8.438581,-8.438581,411.1058,97.88213,0.1087067,29.43326,15.78178,0,338.4854
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,6.478461,49.66164,47.67424,25.19177,25.19177,0,0,0,25.19177,25.71658,0,0,0,6.478461,26.51765,25.19177,0,0,9.376201,310.3196,0,20.03919,-20.03919,389.9826,92.85282,0.1087067,27.71095,5.182769,0,316.7981
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,45.05436,45.05436,43.31207,43.31207,0,-1,0,43.31207,0,0,7.105427E-15,0,0,45.59166,43.31207,0,0,31.64197,290.2805,0,45.59166,-45.59166,341.9248,81.41051,0.1087067,47.64328,0,0,290.2805
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.8101,42.8101,44.49878,44.49878,0,-1,0,44.49878,0,0,7.105427E-15,0,0,46.84082,44.49878,0,0,82.29937,244.6888,0,46.84082,-46.84082,292.5502,69.65468,0.1087067,48.94866,0,0,244.6888
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,40.64095,40.64095,16.3735,16.3735,0,-1,0,16.3735,0,0,3.552714E-15,0,0,17.23526,16.3735,0,0,134.3447,197.848,0,17.23526,-17.23526,274.3827,65.32908,0.1087067,18.01085,0,0,197.848
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,38.3779,38.3779,23.48195,23.48195,0,-1,0,23.48195,0,0,0,0,0,24.71784,23.48195,0,0,153.495,180.6127,0,24.71784,-24.71784,248.3278,59.12555,0.1087067,25.83014,0,0,180.6127
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,36.49986,36.49986,5.318785,5.318785,0,-1,0,5.318785,0,0,0,0,0,5.598721,5.318785,0,0,180.9593,155.8949,0,5.598721,-5.598721,242.4262,57.72041,0.1087067,5.850663,0,0,155.8949
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.96925,34.96925,17.24595,17.24595,0,-1,0,17.24595,0,0,3.552714E-15,0,0,18.15363,17.24595,0,0,187.1801,150.2961,0,18.15363,-18.15363,223.2906,53.16433,0.1087067,18.97054,0,0,150.2961
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,33.41047,33.41047,22.54721,22.54721,0,-1,0,22.54721,0,0,3.552714E-15,0,0,23.7339,22.54721,0,0,207.3508,132.1425,0,23.7339,-23.7339,198.2729,47.20773,0.1087067,24.80193,0,0,132.1425
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,32.18974,32.18974,6.66069,6.66069,0,-1,0,6.66069,0,0,8.881784E-16,0,0,7.011253,6.66069,0,0,233.7218,108.4086,0,7.011253,-7.011253,190.8824,45.44809,0.1087067,7.326759,0,0,108.4086
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,31.10986,31.10986,12.80767,12.80767,0,-1,0,12.80767,0,0,1.776357E-15,0,0,13.48176,12.80767,0,0,241.5121,101.3974,0,13.48176,-13.48176,176.6714,42.06452,0.1087067,14.08844,0,0,101.3974
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,30.00181,30.00181,42.6814,42.6814,0,-1,0,42.6814,0,0,7.105427E-15,0,0,44.92779,42.6814,0,0,256.4918,87.9156,0,44.92779,-44.92779,129.3133,30.78882,0.1087067,46.94954,0,0,87.9156
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.83742,28.83742,7.642683,7.642683,0,0,0,7.642683,0,0,8.881784E-16,0,0,8.04493,7.642683,0,0,306.4116,42.98781,0,8.04493,-8.04493,120.8332,28.76975,0.1087067,8.406951,0,0,42.98781
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.88901,27.88901,17.54402,17.54402,0,0,0,17.54402,0,0,3.552714E-15,0,0,18.46739,17.54402,0,0,315.3504,34.94288,0,18.46739,-18.46739,101.3669,24.13492,0.1087067,19.29842,0,0,34.94288
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,15.70967,31.2351,26.94059,41.15984,41.15984,20.25,0,7.39125,41.15984,38.16748,0,0,0,15.70967,22.01035,20.90984,0,0,335.8697,16.4755,0,6.300684,-6.300684,94.72536,22.55361,0.1087067,45.27582,12.56774,81,32.18517
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,48.08797,42.53529,28.44303,0,0,72.31579,0,20.56389,0,0,0,0,0,48.08797,0,0,72.31579,68.7,342.8705,10.17481,116.788,0,116.788,205.5202,48.93327,0.1090127,0,38.47038,81,58.26278
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,54.88411,49.33851,32.53717,8.379216,8.379216,0,-1,0,8.379216,655.0029,0,0,0,54.88411,8.820228,8.379216,0,0,226.0825,115.284,46.06388,0,46.06388,249.2202,59.33802,0.1082266,9.217138,43.90729,0,170.1681
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,59.88052,55.87716,36.73461,28.33665,28.33665,0,0,0,28.33665,211.3183,0,0,0,59.88052,29.82805,28.33665,0,0,180.0186,156.7415,30.05247,0,30.05247,277.7305,66.12617,0.1077198,31.17031,47.90442,0,216.622
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,73.27785,65.42891,40.4062,8.173867,8.173867,0,0,0,8.173867,896.4894,0,0,0,73.27785,8.604071,8.173867,0,0,149.9661,183.7887,64.67378,0,64.67378,339.0854,80.73446,0.1066451,8.991254,58.62228,0,257.0666
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,83.38196,74.24499,43.88998,27.58382,27.58382,0,0,0,27.58382,302.2858,0,0,0,83.38196,29.0356,27.58382,0,0,85.29236,241.9951,54.34636,0,54.34636,390.6429,93.01003,0.1057584,30.3422,66.70557,0,325.377
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,80.47189,77.16947,47.22351,4.420048,4.420048,0,0,0,4.420048,1820.611,44.8732,0,0,80.47189,4.652682,4.420048,0,0,30.946,290.9068,30.946,0,30.946,420.0009,100,0.1052601,4.862053,64.37751,0,371.3787
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,74.6428,77.13376,49.36448,46.50927,46.50927,0,-1,0,46.50927,160.4902,25.68568,0,0,74.6428,48.95712,46.50927,0,0,0,318.7582,0,0,0,420.0009,100,0.1052601,51.16019,59.71424,0,393.401
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,46.48748,66.25219,50.28473,65.89314,65.89314,20.25,0,7.39125,65.89314,70.5498,0,1.421085E-14,0,46.48748,48.04541,45.64314,0,0,0,318.7582,0,1.557932,-1.557932,418.3586,99.609,0.1052601,72.48245,37.18998,81,365.2457
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,29.62896,61.04498,51.23314,40.47926,40.47926,0,0,0,40.47926,73.19541,0,0,0,29.62896,42.60975,40.47926,0,0,1.731036,317.2003,0,12.98079,-12.98079,404.6757,96.35116,0.1052601,44.52719,23.70317,0,346.8293
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,19.37135,56.71922,50.49131,11.78205,11.78205,0,0,0,11.78205,164.414,0,0,0,19.37135,12.40216,11.78205,0,0,16.15413,304.2195,6.969188,0,6.969188,411.2872,97.92534,0.1051485,12.96026,15.49708,0,323.5909
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,6.337129,49.7699,47.82449,31.52142,31.52142,0,0,0,31.52142,20.1042,0,0,0,6.337129,33.18044,31.52142,0,0,9.184944,310.4918,0,26.84331,-26.84331,382.9919,91.18837,0.1051485,34.67356,5.069704,0,316.8289
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,45.18583,45.18583,45.77104,45.77104,0,-1,0,45.77104,0,0,7.105427E-15,0,0,48.18004,45.77104,0,0,39.01085,283.6485,0,48.18004,-48.18004,332.2057,79.09644,0.1051485,50.34814,0,0,283.6485
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.96973,42.96973,31.01634,31.01634,0,-1,0,31.01634,0,0,3.552714E-15,0,0,32.64877,31.01634,0,0,92.54422,235.4684,0,32.64877,-32.64877,297.7909,70.90244,0.1051485,34.11797,0,0,235.4684
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.80059,40.80059,19.37431,19.37431,0,-1,0,19.37431,0,0,0,0,0,20.39401,19.37431,0,0,128.8206,202.8197,0,20.39401,-20.39401,276.2937,65.78408,0.1051485,21.31174,0,0,202.8197
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,38.50937,38.50937,12.55229,12.55229,0,-1,0,12.55229,0,0,1.776357E-15,0,0,13.21293,12.55229,0,0,151.4807,182.4256,0,13.21293,-13.21293,262.366,62.46798,0.1051485,13.80752,0,0,182.4256
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,36.63132,36.63132,25.96199,25.96199,0,-1,0,25.96199,0,0,3.552714E-15,0,0,27.32841,25.96199,0,0,166.1617,169.2127,0,27.32841,-27.32841,233.5594,55.60926,0.1051485,28.55819,0,0,169.2127
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,35.07254,35.07254,36.18196,36.18196,0,-1,0,36.18196,0,0,0,0,0,38.08628,36.18196,0,0,196.5266,141.8843,0,38.08628,-38.08628,193.4129,46.0506,0.1051485,39.80016,0,0,141.8843
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,33.54193,33.54193,27.8665,27.8665,0,-1,0,27.8665,0,0,3.552714E-15,0,0,29.33316,27.8665,0,0,238.8447,103.798,0,29.33316,-29.33316,162.493,38.68874,0.1051485,30.65315,0,0,103.798
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,32.33059,32.33059,75.98234,68.7,0,-1,0,68.7,0,0,7.282335,14.88057,0,72.31579,68.7,0,0,271.4371,74.46487,0,72.31579,-72.31579,86.26549,20.53936,0.1051485,83.58057,0,0,74.46487
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,31.21315,31.21315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.7879,2.149073,0,0,0,86.26549,20.53936,0.1051485,0,0,0,2.149073
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,351.7879,2.149073,0,0,0,86.26549,20.53936,0.1051485,0,0,0,2.149073
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.96889,28.96889,37.06536,37.06536,35.02374,0,11.12901,37.06536,0,0,0,0,0,2.149073,2.04162,0,0,351.7879,2.149073,0,2.149073,-2.149073,84.00017,20,0.1051485,40.7719,0,81,2.149073
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,28.02047,28.02047,15.08067,15.08067,81,0,22.761,15.08067,0,0,0,0,0,0,0,65.91933,62.62336,354.1758,0,62.62336,0,62.62336,143.4099,34.14515,0.1067294,16.58874,0,81,0
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,18.91187,32.27435,27.07206,54.57602,54.57602,81,0,22.761,54.57602,34.65234,0,0,0,18.91187,0,0,26.42398,25.10278,291.5524,56.36103,44.01465,0,44.01465,185.1659,44.08702,0.107894,60.03363,15.1295,81,75.2729
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,42.23293,40.7875,28.54633,39.66274,39.66274,81,0,22.761,39.66274,106.4801,0,0,0,42.23293,0,0,41.33726,39.2704,247.5378,95.97421,81.50333,0,81.50333,262.4867,62.49671,0.1091189,43.62901,33.78634,81,138.2071
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,53.8129,49.11845,32.66864,25.08874,25.08874,0,-1,0,25.08874,214.4902,0,0,0,53.8129,26.4092,25.08874,0,0,166.0345,169.3272,27.4037,0,27.4037,288.4841,68.68656,0.1086785,27.59761,43.05032,0,223.1401
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,74.71068,61.72372,36.86608,0,0,0,0,0,0,0,0,0,0,74.71068,0,0,0,0,138.6308,193.9905,74.71068,0,74.71068,359.3609,85.56195,0.1074958,0,59.76854,0,268.7012
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,86.25034,71.28701,40.56583,51.37933,51.37933,0,0,0,51.37933,167.8697,0,0,0,86.25034,54.08351,51.37933,0,0,63.92009,261.2301,32.16682,0,32.16682,389.877,92.82768,0.1069944,56.51727,69.00027,0,347.4805
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,75.72805,70.95811,44.04961,36.542,36.542,0,0,0,36.542,207.2357,5.509522,0,0,75.72805,38.46526,36.542,0,0,31.75327,290.1803,31.75327,0,31.75327,420.0009,100,0.1065041,40.19619,60.58244,0,365.9083
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,82.93317,78.57719,47.38314,12.21591,12.21591,0,0,0,12.21591,678.895,70.07433,0,0,82.93317,12.85885,12.21591,0,0,0,318.7582,0,0,0,420.0009,100,0.1065041,13.4375,66.34654,0,401.6914
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,76.36967,78.14562,49.51473,59.81586,59.81586,0,-1,0,59.81586,127.6746,13.40561,0,0,76.36967,62.96407,59.81586,0,0,0,318.7582,0,0,0,420.0009,100,0.1065041,65.79745,61.09574,0,395.1279
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,62.10931,72.81703,50.44436,34.52446,34.52446,0,0,0,34.52446,179.8994,25.76777,0,0,62.10931,36.34154,34.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1065041,37.97691,49.68745,0,380.8675
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,45.35904,67.06298,51.39278,0,0,0,0,0,0,0,45.35904,0,0,45.35904,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1065041,0,36.28723,0,364.1173
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,24.1629,58.51472,50.65095,46.60479,46.60479,0,0,0,46.60479,51.84638,0,0,0,24.1629,49.05767,46.60479,0,0,0,318.7582,0,24.89478,-24.89478,393.7594,93.75206,0.1065041,51.26527,19.33032,0,342.9211
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,4.548789,49.34853,47.95595,92.60661,92.60661,23.90661,0,8.316374,92.60661,4.911948,0,1.421085E-14,0,4.548789,72.31579,68.7,0,0,27.66087,293.8634,0,67.767,-67.767,322.3268,76.74431,0.1065041,101.8673,3.639031,81,298.4122
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,45.34546,45.34546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.9575,226.0965,0,0,0,322.3268,76.74431,0.1065041,0,0,0,226.0965
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,43.10119,43.10119,53.36037,53.36037,0,-1,0,53.36037,0,0,7.105427E-15,0,0,56.16882,53.36037,0,0,102.9575,226.0965,0,56.16882,-56.16882,263.1196,62.6474,0.1065041,58.69641,0,0,226.0965
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.93205,40.93205,49.731,49.731,0,-1,0,49.731,0,0,7.105427E-15,0,0,52.34842,49.731,0,0,165.3673,169.9276,0,52.34842,-52.34842,207.9395,49.50932,0.1065041,54.7041,0,0,169.9276
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,38.64083,38.64083,24.44243,24.44243,0,-1,0,24.44243,0,0,3.552714E-15,0,0,25.72888,24.44243,0,0,223.5322,117.5792,0,25.72888,-25.72888,180.8189,43.05204,0.1065041,26.88668,0,0,117.5792
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.73461,36.73461,18.25441,18.25441,0,-1,0,18.25441,0,0,3.552714E-15,0,0,19.21517,18.25441,0,0,252.1199,91.85033,0,19.21517,-19.21517,160.5644,38.22953,0.1065041,20.07985,0,0,91.85033
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,35.204,35.204,21.8793,21.8793,0,-1,0,21.8793,0,0,3.552714E-15,0,0,23.03085,21.8793,0,0,273.4701,72.63516,0,23.03085,-23.03085,136.2877,32.44939,0.1065041,24.06723,0,0,72.63516
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.64523,33.64523,20.09247,20.09247,0,-1,0,20.09247,0,0,0,0,0,21.14997,20.09247,0,0,299.0599,49.60432,0,21.14997,-21.14997,113.9937,27.1413,0.1065041,22.10172,0,0,49.60432
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,32.43388,32.43388,14.34121,14.34121,0,-1,0,14.34121,0,0,1.776357E-15,0,0,15.09601,14.34121,0,0,322.5599,28.45435,0,15.09601,-15.09601,98.08109,23.35259,0.1065041,15.77533,0,0,28.45435
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,31.32583,31.32583,30.22689,12.69042,0,-1,0,12.69042,0,0,17.53647,20.55916,0,13.35834,12.69042,0,0,339.3332,13.35834,0,13.35834,-13.35834,84.00017,20,0.1065041,33.24958,0,0,13.35834
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,30.21778,30.21778,9.128847,0,0,-1,0,0,0,0,9.128847,10.04173,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1065041,10.04173,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,29.0534,29.0534,11.04638,11.04638,81,0,22.761,11.04638,0,0,0,0,0,0,0,69.95361,66.45593,354.1758,0,66.45593,0,66.45593,147.0458,35.01084,0.1079336,12.15102,0,81,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,28.09559,28.09559,21.39368,21.39368,81,0,22.761,21.39368,0,0,0,0,0,0,0,59.60632,56.626,287.7199,59.81034,56.626,0,56.626,200.7659,47.80132,0.109443,23.53305,0,81,59.81034
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.752647,28.69612,27.14718,19.09677,19.09677,81,0,22.761,19.09677,30.12367,0,0,0,5.752647,0,0,61.90324,58.80807,231.0939,110.7737,64.56072,0,64.56072,262.0136,62.38407,0.1108499,21.00644,4.602118,81,116.5264
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.12464,33.68753,28.65901,3.482964,3.482964,75.79875,0,21.44508,3.482964,520.3798,0,0,0,18.12464,0,0,72.31579,68.7,166.5331,168.8784,86.82464,0,86.82464,344.3827,81.99572,0.1116816,3.83126,14.49971,81,187.003
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,41.53454,45.1473,32.77193,0,0,0,-1,0,0,0,0,0,0,41.53454,0,0,0,0,79.70851,247.0206,41.53454,0,41.53454,383.7858,91.3774,0.1110413,0,33.22763,0,288.5551
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,74.96389,61.9847,36.99754,0,0,0,0,0,0,0,36.78992,0,0,74.96389,0,0,0,0,38.17397,284.4016,38.17397,0,38.17397,420.0009,100,0.1104593,0,59.97112,0,359.3655
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,78.99099,68.2121,40.69729,75.0882,75.0882,20.25,0,7.39125,75.0882,105.1976,21.26657,0,0,78.99099,57.72442,54.8382,0,0,0,318.7582,0,0,0,420.0009,100,0.1104593,82.59702,63.19279,81,397.7492
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,82.38494,74.15248,44.18107,8.669325,8.669325,0,0,0,8.669325,950.304,73.25934,0,0,82.38494,9.125606,8.669325,0,0,0,318.7582,0,0,0,420.0009,100,0.1104593,9.536258,65.90795,0,401.1432
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,57.0447,67.28075,47.54277,6.529457,6.529457,0,0,0,6.529457,873.6516,50.17159,0,0,57.0447,6.873112,6.529457,0,0,0,318.7582,0,0,0,420.0009,100,0.1104593,7.182402,45.63576,0,375.8029
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,49.96565,66.89674,49.65558,30.70415,30.70415,0,-1,0,30.70415,162.7326,17.6455,0,0,49.96565,32.32015,30.70415,0,0,0,318.7582,0,0,0,420.0009,100,0.1104593,33.77456,39.97252,0,368.7239
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,47.7951,67.12286,50.60399,0,0,0,0,0,0,0,47.7951,0,0,47.7951,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1104593,0,38.23608,0,366.5533
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,24.17881,59.44336,51.52424,41.11631,41.11631,0,0,0,41.11631,58.80589,0,0,0,24.17881,43.28033,41.11631,0,0,0,318.7582,0,19.10152,-19.10152,399.8661,95.20602,0.1104593,45.22794,19.34305,0,342.937
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.160354,51.76539,50.78241,12.36327,12.36327,0,0,0,12.36327,25.56244,0,1.776357E-15,0,3.160354,13.01397,12.36327,0,0,21.22391,299.6567,0,9.853618,-9.853618,389.4795,92.73302,0.1104593,13.5996,2.528283,0,302.8171
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.404636,48.84936,48.11558,0,0,0,0,0,0,0,0,0,0,2.404636,0,0,0,0,32.17237,289.8031,2.404636,0,2.404636,391.7607,93.27617,0.1104228,0,1.923709,0,292.2077
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,45.5051,45.5051,25.25704,25.25704,0,-1,0,25.25704,0,0,3.552714E-15,0,0,26.58636,25.25704,0,0,29.76774,291.9673,0,26.58636,-26.58636,363.7362,86.60368,0.1104228,27.78274,0,0,291.9673
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,43.26083,43.26083,53.09495,53.09495,0,-1,0,53.09495,0,0,0,0,0,55.88942,53.09495,0,0,59.30813,265.3809,0,55.88942,-55.88942,304.8236,72.5769,0.1104228,58.40445,0,0,265.3809
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,41.06351,41.06351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,121.4075,209.4915,0,0,0,304.8236,72.5769,0.1104228,0,0,0,209.4915
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.77229,38.77229,34.5344,34.5344,0,-1,0,34.5344,0,0,0,0,0,36.35201,34.5344,0,0,121.4075,209.4915,0,36.35201,-36.35201,266.5052,63.4535,0.1104228,37.98784,0,0,209.4915
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.86608,36.86608,32.82663,32.82663,0,-1,0,32.82663,0,0,7.105427E-15,0,0,34.55435,32.82663,0,0,161.7986,173.1395,0,34.55435,-34.55435,230.0817,54.78125,0.1104228,36.10929,0,0,173.1395
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,35.33547,35.33547,19.93293,19.93293,0,-1,0,19.93293,0,0,0,0,0,20.98203,19.93293,0,0,200.1923,138.5851,0,20.98203,-20.98203,207.9647,49.51531,0.1104228,21.92623,0,0,138.5851
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.77669,33.77669,2.479664,2.479664,0,-1,0,2.479664,0,0,0,0,0,2.610173,2.479664,0,0,223.5057,117.6031,0,2.610173,-2.610173,205.2134,48.86023,0.1104228,2.72763,0,0,117.6031
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,32.53717,32.53717,30.38122,30.38122,0,-1,0,30.38122,0,0,3.552714E-15,0,0,31.98023,30.38122,0,0,226.4059,114.9929,0,31.98023,-31.98023,171.5032,40.83402,0.1104228,33.41935,0,0,114.9929
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,31.42913,31.42913,10.80164,10.80164,0,-1,0,10.80164,0,0,1.776357E-15,0,0,11.37015,10.80164,0,0,261.9395,83.0127,0,11.37015,-11.37015,159.518,37.98041,0.1104228,11.88181,0,0,83.0127
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,30.29291,30.29291,27.2297,27.2297,0,-1,0,27.2297,0,0,3.552714E-15,0,0,28.66284,27.2297,0,0,274.573,71.64254,0,28.66284,-28.66284,129.3047,30.78679,0.1104228,29.95267,0,0,71.64254
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,29.15669,29.15669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4206,42.9797,0,0,0,129.3047,30.78679,0.1104228,0,0,0,42.9797
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,28.18011,28.18011,15.31017,15.31017,0,0,0,15.31017,0,0,1.776357E-15,0,0,16.11597,15.31017,0,0,306.4206,42.9797,0,16.11597,-16.11597,112.317,26.7421,0.1104228,16.84119,0,0,42.9797
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.136467,29.70657,27.23169,20.95882,20.95882,0,0,0,20.95882,43.59248,0,3.552714E-15,0,9.136467,22.06191,20.95882,0,0,324.3272,26.86373,0,12.92545,-12.92545,98.69241,23.49815,0.1104228,23.0547,7.309174,0,36.00019
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,32.03637,37.85183,28.73413,43.29147,43.29147,81,0,22.761,43.29147,74.00156,0,0,0,32.03637,0,0,37.70853,35.8231,338.6888,13.93828,67.85947,0,67.85947,163.0695,38.82601,0.1117262,47.62062,25.6291,81,45.97465
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,64.7799,53.22981,32.88461,30.95684,30.95684,0,-1,0,30.95684,209.2588,0,0,0,64.7799,32.58614,30.95684,0,0,270.8293,75.0118,32.19375,0,32.19375,193.6112,46.09782,0.1112392,34.05252,51.82392,0,139.7917
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,67.74286,59.27144,37.11022,49.39177,49.39177,0,0,0,49.39177,137.1542,0,0,0,67.74286,51.99133,49.39177,0,0,238.6356,103.9862,15.75153,0,15.75153,208.5544,49.65572,0.1110024,54.33094,54.19429,0,171.729
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,77.50137,67.69678,40.80059,0,0,0,0,0,0,0,0,0,0,77.50137,0,0,0,0,222.8841,118.1626,77.50137,0,77.50137,282.0787,67.16146,0.1098521,0,62.00109,0,195.6639
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,64.21932,66.39256,44.31253,0,0,0,0,0,0,0,0,0,0,64.21932,0,0,0,0,145.3827,187.9138,64.21932,0,64.21932,343.0025,81.6671,0.1089168,0,51.37546,0,252.1331
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,51.32252,65.16728,47.67424,10.38315,10.38315,0,0,0,10.38315,494.2865,0,0,0,51.32252,10.92963,10.38315,0,0,81.16338,245.7112,40.39288,0,40.39288,381.3225,90.7909,0.1083367,11.42147,41.05801,0,297.0337
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,47.98552,66.27129,49.78704,44.95961,44.95961,0,-1,0,44.95961,106.7303,0,0,0,47.98552,47.3259,44.95961,0,0,40.7705,282.0648,0.659619,0,0.659619,381.9483,90.9399,0.1083273,49.45557,38.38842,0,330.0503
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,37.05843,63.19237,50.73546,47.56976,47.56976,0,0,0,47.56976,77.90334,0,7.105427E-15,0,37.05843,50.07343,47.56976,0,0,40.11088,282.6584,0,13.015,-13.015,368.2293,87.67347,0.1083273,52.32674,29.64675,0,319.7169
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,16.79237,57.0672,51.6557,0,0,0,0,0,0,0,0,0,0,16.79237,0,0,0,0,54.57199,269.6434,16.79237,0,16.79237,384.1599,91.46647,0.1080879,0,13.43389,0,286.4358
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,18.43743,56.84664,50.91387,48.07479,48.07479,0,0,0,48.07479,38.35156,0,0,0,18.43743,50.60505,48.07479,0,0,37.77962,284.7566,0,32.16761,-32.16761,350.2523,83.39324,0.1080879,52.88227,14.74995,0,303.194
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,5.529129,49.97486,48.27522,43.90209,43.90209,0,0,0,43.90209,12.59423,0,0,0,5.529129,46.21273,43.90209,0,0,73.52142,252.589,0,40.6836,-40.6836,307.368,73.18272,0.1080879,48.2923,4.423303,0,258.1181
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,45.63656,45.63656,24.10693,24.10693,0,-1,0,24.10693,0,0,3.552714E-15,0,0,25.37571,24.10693,0,0,118.7254,211.9053,0,25.37571,-25.37571,280.6197,66.81407,0.1080879,26.51762,0,0,211.9053
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,43.39229,43.39229,20.57983,20.57983,0,-1,0,20.57983,0,0,3.552714E-15,0,0,21.66298,20.57983,0,0,146.9207,186.5296,0,21.66298,-21.66298,257.7849,61.37723,0.1080879,22.63781,0,0,186.5296
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,41.17619,41.17619,21.13251,21.13251,0,-1,0,21.13251,0,0,0,0,0,22.24474,21.13251,0,0,170.9906,164.8667,0,22.24474,-22.24474,234.3369,55.79438,0.1080879,23.24576,0,0,164.8667
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.87559,38.87559,22.91727,22.91727,0,-1,0,22.91727,0,0,3.552714E-15,0,0,24.12344,22.91727,0,0,195.707,142.6219,0,24.12344,-24.12344,208.9085,49.74003,0.1080879,25.209,0,0,142.6219
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.97876,36.97876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.5108,118.4985,0,0,0,208.9085,49.74003,0.1080879,0,0,0,118.4985
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,35.41998,35.41998,2.079063,2.079063,0,-1,0,2.079063,0,0,0,0,0,2.188488,2.079063,0,0,222.5108,118.4985,0,2.188488,-2.188488,206.6017,49.19077,0.1080879,2.28697,0,0,118.4985
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.87998,33.87998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9425,116.31,0,0,0,206.6017,49.19077,0.1080879,0,0,0,116.31
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.6123,32.6123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9425,116.31,0,0,0,206.6017,49.19077,0.1080879,0,0,0,116.31
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,31.50425,31.50425,36.54071,36.54071,0,-1,0,36.54071,0,0,7.105427E-15,0,0,38.46391,36.54071,0,0,224.9425,116.31,0,38.46391,-38.46391,166.0571,39.53733,0.1080879,40.19478,0,0,116.31
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,30.36803,30.36803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.6801,77.84608,0,0,0,166.0571,39.53733,0.1080879,0,0,0,77.84608
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,29.23181,29.23181,19.08036,19.08036,0,0,0,19.08036,0,0,3.552714E-15,0,0,20.08459,19.08036,0,0,267.6801,77.84608,0,20.08459,-20.08459,144.8861,34.49663,0.1080879,20.9884,0,0,77.84608
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,28.25523,28.25523,6.99329,6.99329,0,0,0,6.99329,0,0,0,0,0,7.361358,6.99329,0,0,289.9964,57.76149,0,7.361358,-7.361358,137.1266,32.64912,0.1080879,7.692619,0,0,57.76149
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.12931,32.57859,27.30681,16.99543,16.99543,0,0,0,16.99543,112.5556,0,0,0,19.12931,17.88993,16.99543,0,0,298.1757,50.40013,1.23938,0,1.23938,138.3024,32.92907,0.1080703,18.69497,15.30345,0,69.52944
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,41.86526,40.95673,28.80925,65.91032,65.91032,20.25,0,7.39125,65.91032,63.51852,0,0,0,41.86526,48.0635,45.66032,0,0,296.9363,51.51557,0,6.19824,-6.19824,131.7688,31.37347,0.1080703,72.50136,33.49221,81,93.38084
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,59.59809,51.45952,32.95974,9.614301,9.614301,0,-1,0,9.614301,619.89,0,0,0,59.59809,10.12032,9.614301,0,0,303.8232,45.31733,49.47777,0,49.47777,178.7076,42.54934,0.1073715,10.57573,47.67847,0,104.9154
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,70.5974,60.50536,37.21351,3.821191,3.821191,0,0,0,3.821191,1847.524,0,0,0,70.5974,4.022306,3.821191,0,0,254.3454,89.84733,66.5751,0,66.5751,241.8663,57.58709,0.1064453,4.20331,56.47792,0,160.4447
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,77.9241,68.01874,40.91327,44.13491,44.13491,0,0,0,44.13491,176.5588,0,0,0,77.9241,46.45781,44.13491,0,0,187.7703,149.7649,31.46629,0,31.46629,271.7178,64.69458,0.1060131,48.5484,62.33928,0,227.689
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,87.57362,76.988,44.444,59.92383,59.92383,0,0,0,59.92383,146.1416,0,0,0,87.57362,63.07771,59.92383,0,0,156.3041,178.0846,24.49591,0,24.49591,294.9567,70.22764,0.105679,65.91621,70.0589,0,265.6582
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,69.23595,72.72936,47.8057,10.4781,10.4781,0,0,0,10.4781,660.7685,0,0,0,69.23595,11.02957,10.4781,0,0,131.8081,200.1309,58.20638,0,58.20638,350.1761,83.37509,0.1048937,11.5259,55.38876,0,269.3669
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,44.08533,64.91837,49.91851,19.95671,19.95671,0,-1,0,19.95671,220.9048,0,0,0,44.08533,21.00706,19.95671,0,0,73.60176,252.5166,23.07827,0,23.07827,372.07,88.58793,0.1045855,21.95238,35.26826,0,296.602
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,39.42578,64.21504,50.86692,0,0,0,0,0,0,0,0,0,0,39.42578,0,0,0,0,50.52349,273.2871,39.42578,0,39.42578,409.4726,97.49329,0.1040632,0,31.54062,0,312.7129
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,43.00592,66.59488,51.78717,0,0,0,0,0,0,0,31.90821,0,0,43.00592,0,0,0,0,11.09772,308.7703,11.09772,0,11.09772,420.0009,100,0.1039171,0,34.40474,0,351.7762
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,17.93101,56.82364,51.05473,0,0,0,0,0,0,0,17.93101,0,0,17.93101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039171,0,14.34481,0,336.6892
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,9.924327,51.48785,48.40668,0,0,0,0,0,0,0,9.924327,0,0,9.924327,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1039171,0,7.939462,0,328.6826
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,45.76802,45.76802,33.65204,33.65204,0,-1,0,33.65204,0,0,7.105427E-15,0,0,35.4232,33.65204,0,0,0,318.7582,0,35.4232,-35.4232,382.6615,91.1097,0.1039171,37.01724,0,0,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,43.52375,43.52375,10.9774,10.9774,0,-1,0,10.9774,0,0,0,0,0,11.55516,10.9774,0,0,39.35911,283.335,0,11.55516,-11.55516,370.4813,88.20966,0.1039171,12.07514,0,0,283.335
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,41.30766,41.30766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,52.19818,271.7799,0,0,0,370.4813,88.20966,0.1039171,0,0,0,271.7799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.97888,38.97888,9.303129,9.303129,0,-1,0,9.303129,0,0,0,0,0,9.792768,9.303129,0,0,52.19818,271.7799,0,9.792768,-9.792768,360.1588,85.75193,0.1039171,10.23344,0,0,271.7799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,37.08205,37.08205,15.37704,15.37704,0,-1,0,15.37704,0,0,3.552714E-15,0,0,16.18636,15.37704,0,0,63.07903,261.9871,0,16.18636,-16.18636,343.0969,81.68958,0.1039171,16.91475,0,0,261.9871
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,35.55144,35.55144,35.75856,35.75856,0,-1,0,35.75856,0,0,7.105427E-15,0,0,37.64059,35.75856,0,0,81.06387,245.8007,0,37.64059,-37.64059,303.4202,72.24277,0.1039171,39.33442,0,0,245.8007
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.99266,33.99266,5.191409,5.191409,0,-1,0,5.191409,0,0,0,0,0,5.464641,5.191409,0,0,122.8868,208.1601,0,5.464641,-5.464641,297.66,70.87128,0.1039171,5.710549,0,0,208.1601
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.72498,32.72498,9.032682,9.032682,0,-1,0,9.032682,0,0,1.776357E-15,0,0,9.508086,9.032682,0,0,128.9586,202.6955,0,9.508086,-9.508086,287.6376,68.485,0.1039171,9.93595,0,0,202.6955
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.58876,31.58876,23.25956,23.25956,0,-1,0,23.25956,0,0,3.552714E-15,0,0,24.48375,23.25956,0,0,139.5231,193.1874,0,24.48375,-24.48375,261.8295,62.34022,0.1039171,25.58552,0,0,193.1874
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,30.45254,30.45254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1039171,0,0,0,168.7037
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,29.31632,29.31632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.7273,168.7037,0,0,0,261.8295,62.34022,0.1039171,0,0,0,168.7037
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,28.33974,28.33974,13.74492,13.74492,0,0,0,13.74492,0,0,1.776357E-15,0,0,14.46833,13.74492,0,0,166.7273,168.7037,0,14.46833,-14.46833,246.5785,58.70905,0.1039171,15.11941,0,0,168.7037
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.12107,32.66353,27.39132,0,0,0,0,0,0,0,0,0,0,19.12107,0,0,0,0,182.8032,154.2353,19.12107,0,19.12107,264.7183,63.02805,0.1036664,0,15.29685,0,173.3564
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,43.28572,41.52655,28.92193,34.53743,34.53743,0,0,0,34.53743,125.3299,0,0,0,43.28572,36.35519,34.53743,0,0,163.6821,171.4443,6.930531,0,6.930531,271.2932,64.59349,0.1035758,37.99117,34.62858,0,214.73
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,63.60155,53.00885,33.06303,0.4030911,0.4030911,0,-1,0,0.4030911,15778.46,0,0,0,63.60155,0.4243064,0.4030911,0,0,156.7516,177.6818,63.17724,0,63.17724,331.2284,78.86375,0.1027573,0.4434002,50.88124,0,241.2833
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,83.90195,66.17609,37.37315,12.6412,12.6412,0,0,0,12.6412,663.7184,0,0,0,83.90195,13.30652,12.6412,0,0,93.57436,234.5413,70.59542,0,70.59542,398.2011,94.80959,0.1018579,13.90532,67.12156,0,318.4432
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,90.7042,74.06918,41.09168,0,0,0,0,0,0,0,67.72526,0,0,90.7042,0,0,0,0,22.97894,298.0772,22.97894,0,22.97894,420.0009,100,0.1015686,0,72.56336,0,388.7814
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,95.18192,81.07012,44.57546,0,0,0,0,0,0,0,95.18192,0,0,95.18192,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015686,0,76.14554,0,413.9402
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,89.4065,82.63902,47.93716,20.93584,20.93584,0,0,0,20.93584,427.0499,67.36877,0,0,89.4065,22.03773,20.93584,0,0,0,318.7582,0,0,0,420.0009,100,0.1015686,23.02943,71.5252,0,408.1647
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,84.28127,82.83041,50.06875,0,0,0,-1,0,0,0,84.28127,0,0,84.28127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1015686,0,67.42502,0,403.0395
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,63.32048,74.00976,50.99838,18.33716,18.33716,0,0,0,18.33716,345.3124,44.01821,0,0,63.32048,19.30227,18.33716,0,0,0,318.7582,0,0,0,420.0009,100,0.1015686,20.17088,50.65638,0,382.0787
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,48.66252,68.99302,51.9468,42.95067,42.95067,0,0,0,42.95067,113.2986,3.451286,0,0,48.66252,45.21123,42.95067,0,0,0,318.7582,0,0,0,420.0009,100,0.1015686,47.24574,38.93002,0,367.4207
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,23.84101,59.01895,51.23314,35.10195,35.10195,0,0,0,35.10195,67.91932,0,0,0,23.84101,36.94942,35.10195,0,0,0,318.7582,0,13.10841,-13.10841,406.1833,96.71013,0.1015686,38.61215,19.07281,0,342.5992
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,11.60514,52.18596,48.56631,0,0,0,0,0,0,0,0,0,0,11.60514,0,0,0,0,14.56491,305.6498,11.60514,0,11.60514,417.193,99.33146,0.101423,0,9.284108,0,317.2549
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.92765,45.92765,20.96134,20.96134,0,-1,0,20.96134,0,0,0,0,0,22.06457,20.96134,0,0,2.95977,316.0944,0,22.06457,-22.06457,393.9348,93.79382,0.101423,23.05747,0,0,316.0944
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,43.68339,43.68339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47596,294.0299,0,0,0,393.9348,93.79382,0.101423,0,0,0,294.0299
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,41.43912,41.43912,10.1215,10.1215,0,-1,0,10.1215,0,0,1.776357E-15,0,0,10.65421,10.1215,0,0,27.47596,294.0299,0,10.65421,-10.65421,382.7043,91.1199,0.101423,11.13365,0,0,294.0299
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,39.11034,39.11034,32.36858,32.36858,0,-1,0,32.36858,0,0,7.105427E-15,0,0,34.07219,32.36858,0,0,39.31397,283.3756,0,34.07219,-34.07219,346.7891,82.56866,0.101423,35.60544,0,0,283.3756
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,37.21351,37.21351,16.43604,16.43604,0,-1,0,16.43604,0,0,0,0,0,17.30109,16.43604,0,0,77.17196,249.3035,0,17.30109,-17.30109,328.5522,78.22655,0.101423,18.07964,0,0,249.3035
