Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,35.65474,35.65474,34.26001,34.26001,0,-1,0,34.26001,0,0,7.105427E-15,0,0,36.06316,34.26001,0,0,96.39539,232.0024,0,36.06316,-36.06316,290.5382,69.17563,0.101423,37.68601,0,0,232.0024
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,34.12413,34.12413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.4656,195.9392,0,0,0,290.5382,69.17563,0.101423,0,0,0,195.9392
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.82827,32.82827,37.56545,37.56545,0,-1,0,37.56545,0,0,0,0,0,39.54258,37.56545,0,0,136.4656,195.9392,0,39.54258,-39.54258,248.8567,59.25148,0.101423,41.32199,0,0,195.9392
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.72022,31.72022,7.815815,7.815815,0,-1,0,7.815815,0,0,8.881784E-16,0,0,8.227174,7.815815,0,0,180.4018,156.3966,0,8.227174,-8.227174,240.1845,57.18667,0.101423,8.597396,0,0,156.3966
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.58401,30.58401,11.66502,11.66502,0,-1,0,11.66502,0,0,0,0,0,12.27897,11.66502,0,0,189.5431,148.1695,0,12.27897,-12.27897,227.2413,54.10497,0.101423,12.83152,0,0,148.1695
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,29.41962,29.41962,36.60625,36.60625,0,0,0,36.60625,0,0,7.105427E-15,0,0,38.5329,36.60625,0,0,203.1864,135.8905,0,38.5329,-38.5329,186.6241,44.43422,0.101423,40.26688,0,0,135.8905
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,28.4712,28.4712,16.44007,16.44007,0,0,0,16.44007,0,0,0,0,0,17.30534,16.44007,0,0,246.0007,97.35759,0,17.30534,-17.30534,168.3826,40.09103,0.101423,18.08408,0,0,97.35759
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,6.996414,29.41468,27.52279,20.68808,20.68808,0,0,0,20.68808,33.81858,0,0,0,6.996414,21.77693,20.68808,0,0,265.2289,80.05225,0,14.78051,-14.78051,152.8026,36.3815,0.101423,22.75689,5.597131,0,87.04867
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,25.00269,36.09266,29.0534,34.19189,34.19189,0,0,0,34.19189,73.12462,0,0,0,25.00269,35.99147,34.19189,0,0,281.6516,65.27174,0,10.98878,-10.98878,141.2194,33.62361,0.101423,37.61108,20.00215,0,90.27443
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,41.4288,45.60252,33.22266,55.16306,55.16306,0,-1,0,55.16306,75.10242,0,0,1.23908,41.4288,58.06638,55.16306,0,0,293.8614,54.28296,0,16.63758,-16.63758,123.6819,29.44801,0.101423,60.67937,33.14304,0,95.71176
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,33.1975,47.60005,37.55156,26.67218,26.67218,0,0,0,26.67218,124.4649,0,0,0,33.1975,28.07598,26.67218,0,0,312.3476,37.64538,5.121521,0,5.121521,128.5406,30.60484,0.101359,29.3394,26.558,0,70.84288
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,39.21038,53.62672,41.27949,36.07237,36.07237,0,0,0,36.07237,108.6992,0,0,0,39.21038,37.97092,36.07237,0,0,307.2261,42.25475,1.239466,0,1.239466,129.7164,30.88481,0.1013435,39.67961,31.36831,0,81.46513
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,53.88746,62.83148,44.76327,30.36676,30.36676,0,0,0,30.36676,177.4554,0,0,0,53.88746,31.96501,30.36676,0,0,305.9866,43.37027,21.92245,0,21.92245,150.5139,35.83657,0.1010701,33.40343,43.10997,0,97.25773
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,40.97772,61.75235,48.11558,48.05128,48.05128,0,0,0,48.05128,85.27914,0,0,0,40.97772,50.58029,48.05128,0,0,284.0642,63.10047,0,9.602572,-9.602572,140.3919,33.42658,0.1010701,52.8564,32.78217,0,104.0782
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,21.07696,57.01839,50.22839,0,0,0,-1,0,0,0,0,0,0,21.07696,0,0,0,0,294.7337,53.4979,21.07696,0,21.07696,160.3873,38.18737,0.1008087,0,16.86157,0,74.57486
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,38.3432,64.16304,51.18619,44.94886,44.94886,0,0,0,44.94886,85.30405,0,0,0,38.3432,47.31459,44.94886,0,0,273.6567,72.46716,0,8.97139,-8.97139,150.9306,35.93578,0.1008087,49.44374,30.67456,0,110.8104
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,40.69001,66.09515,52.1346,0,0,0,0,0,0,0,0,0,0,40.69001,0,0,0,0,283.6249,63.49577,40.69001,0,40.69001,189.5325,45.1267,0.1003079,0,32.55201,0,104.1858
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,21.2028,58.28225,51.39278,0,0,0,0,0,0,0,0,0,0,21.2028,0,0,0,0,242.9349,100.1168,21.2028,0,21.2028,209.6473,49.91592,0.1000489,0,16.96224,0,121.3196
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,6.272468,50.69134,48.75412,0,0,0,0,0,0,0,0,0,0,6.272468,0,0,0,0,221.7321,119.1993,6.272468,0,6.272468,215.5979,51.33272,0.09997253,0,5.017974,0,125.4718
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,46.08729,46.08729,38.01074,38.01074,0,-1,0,38.01074,0,0,0,0,0,40.01131,38.01074,0,0,215.4597,124.8445,0,40.01131,-40.01131,173.4222,41.29092,0.09997253,41.81181,0,0,124.8445
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.84302,43.84302,6.684701,6.684701,0,-1,0,6.684701,0,0,8.881784E-16,0,0,7.036528,6.684701,0,0,259.9167,84.83321,0,7.036528,-7.036528,166.0051,39.52494,0.09997253,7.353171,0,0,84.83321
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,41.59875,41.59875,35.9881,35.9881,0,-1,0,35.9881,0,0,7.105427E-15,0,0,37.88221,35.9881,0,0,267.735,77.79669,0,37.88221,-37.88221,126.0737,30.01749,0.09997253,39.58691,0,0,77.79669
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,39.22303,39.22303,35.02644,35.02644,0,-1,0,35.02644,0,0,7.105427E-15,0.6103268,0,36.86993,35.02644,0,0,309.8264,39.91447,0,36.86993,-36.86993,87.2094,20.7641,0.09997253,38.52908,0,0,39.91447
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,37.34498,37.34498,9.627453,2.892317,0,-1,0,2.892317,0,0,6.735136,7.697881,0,3.044544,2.892317,0,0,350.793,3.044544,0,3.044544,-3.044544,84.00017,20,0.09997253,10.5902,0,0,3.044544
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.81437,35.81437,14.20322,0,0,-1,0,0,0,0,14.20322,15.62354,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997253,15.62354,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,34.25559,34.25559,22.5088,0,0,-1,0,0,0,0,22.5088,24.75968,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997253,24.75968,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.95974,32.95974,24.27031,0,0,-1,0,0,0,0,24.27031,26.69734,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997253,26.69734,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.82352,31.82352,10.83001,0,0,-1,0,0,0,0,10.83001,11.91301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997253,11.91301,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.6873,30.6873,11.22209,0,0,-1,0,0,0,0,11.22209,12.3443,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.09997253,12.3443,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,29.52291,29.52291,8.585193,8.585193,80.90098,0,22.73595,8.585193,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1012012,9.443711,0,81,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.5745,28.5745,9.925195,9.925195,81,0,22.761,9.925195,0,0,0,0,0,0,0,71.07481,67.52106,285.4758,61.83,67.52106,0,67.52106,213.2308,50.76914,0.1024275,10.91771,0,81,61.83
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.05215,30.35964,27.62608,17.55689,17.55689,81,0,22.761,17.55689,57.25472,0,0,0,10.05215,0,0,63.44311,60.27095,217.9547,122.599,70.3231,0,70.3231,279.9452,66.65348,0.1035997,19.31258,8.041718,81,132.6511
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,29.45305,37.55183,29.18486,19.61995,19.61995,81,0,22.761,19.61995,150.1179,0,0,0,29.45305,0,0,61.38005,58.31105,147.6316,185.8898,87.7641,0,87.7641,363.2055,86.47733,0.1045378,21.58195,23.56244,81,215.3428
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,54.99392,50.32628,33.3823,38.27586,38.27586,0,-1,0,38.27586,143.6778,0,0,0,54.99392,40.29038,38.27586,0,0,59.86754,264.8774,14.70354,0,14.70354,377.1545,89.79852,0.1043575,42.10344,43.99513,0,319.8714
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,73.1793,62.1278,37.7112,0,0,0,0,0,0,0,28.0153,0,0,73.1793,0,0,0,0,45.16401,278.1106,45.16401,0,45.16401,420.0009,100,0.1038077,0,58.54344,0,351.2899
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,51.9482,58.35536,41.46729,37.52954,37.52954,0,0,0,37.52954,138.4195,12.44342,0,0,51.9482,39.50478,37.52954,0,0,0,318.7582,0,0,0,420.0009,100,0.1038077,41.28249,41.55856,0,370.7064
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,71.80358,70.38727,44.97924,22.22695,22.22695,0,0,0,22.22695,323.0474,48.40679,0,0,71.80358,23.39679,22.22695,0,0,0,318.7582,0,0,0,420.0009,100,0.1038077,24.44965,57.44287,0,390.5618
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,67.98881,72.78884,48.30339,0,0,0,0,0,0,0,67.98881,0,0,67.98881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1038077,0,54.39104,0,386.747
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,66.59363,74.78551,50.44436,1.298352,1.298352,0,-1,0,1.298352,5129.087,65.22694,0,0,66.59363,1.366687,1.298352,0,0,0,318.7582,0,0,0,420.0009,100,0.1038077,1.428188,53.2749,0,385.3519
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,42.17455,65.80467,51.3646,5.140494,5.140494,0,0,0,5.140494,820.4376,36.7635,0,0,42.17455,5.411047,5.140494,0,0,0,318.7582,0,0,0,420.0009,100,0.1038077,5.654543,33.73964,0,360.9328
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,22.4803,59.69812,52.32241,22.68345,22.68345,0,0,0,22.68345,99.10445,3.552714E-15,0,0,22.4803,23.87731,22.68345,0,0,0,318.7582,0,1.397009,-1.397009,418.5283,99.64938,0.1038077,24.95179,17.98424,0,341.2385
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,17.85168,57.34428,51.58058,29.53273,29.53273,0,0,0,29.53273,60.44712,0,0,0,17.85168,31.08709,29.53273,0,0,1.552232,317.3612,0,13.2354,-13.2354,404.5769,96.32764,0.1038077,32.486,14.28135,0,335.2129
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,10.33495,52.16495,48.94192,0,0,0,0,0,0,0,0,0,0,10.33495,0,0,0,0,16.25823,304.1258,10.33495,0,10.33495,414.3815,98.66207,0.1036827,0,8.267962,0,314.4608
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,46.26571,46.26571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.923281,313.4273,0,0,0,414.3815,98.66207,0.1036827,0,0,0,313.4273
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,44.00266,44.00266,65.74849,65.74849,0,-1,0,65.74849,0,0,0,3.623339,0,69.20894,65.74849,0,0,5.923281,313.4273,0,69.20894,-69.20894,341.4289,81.29243,0.1036827,72.32334,0,0,313.4273
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,41.73022,41.73022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.8221,244.2183,0,0,0,341.4289,81.29243,0.1036827,0,0,0,244.2183
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,39.37327,39.37327,17.06099,17.06099,0,-1,0,17.06099,0,0,0,0,0,17.95893,17.06099,0,0,82.8221,244.2183,0,17.95893,-17.95893,322.4985,76.78521,0.1036827,18.76708,0,0,244.2183
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,37.50461,37.50461,2.069421,2.069421,0,-1,0,2.069421,0,0,0,0,0,2.178338,2.069421,0,0,102.7765,226.2594,0,2.178338,-2.178338,320.2024,76.2385,0.1036827,2.276364,0,0,226.2594
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.94583,35.94583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.1968,224.0811,0,0,0,320.2024,76.2385,0.1036827,0,0,0,224.0811
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,34.38705,34.38705,34.51657,34.51657,0,-1,0,34.51657,0,0,7.105427E-15,0,0,36.33323,34.51657,0,0,105.1968,224.0811,0,36.33323,-36.33323,281.9038,67.11981,0.1036827,37.96822,0,0,224.0811
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,33.0912,33.0912,25.19239,25.19239,0,-1,0,25.19239,0,0,0,0,0,26.51831,25.19239,0,0,145.5671,187.7478,0,26.51831,-26.51831,253.951,60.46441,0.1036827,27.71163,0,0,187.7478
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.95498,31.95498,12.01355,12.01355,0,-1,0,12.01355,0,0,0,0,0,12.64584,12.01355,0,0,175.0319,161.2295,0,12.64584,-12.64584,240.6211,57.29063,0.1036827,13.2149,0,0,161.2295
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.81876,30.81876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,189.0828,148.5837,0,0,0,240.6211,57.29063,0.1036827,0,0,0,148.5837
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.63559,29.63559,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.0828,148.5837,0,0,0,240.6211,57.29063,0.1036827,0,0,0,148.5837
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.67779,28.67779,40.35732,40.35732,0,0,0,40.35732,0,0,7.105427E-15,0,0,42.48139,40.35732,0,0,189.0828,148.5837,0,42.48139,-42.48139,195.8418,46.62891,0.1036827,44.39305,0,0,148.5837
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.47839,29.78422,27.75754,55.4722,55.4722,0,0,0,55.4722,13.48133,0,7.105427E-15,0,7.47839,58.39179,55.4722,0,0,236.2844,106.1023,0,50.9134,-50.9134,142.1744,33.85097,0.1036827,61.01942,5.982712,0,113.5807
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.32504,33.2809,29.31632,15.02257,15.02257,0,0,0,15.02257,95.35677,0,0,0,14.32504,15.81323,15.02257,0,0,292.8548,55.18889,0,1.488193,-1.488193,140.6057,33.47747,0.1036827,16.52483,11.46003,0,69.51393
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,58.21262,51.60025,33.51376,0,0,0,-1,0,0,0,0,0,0,58.21262,0,0,0,0,294.5084,53.7007,58.21262,0,58.21262,195.831,46.62634,0.1029841,0,46.5701,0,111.9133
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,57.30512,56.23423,37.87083,0,0,0,0,0,0,0,0,0,0,57.30512,0,0,0,0,236.2957,106.0921,57.30512,0,57.30512,250.1954,59.57022,0.1023056,0,45.8441,0,163.3972
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,59.47928,61.38979,41.64571,12.74175,12.74175,0,0,0,12.74175,466.8062,0,0,0,59.47928,13.41237,12.74175,0,0,178.9906,157.6667,46.06691,0,46.06691,293.8983,69.97565,0.1017666,14.01592,47.58342,0,217.146
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,46.25068,60.40651,45.15766,0,0,0,0,0,0,0,0,0,0,46.25068,0,0,0,0,132.9237,199.1269,46.25068,0,46.25068,337.7756,80.42259,0.1012312,0,37.00054,0,245.3776
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,55.15009,67.65269,48.51936,2.208919,2.208919,0,0,0,2.208919,2496.7,0,0,0,55.15009,2.325178,2.208919,0,0,86.67303,240.7525,52.82492,0,52.82492,387.8897,92.35451,0.1006264,2.429811,44.12008,0,295.9026
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,41.82776,64.85782,50.63216,14.40649,14.40649,0,-1,0,14.40649,290.3398,0,0,0,41.82776,15.16472,14.40649,0,0,33.84812,288.2949,26.66304,0,26.66304,413.1845,98.37706,0.1003239,15.84713,33.46221,0,330.1227
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,44.14327,66.77081,51.55241,54.16869,54.16869,0,0,0,54.16869,81.49223,0,0,0,44.14327,57.01967,54.16869,0,0,7.185085,312.2917,0,12.8764,-12.8764,399.6115,95.14542,0.1003239,59.58556,35.31461,0,356.4349
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,18.46324,58.50943,52.50082,22.05546,22.05546,0,0,0,22.05546,83.71278,0,0,0,18.46324,23.21627,22.05546,0,0,21.4922,299.4153,0,4.753036,-4.753036,394.6014,93.95253,0.1003239,24.26101,14.77059,0,317.8785
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,13.8408,56.20272,51.76838,37.55883,37.55883,0,0,0,37.55883,36.85098,0,0,0,13.8408,39.53561,37.55883,0,0,26.77335,294.6622,0,25.69481,-25.69481,367.5167,87.5038,0.1003239,41.31471,11.07264,0,308.503
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,13.26193,53.25808,49.09217,42.01223,42.01223,0,0,0,42.01223,31.56683,0,0,0,13.26193,44.2234,42.01223,0,0,55.32314,268.9674,0,30.96147,-30.96147,334.8804,79.73328,0.1003239,46.21346,10.60954,0,282.2293
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,46.45351,46.45351,28.29336,28.29336,0,-1,0,28.29336,0,0,3.552714E-15,0,0,29.78248,28.29336,0,0,89.72478,238.0059,0,29.78248,-29.78248,303.4869,72.25865,0.1003239,31.12269,0,0,238.0059
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,44.1529,44.1529,8.945341,8.945341,0,-1,0,8.945341,0,0,0,0,0,9.416148,8.945341,0,0,122.8164,208.2234,0,9.416148,-9.416148,293.5615,69.89545,0.1003239,9.839875,0,0,208.2234
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.88985,41.88985,29.26943,29.26943,0,-1,0,29.26943,0,0,3.552714E-15,0,0,30.80993,29.26943,0,0,133.2788,198.8073,0,30.80993,-30.80993,261.0849,62.16296,0.1003239,32.19637,0,0,198.8073
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,39.50473,39.50473,33.61672,33.61672,0,-1,0,33.61672,0,0,0,0,0,35.38602,33.61672,0,0,167.5121,167.9974,0,35.38602,-35.38602,223.7848,53.28199,0.1003239,36.97839,0,0,167.9974
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,37.63607,37.63607,8.795242,8.795242,0,-1,0,8.795242,0,0,1.776357E-15,0,0,9.25815,8.795242,0,0,206.8299,132.6114,0,9.25815,-9.25815,214.0259,50.95844,0.1003239,9.674767,0,0,132.6114
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,36.10546,36.10546,39.00539,39.00539,0,-1,0,39.00539,0,0,7.105427E-15,0,0,41.05831,39.00539,0,0,217.1167,123.3532,0,41.05831,-41.05831,170.7466,40.65387,0.1003239,42.90593,0,0,123.3532
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,34.54669,34.54669,28.83653,28.83653,0,-1,0,28.83653,0,0,3.552714E-15,0,0,30.35425,28.83653,0,0,262.737,82.29489,0,30.35425,-30.35425,138.7504,33.03575,0.1003239,31.72019,0,0,82.29489
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,33.22266,33.22266,31.27979,31.27979,0,-1,0,31.27979,0,0,3.552714E-15,0,0,32.92609,31.27979,0,0,296.464,51.94065,0,32.92609,-32.92609,104.0433,24.77216,0.1003239,34.40777,0,0,51.94065
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,32.08644,32.08644,7.235821,7.235821,0,-1,0,7.235821,0,0,0,0,0,7.616653,7.235821,0,0,333.0485,19.01455,0,7.616653,-7.616653,96.01461,22.86058,0.1003239,7.959403,0,0,19.01455
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.95023,30.95023,43.13197,10.82801,0,-1,0,10.82801,0,0,32.30397,36.61716,0,11.3979,10.82801,0,0,341.5115,11.3979,0,11.3979,-11.3979,84.00017,20,0.1003239,47.44517,0,0,11.3979
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.76706,29.76706,32.57793,32.57793,81,0,22.761,32.57793,0,0,0,0,0,0,0,48.42207,46.00097,354.1758,0,46.00097,0,46.00097,127.6405,30.39054,0.1013331,35.83572,0,81,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.80925,28.80925,35.20314,35.20314,81,0,22.761,35.20314,0,-7.105427E-15,0,0,0,0,0,45.79686,43.50702,308.1748,41.40087,43.50702,0,43.50702,168.9149,40.21775,0.1022779,38.72345,0,81,41.40087
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,18.58024,32.99417,27.86084,59.53976,59.53976,81,0,22.761,59.53976,31.20645,0,0,0,18.58024,0,0,21.46024,20.38723,264.6678,80.55719,38.96748,0,38.96748,205.8827,49.01959,0.1030569,65.49373,14.8642,81,99.13744
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,38.41777,40.56785,29.44779,36.75489,36.75489,81,0,22.761,36.75489,104.5243,0,0,0,38.41777,0,0,44.24511,42.03286,225.7003,115.6279,80.45063,0,80.45063,282.2049,67.1915,0.1040248,40.43037,30.73422,81,154.0457
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,68.45885,55.50326,33.67339,44.11318,44.11318,0,-1,0,44.11318,155.1891,0,0,0,68.45885,46.43493,44.11318,0,0,145.2497,188.0335,22.02393,0,22.02393,303.0986,72.16619,0.103773,48.5245,54.76709,0,256.4923
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,86.78359,68.30888,38.05864,5.038028,5.038028,0,0,0,5.038028,1722.571,0,0,0,86.78359,5.303187,5.038028,0,0,123.2258,207.855,81.48041,0,81.48041,380.3977,90.5707,0.1028521,5.541831,69.42687,0,294.6386
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,85.09331,72.38869,41.83351,0,0,0,0,0,0,0,43.34793,0,0,85.09331,0,0,0,0,41.74538,281.1874,41.74538,0,41.74538,420.0009,100,0.1023866,0,68.07465,0,366.2807
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,78.19229,73.69509,45.34546,41.73393,41.73393,0,0,0,41.73393,187.359,34.26184,0,0,78.19229,43.93045,41.73393,0,0,0,318.7582,0,0,0,420.0009,100,0.1023866,45.90733,62.55383,0,396.9505
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,70.96233,74.59985,48.69778,45.23199,45.23199,0,0,0,45.23199,156.8853,23.34971,0,0,70.96233,47.61262,45.23199,0,0,0,318.7582,0,0,0,420.0009,100,0.1023866,49.75518,56.76986,0,389.7206
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,64.53568,74.3173,50.81058,0,0,0,-1,0,0,0,64.53568,0,0,64.53568,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1023866,0,51.62854,0,383.2939
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,63.62622,75.04121,51.74021,34.85592,34.85592,0,0,0,34.85592,182.5406,26.93578,0,0,63.62622,36.69044,34.85592,0,0,0,318.7582,0,0,0,420.0009,100,0.1023866,38.34151,50.90098,0,382.3845
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,48.30273,69.69501,52.68863,40.00391,40.00391,0,0,0,40.00391,120.745,6.193353,0,0,48.30273,42.10938,40.00391,0,0,0,318.7582,0,0,0,420.0009,100,0.1023866,44.0043,38.64219,0,367.0609
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,29.02571,61.59561,51.9468,74.24236,74.24236,20.25,0,7.39125,74.24236,39.09589,0,0,0,29.02571,56.83406,53.99236,0,0,0,318.7582,0,27.80835,-27.80835,390.6883,93.02083,0.1023866,81.6666,23.22057,81,347.7839
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,8.894569,52.05173,49.27997,45.0046,45.0046,0,0,0,45.0046,19.76369,0,7.105427E-15,0,8.894569,47.37327,45.0046,0,0,30.89816,290.9499,0,38.4787,-38.4787,350.1281,83.36368,0.1023866,49.50507,7.115655,0,299.8445
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,46.61314,46.61314,40.854,40.854,0,-1,0,40.854,0,0,7.105427E-15,0,0,43.00421,40.854,0,0,73.65228,252.4712,0,43.00421,-43.00421,304.7977,72.57075,0.1023866,44.9394,0,0,252.4712
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,44.34071,44.34071,98.84828,68.7,0,-1,0,68.7,0,0,30.14828,40.03312,0,72.31579,68.7,0,0,121.4347,209.467,0,72.31579,-72.31579,228.5702,54.42137,0.1023866,108.7331,0,0,209.467
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,42.0401,42.0401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.7856,137.1512,0,0,0,228.5702,54.42137,0.1023866,0,0,0,137.1512
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,39.66437,39.66437,19.67113,19.67113,0,-1,0,19.67113,0,0,3.552714E-15,0,0,20.70645,19.67113,0,0,201.7856,137.1512,0,20.70645,-20.70645,206.7437,49.22459,0.1023866,21.63824,0,0,137.1512
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.79571,37.79571,16.95794,16.95794,0,-1,0,16.95794,0,0,3.552714E-15,0,0,17.85046,16.95794,0,0,224.7928,116.4447,0,17.85046,-17.85046,187.9277,44.74459,0.1023866,18.65373,0,0,116.4447
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,36.2651,36.2651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,244.6266,98.59427,0,0,0,187.9277,44.74459,0.1023866,0,0,0,98.59427
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.70632,34.70632,25.71326,25.71326,0,-1,0,25.71326,0,0,3.552714E-15,0,0,27.06659,25.71326,0,0,244.6266,98.59427,0,27.06659,-27.06659,159.397,37.95158,0.1023866,28.28458,0,0,98.59427
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,33.3823,33.3823,29.84966,29.84966,0,-1,0,29.84966,0,0,3.552714E-15,0,0,31.42069,29.84966,0,0,274.7006,71.52768,0,31.42069,-31.42069,126.2766,30.06581,0.1023866,32.83463,0,0,71.52768
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,32.21791,32.21791,28.21391,28.21391,0,-1,0,28.21391,0,0,3.552714E-15,0,0,29.69886,28.21391,0,0,309.6125,40.10699,0,29.69886,-29.69886,94.9713,22.61217,0.1023866,31.03531,0,0,40.10699
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,31.08169,31.08169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,342.6112,10.40813,0,0,0,94.9713,22.61217,0.1023866,0,0,0,10.40813
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.89852,29.89852,63.88687,63.88687,53.99914,0,15.92978,63.88687,0,1.776357E-15,0,0,0,10.40813,9.887725,0,0,342.6112,10.40813,0,10.40813,-10.40813,84.00017,20,0.1023866,70.27555,0,81,10.40813
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.94072,28.94072,22.66182,22.66182,81,0,22.761,22.66182,0,0,0,0,0,0,0,58.33818,55.42127,354.1758,0,55.42127,0,55.42127,136.5774,32.51836,0.1035425,24.928,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,21.74125,34.06628,28.02047,38.84382,38.84382,81,0,22.761,38.84382,55.97094,0,0,0,21.74125,0,0,42.15618,40.04837,298.7545,49.87914,61.78962,0,61.78962,195.1962,46.47519,0.1046858,42.72821,17.393,81,71.6204
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,41.64317,41.75085,29.60742,23.63507,23.63507,81,0,22.761,23.63507,176.1923,0,0,0,41.64317,0,0,57.36493,54.49668,236.9649,105.4898,96.13985,0,96.13985,286.4025,68.19093,0.1054289,25.99858,33.31453,81,147.133
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,55.96441,51.17204,33.83303,38.89898,38.89898,0,-1,0,38.89898,143.8712,0,0,0,55.96441,40.9463,38.89898,0,0,140.8251,192.0157,15.01812,0,15.01812,300.6499,71.58316,0.1052614,42.78888,44.77153,0,247.9801
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,76.94918,64.28288,38.21827,13.01472,13.01472,0,0,0,13.01472,591.2471,0,0,0,76.94918,13.69971,13.01472,0,0,125.8069,205.532,63.24947,0,63.24947,360.6536,85.86974,0.1045617,14.3162,61.55935,0,282.4811
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,62.33762,62.93845,42.02132,39.36977,39.36977,0,0,0,39.36977,158.3388,0,0,0,62.33762,41.44186,39.36977,0,0,62.55748,262.4565,20.89575,0,20.89575,380.4771,90.58959,0.1043326,43.30675,49.87009,0,324.7941
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,68.53239,69.65511,45.53326,24.31534,24.31534,0,0,0,24.31534,281.8484,1.275576,0,0,68.53239,25.59509,24.31534,0,0,41.66172,281.2627,41.66172,0,41.66172,420.0009,100,0.1038788,26.74687,54.82591,0,349.7951
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,66.01509,72.63288,48.88558,15.54135,15.54135,0,0,0,15.54135,424.7706,49.65577,0,0,66.01509,16.35932,15.54135,0,0,0,318.7582,0,0,0,420.0009,100,0.1038788,17.09549,52.81207,0,384.7733
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,64.45965,74.51139,50.99838,0.650308,0.650308,0,-1,0,0.650308,9912.173,63.77512,0,0,64.45965,0.6845347,0.650308,0,0,0,318.7582,0,0,0,420.0009,100,0.1038788,0.7153388,51.56772,0,383.2179
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,44.48934,67.31625,51.91863,41.68399,41.68399,0,0,0,41.68399,106.73,0.6114562,0,0,44.48934,43.87789,41.68399,0,0,0,318.7582,0,0,0,420.0009,100,0.1038788,45.85239,35.59147,0,363.2476
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,37.9145,65.86331,52.87643,27.59967,27.59967,0,0,0,27.59967,137.373,8.86221,0,0,37.9145,29.05229,27.59967,0,0,0,318.7582,0,0,0,420.0009,100,0.1038788,30.35964,30.3316,0,356.6727
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,21.97973,59.32777,52.1346,40.91311,40.91311,0,0,0,40.91311,53.72297,0,0,0,21.97973,43.06643,40.91311,0,0,0,318.7582,0,21.08669,-21.08669,397.7735,94.70779,0.1038788,45.00442,17.58379,0,340.7379
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.017055,51.02062,49.46777,0,0,0,0,0,0,0,0,0,0,5.017055,0,0,0,0,23.42966,297.6715,5.017055,0,5.017055,402.5331,95.84103,0.1038244,0,4.013643,0,302.6886
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,46.82912,46.82912,49.75576,49.75576,0,-1,0,49.75576,0,0,7.105427E-15,0,0,52.37449,49.75576,0,0,18.41261,302.1869,0,52.37449,-52.37449,347.3256,82.6964,0.1038244,54.73134,0,0,302.1869
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,44.52851,44.52851,40.89378,40.89378,0,-1,0,40.89378,0,0,0,0,0,43.04609,40.89378,0,0,76.60648,249.8124,0,43.04609,-43.04609,301.951,71.89295,0.1038244,44.98316,0,0,249.8124
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,42.2279,42.2279,43.40951,43.40951,0,-1,0,43.40951,0,0,0,0,0,45.69422,43.40951,0,0,124.4355,206.7663,0,45.69422,-45.69422,253.785,60.42489,0.1038244,47.75046,0,0,206.7663
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.85217,39.85217,56.76678,56.76678,0,-1,0,56.76678,0,0,7.105427E-15,0,0,59.75451,56.76678,0,0,175.2068,161.0721,0,59.75451,-59.75451,190.7983,45.42807,0.1038244,62.44346,0,0,161.0721
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.97412,37.97412,4.469934,4.469934,0,-1,0,4.469934,0,0,8.881784E-16,0,0,4.705194,4.469934,0,0,241.6007,101.3176,0,4.705194,-4.705194,185.8386,44.24719,0.1038244,4.916927,0,0,101.3176
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,36.41534,36.41534,32.33071,32.33071,0,-1,0,32.33071,0,0,0,0,0,34.03232,32.33071,0,0,246.8287,96.61238,0,34.03232,-34.03232,149.9653,35.70596,0.1038244,35.56378,0,0,96.61238
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.83778,34.83778,70.61253,59.45106,0,-1,0,59.45106,0,0,11.16147,18.22272,0,62.58006,59.45106,0,0,284.6424,62.58006,0,62.58006,-62.58006,84.00017,20,0.1038244,77.67378,0,0,62.58006
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,33.48559,33.48559,5.460913,0,0,-1,0,0,0,0,5.460913,6.007004,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038244,6.007004,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,32.34937,32.34937,21.64033,0,0,-1,0,0,0,0,21.64033,23.80436,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038244,23.80436,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,31.19437,31.19437,30.43115,0,0,-1,0,0,0,0,30.43115,33.47427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1038244,33.47427,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,30.02998,30.02998,55.58607,55.58607,81,0,22.761,55.58607,0,0,0,0,0,0,0,25.41392,24.14323,354.1758,0,24.14323,0,24.14323,106.9044,25.45339,0.1043071,61.14468,0,81,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,29.08157,29.08157,30.81325,30.81325,81,0,22.761,30.81325,0,0,0,0,0,0,0,50.18675,47.67741,330.0326,21.7289,47.67741,0,47.67741,152.1352,36.2226,0.1052533,33.89458,0,81,21.7289
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.15572,32.29329,28.12376,40.58211,40.58211,81,0,22.761,40.58211,37.34582,0,0,0,15.15572,0,0,40.41789,38.397,282.3552,64.63857,53.55272,0,53.55272,202.9398,48.3189,0.1062599,44.64032,12.12458,81,79.7943
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,36.6301,40.32545,29.73888,11.90086,11.90086,81,0,22.761,11.90086,307.7937,0,0,0,36.6301,0,0,69.09914,65.64418,228.8024,112.836,102.2743,0,102.2743,299.9657,71.42026,0.1068929,13.09095,29.30408,81,149.4661
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,58.29657,52.17397,33.99266,0,0,0,-1,0,0,0,0,0,0,58.29657,0,0,0,0,126.5282,204.8829,58.29657,0,58.29657,355.2707,84.58808,0.1062615,0,46.63726,0,263.1794
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,77.37318,64.67799,38.39669,50.65266,50.65266,0,0,0,50.65266,152.7524,0,0,0,77.37318,53.3186,50.65266,0,0,68.2316,257.3498,24.05458,0,24.05458,378.0909,90.02145,0.1060031,55.71793,61.89854,0,334.723
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,88.35427,74.43977,42.2279,53.81432,53.81432,0,0,0,53.81432,164.1836,0,0,0,88.35427,56.64664,53.81432,0,0,44.17702,278.9989,31.70762,0,31.70762,408.1713,97.18346,0.1056644,59.19574,70.68341,0,367.3532
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,88.76119,79.31513,45.73985,13.29113,13.29113,0,0,0,13.29113,667.8229,62.30113,0,0,88.76119,13.99066,13.29113,0,0,12.4694,307.5358,12.4694,0,12.4694,420.0009,100,0.1055318,14.62024,71.00895,0,396.297
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,87.91119,83.4247,49.09217,66.32119,66.32119,20.25,0,7.39125,66.32119,132.5537,39.41519,0,0,87.91119,48.49599,46.07119,0,0,0,318.7582,0,0,0,420.0009,100,0.1055318,72.95331,70.32895,81,406.6694
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,75.40768,79.88171,51.23314,31.95625,31.95625,0,-1,0,31.95625,235.9716,41.76952,0,0,75.40768,33.63816,31.95625,0,0,0,318.7582,0,0,0,420.0009,100,0.1055318,35.15188,60.32615,0,394.1659
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,59.17562,73.60301,52.16277,17.34308,17.34308,0,0,0,17.34308,341.2059,40.91975,0,0,59.17562,18.25588,17.34308,0,0,0,318.7582,0,0,0,420.0009,100,0.1055318,19.07739,47.3405,0,377.9338
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,46.45694,69.37328,53.05485,1.453609,1.453609,0,0,0,1.453609,3195.973,44.92683,0,0,46.45694,1.530114,1.453609,0,0,0,318.7582,0,0,0,420.0009,100,0.1055318,1.598969,37.16555,0,365.2152
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,26.77958,61.2202,52.34119,14.22362,14.22362,0,0,0,14.22362,188.2754,11.80735,0,0,26.77958,14.97223,14.22362,0,0,0,318.7582,0,0,0,420.0009,100,0.1055318,15.64598,21.42366,0,345.5378
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,8.552308,52.34464,49.67436,63.20876,63.20876,20.25,0,7.39125,63.20876,13.53026,0,0,0,8.552308,45.21975,42.95876,0,0,0,318.7582,0,36.66744,-36.66744,381.35,90.79743,0.1055318,69.52964,6.841846,81,327.3105
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,47.03571,47.03571,25.50599,25.50599,0,-1,0,25.50599,0,0,3.552714E-15,0,0,26.84842,25.50599,0,0,40.7416,282.0908,0,26.84842,-26.84842,353.0493,84.05917,0.1055318,28.05659,0,0,282.0908
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,44.7351,44.7351,41.10783,41.10783,0,-1,0,41.10783,0,0,7.105427E-15,0,0,43.2714,41.10783,0,0,70.57317,255.2424,0,43.2714,-43.2714,307.4372,73.19918,0.1055318,45.21862,0,0,255.2424
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,42.41571,42.41571,17.29532,17.29532,0,-1,0,17.29532,0,0,0,0,0,18.2056,17.29532,0,0,118.6525,211.971,0,18.2056,-18.2056,288.2468,68.63005,0.1055318,19.02485,0,0,211.971
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,40.01181,40.01181,53.33468,53.33468,0,-1,0,53.33468,0,0,7.105427E-15,0,0,56.14177,53.33468,0,0,138.881,193.7654,0,56.14177,-56.14177,229.0682,54.53993,0.1055318,58.66814,0,0,193.7654
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,38.13376,38.13376,44.66696,44.66696,0,-1,0,44.66696,0,0,7.105427E-15,0,0,47.01785,44.66696,0,0,201.2607,137.6236,0,47.01785,-47.01785,179.507,42.73968,0.1055318,49.13366,0,0,137.6236
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,36.57498,36.57498,36.67182,36.67182,0,-1,0,36.67182,0,0,7.105427E-15,0,0,38.60192,36.67182,0,0,253.5027,90.60575,0,38.60192,-38.60192,138.817,33.05161,0.1055318,40.339,0,0,90.60575
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,35.0162,35.0162,2.640775,2.640775,0,-1,0,2.640775,0,0,4.440892E-16,0,0,2.779763,2.640775,0,0,296.3938,52.00383,0,2.779763,-2.779763,135.8869,32.35396,0.1055318,2.904853,0,0,52.00383
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.67339,33.67339,22.76559,22.76559,0,-1,0,22.76559,0,0,3.552714E-15,0,0,23.96378,22.76559,0,0,299.4824,49.22407,0,23.96378,-23.96378,110.6269,26.33967,0.1055318,25.04215,0,0,49.22407
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,32.50901,32.50901,31.00991,23.99727,0,-1,0,23.99727,0,0,7.01264,10.11363,0,25.26029,23.99727,0,0,326.1088,25.26029,0,25.26029,-25.26029,84.00017,20,0.1055318,34.1109,0,0,25.26029
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,31.34462,31.34462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055318,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,30.16145,30.16145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055318,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,29.23181,29.23181,14.64158,14.64158,81,0,22.761,14.64158,0,0,0,0,0,0,0,66.35842,63.0405,354.1758,0,63.0405,0,63.0405,143.8056,34.23937,0.1065743,16.10574,0,81,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.127245,29.94551,28.2834,0,0,72.31579,0,20.56389,0,0,0,0,0,6.127245,0,0,72.31579,68.7,291.1353,56.73645,74.82725,0,74.82725,214.793,51.14109,0.1072355,0,4.901796,81,62.86369
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,21.66456,36.02355,29.92669,57.50562,57.50562,81,0,22.761,57.50562,37.67382,0,0,0,21.66456,0,0,23.49438,22.31966,216.3081,124.081,43.98422,0,43.98422,256.5201,61.07609,0.1079938,63.25618,17.33165,81,145.7455
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,23.39372,40.95901,34.17108,24.74159,24.74159,0,-1,0,24.74159,94.55221,0,3.552714E-15,0,23.39372,26.04378,24.74159,0,0,172.3238,163.6668,0,2.65006,-2.65006,253.7267,60.411,0.1079938,27.21575,18.71497,0,187.0605
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,26.32115,46.49502,38.58449,7.723733,7.723733,0,0,0,7.723733,340.7828,0,0,0,26.32115,8.130245,7.723733,0,0,175.2684,161.0167,18.19091,0,18.19091,270.9841,64.51989,0.1078001,8.496106,21.05692,0,187.3379
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,41.26562,55.61212,42.44388,49.80293,49.80293,0,0,0,49.80293,82.85783,0,0,0,41.26562,52.42413,49.80293,0,0,157.0774,177.3885,0,11.15851,-11.15851,259.222,61.7194,0.1078001,54.78321,33.0125,0,218.6541
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,72.10715,71.75599,45.984,43.56446,43.56446,0,0,0,43.56446,165.5183,0,0,0,72.10715,45.85732,43.56446,0,0,169.4758,166.23,26.24983,0,26.24983,284.1248,67.64862,0.1075216,47.9209,57.68573,0,238.3372
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,48.47704,65.91966,49.30814,31.97181,31.97181,0,0,0,31.97181,151.6243,0,0,0,48.47704,33.65454,31.97181,0,0,143.226,189.8549,14.8225,0,14.8225,298.1866,70.99667,0.107365,35.16899,38.78163,0,238.3319
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,29.35435,61.17904,51.44912,0,0,0,-1,0,0,0,0,0,0,29.35435,0,0,0,0,128.4034,203.1951,29.35435,0,29.35435,326.0346,77.62714,0.1070563,0,23.48348,0,232.5495
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,36.78859,64.88345,52.36936,16.9308,16.9308,0,0,0,16.9308,217.2879,0,0,0,36.78859,17.8219,16.9308,0,0,99.0491,229.614,18.96669,0,18.96669,344.028,81.91126,0.1068577,18.62388,29.43087,0,266.4026
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,32.04912,64.11375,53.27082,58.4297,58.4297,0,0,0,58.4297,54.85074,0,7.105427E-15,0,32.04912,61.50494,58.4297,0,0,80.08241,246.6841,0,29.45582,-29.45582,312.9788,74.51862,0.1068577,64.27267,25.6393,0,278.7332
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,20.3841,59.22337,52.55716,31.5234,31.5234,0,0,0,31.5234,64.66338,0,3.552714E-15,0,20.3841,33.18253,31.5234,0,0,112.8111,217.2282,0,12.79843,-12.79843,299.4881,71.30655,0.1068577,34.67574,16.30728,0,237.6123
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,7.615322,52.29545,49.91851,0,0,0,0,0,0,0,0,0,0,7.615322,0,0,0,0,127.0316,204.4298,7.615322,0,7.615322,306.7126,73.02667,0.1067782,0,6.092257,0,212.0451
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,47.27046,47.27046,37.35926,37.35926,0,-1,0,37.35926,0,0,7.105427E-15,0,0,39.32553,37.35926,0,0,119.4163,211.2836,0,39.32553,-39.32553,265.2599,63.15699,0.1067782,41.09518,0,0,211.2836
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.95107,44.95107,46.53867,46.53867,0,-1,0,46.53867,0,0,7.105427E-15,0,0,48.98808,46.53867,0,0,163.1113,171.9581,0,48.98808,-48.98808,213.6219,50.86226,0.1067782,51.19254,0,0,171.9581
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,42.62229,42.62229,23.01352,23.01352,0,-1,0,23.01352,0,0,3.552714E-15,0,0,24.22476,23.01352,0,0,217.5425,122.97,0,24.22476,-24.22476,188.0868,44.78247,0.1067782,25.31487,0,0,122.97
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,40.21839,40.21839,18.27372,18.27372,0,-1,0,18.27372,0,0,0,0,0,19.2355,18.27372,0,0,244.4589,98.74522,0,19.2355,-19.2355,167.8108,39.95486,0.1067782,20.1011,0,0,98.74522
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,38.34973,38.34973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.8317,79.50972,0,0,0,167.8108,39.95486,0.1067782,0,0,0,79.50972
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.79095,36.79095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.8317,79.50972,0,0,0,167.8108,39.95486,0.1067782,0,0,0,79.50972
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,35.23217,35.23217,38.32144,38.32144,0,-1,0,38.32144,0,0,0,0,0,40.33836,38.32144,0,0,265.8317,79.50972,0,40.33836,-40.33836,125.2904,29.83099,0.1067782,42.15359,0,0,79.50972
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.87998,33.87998,3.665559,3.665559,0,-1,0,3.665559,0,0,4.440892E-16,0,0,3.858484,3.665559,0,0,310.6521,39.17136,0,3.858484,-3.858484,121.2232,28.86261,0.1067782,4.032115,0,0,39.17136
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.69681,32.69681,8.250758,8.250758,0,-1,0,8.250758,0,0,1.776357E-15,0,0,8.685008,8.250758,0,0,314.9393,35.31288,0,8.685008,-8.685008,112.0684,26.6829,0.1067782,9.075833,0,0,35.31288
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,31.53242,31.53242,12.62666,12.62666,0,-1,0,12.62666,0,0,0,0,0,13.29122,12.62666,0,0,324.5893,26.62787,0,13.29122,-13.29122,98.05823,23.34715,0.1067782,13.88933,0,0,26.62787
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,30.36803,30.36803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,339.3573,13.33665,0,0,0,98.05823,23.34715,0.1067782,0,0,0,13.33665
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,29.41962,29.41962,14.02729,14.02729,81,0,22.761,14.02729,0,0,0,0,0,0,0,66.97271,63.62408,339.3573,13.33665,63.62408,0,63.62408,158.4173,37.71833,0.1077769,15.43002,0,81,13.33665
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,17.89679,33.42873,28.4712,23.35402,23.35402,81,0,22.761,23.35402,76.63257,0,0,0,17.89679,0,0,57.64598,54.76368,275.7332,70.59832,72.66047,0,72.66047,227.3491,54.13063,0.1086685,25.68942,14.31743,81,88.4951
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,28.71303,38.32931,30.13327,46.8317,46.8317,81,0,22.761,46.8317,61.31109,0,0,0,28.71303,0,0,34.1683,32.45988,203.0728,135.9927,61.17291,0,61.17291,285.3828,67.94815,0.1096683,51.51487,22.97042,81,164.7058
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,35.67804,45.008,34.38705,23.05783,23.05783,0,-1,0,23.05783,154.7329,0,0,0,35.67804,24.2714,23.05783,0,0,141.8999,191.0484,11.40664,0,11.40664,296.2041,70.52465,0.1095485,25.36361,28.54243,0,226.7264
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,54.99262,56.46964,38.81924,7.548819,7.548819,0,0,0,7.548819,728.4931,0,0,0,54.99262,7.946125,7.548819,0,0,130.4932,201.3143,47.0465,0,47.0465,340.8363,81.15134,0.1090572,8.3037,43.9941,0,256.3069
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,62.69624,63.85104,42.67863,14.25852,14.25852,0,0,0,14.25852,439.7108,0,0,0,62.69624,15.00896,14.25852,0,0,83.44671,243.6562,47.68728,0,47.68728,386.0765,91.92278,0.1085637,15.68437,50.15699,0,306.3524
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,61.81106,67.66485,46.21875,5.723435,5.723435,0,0,0,5.723435,1079.964,20.02696,0,0,61.81106,6.024669,5.723435,0,0,35.75943,286.5747,35.75943,0,35.75943,420.0009,100,0.1081965,6.295779,49.44885,0,348.3858
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,57.00199,69.59799,49.5429,13.45789,13.45789,0,0,0,13.45789,423.5582,42.83579,0,0,57.00199,14.1662,13.45789,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,14.80368,45.60159,0,375.7602
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,44.47204,67.01411,51.6557,9.719672,9.719672,0,-1,0,9.719672,457.5467,34.24081,0,0,44.47204,10.23123,9.719672,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,10.69164,35.57763,0,363.2303
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,46.0565,68.68257,52.58533,0,0,0,0,0,0,0,46.0565,0,0,46.0565,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,36.8452,0,364.8147
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,27.50352,62.69011,53.47741,0,0,0,0,0,0,0,27.50352,0,0,27.50352,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,22.00282,0,346.2617
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,13.50349,57.11684,52.76375,0,0,0,0,0,0,0,13.50349,0,0,13.50349,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,10.80279,0,332.2617
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,3.705577,51.27393,50.12509,0,0,0,0,0,0,0,3.705577,0,0,3.705577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,2.964462,0,322.4638
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,47.48643,47.48643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1081965,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,45.15766,45.15766,5.843649,5.843649,0,-1,0,5.843649,0,0,8.881784E-16,0,0,6.15121,5.843649,0,0,0,318.7582,0,6.15121,-6.15121,413.5169,98.45621,0.1081965,6.428014,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,42.86644,42.86644,7.319857,7.319857,0,-1,0,7.319857,0,0,8.881784E-16,0,0,7.705113,7.319857,0,0,6.834678,312.607,0,7.705113,-7.705113,405.395,96.52242,0.1081965,8.051843,0,0,312.607
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,40.43436,40.43436,21.12398,21.12398,0,-1,0,21.12398,0,0,0,0,0,22.23576,21.12398,0,0,15.39591,304.9019,0,22.23576,-22.23576,381.9565,90.94183,0.1081965,23.23637,0,0,304.9019
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,38.52815,38.52815,0.805025,0.805025,0,-1,0,0.805025,0,0,1.110223E-16,0,0,0.8473948,0.805025,0,0,40.10232,282.6661,0,0.8473948,-0.8473948,381.0632,90.72916,0.1081965,0.8855276,0,0,282.6661
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,36.99754,36.99754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.04387,281.8188,0,0,0,381.0632,90.72916,0.1081965,0,0,0,281.8188
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,35.41998,35.41998,16.9223,16.9223,0,-1,0,16.9223,0,0,0,0,0,17.81295,16.9223,0,0,41.04387,281.8188,0,17.81295,-17.81295,362.2867,86.25857,0.1081965,18.61453,0,0,281.8188
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,34.03962,34.03962,12.98104,12.98104,0,-1,0,12.98104,0,0,1.776357E-15,0,0,13.66425,12.98104,0,0,60.83604,264.0058,0,13.66425,-13.66425,347.8833,82.8292,0.1081965,14.27914,0,0,264.0058
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,32.88461,32.88461,18.283,18.283,0,-1,0,18.283,0,0,3.552714E-15,0,0,19.24527,18.283,0,0,76.01853,250.3416,0,19.24527,-19.24527,327.597,77.99914,0.1081965,20.1113,0,0,250.3416
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,31.72022,31.72022,8.79933,8.79933,0,-1,0,8.79933,0,0,0,0,0,9.262452,8.79933,0,0,97.40216,231.0963,0,9.262452,-9.262452,317.8336,75.67451,0.1081965,9.679262,0,0,231.0963
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,30.55584,30.55584,31.77,31.77,0,0,0,31.77,0,0,7.105427E-15,0,0,33.4421,31.77,0,0,107.6938,221.8338,0,33.4421,-33.4421,282.5825,67.28141,0.1081965,34.94699,0,0,221.8338
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,29.63559,29.63559,69.67187,69.67187,20.25,0,7.39125,69.67187,0,0,0,0,0,52.02302,49.42187,0,0,144.8517,188.3917,0,52.02302,-52.02302,227.7454,54.22499,0.1081965,76.63905,0,81,188.3917
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.52304,31.83926,28.67779,30.26504,30.26504,81,0,22.761,30.26504,38.07376,0,0,0,11.52304,0,0,50.73496,48.19821,202.655,136.3687,59.72125,0,59.72125,284.4019,67.71461,0.1091949,33.29155,9.218432,81,147.8918
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,33.23059,39.9296,30.34925,31.54475,31.54475,81,0,22.761,31.54475,105.3443,7.105427E-15,0,0,33.23059,0,0,49.45525,46.98249,142.9338,190.1178,80.21307,0,80.21307,360.4988,85.83287,0.1099714,34.69922,26.58447,81,223.3484
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,46.76126,48.86423,34.59364,40.45707,40.45707,0,-1,0,40.45707,115.5824,0,0,0,46.76126,42.58639,40.45707,0,0,62.7207,262.3096,4.17487,0,4.17487,364.4594,86.77587,0.1099285,44.50278,37.40901,0,309.0709
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,50.80963,55.23632,39.06339,0,0,0,0,0,0,0,0,0,0,50.80963,0,0,0,0,58.54583,266.067,50.80963,0,50.80963,412.6617,98.25258,0.1094099,0,40.64771,0,316.8766
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,80.19677,71.52905,42.91339,24.09599,24.09599,0,0,0,24.09599,332.8221,47.09638,0,0,80.19677,25.3642,24.09599,0,0,7.736193,311.7957,7.736193,0,7.736193,420.0009,100,0.1093313,26.50559,64.15742,0,391.9924
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,82.60797,77.16521,46.42534,0,0,0,0,0,0,0,82.60797,0,0,82.60797,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093313,0,66.08638,0,401.3662
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,49.58118,66.86329,49.75887,0,0,0,0,0,0,0,49.58118,0,0,49.58118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1093313,0,39.66494,0,368.3394
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,53.97139,71.06425,51.87168,84.80699,68.7,0,-1,0,68.7,78.56098,0,16.10699,24.58769,53.97139,72.31579,68.7,0,0,0,318.7582,0,18.34439,-18.34439,400.6642,95.39603,0.1093313,93.28769,43.17712,0,372.7296
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,55.46461,72.76312,52.79192,49.81077,49.81077,0,0,0,49.81077,111.3506,0,0,0,55.46461,52.43239,49.81077,0,0,20.38266,300.4138,3.032219,0,3.032219,403.5408,96.08094,0.1093005,54.79185,44.37169,0,355.8784
