Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,68.40697,92.85146,64.01325,28.22766,28.22766,0,0,0,28.22766,242.3402,38.69364,0,0,68.40697,29.71333,28.22766,0,0,0,318.7582,0,0,0,420.0009,100,0.1051192,31.05043,54.72557,0,387.1652
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,56.92672,88.81173,65.6002,0,0,0,-1,0,0,0,56.92672,0,0,56.92672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051192,0,45.54137,0,375.6849
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,51.64664,86.79728,66.07911,16.37557,16.37557,0,0,0,16.37557,315.3883,34.40919,0,0,51.64664,17.23745,16.37557,0,0,0,318.7582,0,0,0,420.0009,100,0.1051192,18.01313,41.31731,0,370.4049
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,38.79591,81.53374,66.60496,0,0,0,0,0,0,0,38.79591,0,0,38.79591,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1051192,0,31.03673,0,357.5541
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,19.06382,72.55742,65.7035,44.56184,44.56184,0,0,0,44.56184,42.78058,0,0,0,19.06382,46.9072,44.56184,0,0,0,318.7582,0,27.84339,-27.84339,390.6513,93.01204,0.1051192,49.01803,15.25105,0,337.8221
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,3.327568,64.67398,63.54374,10.69714,10.69714,0,0,0,10.69714,31.10709,0,1.776357E-15,0,3.327568,11.26014,10.69714,0,0,30.9371,290.9148,0,7.932577,-7.932577,382.2897,91.02116,0.1051192,11.76685,2.662054,0,294.2424
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,61.47789,61.47789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,39.75107,282.9823,0,0,0,382.2897,91.02116,0.1051192,0,0,0,282.9823
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,59.10216,59.10216,47.99765,47.99765,0,-1,0,47.99765,0,0,7.105427E-15,0,0,50.52385,47.99765,0,0,39.75107,282.9823,0,50.52385,-50.52385,329.0329,78.341,0.1051192,52.79742,0,0,282.9823
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,56.51984,56.51984,42.94217,42.94217,0,-1,0,42.94217,0,0,7.105427E-15,0,0,45.20229,42.94217,0,0,95.88868,232.4584,0,45.20229,-45.20229,281.3855,66.99641,0.1051192,47.23639,0,0,232.4584
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,53.89997,53.89997,4.974269,4.974269,0,-1,0,4.974269,0,0,0,0,0,5.236073,4.974269,0,0,146.1134,187.2561,0,5.236073,-5.236073,275.8661,65.68229,0.1051192,5.471696,0,0,187.2561
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,51.81533,51.81533,23.5387,23.5387,0,-1,0,23.5387,0,0,0,0,0,24.77758,23.5387,0,0,151.9313,182.0201,0,24.77758,-24.77758,249.7483,59.46376,0.1051192,25.89257,0,0,182.0201
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,50.3129,50.3129,6.08153,6.08153,0,-1,0,6.08153,0,0,0,0,0,6.40161,6.08153,0,0,179.4619,157.2425,0,6.40161,-6.40161,243.0004,57.85712,0.1051192,6.689683,0,0,157.2425
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,48.72595,48.72595,52.19243,52.19243,0,-1,0,52.19243,0,0,0,0,0,54.9394,52.19243,0,0,186.5748,150.8409,0,54.9394,-54.9394,185.0892,44.06877,0.1051192,57.41167,0,0,150.8409
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,47.3268,47.3268,32.019,32.019,0,-1,0,32.019,0,0,0,0,0,33.70421,32.019,0,0,247.6186,95.90147,0,33.70421,-33.70421,149.5618,35.60989,0.1051192,35.2209,0,0,95.90147
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,46.19058,46.19058,17.3213,17.3213,0,-1,0,17.3213,0,0,3.552714E-15,0,0,18.23295,17.3213,0,0,285.0677,62.19726,0,18.23295,-18.23295,130.3426,31.0339,0.1051192,19.05343,0,0,62.19726
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,44.95107,44.95107,22.5439,22.5439,0,-1,0,22.5439,0,0,0,0,0,23.73042,22.5439,0,0,305.3266,43.96431,0,23.73042,-23.73042,105.3286,25.07818,0.1051192,24.79829,0,0,43.96431
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,43.94632,43.94632,22.76641,22.76641,20.25,0,7.39125,22.76641,0,0,0,0,0,2.648849,2.516406,0,0,331.6937,20.23389,0,2.648849,-2.648849,102.5364,24.41339,0.1051192,25.04305,0,81,20.23389
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,43.26083,43.26083,26.08315,26.08315,81,0,22.761,26.08315,0,0,0,0,0,0,0,54.91685,52.17101,334.6369,17.58504,52.17101,0,52.17101,152.0302,36.19759,0.1054581,28.69147,0,81,17.58504
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,19.66065,48.50504,42.519,49.20417,49.20417,81,0,22.761,49.20417,39.95727,-3.552714E-15,0,0,19.66065,0,0,31.79583,30.20604,282.4659,64.53895,49.86668,0,49.86668,199.3379,47.4613,0.1057617,54.12459,15.72852,81,84.19959
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,35.51639,55.88278,44.52851,18.06412,18.06412,81,0,22.761,18.06412,196.6129,0,0,0,35.51639,0,0,62.93588,59.78909,232.5992,109.419,95.30547,0,95.30547,289.7526,68.98857,0.1059988,19.87053,28.41311,81,144.9353
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,46.78104,65.59241,49.59924,17.89273,17.89273,0,-1,0,17.89273,261.4528,0,0,0,46.78104,18.83446,17.89273,0,0,137.2937,195.1939,27.94659,0,27.94659,316.265,75.30106,0.1058985,19.68201,37.42484,0,241.9749
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,37.92014,67.66743,54.51033,0.6468325,0.6468325,0,0,0,0.6468325,5862.436,0,0,0,37.92014,0.6808763,0.6468325,0,0,109.3471,220.3458,37.23927,0,37.23927,351.5933,83.71253,0.1057652,0.7115157,30.33611,0,258.266
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,32.45024,69.91644,58.47301,15.23109,15.23109,0,0,0,15.23109,213.0526,0,0,0,32.45024,16.03273,15.23109,0,0,72.10786,253.8612,16.41751,0,16.41751,367.1683,87.42086,0.1057065,16.7542,25.96019,0,286.3114
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,27.786,71.33112,61.43094,13.12316,13.12316,0,0,0,13.12316,211.7325,0,0,0,27.786,13.81385,13.12316,0,0,55.69034,268.6369,13.97215,0,13.97215,380.4235,90.57684,0.1056566,14.43547,22.2288,0,296.4229
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,32.26466,76.14319,64.22923,59.44197,59.44197,0,0,0,59.44197,54.27925,0,0,0,32.26466,62.5705,59.44197,0,0,41.7182,281.2119,0,30.30584,-30.30584,348.4783,82.97086,0.1056566,65.38617,25.81172,0,313.4765
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,25.23502,75.05889,65.81618,7.537347,7.537347,0,-1,0,7.537347,334.7998,0,0,0,25.23502,7.93405,7.537347,0,0,75.39136,250.906,17.30097,0,17.30097,364.8914,86.87875,0.1055949,8.291081,20.18802,0,276.141
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,44.42358,83.66799,66.28569,0,0,0,0,0,0,0,0,0,0,44.42358,0,0,0,0,58.09039,266.4769,44.42358,0,44.42358,407.0354,96.91299,0.1054368,0,35.53886,0,310.9005
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,31.32283,78.54314,66.7646,40.30883,40.30883,0,0,0,40.30883,77.70712,0,0,0,31.32283,42.43035,40.30883,0,0,13.66681,306.4581,0,11.10752,-11.10752,395.327,94.12529,0.1054368,44.33972,25.05827,0,337.7809
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,12.93901,70.50182,65.91947,20.42887,20.42887,0,0,0,20.42887,63.3369,0,0,0,12.93901,21.50407,20.42887,0,0,26.00849,295.3506,0,8.565062,-8.565062,386.2986,91.97569,0.1054368,22.47176,10.35121,0,308.2896
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.22005,64.50349,63.75033,28.39291,28.39291,0,0,0,28.39291,7.819031,0,3.552714E-15,0,2.22005,29.88727,28.39291,0,0,35.52523,286.7855,0,27.66722,-27.66722,357.1348,85.03194,0.1054368,31.2322,1.77604,0,289.0056
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,61.63752,61.63752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.26659,259.1183,0,0,0,357.1348,85.03194,0.1054368,0,0,0,259.1183
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,59.31813,59.31813,39.97295,39.97295,0,-1,0,39.97295,0,0,7.105427E-15,0,0,42.07679,39.97295,0,0,66.26659,259.1183,0,42.07679,-42.07679,312.782,74.47176,0.1054368,43.97025,0,0,259.1183
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,56.72643,56.72643,53.79536,53.79536,0,-1,0,53.79536,0,0,7.105427E-15,0,0,56.6267,53.79536,0,0,113.0186,217.0415,0,56.6267,-56.6267,253.0922,60.25993,0.1054368,59.1749,0,0,217.0415
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,54.0596,54.0596,35.02967,35.02967,0,-1,0,35.02967,0,0,0,0,0,36.87334,35.02967,0,0,175.9371,160.4148,0,36.87334,-36.87334,214.2243,51.00569,0.1054368,38.53264,0,0,160.4148
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,51.97497,51.97497,41.49922,41.49922,0,-1,0,41.49922,0,0,7.105427E-15,0,0,43.68339,41.49922,0,0,216.9075,123.5415,0,43.68339,-43.68339,168.178,40.04229,0.1054368,45.64914,0,0,123.5415
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,50.47253,50.47253,21.3154,21.3154,0,-1,0,21.3154,0,0,0,0,0,22.43726,21.3154,0,0,265.4446,79.85808,0,22.43726,-22.43726,144.527,34.41113,0.1054368,23.44693,0,0,79.85808
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,48.88558,48.88558,28.44878,28.44878,0,-1,0,28.44878,0,0,0,0,0,29.94608,28.44878,0,0,290.3749,57.42082,0,29.94608,-29.94608,112.9611,26.89544,0.1054368,31.29365,0,0,57.42082
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,47.48643,47.48643,13.15509,13.15509,0,-1,0,13.15509,0,0,1.776357E-15,0,0,13.84746,13.15509,0,0,323.6483,27.47474,0,13.84746,-13.84746,98.36459,23.42009,0.1054368,14.4706,0,0,27.47474
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,46.37839,46.37839,26.62569,12.94592,0,-1,0,12.94592,0,0,13.67977,16.34234,0,13.62728,12.94592,0,0,339.0344,13.62728,0,13.62728,-13.62728,84.00017,20,0.1054368,29.28826,0,0,13.62728
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,45.13887,45.13887,36.43407,0,0,-1,0,0,0,0,36.43407,40.07748,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1054368,40.07748,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,44.13412,44.13412,31.75004,31.75004,81,0,22.761,31.75004,0,0,0,0,0,0,0,49.24996,46.78746,354.1758,0,46.78746,0,46.78746,128.3867,30.56819,0.1057367,34.92504,0,81,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,43.46741,43.46741,11.14892,11.14892,81,0,22.761,11.14892,0,0,0,0,0,0,0,69.85108,66.35853,307.3883,42.10872,66.35853,0,66.35853,191.3399,45.55702,0.1060745,12.26381,0,81,42.10872
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,13.81876,46.91816,42.75376,39.00824,39.00824,81,0,22.761,39.00824,35.42524,0,0,0,13.81876,0,0,41.99176,39.89217,241.0298,101.8314,53.71093,0,53.71093,242.2945,57.68906,0.1064029,42.90907,11.05501,81,115.6502
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,40.63194,57.93467,44.76327,60.91779,60.91779,81,0,22.761,60.91779,66.69963,0,0,0,40.63194,0,0,20.08221,19.0781,187.3189,150.1712,59.71004,0,59.71004,298.9405,71.17616,0.1067422,67.00957,32.50555,81,190.8032
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,47.05695,65.93216,49.80582,10.45809,10.45809,0,-1,0,10.45809,449.9572,0,0,0,47.05695,11.00852,10.45809,0,0,127.6088,203.9103,36.04843,0,36.04843,333.139,79.31865,0.1066136,11.5039,37.64556,0,250.9672
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,63.96174,78.81981,54.71692,60.38369,60.38369,0,0,0,60.38369,105.9255,0,0,0,63.96174,63.56178,60.38369,0,0,91.56041,236.3539,0.3999621,0,0.3999621,333.5184,79.409,0.1066122,66.42206,51.16939,0,300.3156
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,63.6347,83.55721,58.6796,30.84286,30.84286,0,0,0,30.84286,206.319,0,0,0,63.6347,32.46617,30.84286,0,0,91.16045,236.7138,31.16853,0,31.16853,363.0875,86.44923,0.1065013,33.92715,50.90776,0,300.3485
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,47.61646,79.64838,61.59057,31.09645,31.09645,0,0,0,31.09645,153.1251,0,0,0,47.61646,32.7331,31.09645,0,0,59.99192,264.7655,14.88335,0,14.88335,377.2071,89.81104,0.1064484,34.2061,38.09317,0,312.382
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,50.0677,84.03669,64.38886,36.20537,36.20537,0,0,0,36.20537,138.2881,0,0,0,50.0677,38.11091,36.20537,0,0,45.10857,278.1605,11.95679,0,11.95679,388.5503,92.5118,0.106406,39.8259,40.05416,0,328.2282
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,49.49194,85.64767,65.97581,18.65257,18.65257,0,-1,0,18.65257,265.3358,0,0,0,49.49194,19.63428,18.65257,0,0,33.15178,288.9216,29.85766,0,29.85766,416.8758,99.25594,0.1063001,20.51782,39.59355,0,338.4136
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,50.55093,86.70969,66.44533,17.2476,17.2476,0,0,0,17.2476,293.0897,29.10145,0,0,50.55093,18.15537,17.2476,0,0,3.294121,315.7935,3.294121,0,3.294121,420.0009,100,0.1062885,18.97236,40.44075,0,366.3445
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,27.59581,77.19547,66.92422,41.60712,41.60712,0,0,0,41.60712,66.32472,0,7.105427E-15,0,27.59581,43.79697,41.60712,0,0,0,318.7582,0,16.20116,-16.20116,402.9233,95.93393,0.1062885,45.76784,22.07665,0,346.354
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,13.47712,70.86468,66.07911,7.101553,7.101553,0,0,0,7.101553,189.777,0,0,0,13.47712,7.475319,7.101553,0,0,18.00129,302.5571,6.001799,0,6.001799,408.6171,97.2896,0.1062672,7.811709,10.78169,0,316.0342
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.040823,64.94479,63.90996,64.16657,64.16657,20.25,0,7.39125,64.16657,4.738953,0,0,0,3.040823,46.22797,43.91657,0,0,11.99949,307.9587,0,43.18715,-43.18715,363.0939,86.45074,0.1062672,70.58323,2.432659,81,310.9995
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,61.8535,61.8535,54.79449,54.79449,0,-1,0,54.79449,0,0,7.105427E-15,0,0,57.67841,54.79449,0,0,59.98521,264.7715,0,57.67841,-57.67841,302.2955,71.97498,0.1062672,60.27394,0,0,264.7715
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,59.47777,59.47777,20.86528,20.86528,0,-1,0,20.86528,0,0,3.552714E-15,0,0,21.96346,20.86528,0,0,124.0723,207.0931,0,21.96346,-21.96346,279.144,66.46272,0.1062672,22.95181,0,0,207.0931
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,56.88606,56.88606,14.49327,14.49327,0,-1,0,14.49327,0,0,1.776357E-15,0,0,15.25607,14.49327,0,0,148.4762,185.1297,0,15.25607,-15.25607,263.0627,62.63384,0.1062672,15.9426,0,0,185.1297
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,54.24741,54.24741,17.37611,17.37611,0,-1,0,17.37611,0,0,3.552714E-15,0,0,18.29064,17.37611,0,0,165.4274,169.8736,0,18.29064,-18.29064,243.7826,58.04337,0.1062672,19.11372,0,0,169.8736
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,52.16277,52.16277,20.82395,20.82395,0,-1,0,20.82395,0,0,3.552714E-15,0,0,21.91994,20.82395,0,0,185.7503,151.5829,0,21.91994,-21.91994,220.677,52.54203,0.1062672,22.90634,0,0,151.5829
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,50.65095,50.65095,7.96657,7.96657,0,-1,0,7.96657,0,0,1.776357E-15,0,0,8.385863,7.96657,0,0,210.1058,129.663,0,8.385863,-8.385863,211.8375,50.4374,0.1062672,8.763227,0,0,129.663
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,49.04522,49.04522,8.364981,8.364981,0,-1,0,8.364981,0,0,0,0,0,8.805243,8.364981,0,0,219.4234,121.2771,0,8.805243,-8.805243,202.556,48.22751,0.1062672,9.201479,0,0,121.2771
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,47.67424,47.67424,10.11029,10.11029,0,-1,0,10.11029,0,0,0,0,0,10.64241,10.11029,0,0,229.207,112.4719,0,10.64241,-10.64241,191.3379,45.55655,0.1062672,11.12132,0,0,112.4719
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,46.53802,46.53802,19.34121,19.34121,0,-1,0,19.34121,0,0,3.552714E-15,0,0,20.35917,19.34121,0,0,241.0319,101.8295,0,20.35917,-20.35917,169.8774,40.44693,0.1062672,21.27533,0,0,101.8295
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,45.34546,45.34546,21.66714,21.66714,0,-1,0,21.66714,0,0,0,0,0,22.80752,21.66714,0,0,263.6532,81.47032,0,22.80752,-22.80752,145.8362,34.72284,0.1062672,23.83386,0,0,81.47032
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,44.34071,44.34071,7.047523,7.047523,0,0,0,7.047523,0,0,8.881784E-16,0,0,7.418446,7.047523,0,0,288.9949,58.66281,0,7.418446,-7.418446,138.0165,32.861,0.1062672,7.752276,0,0,58.66281
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,43.68339,43.68339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.2376,51.24436,0,0,0,138.0165,32.861,0.1062672,0,0,0,51.24436
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,6.57889,44.92718,42.96973,6.100032,6.100032,0,0,0,6.100032,107.8501,0,0,0,6.57889,6.421087,6.100032,0,0,297.2376,51.24436,0.157803,0,0.157803,138.1662,32.89664,0.1062667,6.710036,5.263112,0,57.82325
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.011868,46.76097,44.95107,0,0,0,0,0,0,0,0,0,0,6.011868,0,0,0,0,297.0798,51.38638,6.011868,0,6.011868,143.8695,34.25458,0.1062454,0,4.809494,0,57.39825
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,5.606415,51.7371,49.99363,26.21457,26.21457,0,-1,0,26.21457,21.38663,0,0,0,5.606415,27.59429,26.21457,0,0,291.068,56.79706,0,21.98787,-21.98787,120.6923,28.7362,0.1062454,28.83603,4.485132,0,62.40348
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,21.87731,62.1786,54.87655,0,0,0,0,0,0,0,0,0,0,21.87731,0,0,0,0,315.4989,34.80919,21.87731,0,21.87731,141.4469,33.67777,0.1061681,0,17.50185,0,56.6865
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,6.985457,61.15427,58.83923,27.94675,27.94675,0,0,0,27.94675,24.9956,0,3.552714E-15,0,6.985457,29.41763,27.94675,0,0,293.6216,54.49877,0,22.43217,-22.43217,117.8013,28.04788,0.1061681,30.74143,5.588366,0,61.48423
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,9.486115,64.97921,61.75021,63.67324,63.67324,24.19817,0,8.390136,63.67324,14.89812,0,0,0,9.486115,41.55271,39.47507,0,0,318.5463,32.06659,0,32.06659,-32.06659,84.00017,20,0.1061681,70.04057,7.588892,81,41.55271
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,27.59809,74.62393,64.5485,63.87533,63.87533,81,0,22.761,63.87533,43.20618,3.552714E-15,0,0,27.59809,0,0,17.12467,16.26844,354.1758,0,43.86653,0,43.86653,125.6156,29.90842,0.1064181,70.26286,22.07847,81,27.59809
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,49.97081,86.05263,66.12606,14.30314,14.30314,0,-1,0,14.30314,349.3695,0,0,0,49.97081,15.05594,14.30314,0,0,310.3093,39.47988,34.91488,0,34.91488,158.7388,37.79487,0.1062948,15.73345,39.97665,0,89.45069
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,33.7286,79.36855,66.60496,0,0,0,0,0,0,0,0,0,0,33.7286,0,0,0,0,275.3944,70.90327,33.7286,0,33.7286,190.7365,45.41337,0.106176,0,26.98288,0,104.6319
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,7.191749,69.61445,67.08386,42.46936,42.46936,0,0,0,42.46936,16.93397,0,7.105427E-15,0,7.191749,44.70459,42.46936,0,0,241.6658,101.259,0,37.51284,-37.51284,151.1945,35.99862,0.106176,46.7163,5.753399,0,108.4508
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,7.32928,68.80262,66.23874,27.17026,27.17026,0,0,0,27.17026,26.97538,0,0,0,7.32928,28.60027,27.17026,0,0,283.3467,63.74616,0,21.27099,-21.27099,128.7729,30.66016,0.106176,29.88728,5.863424,0,71.07544
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,2.843155,65.03779,64.0696,54.37571,54.37571,20.25,0,7.39125,54.37571,5.228724,0,7.105427E-15,0,2.843155,35.9218,34.12571,0,0,306.9812,42.47517,0,33.07864,-33.07864,93.90498,22.35828,0.106176,59.81328,2.274524,81,45.31833
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,61.95679,61.95679,11.94998,8.926704,0,-1,0,8.926704,0,0,3.023273,4.21827,0,9.39653,8.926704,0,0,343.7352,9.39653,0,9.39653,-9.39653,84.00017,20,0.106176,13.14497,0,0,9.39653
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,59.6374,59.6374,50.53778,0,0,-1,0,0,0,0,50.53778,55.59156,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,55.59156,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,57.0457,57.0457,32.10734,0,0,-1,0,0,0,0,32.10734,35.31807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,35.31807,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,54.40704,54.40704,18.99273,0,0,-1,0,0,0,0,18.99273,20.892,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,20.892,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,52.29424,52.29424,7.661366,0,0,-1,0,0,0,0,7.661366,8.427504,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,8.427504,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,50.78241,50.78241,6.664574,0,0,-1,0,0,0,0,6.664574,7.331031,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,7.331031,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,49.20485,49.20485,9.559942,0,0,-1,0,0,0,0,9.559942,10.51594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,10.51594,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,47.8057,47.8057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,46.68827,46.68827,9.790481,0,0,-1,0,0,0,0,9.790481,10.76953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,10.76953,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,45.5051,45.5051,3.313846,0,0,-1,0,0,0,0,3.313846,3.645231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.106176,3.645231,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,44.50034,44.50034,0.7507372,0.7507372,73.06653,0,20.75383,0.7507372,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1064258,0.825811,0,81,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,43.88998,43.88998,13.00563,13.00563,81,0,22.761,13.00563,0,1.421085E-14,0,0,0,0,0,67.99438,64.59466,285.4758,61.83,64.59466,0,64.59466,210.4546,50.10814,0.1067625,14.30619,0,81,61.83
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,17.85213,48.59616,43.15754,0,0,72.31579,0,20.56389,0,0,0,0,0,17.85213,0,0,72.31579,68.7,220.8811,119.9652,86.55213,0,86.55213,292.5652,69.65823,0.10694,0,14.2817,81,137.8173
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,30.94174,54.9702,45.13887,21.70672,21.70672,81,0,22.761,21.70672,142.5446,0,0,0,30.94174,0,0,59.29329,56.32862,134.329,197.8621,87.27036,0,87.27036,375.3571,89.37055,0.1071941,23.87739,24.75339,81,228.8038
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,38.37448,63.06965,50.18143,39.39238,39.39238,0,-1,0,39.39238,97.41598,0,0,0,38.37448,41.46567,39.39238,0,0,47.05866,276.4054,0,3.091191,-3.091191,372.0987,88.59474,0.1071941,43.33162,30.69958,0,314.7799
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,45.28334,71.14924,55.03619,49.36931,49.36931,0,0,0,49.36931,91.72366,0,0,0,45.28334,51.96769,49.36931,0,0,50.49332,273.3142,0,6.684358,-6.684358,365.0527,86.91714,0.1071941,54.30624,36.22667,0,318.5976
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,63.36581,83.82338,58.99887,15.38398,15.38398,0,0,0,15.38398,411.8947,0,0,0,63.36581,16.19367,15.38398,0,0,57.92038,266.6299,47.17215,0,47.17215,409.8042,97.57223,0.1070285,16.92238,50.69265,0,329.9957
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,67.75504,89.73669,61.90045,9.100821,9.100821,0,0,0,9.100821,744.4937,47.42699,0,0,67.75504,9.579812,9.100821,0,0,10.74823,309.0848,10.74823,0,10.74823,420.0009,100,0.1069908,10.0109,54.20403,0,376.8398
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,59.12648,88.81779,64.70813,33.87363,33.87363,0,0,0,33.87363,174.5502,23.47003,0,0,59.12648,35.65645,33.87363,0,0,0,318.7582,0,0,0,420.0009,100,0.1069908,37.26099,47.30118,0,377.8847
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,41.13708,82.19743,66.28569,20.05565,20.05565,0,-1,0,20.05565,205.1147,20.02587,0,0,41.13708,21.11121,20.05565,0,0,0,318.7582,0,0,0,420.0009,100,0.1069908,22.06122,32.90966,0,359.8953
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,44.85709,84.42126,66.7646,9.004746,9.004746,0,0,0,9.004746,498.1494,35.37841,0,0,44.85709,9.478681,9.004746,0,0,0,318.7582,0,0,0,420.0009,100,0.1069908,9.905221,35.88567,0,363.6153
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,39.94308,82.76174,67.24349,12.45939,12.45939,0,0,0,12.45939,320.586,26.82792,0,0,39.94308,13.11515,12.45939,0,0,0,318.7582,0,0,0,420.0009,100,0.1069908,13.70533,31.95446,0,358.7013
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,9.467233,69.7325,66.39838,76.53357,76.53357,20.25,0,7.39125,76.53357,12.37004,0,0,0,9.467233,59.24586,56.28357,0,0,0,318.7582,0,49.77863,-49.77863,367.5295,87.50686,0.1069908,84.18693,7.573786,81,328.2255
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,2.849579,65.20073,64.22923,24.77912,24.77912,0,0,0,24.77912,11.49992,0,3.552714E-15,0,2.849579,26.08329,24.77912,0,0,55.30959,268.9796,0,23.23371,-23.23371,343.0391,81.6758,0.1069908,27.25703,2.279663,0,271.8292
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.17277,62.17277,46.50319,46.50319,0,-1,0,46.50319,0,0,7.105427E-15,0,0,48.95073,46.50319,0,0,81.12482,245.7459,0,48.95073,-48.95073,291.4405,69.39045,0.1069908,51.15351,0,0,245.7459
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,59.79704,59.79704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,135.5145,196.7952,0,0,0,291.4405,69.39045,0.1069908,0,0,0,196.7952
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,57.20533,57.20533,30.52663,30.52663,0,-1,0,30.52663,0,0,7.105427E-15,0,0,32.1333,30.52663,0,0,135.5145,196.7952,0,32.1333,-32.1333,257.569,61.32583,0.1069908,33.5793,0,0,196.7952
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.56667,54.56667,40.73705,40.73705,0,-1,0,40.73705,0,0,0,0,0,42.88111,40.73705,0,0,171.2182,164.6619,0,42.88111,-42.88111,212.3683,50.56379,0.1069908,44.81076,0,0,164.6619
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,52.47265,52.47265,2.24214,2.24214,0,-1,0,2.24214,0,0,0,0,0,2.360147,2.24214,0,0,218.8639,121.7807,0,2.360147,-2.360147,209.8805,49.97145,0.1069908,2.466354,0,0,121.7807
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,50.97021,50.97021,44.16179,44.16179,0,-1,0,44.16179,0,0,0,0,0,46.48609,44.16179,0,0,221.4863,119.4206,0,46.48609,-46.48609,160.8799,38.30466,0.1069908,48.57796,0,0,119.4206
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,49.38326,49.38326,9.285219,9.285219,0,-1,0,9.285219,0,0,0,0,0,9.773915,9.285219,0,0,273.1375,72.93451,0,9.773915,-9.773915,150.5773,35.85166,0.1069908,10.21374,0,0,72.93451
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,47.98412,47.98412,26.34548,26.34548,0,-1,0,26.34548,0,0,3.552714E-15,0,0,27.73209,26.34548,0,0,283.9974,63.16059,0,27.73209,-27.73209,121.3451,28.89163,0.1069908,28.98003,0,0,63.16059
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,46.90424,46.90424,49.94868,33.65708,0,-1,0,33.65708,0,0,16.2916,21.28647,0,35.4285,33.65708,0,0,314.8108,35.4285,0,35.4285,-35.4285,84.00017,20,0.1069908,54.94355,0,0,35.4285
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,45.71168,45.71168,38.07462,0,0,-1,0,0,0,0,38.07462,41.88208,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1069908,41.88208,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,44.71631,44.71631,23.227,23.227,81,0,22.761,23.227,0,0,0,0,0,0,0,57.773,54.88435,354.1758,0,54.88435,0,54.88435,136.068,32.39709,0.1073298,25.5497,0,81,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,44.10595,44.10595,18.80742,18.80742,81,0,22.761,18.80742,0,0,0,0,0,0,0,62.19258,59.08295,299.2914,49.39592,59.08295,0,59.08295,192.119,45.74254,0.1076801,20.68816,0,81,49.39592
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,21.32694,49.94697,43.39229,27.39109,27.39109,81,0,22.761,27.39109,77.86088,0,0,0,21.32694,0,0,53.60891,50.92846,240.2085,102.5706,72.25541,0,72.25541,260.6665,62.06334,0.1079827,30.1302,17.06156,81,123.8975
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,24.49882,53.05917,45.37363,0,0,72.31579,0,20.56389,0,0,0,0,0,24.49882,0,0,72.31579,68.7,167.9531,167.6004,93.19882,0,93.19882,349.0827,83.11476,0.1081311,0,19.59905,81,192.0993
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,20.47998,57.01367,50.41619,0,0,0,-1,0,0,0,0,0,0,20.47998,0,0,0,0,74.75428,251.4794,20.47998,0,20.47998,368.5117,87.74071,0.1080592,0,16.38399,0,271.9594
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,63.62732,79.32131,55.25216,40.36449,40.36449,0,0,0,40.36449,157.6319,0,0,0,63.62732,42.48894,40.36449,0,0,54.2743,269.9113,21.13838,0,21.13838,388.5654,92.51537,0.1079852,44.40094,50.90186,0,333.5387
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,63.48621,84.08076,59.1585,30.00041,30.00041,0,0,0,30.00041,211.6178,0,0,0,63.48621,31.57937,30.00041,0,0,33.13591,288.9359,31.90684,0,31.90684,418.8348,99.72238,0.1078737,33.00045,50.78897,0,352.4221
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,70.3756,91.36286,62.06009,49.3325,49.3325,0,0,0,49.3325,142.6556,17.21757,0,0,70.3756,51.92895,49.3325,0,0,1.229075,317.6521,1.229075,0,1.229075,420.0009,100,0.1078694,54.26575,56.30048,0,388.0276
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,47.83378,83.50391,64.81142,27.52125,27.52125,0,0,0,27.52125,173.8067,18.86405,0,0,47.83378,28.96973,27.52125,0,0,0,318.7582,0,0,0,420.0009,100,0.1078694,30.27337,38.26702,0,366.592
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,24.91985,75.55997,66.39838,55.88915,55.88915,0,-1,0,55.88915,44.58799,0,7.105427E-15,0,24.91985,58.83068,55.88915,0,0,0,318.7582,0,33.91083,-33.91083,384.2557,91.48927,0.1078694,61.47806,19.93588,0,343.6781
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,13.36565,71.64091,66.86789,28.17087,28.17087,0,0,0,28.17087,47.44492,0,0,0,13.36565,29.65355,28.17087,0,0,37.6787,284.8474,0,16.2879,-16.2879,367.0867,87.40143,0.1078694,30.98796,10.69252,0,298.213
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,33.07095,79.9141,67.34679,51.52063,51.52063,0,0,0,51.52063,64.18973,0,0,0,33.07095,54.23224,51.52063,0,0,55.77637,268.5595,0,21.16129,-21.16129,344.7808,82.09049,0.1078694,56.67269,26.45676,0,301.6304
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,16.14816,72.29618,66.50167,13.79667,13.79667,0,0,0,13.79667,117.044,0,0,0,16.14816,14.52281,13.79667,0,0,79.28892,247.3982,1.625358,0,1.625358,346.3227,82.45763,0.1078637,15.17633,12.91853,0,263.5464
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,2.88276,65.37287,64.38886,72.62193,72.62193,20.25,0,7.39125,72.62193,3.969544,0,0,0,2.88276,55.12835,52.37193,0,0,77.66356,248.861,0,52.24559,-52.24559,291.251,69.34534,0.1078637,79.88412,2.306208,81,251.7438
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,62.3324,62.3324,66.85021,66.85021,0,-1,0,66.85021,0,0,1.421085E-14,4.835234,0,70.36864,66.85021,0,0,135.7142,196.6154,0,70.36864,-70.36864,217.076,51.68465,0.1078637,73.53523,0,0,196.6154
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,60.00362,60.00362,41.19191,41.19191,0,-1,0,41.19191,0,0,0,0,0,43.35991,41.19191,0,0,213.9016,126.2468,0,43.35991,-43.35991,171.3706,40.80244,0.1078637,45.3111,0,0,126.2468
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,57.41192,57.41192,27.3226,27.3226,0,-1,0,27.3226,0,0,3.552714E-15,0,0,28.76063,27.3226,0,0,262.0793,82.88689,0,28.76063,-28.76063,141.0542,33.58428,0.1078637,30.05486,0,0,82.88689
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,54.77326,54.77326,28.28035,28.28035,0,-1,0,28.28035,0,0,3.552714E-15,0,0,29.76879,28.28035,0,0,294.0355,54.12626,0,29.76879,-29.76879,109.6752,26.11309,0.1078637,31.10839,0,0,54.12626
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,52.68863,52.68863,29.4179,23.13959,0,-1,0,23.13959,0,0,6.278307,9.220097,0,24.35746,23.13959,0,0,327.112,24.35746,0,24.35746,-24.35746,84.00017,20,0.1078637,32.35969,0,0,24.35746
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,51.18619,51.18619,12.80434,0,0,-1,0,0,0,0,12.80434,14.08477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078637,14.08477,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,49.59924,49.59924,18.48145,0,0,-1,0,0,0,0,18.48145,20.32959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078637,20.32959,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,48.22826,48.22826,25.36363,0,0,-1,0,0,0,0,25.36363,27.9,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078637,27.9,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,47.12022,47.12022,5.598012,0,0,-1,0,0,0,0,5.598012,6.157814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078637,6.157814,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,45.92765,45.92765,3.019809,0,0,-1,0,0,0,0,3.019809,3.32179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1078637,3.32179,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,44.95107,44.95107,26.00994,26.00994,81,0,22.761,26.00994,0,0,0,0,0,0,0,54.99006,52.24055,354.1758,0,52.24055,0,52.24055,133.5599,31.79991,0.1081812,28.61094,0,81,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,44.36888,44.36888,29.06805,29.06805,81,0,22.761,29.06805,0,7.105427E-15,0,0,0,0,0,51.93195,49.33535,301.9352,47.0165,49.33535,0,49.33535,180.3635,42.94361,0.10848,31.97485,0,81,47.0165
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,18.93324,49.45556,43.65522,2.296305,2.296305,74.61209,0,21.14486,2.296305,824.5088,0,0,0,18.93324,0,0,72.31579,68.7,252.5999,91.41831,87.63324,0,87.63324,263.4997,62.7379,0.1086658,2.525936,15.14659,81,110.3516
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,39.06885,58.33594,45.63656,57.1777,57.1777,81,0,22.761,57.1777,68.32882,0,0,0,39.06885,0,0,23.8223,22.63119,164.9667,170.2882,61.70003,0,61.70003,322.0335,76.67449,0.1089989,62.89547,31.25508,81,209.3571
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,59.52123,71.9558,50.65095,3.015249,3.015249,0,-1,0,3.015249,1974.007,0,0,0,59.52123,3.173947,3.015249,0,0,103.2666,225.8183,56.34728,0,56.34728,375.4892,89.40202,0.108802,3.316774,47.61699,0,285.3395
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,71.43565,83.27782,55.4118,20.09188,20.09188,0,0,0,20.09188,355.5448,3.36695,0,0,71.43565,21.14935,20.09188,0,0,46.91935,276.5308,46.91935,0,46.91935,420.0009,100,0.1086387,22.10107,57.14852,0,347.9665
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,70.51357,87.84481,59.31813,40.84513,40.84513,0,0,0,40.84513,172.6364,27.51869,0,0,70.51357,42.99488,40.84513,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,44.92965,56.41085,0,389.2718
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,70.27345,91.51748,62.21972,1.95573,1.95573,0,0,0,1.95573,3593.208,68.21479,0,0,70.27345,2.058663,1.95573,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,2.151303,56.21876,0,389.0317
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,68.97328,94.43882,64.97106,18.33441,18.33441,0,0,0,18.33441,376.1958,49.6739,0,0,68.97328,19.29938,18.33441,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,20.16785,55.17862,0,387.7315
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,59.63363,91.3946,66.55801,9.238627,9.238627,0,-1,0,9.238627,645.4814,49.90875,0,0,59.63363,9.724872,9.238627,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,10.16249,47.7069,0,378.3918
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,54.12009,89.15685,67.02752,2.403305,2.403305,0,0,0,2.403305,2251.903,51.5903,0,0,54.12009,2.529795,2.403305,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,2.643636,43.29608,0,372.8783
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,42.64731,84.27368,67.50642,2.551857,2.551857,0,0,0,2.551857,1671.226,39.96114,0,0,42.64731,2.686165,2.551857,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,2.807043,34.11785,0,361.4055
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,23.89492,75.43806,66.6613,4.822476,4.822476,0,0,0,4.822476,495.4907,18.81863,0,0,23.89492,5.076291,4.822476,0,0,0,318.7582,0,0,0,420.0009,100,0.1086387,5.304724,19.11594,0,342.6531
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,2.950316,65.50013,64.49216,20.97206,20.97206,0,0,0,20.97206,14.06784,0,3.552714E-15,0,2.950316,22.07585,20.97206,0,0,0,318.7582,0,19.12554,-19.12554,399.8408,95.19999,0.1086387,23.06927,2.360253,0,321.7085
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,62.48265,62.48265,53.59656,53.59656,0,-1,0,53.59656,0,0,7.105427E-15,0,0,56.41743,53.59656,0,0,21.2506,299.6327,0,56.41743,-56.41743,340.3716,81.04069,0.1086387,58.95621,0,0,299.6327
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,60.16326,60.16326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.93663,243.2153,0,0,0,340.3716,81.04069,0.1086387,0,0,0,243.2153
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,57.57155,57.57155,96.69118,68.7,0,-1,0,68.7,0,0,27.99119,37.66031,0,72.31579,68.7,0,0,83.93663,243.2153,0,72.31579,-72.31579,264.144,62.89131,0.1086387,106.3603,0,0,243.2153
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,54.9329,54.9329,7.355719,7.355719,0,-1,0,7.355719,0,0,8.881784E-16,0,0,7.742862,7.355719,0,0,164.2875,170.8995,0,7.742862,-7.742862,255.9823,60.94805,0.1086387,8.091291,0,0,170.8995
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,52.87643,52.87643,8.918506,8.918506,0,-1,0,8.918506,0,0,0,0,0,9.3879,8.918506,0,0,172.8907,163.1566,0,9.3879,-9.3879,246.0866,58.59193,0.1086387,9.810356,0,0,163.1566
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,51.3646,51.3646,45.05817,45.05817,0,-1,0,45.05817,0,0,7.105427E-15,0,0,47.42966,45.05817,0,0,183.3217,153.7687,0,47.42966,-47.42966,196.0914,46.68833,0.1086387,49.56399,0,0,153.7687
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,49.78704,49.78704,10.53076,10.53076,0,-1,0,10.53076,0,0,1.776357E-15,0,0,11.08501,10.53076,0,0,236.0213,106.339,0,11.08501,-11.08501,184.4067,43.90628,0.1086387,11.58383,0,0,106.339
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,48.43485,48.43485,35.13819,35.13819,0,-1,0,35.13819,0,0,0,0,0,36.98756,35.13819,0,0,248.338,95.25404,0,36.98756,-36.98756,145.4184,34.62336,0.1086387,38.652,0,0,95.25404
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,47.3268,47.3268,36.94835,36.94835,0,-1,0,36.94835,0,0,0,0,0,38.89299,36.94835,0,0,289.4353,58.26647,0,38.89299,-38.89299,104.4216,24.86224,0.1086387,40.64318,0,0,58.26647
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,46.13424,46.13424,36.20308,18.4048,0,-1,0,18.4048,0,0,17.79827,21.41858,0,19.37348,18.4048,0,0,332.6497,19.37348,0,19.37348,-19.37348,84.00017,20,0.1086387,39.82338,0,0,19.37348
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,45.15766,45.15766,28.79558,28.79558,81,0,22.761,28.79558,0,0,0,0,0,0,0,52.20442,49.5942,354.1758,0,49.5942,0,49.5942,131.0494,31.20217,0.1089354,31.67514,0,81,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,44.57546,44.57546,13.07622,13.07622,81,0,22.761,13.07622,0,0,0,0,0,0,0,67.92378,64.52759,304.5816,44.63478,64.52759,0,64.52759,192.2656,45.77743,0.1092559,14.38384,0,81,44.63478
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,20.14505,50.08708,43.88998,9.370376,9.370376,81,0,22.761,9.370376,214.9866,0,0,0,20.14505,0,0,71.62962,68.04814,240.054,102.7096,88.19319,0,88.19319,275.933,65.6982,0.1094925,10.30741,16.11604,81,122.8547
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,35.70088,57.40245,45.87132,20.60391,20.60391,81,0,22.761,20.60391,173.2724,0,0,0,35.70088,0,0,60.39609,57.37629,151.8608,182.0835,93.07716,0,93.07716,364.2338,86.72215,0.1097108,22.6643,28.5607,81,217.7844
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,46.49909,66.91388,50.86692,56.29942,56.29942,0,-1,0,56.29942,82.59249,0,0,0,46.49909,59.26254,56.29942,0,0,58.78366,265.8529,0,12.76345,-12.76345,350.7799,83.51886,0.1097108,61.92936,37.19927,0,312.352
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,55.85453,76.26144,55.61838,55.31866,55.31866,0,0,0,55.31866,100.9687,0,0,0,55.85453,58.23017,55.31866,0,0,72.96527,253.0895,0,2.375638,-2.375638,348.2758,82.92264,0.1097108,60.85052,44.68362,0,308.944
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,67.46577,86.47101,59.47777,89.00588,89.00588,20.30588,0,7.405388,89.00588,75.79923,0,0,0,67.46577,72.31579,68.7,0,0,75.60487,250.7138,0,4.850016,-4.850016,343.1634,81.70541,0.1097108,97.90647,53.97262,81,318.1796
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,69.16322,91.11935,62.37935,0.3429602,0.3429602,0,0,0,0.3429602,20166.54,0,0,0,69.16322,0.3610107,0.3429602,0,0,80.99377,245.8638,68.80221,0,68.80221,408.4349,97.24621,0.109472,0.3772562,55.33057,0,315.027
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,61.67303,90.66154,65.13069,8.10878,8.10878,0,0,0,8.10878,760.5709,40.9459,0,0,61.67303,8.535558,8.10878,0,0,12.19157,307.7858,12.19157,0,12.19157,420.0009,100,0.1094298,8.919659,49.33842,0,369.4588
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,48.83204,86.20438,66.70825,22.87656,22.87656,0,-1,0,22.87656,213.4589,24.75145,0,0,48.83204,24.08059,22.87656,0,0,0,318.7582,0,0,0,420.0009,100,0.1094298,25.16421,39.06563,0,367.5903
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,48.62435,86.67355,67.18716,39.29289,39.29289,0,0,0,39.29289,123.7485,7.263407,0,0,48.62435,41.36094,39.29289,0,0,0,318.7582,0,0,0,420.0009,100,0.1094298,43.22218,38.89948,0,367.3826
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,36.37952,81.68105,67.66605,26.77021,26.77021,0,0,0,26.77021,135.8955,8.200351,0,0,36.37952,28.17917,26.77021,0,0,0,318.7582,0,0,0,420.0009,100,0.1094298,29.44723,29.10362,0,355.1378
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,19.50412,73.84388,66.7646,2.295873,2.295873,0,0,0,2.295873,849.5294,17.08741,0,0,19.50412,2.416709,2.295873,0,0,0,318.7582,0,0,0,420.0009,100,0.1094298,2.52546,15.60329,0,338.2623
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,2.70545,65.57661,64.65179,35.29028,35.29028,0,0,0,35.29028,7.666275,0,0,0,2.70545,37.14766,35.29028,0,0,0,318.7582,0,34.44221,-34.44221,383.6956,91.3559,0.1094298,38.81931,2.16436,0,321.4637
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,62.64228,62.64228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.26913,284.316,0,0,0,383.6956,91.3559,0.1094298,0,0,0,284.316
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,60.26655,60.26655,48.57722,48.57722,0,-1,0,48.57722,0,0,7.105427E-15,0,0,51.13392,48.57722,0,0,38.26913,284.316,0,51.13392,-51.13392,329.7957,78.52262,0.1094298,53.43494,0,0,284.316
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,57.73119,57.73119,53.65372,53.65372,0,-1,0,53.65372,0,0,7.105427E-15,0,0,56.4776,53.65372,0,0,95.08459,233.1821,0,56.4776,-56.4776,270.2631,64.34822,0.1094298,59.01909,0,0,233.1821
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,55.09253,55.09253,21.41545,21.41545,0,-1,0,21.41545,0,0,3.552714E-15,0,0,22.54258,21.41545,0,0,157.8375,176.7045,0,22.54258,-22.54258,246.5011,58.69062,0.1094298,23.557,0,0,176.7045
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.02668,53.02668,39.86364,39.86364,0,-1,0,39.86364,0,0,7.105427E-15,0,0,41.96172,39.86364,0,0,182.8848,154.1619,0,41.96172,-41.96172,202.2696,48.15932,0.1094298,43.85,0,0,154.1619
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,51.55241,51.55241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,229.5089,112.2002,0,0,0,202.2696,48.15932,0.1094298,0,0,0,112.2002
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,49.96546,49.96546,23.99881,23.99881,0,-1,0,23.99881,0,0,0,0,0,25.26191,23.99881,0,0,229.5089,112.2002,0,25.26191,-25.26191,175.6412,41.81924,0.1094298,26.39869,0,0,112.2002
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,48.59448,48.59448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.5777,86.93829,0,0,0,175.6412,41.81924,0.1094298,0,0,0,86.93829
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,47.48643,47.48643,5.438806,5.438806,0,-1,0,5.438806,0,0,8.881784E-16,0,0,5.725059,5.438806,0,0,257.5777,86.93829,0,5.725059,-5.725059,169.6064,40.3824,0.1094298,5.982686,0,0,86.93829
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,46.32204,46.32204,7.172536,7.172536,0,-1,0,7.172536,0,0,8.881784E-16,0,0,7.550038,7.172536,0,0,263.9389,81.21323,0,7.550038,-7.550038,161.648,38.48754,0.1094298,7.88979,0,0,81.21323
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,45.34546,45.34546,7.221315,7.221315,0,0,0,7.221315,0,0,8.881784E-16,0,0,7.601384,7.221315,0,0,272.3278,73.66319,0,7.601384,-7.601384,153.6354,36.57979,0.1094298,7.943447,0,0,73.66319
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,44.76327,44.76327,13.75326,13.75326,0,0,0,13.75326,0,0,1.776357E-15,0,0,14.47712,13.75326,0,0,280.7738,66.06181,0,14.47712,-14.47712,138.3752,32.94641,0.1094298,15.12859,0,0,66.06181
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,19.55045,50.1215,44.10595,0,0,0,0,0,0,0,0,0,0,19.55045,0,0,0,0,296.8595,51.58469,19.55045,0,19.55045,156.9224,37.3624,0.1093622,0,15.64036,0,71.13513
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,41.90327,59.81885,46.05912,28.29919,28.29919,0,0,0,28.29919,148.0723,0,0,0,41.90327,29.78863,28.29919,0,0,277.3091,69.18008,12.11465,0,12.11465,168.4153,40.09881,0.1093203,31.12911,33.52262,0,111.0834
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,51.40828,69.07321,51.05473,15.04337,15.04337,0,-1,0,15.04337,341.7339,0,0,0,51.40828,15.83512,15.04337,0,0,265.1944,80.08327,35.57316,0,35.57316,202.163,48.13395,0.1091976,16.5477,41.12663,0,131.4915
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,72.92677,84.50179,55.77802,30.43507,30.43507,0,0,0,30.43507,239.6143,0,0,0,72.92677,32.03692,30.43507,0,0,229.6212,112.0991,40.88985,0,40.88985,240.9545,57.37001,0.1090569,33.47858,58.34142,0,185.0259
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,74.42978,90.37707,59.6374,43.25073,43.25073,0,0,0,43.25073,172.0891,0,0,0,74.42978,45.52709,43.25073,0,0,188.7314,148.9,28.90269,0,28.90269,268.374,63.89845,0.1089577,47.57581,59.54383,0,223.3298
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,71.11237,92.40649,62.53899,26.30172,26.30172,0,0,0,26.30172,270.3716,0,0,0,71.11237,27.68602,26.30172,0,0,159.8287,174.9124,43.42635,0,43.42635,309.5719,73.70744,0.1088089,28.93189,56.8899,0,246.0248
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,63.81451,92.0027,65.29033,46.62936,46.62936,0,0,0,46.62936,136.8548,0,0,0,63.81451,49.08353,46.62936,0,0,116.4023,213.9961,14.73098,0,14.73098,323.5469,77.03483,0.1087585,51.29229,51.05161,0,277.8106
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,53.13482,88.47382,66.86789,57.19499,57.19499,0,-1,0,57.19499,92.90118,0,0,0,53.13482,60.20526,57.19499,0,0,101.6714,227.254,0,7.070436,-7.070436,316.094,75.26033,0.1087585,62.91449,42.50786,0,280.3888
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,50.34847,87.62266,67.29045,0,0,0,0,0,0,0,0,0,0,50.34847,0,0,0,0,109.5274,220.1836,50.34847,0,50.34847,363.8588,86.63287,0.1085867,0,40.27878,0,270.532
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,33.30105,80.47939,67.76935,17.66371,17.66371,0,0,0,17.66371,188.5281,0,0,0,33.30105,18.59338,17.66371,0,0,59.17893,265.4972,14.70768,0,14.70768,377.8117,89.95499,0.1085366,19.43008,26.64084,0,298.7982
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,19.57983,73.98195,66.86789,60.65033,60.65033,0,0,0,60.65033,32.28314,0,7.105427E-15,0,19.57983,63.84246,60.65033,0,0,44.47126,278.7341,0,44.26262,-44.26262,331.1548,78.84622,0.1085366,66.71536,15.66387,0,298.3139
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,2.697915,65.67799,64.75508,42.81685,42.81685,0,0,0,42.81685,6.301058,0,0,0,2.697915,45.07037,42.81685,0,0,93.65195,234.4715,0,42.37245,-42.37245,286.4903,68.21185,0.1085366,47.09853,2.158332,0,237.1694
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,62.74557,62.74557,73.06908,68.7,0,-1,0,68.7,0,0,4.369085,11.67599,0,72.31579,68.7,0,0,140.7325,192.099,0,72.31579,-72.31579,210.2628,50.06247,0.1085366,80.37599,0,0,192.099
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,60.48252,60.48252,25.91215,25.91215,0,-1,0,25.91215,0,0,3.552714E-15,0,0,27.27595,25.91215,0,0,221.0833,119.7832,0,27.27595,-27.27595,181.5114,43.21692,0.1085366,28.50337,0,0,119.7832
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,57.89082,57.89082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.3899,92.50729,0,0,0,181.5114,43.21692,0.1085366,0,0,0,92.50729
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,55.29911,55.29911,3.386116,3.386116,0,-1,0,3.386116,0,0,0,0,0,3.564333,3.386116,0,0,251.3899,92.50729,0,3.564333,-3.564333,177.7543,42.32236,0.1085366,3.724728,0,0,92.50729
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,53.18631,53.18631,29.62084,29.62084,0,-1,0,29.62084,0,0,3.552714E-15,0,0,31.17983,29.62084,0,0,255.3503,88.94295,0,31.17983,-31.17983,144.8878,34.49704,0.1085366,32.58292,0,0,88.94295
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,51.71204,51.71204,8.501092,8.501092,0,-1,0,8.501092,0,0,1.776357E-15,0,0,8.948518,8.501092,0,0,289.9946,57.76312,0,8.948518,-8.948518,135.4553,32.25119,0.1085366,9.351201,0,0,57.76312
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,50.15326,50.15326,29.41726,29.41726,0,-1,0,29.41726,0,0,3.552714E-15,0,0,30.96553,29.41726,0,0,299.9373,48.8146,0,30.96553,-30.96553,102.8147,24.47965,0.1085366,32.35898,0,0,48.8146
