Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.9468,51.9468,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,266.8736,78.572,0,26.81307,-26.81307,138.5589,32.99014,0.1068151,28.01966,0,0,78.572
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,50.67912,50.67912,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.6659,51.75893,0,10.09891,-10.09891,127.9137,30.45558,0.1068151,10.55336,0,0,51.75893
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,49.62741,49.62741,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,307.8869,41.66002,0,32.96551,-32.96551,93.16499,22.18209,0.1068151,34.44896,0,0,41.66002
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,48.59448,48.59448,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.5152,8.694507,0,1.388193,-1.388193,91.7017,21.83369,0.1068151,1.450662,0,0,8.694507
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,47.72119,47.72119,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.0577,7.306314,0,4.258411,-4.258411,87.21294,20.76494,0.1068151,26.72504,0,81,7.306314
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.056909,48.02625,47.40192,47.63009,47.63009,81,0,22.761,47.63009,4.318508,0,0,0,2.056909,0,0,33.36991,31.70141,350.7892,3.047903,33.75832,0,33.75832,119.2389,28.39016,0.1069857,52.3931,1.645527,81,5.104813
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.09889,51.5662,46.87607,0,0,72.31579,0,20.56389,0,0,0,0,0,15.09889,0,0,72.31579,68.7,317.0309,33.43039,83.79889,0,83.79889,198.7375,47.31836,0.1071384,0,12.07911,81,48.52928
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.87804,57.26799,48.59448,12.32893,12.32893,81,0,22.761,12.32893,218.0079,0,0,0,26.87804,0,0,68.67107,65.23752,233.232,108.8494,92.11556,0,92.11556,286.126,68.1251,0.107332,13.56182,21.50244,81,135.7274
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,33.51265,64.53965,53.16753,8.585957,8.585957,0,-1,0,8.585957,390.3193,0,0,0,33.51265,9.037849,8.585957,0,0,141.1165,191.7534,24.4748,0,24.4748,309.3448,73.65338,0.1072615,9.444552,26.81012,0,225.266
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,57.12474,78.59089,57.10204,52.84957,52.84957,0,0,0,52.84957,108.0893,0,0,0,57.12474,55.63113,52.84957,0,0,116.6417,213.7807,1.49361,0,1.49361,310.7618,73.99075,0.1072572,58.13453,45.69979,0,270.9055
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,45.7842,77.69099,60.58582,50.48951,50.48951,0,0,0,50.48951,90.68063,0,0,0,45.7842,53.14685,50.48951,0,0,115.1481,215.125,0,7.362648,-7.362648,303.0009,72.14292,0.1072572,55.53846,36.62736,0,260.9091
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,56.41835,85.71842,63.28082,20.29845,20.29845,0,0,0,20.29845,277.9441,0,0,0,56.41835,21.36679,20.29845,0,0,123.3288,207.7623,35.05156,0,35.05156,336.2537,80.06024,0.1071564,22.32829,45.13468,0,264.1807
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,49.67647,85.73475,65.97581,14.37282,14.37282,0,0,0,14.37282,345.6278,0,0,0,49.67647,15.12929,14.37282,0,0,88.27724,239.3087,34.54718,0,34.54718,369.028,87.86364,0.1070572,15.81011,39.74118,0,288.9852
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,41.7168,83.90739,67.55338,23.89532,23.89532,0,-1,0,23.89532,174.5815,0,0,0,41.7168,25.15297,23.89532,0,0,53.73005,270.4012,16.56383,0,16.56383,384.7419,91.60503,0.1070098,26.28485,33.37344,0,312.118
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,34.02505,81.0164,67.97594,11.64348,11.64348,0,0,0,11.64348,292.2241,0,0,0,34.02505,12.2563,11.64348,0,0,37.16622,285.3086,21.76876,0,21.76876,405.3935,96.52207,0.1069474,12.80783,27.22005,0,319.3337
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.50769,72.22334,68.45483,4.015193,4.015193,0,0,0,4.015193,261.6983,0,0,0,10.50769,4.226519,4.015193,0,0,15.39746,304.9005,6.281174,0,6.281174,411.3524,97.94084,0.1069295,4.416713,8.406155,0,315.4082
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.801657,68.69228,67.71301,30.88918,30.88918,0,0,0,30.88918,9.070025,0,7.105427E-15,0,2.801657,32.51493,30.88918,0,0,9.116284,310.5536,0,29.71327,-29.71327,380.0318,90.48359,0.1069295,33.9781,2.241326,0,313.3552
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.597308,66.36526,65.81618,16.5879,16.5879,0,0,0,16.5879,9.629355,0,3.552714E-15,0,1.597308,17.46095,16.5879,0,0,42.13103,280.8403,0,15.86364,-15.86364,363.3101,86.50223,0.1069295,18.24669,1.277847,0,282.4376
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,64.17289,64.17289,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,59.75731,264.9767,0,72.31579,-72.31579,287.0826,68.35285,0.1069295,97.05904,0,0,264.9767
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,62.06009,62.06009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.1082,192.6609,0,0,0,287.0826,68.35285,0.1069295,0,0,0,192.6609
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,59.52472,59.52472,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,140.1082,192.6609,0,39.01802,-39.01802,245.9539,58.56035,0.1069295,40.77383,0,0,192.6609
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,56.98936,56.98936,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,183.4615,153.6429,0,19.74583,-19.74583,225.14,53.60466,0.1069295,20.63439,0,0,153.6429
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,54.9329,54.9329,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,205.4013,133.897,0,16.1303,-16.1303,208.1372,49.55637,0.1069295,16.85616,0,0,133.897
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,53.47741,53.47741,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,223.3239,117.7667,0,25.08329,-25.08329,181.6971,43.26112,0.1069295,26.21204,0,0,117.7667
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.00314,52.00314,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,251.1942,92.68343,0,12.81441,-12.81441,168.1895,40.04504,0.1069295,13.39106,0,0,92.68343
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,50.70729,50.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.4325,79.86902,0,0,0,168.1895,40.04504,0.1069295,0,0,0,79.86902
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,49.65558,49.65558,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,265.4325,79.86902,0,13.12703,-13.12703,154.3524,36.7505,0.1069295,13.71774,0,0,79.86902
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,48.62265,48.62265,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,280.018,66.74199,0,5.977089,-5.977089,148.052,35.2504,0.1069295,6.246058,0,0,66.74199
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,47.77753,47.77753,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,286.6592,60.7649,0,18.89921,-18.89921,128.1305,30.5072,0.1069295,19.74967,0,0,60.7649
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6043209,47.66944,47.48643,3.218087,3.218087,0,0,0,3.218087,18.77888,0,4.440892E-16,0,0.6043209,3.38746,3.218087,0,0,307.6584,41.8657,0,2.783139,-2.783139,125.1968,29.8087,0.1069295,3.539896,0.4834567,0,42.47002
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.81898,54.83958,46.96058,9.198411,9.198411,0,0,0,9.198411,269.8181,0,0,0,24.81898,9.682537,9.198411,0,0,310.7507,39.08256,15.13644,0,15.13644,139.5565,33.22767,0.1068862,10.11825,19.85518,0,63.90154
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,47.04214,64.64462,48.66961,34.97597,34.97597,0,0,0,34.97597,134.4985,0,0,0,47.04214,36.81681,34.97597,0,0,295.6143,52.70535,10.22533,0,10.22533,149.2571,35.53733,0.106857,38.47357,37.63371,0,99.7475
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,55.9935,73.45074,53.18631,13.30071,13.30071,0,-1,0,13.30071,420.9814,0,0,0,55.9935,14.00074,13.30071,0,0,285.389,61.90815,41.99276,0,41.99276,189.0949,45.02251,0.1067371,14.63078,44.7948,0,117.9017
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,69.02374,84.23013,57.10204,9.68815,9.68815,0,0,0,9.68815,712.4553,0,0,0,69.02374,10.19805,9.68815,0,0,243.3962,99.70164,58.82569,0,58.82569,244.9019,58.30985,0.1065697,10.65697,55.219,0,168.7254
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,71.05949,89.79315,60.58582,0,0,0,0,0,0,0,0,0,0,71.05949,0,0,0,0,184.5705,152.6448,71.05949,0,71.05949,312.3148,74.36052,0.1063682,0,56.84759,0,223.7043
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,74.30212,95.24226,63.28082,37.22607,37.22607,0,0,0,37.22607,199.597,0,0,0,74.30212,39.18533,37.22607,0,0,113.511,216.5983,35.11679,0,35.11679,345.6295,82.29258,0.1062689,40.94867,59.44169,0,290.9004
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,56.95059,89.28733,65.97581,0,0,0,0,0,0,0,0,0,0,56.95059,0,0,0,0,78.39424,248.2034,56.95059,0,56.95059,399.6576,95.15638,0.1061082,0,45.56047,0,305.154
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,64.12625,95.1056,67.55338,73.97293,68.7,0,-1,0,68.7,93.34243,0,5.272932,12.67023,64.12625,72.31579,68.7,0,0,21.44365,299.4589,0,8.189539,-8.189539,391.0251,93.10102,0.1061082,81.37022,51.301,0,363.5852
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,54.42713,90.5412,68.03228,22.46539,22.46539,0,0,0,22.46539,242.2711,0.2362169,0,0,54.42713,23.64777,22.46539,0,0,30.54314,291.2694,30.54314,0,30.54314,420.0009,100,0.1060223,24.71192,43.54171,0,345.6965
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,39.56798,83.97471,68.45483,4.427069,4.427069,0,0,0,4.427069,893.7737,34.90791,0,0,39.56798,4.660072,4.427069,0,0,0,318.7582,0,0,0,420.0009,100,0.1060223,4.869776,31.65438,0,358.3262
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.81099,73.81341,67.71301,13.85999,13.85999,0,0,0,13.85999,121.2915,2.221529,0,0,16.81099,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1060223,15.24599,13.44879,0,335.5692
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.986812,66.49981,65.81618,39.18386,39.18386,0,0,0,39.18386,5.070486,0,7.105427E-15,0,1.986812,41.24617,39.18386,0,0,0,318.7582,0,39.25936,-39.25936,378.6178,90.14693,0.1060223,43.10225,1.58945,0,320.745
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,64.17289,64.17289,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.62151,279.4989,0,25.88721,-25.88721,351.3303,83.64991,0.1060223,27.05214,0,0,279.4989
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,62.06009,62.06009,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.38509,253.6116,0,61.17677,-61.17677,286.8444,68.29613,0.1060223,63.92972,0,0,253.6116
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,59.58106,59.58106,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.3593,192.4349,0,61.11632,-61.11632,222.4221,52.95753,0.1060223,63.86656,0,0,192.4349
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,57.0457,57.0457,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2663,131.3186,0,33.12772,-33.12772,187.5024,44.64334,0.1060223,34.61847,0,0,131.3186
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.98923,54.98923,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.0749,98.19084,0,25.5813,-25.5813,160.5373,38.2231,0.1060223,26.73246,0,0,98.19084
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,53.50558,53.50558,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.4985,72.60954,0,14.92519,-14.92519,144.8048,34.47727,0.1060223,15.59682,0,0,72.60954
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.05009,52.05009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0821,57.68435,0,0,0,144.8048,34.47727,0.1060223,0,0,0,57.68435
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,50.76363,50.76363,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0821,57.68435,0,18.8139,-18.8139,124.9732,29.75547,0.1060223,19.66052,0,0,57.68435
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,49.70253,49.70253,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,310.9864,38.87045,0,7.020307,-7.020307,117.5732,27.99356,0.1060223,7.33622,0,0,38.87045
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,48.66961,48.66961,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.7868,31.85014,0,6.34321,-6.34321,110.8868,26.40158,0.1060223,6.628654,0,0,31.85014
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.85265,47.85265,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.8348,25.50693,0,16.80301,-16.80301,93.17491,22.18446,0.1060223,17.55914,0,0,25.50693
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.121455,48.20622,47.56156,39.84382,39.84382,29.55971,0,9.746608,39.84382,5.324426,0,0,0,2.121455,10.82538,10.28411,0,0,344.5048,8.703923,0,8.703923,-8.703923,84.00017,20,0.1060223,43.82821,1.697164,81,10.82538
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.84109,52.61622,47.03571,0,0,72.31579,0,20.56389,0,0,0,0,0,17.84109,0,0,72.31579,68.7,354.1758,0,86.54108,0,86.54108,166.1003,39.5476,0.1061668,0,14.27287,81,17.84109
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.96242,59.17515,48.72595,21.9139,21.9139,81,0,22.761,21.9139,145.8545,0,0,0,31.96242,0,0,59.0861,56.13179,267.6347,77.88698,88.09421,0,88.09421,249.6738,59.44601,0.1063707,24.10529,25.56993,81,109.8494
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,51.24158,71.55872,53.27082,8.440634,8.440634,0,-1,0,8.440634,607.0822,0,0,0,51.24158,8.884878,8.440634,0,0,179.5405,157.1718,42.3567,0,42.3567,289.8568,69.0134,0.1062519,9.284698,40.99327,0,208.4133
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,68.37485,83.96604,57.14899,0,0,0,0,0,0,0,0,0,0,68.37485,0,0,0,0,137.1838,195.2928,68.37485,0,68.37485,354.7229,84.45767,0.1060607,0,54.69988,0,263.6677
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,68.2933,88.38175,60.63277,57.81549,57.81549,0,0,0,57.81549,118.1228,0,0,0,68.2933,60.85842,57.81549,0,0,68.80896,256.8302,7.434889,0,7.434889,361.7763,86.13704,0.1060399,63.59705,54.63464,0,325.1235
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,67.99356,91.72351,63.32777,28.34698,28.34698,0,0,0,28.34698,239.8617,0,0,0,67.99356,29.83893,28.34698,0,0,61.37407,263.5216,38.15463,0,38.15463,397.973,94.75527,0.1059335,31.18168,54.39485,0,331.5151
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,71.0379,96.99476,65.97581,0,0,0,0,0,0,0,47.81847,0,0,71.0379,0,0,0,0,23.21943,297.8607,23.21943,0,23.21943,420.0009,100,0.1058689,0,56.83032,0,368.8986
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,61.06149,93.48933,67.60972,0,0,0,-1,0,0,0,61.06149,0,0,61.06149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058689,0,48.84919,0,379.8197
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,53.67045,90.15849,68.03228,22.56359,22.56359,0,0,0,22.56359,237.8631,29.91931,0,0,53.67045,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1058689,24.81995,42.93636,0,372.4287
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,38.50124,83.56379,68.51118,7.010722,7.010722,0,0,0,7.010722,549.1766,31.12153,0,0,38.50124,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1058689,7.711793,30.80099,0,357.2595
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.5068,73.75685,67.76935,9.76903,9.76903,0,0,0,9.76903,168.9707,6.223612,0,0,16.5068,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1058689,10.74593,13.20544,0,335.265
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.690244,66.44449,65.86314,13.04623,13.04623,0,0,0,13.04623,12.9558,0,1.776357E-15,0,1.690244,13.73287,13.04623,0,0,0,318.7582,0,12.04263,-12.04263,407.3068,96.97762,0.1058689,14.35085,1.352195,0,320.4485
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,64.22923,64.22923,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.3807,306.7156,0,11.36129,-11.36129,395.3309,94.12623,0.1058689,11.87255,0,0,306.7156
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00435,295.3543,0,0,0,395.3309,94.12623,0.1058689,0,0,0,295.3543
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.00435,295.3543,0,0,0,395.3309,94.12623,0.1058689,0,0,0,295.3543
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,57.10204,57.10204,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.00435,295.3543,0,34.09309,-34.09309,359.3937,85.56976,0.1058689,35.62728,0,0,295.3543
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,55.03619,55.03619,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.88556,261.2612,0,10.17524,-10.17524,348.668,83.01603,0.1058689,10.63313,0,0,261.2612
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,53.59009,53.59009,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.19138,251.086,0,34.45894,-34.45894,312.3451,74.36774,0.1058689,36.00959,0,0,251.086
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,52.10643,52.10643,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.4791,216.627,0,14.06291,-14.06291,297.5215,70.83831,0.1058689,14.69574,0,0,216.627
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,50.81058,50.81058,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1046,202.5641,0,31.13605,-31.13605,264.7012,63.02398,0.1058689,32.53717,0,0,202.5641
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,49.75887,49.75887,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.7002,171.4281,0,33.01522,-33.01522,229.9001,54.73802,0.1058689,34.50091,0,0,171.4281
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,48.72595,48.72595,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3837,138.4129,0,19.92009,-19.92009,208.9025,49.73859,0.1058689,20.81649,0,0,138.4129
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.88083,47.88083,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.5172,118.4928,0,14.89458,-14.89458,193.2023,46.00044,0.1058689,15.56483,0,0,118.4928
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.653624,48.12012,47.6179,22.34591,22.34591,0,0,0,22.34591,7.400119,0,3.552714E-15,0,1.653624,23.52201,22.34591,0,0,239.0667,103.5982,0,21.86839,-21.86839,170.1509,40.51205,0.1058689,24.5805,1.322899,0,105.2518
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.67006,51.68058,47.12022,41.18698,41.18698,0,0,0,41.18698,35.61821,0,0,0,14.67006,43.35471,41.18698,0,0,263.3649,81.7298,0,28.68465,-28.68465,139.9147,33.31295,0.1058689,45.30568,11.73605,0,96.39986
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.752,54.73094,48.78229,16.7323,16.7323,0,0,0,16.7323,112.0706,0,0,0,18.752,17.61295,16.7323,0,0,295.2368,53.04515,1.139047,0,1.139047,140.9953,33.57023,0.1058657,18.40553,15.0016,0,71.79715
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,31.05258,63.78017,53.29899,59.38538,59.38538,0,-1,0,59.38538,52.28994,0,0,8.057145,31.05258,62.51092,59.38538,0,0,294.0977,54.07029,0,31.45834,-31.45834,107.8353,25.67501,0.1058657,65.32391,24.84206,0,85.12287
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,46.58535,74.08855,57.14899,21.65974,21.65974,0,0,0,21.65974,215.078,0,0,0,46.58535,22.79973,21.65974,0,0,329.0514,22.61195,23.78562,0,23.78562,130.4003,31.04762,0.1057996,23.82572,37.26828,0,69.1973
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,56.99055,82.77671,60.63277,0.5456691,0.5456691,0,0,0,0.5456691,10444.16,0,0,0,56.99055,0.5743885,0.5456691,0,0,305.2658,44.01901,56.41616,0,56.41616,183.9214,43.79071,0.1056431,0.600236,45.59244,0,101.0096
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,53.46053,84.36086,63.32777,10.75772,10.75772,0,0,0,10.75772,496.9502,0,0,0,53.46053,11.32392,10.75772,0,0,248.8496,94.79356,42.1366,0,42.1366,223.8956,53.30838,0.1055265,11.83349,42.76842,0,148.2541
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,66.09908,94.20741,66.02277,49.51723,49.51723,0,0,0,49.51723,133.487,0,0,0,66.09908,52.12341,49.51723,0,0,206.713,132.7165,13.97568,0,13.97568,237.1541,56.46516,0.1054879,54.46896,52.87927,0,198.8156
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,65.36787,95.88171,67.60972,34.32808,34.32808,0,-1,0,34.32808,190.421,0,0,0,65.36787,36.13482,34.32808,0,0,192.7374,145.2946,29.23305,0,29.23305,264.8871,63.06822,0.1054072,37.76088,52.2943,0,210.6625
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,55.75443,91.21963,68.03228,0,0,0,0,0,0,0,0,0,0,55.75443,0,0,0,0,163.5043,171.6044,55.75443,0,55.75443,317.7803,75.66183,0.1052537,0,44.60355,0,227.3588
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,31.89949,80.70781,68.51118,32.93855,32.93855,0,0,0,32.93855,96.84547,0,0,0,31.89949,34.67216,32.93855,0,0,107.7499,221.7834,0,2.772667,-2.772667,314.8577,74.96597,0.1052537,36.23241,25.5196,0,253.6828
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.71997,74.21902,67.76935,28.12916,28.12916,0,0,0,28.12916,62.99502,0,0,0,17.71997,29.60964,28.12916,0,0,110.8306,219.0107,0,11.88967,-11.88967,302.3249,71.98197,0.1052537,30.94207,14.17597,0,236.7307
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.766377,66.47079,65.86314,18.16556,18.16556,0,0,0,18.16556,9.723767,0,3.552714E-15,0,1.766377,19.12164,18.16556,0,0,124.0413,207.121,0,17.35527,-17.35527,284.0308,67.62625,0.1052537,19.98212,1.413101,0,208.8874
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,64.28557,64.28557,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,143.325,189.7657,0,34.31347,-34.31347,247.8613,59.01447,0.1052537,35.85757,0,0,189.7657
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,62.17277,62.17277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.451,155.4523,0,0,0,247.8613,59.01447,0.1052537,0,0,0,155.4523
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,59.6374,59.6374,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,181.451,155.4523,0,51.53577,-51.53577,193.5378,46.08033,0.1052537,53.85488,0,0,155.4523
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,57.10204,57.10204,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,238.713,103.9165,0,29.56288,-29.56288,162.3758,38.66082,0.1052537,30.89321,0,0,103.9165
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,55.03619,55.03619,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,271.5607,74.35364,0,27.95451,-27.95451,132.9091,31.64497,0.1052537,29.21247,0,0,74.35364
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,53.60887,53.60887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.6212,46.39912,0,0,0,132.9091,31.64497,0.1052537,0,0,0,46.39912
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,52.1346,52.1346,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,302.6212,46.39912,0,32.64247,-32.64247,98.50096,23.45256,0.1052537,34.11138,0,0,46.39912
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,50.83875,50.83875,19.83765,13.06882,0,-1,0,13.06882,0,0,6.768829,8.752594,0,13.75666,13.06882,0,0,338.8906,13.75666,0,13.75666,-13.75666,84.00017,20,0.1052537,21.82142,0,0,13.75666
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,49.78704,49.78704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052537,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,48.75412,48.75412,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1052537,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.93716,47.93716,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1054585,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9091371,47.95005,47.67424,23.19108,23.19108,81,0,22.761,23.19108,3.920202,0,0,0,0.9091371,0,0,57.80892,54.91847,285.4758,61.83,55.82761,0,55.82761,202.1374,48.12786,0.1057347,25.51019,0.7273097,81,62.73914
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.34489,54.89872,47.16717,38.07055,38.07055,81,0,22.761,38.07055,63.94678,0,0,0,24.34489,0,0,42.92945,40.78298,229.6482,112.0749,65.12787,0,65.12787,263.9232,62.83872,0.1059997,41.8776,19.47591,81,136.4197
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,40.36783,62.31579,48.82924,35.6665,35.6665,81,0,22.761,35.6665,113.1814,0,0,0,40.36783,0,0,45.3335,43.06682,164.5203,170.6899,83.43465,0,83.43465,343.0762,81.68465,0.1062132,39.23315,32.29427,81,211.0578
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,56.63014,73.85544,53.29899,24.01039,24.01039,0,-1,0,24.01039,235.8568,0,0,0,56.63014,25.2741,24.01039,0,0,81.08567,245.7811,31.35604,0,31.35604,372.8232,88.76724,0.1061269,26.41143,45.30411,0,302.4113
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,67.81599,83.62937,57.10204,14.50217,14.50217,0,0,0,14.50217,467.6265,2.820917,0,0,67.81599,15.26544,14.50217,0,0,49.72963,274.0016,49.72963,0,49.72963,420.0009,100,0.1059903,15.95239,54.25279,0,341.8175
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,75.2515,92.11513,60.58582,49.32798,49.32798,0,0,0,49.32798,152.5534,23.32731,0,0,75.2515,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1059903,54.26077,60.2012,0,394.0097
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,75.58558,96.00706,63.28082,26.95391,26.95391,0,0,0,26.95391,280.4253,47.21305,0,0,75.58558,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1059903,29.6493,60.46846,0,394.3438
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,73.72642,98.62682,65.97581,54.49785,54.49785,0,0,0,54.49785,135.2832,16.36026,0,0,73.72642,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1059903,59.94764,58.98113,0,392.4846
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,64.93458,95.63531,67.60972,24.14648,24.14648,0,-1,0,24.14648,268.9194,39.51723,0,0,64.93458,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1059903,26.56113,51.94766,0,383.6928
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,55.76623,91.22569,68.03228,69.70655,69.70655,20.25,0,7.39125,69.70655,80.00142,3.706704,0,0,55.76623,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1059903,76.6772,44.61298,81,374.5244
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,37.49821,83.12064,68.51118,35.81187,35.81187,0,0,0,35.81187,104.7089,0,0,0,37.49821,37.6967,35.81187,0,0,0,318.7582,0,0.1984902,-0.1984902,419.7916,99.95019,0.1059903,39.39305,29.99857,0,356.2564
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.81172,74.63779,67.76935,0.305028,0.305028,0,0,0,0.305028,6167.211,18.27009,0,0,18.81172,0.3210821,0.305028,0,0,0.2205446,318.5597,0.2205446,0,0.2205446,420.0009,100,0.1059897,0.3355308,15.04938,0,337.3715
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.174687,66.61201,65.86314,48.74987,48.74987,0,0,0,48.74987,4.460908,0,0,0,2.174687,51.31565,48.74987,0,0,0,318.7582,0,49.14097,-49.14097,368.2017,87.6669,0.1059897,53.62486,1.73975,0,320.9329
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,64.28557,64.28557,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.60107,269.6172,0,24.28197,-24.28197,342.6063,81.57275,0.1059897,25.37466,0,0,269.6172
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,62.17277,62.17277,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.58105,245.3353,0,40.52752,-40.52752,299.8865,71.40141,0.1059897,42.35126,0,0,245.3353
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,59.68436,59.68436,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.6116,204.8078,0,9.122445,-9.122445,290.2706,69.11191,0.1059897,9.532955,0,0,204.8078
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,57.10204,57.10204,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.7477,195.6853,0,36.16685,-36.16685,252.1474,60.03497,0.1059897,37.79436,0,0,195.6853
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,55.09253,55.09253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9331,159.5185,0,0,0,252.1474,60.03497,0.1059897,0,0,0,159.5185
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,53.60887,53.60887,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.9331,159.5185,0,44.32464,-44.32464,205.4251,48.91064,0.1059897,46.31925,0,0,159.5185
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,52.1346,52.1346,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.1827,115.1938,0,7.47037,-7.47037,197.5507,47.03578,0.1059897,7.806536,0,0,115.1938
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,50.86692,50.86692,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.4831,107.7235,0,42.66677,-42.66677,152.5759,36.32753,0.1059897,44.58678,0,0,107.7235
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,49.80582,49.80582,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.8906,65.05668,0,51.89746,-51.89746,97.8712,23.30262,0.1059897,54.23285,0,0,65.05668
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,48.78229,48.78229,13.77579,12.50126,0,-1,0,12.50126,0,0,1.274532,2.652111,0,13.15922,12.50126,0,0,339.5544,13.15922,0,13.15922,-13.15922,84.00017,20,0.1059897,15.15337,0,0,13.15922
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.98412,47.98412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1059897,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.189965,48.08251,47.72119,0,0,0,0,0,0,0,0,0,0,1.189965,0,0,0,0,354.1758,0,1.189965,0,1.189965,85.12907,20.26879,0.1059864,0,0.951972,0,1.189965
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.2501,54.25964,47.22351,18.42885,18.42885,81,0,22.761,18.42885,120.7351,0,0,0,22.2501,0,0,62.57115,59.44259,352.9858,1.070969,81.69269,0,81.69269,162.6296,38.72124,0.1062039,20.27174,17.80008,81,23.32106
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,42.70139,63.18194,48.82924,32.51283,32.51283,81,0,22.761,32.51283,131.3371,0,0,0,42.70139,0,0,48.48717,46.06281,271.2932,74.59439,88.76421,0,88.76421,246.8387,58.771,0.1064011,35.76411,34.16111,81,117.2958
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,54.83755,73.09251,53.29899,0,0,0,-1,0,0,0,0,0,0,54.83755,0,0,0,0,182.5289,154.4822,54.83755,0,54.83755,298.8622,71.15751,0.1062509,0,43.87004,0,209.3197
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,68.21284,83.826,57.10204,54.37531,54.37531,0,0,0,54.37531,125.4482,0,0,0,68.21284,57.23717,54.37531,0,0,127.6914,203.836,10.97567,0,10.97567,309.2746,73.63666,0.1062209,59.81284,54.57027,0,272.0488
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,71.75261,90.1692,60.58582,60.93046,60.93046,0,0,0,60.93046,117.7615,0,0,0,71.75261,64.13733,60.93046,0,0,116.7157,213.7141,7.615282,0,7.615282,316.4991,75.35677,0.1062001,67.02351,57.40209,0,285.4667
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,67.72915,91.44438,63.22448,0,0,0,0,0,0,0,0,0,0,67.72915,0,0,0,0,109.1004,220.5678,67.72915,0,67.72915,380.7526,90.6552,0.1060154,0,54.18332,0,288.297
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,65.45849,93.71547,65.91947,22.14091,22.14091,0,0,0,22.14091,295.6449,0.7809728,0,0,65.45849,23.30622,22.14091,0,0,41.37129,281.524,41.37129,0,41.37129,420.0009,100,0.1059029,24.35501,52.36679,0,346.9825
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,58.50748,92.0549,67.55338,17.04183,17.04183,0,-1,0,17.04183,343.3169,40.56871,0,0,58.50748,17.93877,17.04183,0,0,0,318.7582,0,0,0,420.0009,100,0.1059029,18.74602,46.80598,0,377.2657
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,53.73868,90.12401,67.97594,43.7516,43.7516,0,0,0,43.7516,122.8268,7.684371,0,0,53.73868,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1059029,48.12675,42.99095,0,372.4969
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,39.3391,83.87249,68.45483,50.85127,50.85127,0,0,0,50.85127,77.36108,0,0,0,39.3391,53.52766,50.85127,0,0,0,318.7582,0,14.18856,-14.18856,405.0448,96.43904,0.1059029,55.9364,31.47128,0,358.0973
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.5152,74.90909,67.76935,1.219749,1.219749,0,0,0,1.219749,1599.936,2.466192,0,0,19.5152,1.283946,1.219749,0,0,15.76507,304.5697,15.76507,0,15.76507,420.0009,100,0.1058601,1.341724,15.61216,0,324.0849
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.941154,66.5312,65.86314,0,0,0,0,0,0,0,1.941154,0,0,1.941154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1058601,0,1.552924,0,320.6994
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,64.28557,64.28557,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1058601,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,62.17277,62.17277,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1058601,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,59.6374,59.6374,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1058601,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,57.0457,57.0457,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1058601,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,55.03619,55.03619,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1058601,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1058601,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1058601,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,50.83875,50.83875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1058601,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,49.80582,49.80582,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1058601,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,48.78229,48.78229,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1058601,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.01229,48.01229,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1058601,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.123815,48.39554,47.74936,0.06730426,0.06730426,0,0,0,0.06730426,3155.543,0,0,0,2.123815,0.07084659,0.06730426,0,0,322.4972,28.51076,2.052969,0,2.052969,116.0008,27.61917,0.1058545,0.07403468,1.699052,0,30.63457
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.481978,50.14143,47.22351,15.5311,15.5311,0,0,0,15.5311,61.05154,0,0,0,9.481978,16.34853,15.5311,0,0,320.4442,30.35843,0,6.866552,-6.866552,108.7628,25.89585,0.1058545,17.08422,7.585583,0,39.8404
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.98962,57.24279,48.85741,15.87172,15.87172,0,0,0,15.87172,163.748,0,0,0,25.98962,16.70707,15.87172,0,0,328.0737,23.49187,9.282543,0,9.282543,117.569,27.99256,0.1058293,17.45889,20.79169,0,49.48149
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,34.4138,64.98554,53.27082,34.71629,34.71629,0,-1,0,34.71629,99.12868,0,0,1.395436,34.4138,36.54346,34.71629,0,0,318.7912,31.84616,0,2.129662,-2.129662,115.3241,27.45807,0.1058293,38.18791,27.53104,0,66.25996
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,47.22908,74.23851,57.0457,19.18943,19.18943,0,0,0,19.18943,246.1203,0,0,0,47.22908,20.1994,19.18943,0,0,321.1575,29.7165,27.02968,0,27.02968,140.9667,33.56344,0.1057561,21.10837,37.78327,0,76.94559
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,37.62334,74.17175,60.48252,3.417794,3.417794,0,0,0,3.417794,1100.808,0,0,0,37.62334,3.597678,3.417794,0,0,294.1278,54.04322,34.02567,0,34.02567,173.2463,41.24904,0.105664,3.759573,30.09868,0,91.66656
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,30.75151,74.38415,63.17752,3.648923,3.648923,0,0,0,3.648923,842.7559,0,0,0,30.75151,3.840972,3.648923,0,0,260.1021,84.66631,26.91054,0,26.91054,198.7759,47.3275,0.1055913,4.013815,24.60121,0,115.4178
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.593287,68.87066,65.86314,0,0,0,0,0,0,0,0,0,0,8.593287,0,0,0,0,233.1916,108.8858,8.593287,0,8.593287,206.9282,49.26852,0.1055681,0,6.874629,0,117.4791
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.12829,70.68724,67.45008,42.8027,42.8027,0,-1,0,42.8027,21.32643,0,0,0,9.12829,45.05548,42.8027,0,0,224.5983,116.6198,0,35.92719,-35.92719,169.0576,40.25173,0.1055681,47.08297,7.302632,0,125.7481
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,23.04684,76.4595,67.92899,13.28627,13.28627,0,0,0,13.28627,173.4636,0,0,0,23.04684,13.98554,13.28627,0,0,264.5174,80.69257,9.061296,0,9.061296,177.6539,42.29847,0.1055436,14.61489,18.43747,0,103.7394
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.63281,72.21153,68.3985,9.977959,9.977959,0,0,0,9.977959,106.5629,0,0,0,10.63281,10.50311,9.977959,0,0,255.4561,88.84774,0.1296922,0,0.1296922,177.7769,42.32776,0.1055432,10.97575,8.506245,0,99.48055
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.699621,68.6091,67.66605,26.4254,26.4254,0,0,0,26.4254,10.21601,0,3.552714E-15,0,2.699621,27.81621,26.4254,0,0,255.3264,88.96446,0,25.11658,-25.11658,151.3017,36.02415,0.1055432,29.06794,2.159697,0,91.66409
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.612358,66.37046,65.81618,44.90168,44.90168,0,0,0,44.90168,3.590864,0,7.105427E-15,0,1.612358,47.26493,44.90168,0,0,283.2337,63.84788,0,45.65257,-45.65257,103.1797,24.56655,0.1055432,49.39185,1.289887,0,65.46024
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,64.28557,64.28557,57.14555,17.28554,0,-1,0,17.28554,0,0,39.86002,45.57457,0,18.1953,17.28554,0,0,333.9588,18.1953,0,18.1953,-18.1953,84.00017,20,0.1055432,62.86011,0,0,18.1953
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,62.17277,62.17277,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,59.6374,59.6374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,57.0457,57.0457,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,55.03619,55.03619,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,53.59009,53.59009,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,52.1346,52.1346,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,50.89509,50.89509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,49.86217,49.86217,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,48.82924,48.82924,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1055432,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.06863,48.06863,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1057772,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.956546,48.401,47.8057,10.29196,10.29196,81,0,22.761,10.29196,19.01043,0,0,0,1.956546,0,0,70.70804,67.17264,306.0368,43.32513,69.12918,0,69.12918,195.2506,46.48814,0.1060261,11.32116,1.565237,81,45.28167
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.11836,52.00853,47.29863,32.36716,32.36716,81,0,22.761,32.36716,46.70895,0,0,0,15.11836,0,0,48.63284,46.2012,236.9076,105.5414,61.31956,0,61.31956,253.4234,60.33879,0.1062952,35.60387,12.09469,81,120.6598
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.189963,51.11232,48.88558,0,0,72.31579,0,20.56389,0,0,0,0,0,7.189963,0,0,72.31579,68.7,175.588,160.729,75.88996,0,75.88996,325.4189,77.48055,0.1064621,0,5.75197,81,167.919
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.5021,56.97517,53.27082,45.45146,45.45146,0,-1,0,45.45146,25.30633,0,0,0,11.5021,47.84364,45.45146,0,0,99.69807,229.03,0,36.34155,-36.34155,287.1116,68.35976,0.1064621,49.9966,9.201676,0,240.5321
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,33.2698,68.61156,56.98936,0.07329795,0.07329795,0,0,0,0.07329795,45389.81,0,0,0,33.2698,0.07715574,0.07329795,0,0,140.0776,192.6884,33.19265,0,33.19265,318.6009,75.85721,0.1063724,0.08062775,26.61584,0,225.9582
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,24.49295,69.00679,60.42618,7.055439,7.055439,0,0,0,7.055439,347.1499,0,0,0,24.49295,7.426777,7.055439,0,0,106.8849,222.5618,17.06617,0,17.06617,334.7913,79.71205,0.1063264,7.760983,19.59436,0,247.0547
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,30.54193,74.23944,63.12118,0,0,0,0,0,0,0,0,0,0,30.54193,0,0,0,0,89.81874,237.9214,30.54193,0,30.54193,363.7659,86.61076,0.1062441,0,24.43354,0,268.4633
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,30.29159,77.08103,65.81618,30.86873,30.86873,0,0,0,30.86873,98.13033,0,3.552714E-15,0,30.29159,32.4934,30.86873,0,0,59.27681,265.4091,0,2.201814,-2.201814,361.445,86.05816,0.1062441,33.95561,24.23327,0,295.7007
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,31.2593,79.2187,67.40313,26.60145,26.60145,0,-1,0,26.60145,117.5098,0,0,0,31.2593,28.00152,26.60145,0,0,61.72327,263.2073,3.257779,0,3.257779,364.5356,86.79401,0.1062353,29.26159,25.00744,0,294.4666
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,23.69603,76.6565,67.87264,14.52531,14.52531,0,0,0,14.52531,163.1362,0,0,0,23.69603,15.2898,14.52531,0,0,58.46549,266.1393,8.406233,0,8.406233,372.5105,88.69279,0.1062127,15.97784,18.95683,0,289.8353
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.001489,69.4061,68.35155,40.10636,40.10636,0,0,0,40.10636,7.483825,0,0,0,3.001489,42.21722,40.10636,0,0,50.05926,273.7049,0,39.21573,-39.21573,331.1735,78.85066,0.1062127,44.11699,2.401191,0,276.7064
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.704386,71.11836,67.66605,0,0,0,0,0,0,0,0,0,0,9.704386,0,0,0,0,93.63229,234.4892,9.704386,0,9.704386,340.3798,81.04266,0.1061865,0,7.763508,0,244.1935
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.003253,66.44888,65.75984,0,0,0,0,0,0,0,0,0,0,2.003253,0,0,0,0,83.92791,243.2231,2.003253,0,2.003253,342.2803,81.49515,0.1061812,0,1.602602,0,245.2264
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,64.22923,64.22923,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,81.92465,245.026,0,0.3895597,-0.3895597,341.8697,81.39738,0.1061812,0.4070899,0,0,245.026
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,62.11643,62.11643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.3575,244.6365,0,0,0,341.8697,81.39738,0.1061812,0,0,0,244.6365
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,59.58106,59.58106,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,82.3575,244.6365,0,7.489699,-7.489699,333.9748,79.51765,0.1061812,7.826735,0,0,244.6365
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,57.0457,57.0457,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,90.67938,237.1468,0,39.02073,-39.02073,292.8434,69.72447,0.1061812,40.77666,0,0,237.1468
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,55.03619,55.03619,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,134.0358,198.126,0,6.239893,-6.239893,286.2659,68.15842,0.1061812,6.520688,0,0,198.126
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,53.59009,53.59009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.969,191.8862,0,0,0,286.2659,68.15842,0.1061812,0,0,0,191.8862
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,52.1346,52.1346,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,140.969,191.8862,0,4.649686,-4.649686,281.3647,66.99147,0.1061812,4.858922,0,0,191.8862
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.91387,50.91387,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,146.1353,187.2365,0,19.05511,-19.05511,261.2789,62.20913,0.1061812,19.91259,0,0,187.2365
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,49.86217,49.86217,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,167.3076,168.1814,0,21.00801,-21.00801,239.1345,56.93667,0.1061812,21.95337,0,0,168.1814
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,48.82924,48.82924,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,190.6499,147.1733,0,4.847427,-4.847427,234.0249,55.72009,0.1061812,5.065561,0,0,147.1733
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.06863,48.06863,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,196.0359,142.3259,0,11.91967,-11.91967,221.4604,52.72857,0.1061812,12.45605,0,0,142.3259
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.7974289,48.06659,47.82449,16.86822,16.86822,0,0,0,16.86822,4.727404,0,0,0,0.7974289,17.75602,16.86822,0,0,209.28,130.4062,0,16.95859,-16.95859,203.5845,48.4724,0.1061812,18.55504,0.6379431,0,131.2037
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.99693,52.64426,47.3268,2.363019,2.363019,0,0,0,2.363019,719.2888,0,0,0,16.99693,2.487389,2.363019,0,0,228.1228,113.4477,14.50955,0,14.50955,217.3495,51.74977,0.1061421,2.599322,13.59755,0,130.4446
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.14454,56.67387,48.91375,31.2389,31.2389,0,0,0,31.2389,77.28998,0,3.552714E-15,0,24.14454,32.88306,31.2389,0,0,213.6133,126.5062,0,8.738515,-8.738515,208.1383,49.55663,0.1061421,34.3628,19.31563,0,150.6508
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,35.37772,65.34426,53.27082,46.90742,46.90742,0,-1,0,46.90742,75.4203,0,0,0,35.37772,49.37623,46.90742,0,0,223.3228,117.7677,0,13.99851,-13.99851,193.3825,46.04337,0.1061421,51.59816,28.30217,0,153.1454
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,36.72518,69.89097,56.94241,20.90708,20.90708,0,0,0,20.90708,175.6591,0,0,0,36.72518,22.00745,20.90708,0,0,238.8767,103.7692,14.71773,0,14.71773,207.345,49.36776,0.1061026,22.99779,29.38014,0,140.4944
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,45.19206,77.18972,60.36984,2.485925,2.485925,0,0,0,2.485925,1817.917,0,0,0,45.19206,2.616763,2.485925,0,0,224.159,117.0152,42.57529,0,42.57529,247.7355,58.98452,0.1059884,2.734517,36.15365,0,162.2072
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,59.8258,87.06983,63.01789,42.08533,42.08533,0,0,0,42.08533,142.1536,0,0,0,59.8258,44.30035,42.08533,0,0,181.5836,155.3329,15.52546,0,15.52546,262.4642,62.49135,0.1059468,46.29386,47.86064,0,215.1588
