Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,18.44846,70.60818,64.0696,2.087392,2.087392,0,0,0,2.087392,883.8042,0,0,0,18.44846,2.197254,2.087392,0,0,23.24979,297.8334,16.2512,0,16.2512,413.3614,98.41918,0.1100421,2.296131,14.75877,0,316.2819
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,2.996153,63.28384,62.27606,55.18817,55.18817,0,0,0,55.18817,5.428977,0,7.105427E-15,0,2.996153,58.09281,55.18817,0,0,6.998587,312.4595,0,55.09665,-55.09665,355.2844,84.59136,0.1100421,60.70698,2.396922,0,315.4557
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,60.74545,60.74545,43.92775,43.92775,0,-1,0,43.92775,0,0,7.105427E-15,0,0,46.23974,43.92775,0,0,68.21709,257.3629,0,46.23974,-46.23974,306.5435,72.98639,0.1100421,48.32053,0,0,257.3629
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,58.73594,58.73594,1.405551,1.405551,0,-1,0,1.405551,0,0,2.220446E-16,0,0,1.479528,1.405551,0,0,119.5946,211.1231,0,1.479528,-1.479528,304.9839,72.61507,0.1100421,1.546106,0,0,211.1231
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,56.72643,56.72643,23.03184,23.03184,0,-1,0,23.03184,0,0,3.552714E-15,0,0,24.24404,23.03184,0,0,121.2385,209.6436,0,24.24404,-24.24404,279.4284,66.53045,0.1100421,25.33503,0,0,209.6436
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,54.66997,54.66997,16.76038,16.76038,0,-1,0,16.76038,0,0,0,0,0,17.64251,16.76038,0,0,148.1763,185.3995,0,17.64251,-17.64251,260.8316,62.10264,0.1100421,18.43642,0,0,185.3995
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,53.24265,53.24265,21.59736,21.59736,0,-1,0,21.59736,0,0,3.552714E-15,0,0,22.73406,21.59736,0,0,167.7791,167.757,0,22.73406,-22.73406,236.8678,56.39698,0.1100421,23.7571,0,0,167.757
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,52.10643,52.10643,10.87854,10.87854,0,-1,0,10.87854,0,0,1.776357E-15,0,0,11.4511,10.87854,0,0,193.0392,145.023,0,11.4511,-11.4511,224.7973,53.52305,0.1100421,11.9664,0,0,145.023
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,50.86692,50.86692,35.03936,35.03936,0,-1,0,35.03936,0,0,0,0,0,36.88353,35.03936,0,0,205.7626,133.5719,0,36.88353,-36.88353,185.9186,44.26625,0.1100421,38.54329,0,0,133.5719
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,49.93729,49.93729,10.20564,10.20564,0,-1,0,10.20564,0,0,1.776357E-15,0,0,10.74278,10.20564,0,0,246.7443,96.68832,0,10.74278,-10.74278,174.5947,41.57009,0.1100421,11.22621,0,0,96.68832
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,49.09217,49.09217,4.09841,4.09841,0,-1,0,4.09841,0,0,0,0,0,4.314116,4.09841,0,0,258.6808,85.94554,0,4.314116,-4.314116,170.0472,40.48736,0.1100421,4.508251,0,0,85.94554
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,48.30339,48.30339,26.33289,26.33289,0,-1,0,26.33289,0,0,3.552714E-15,0,0,27.71884,26.33289,0,0,263.4742,81.63142,0,27.71884,-27.71884,140.829,33.53065,0.1100421,28.96618,0,0,81.63142
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,47.67424,47.67424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,294.2729,53.91259,0,0,0,140.829,33.53065,0.1100421,0,0,0,53.91259
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5163037,47.61456,47.45826,23.38757,23.38757,0,0,0,23.38757,2.207598,0,0,0,0.5163037,24.6185,23.38757,0,0,294.2729,53.91259,0,24.10219,-24.10219,115.4231,27.48163,0.1100421,25.72633,0.4130429,0,54.42889
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,18.49898,52.80093,47.00753,0.5204648,0.5204648,0,0,0,0.5204648,3554.32,0,0,0,18.49898,0.5478576,0.5204648,0,0,321.0531,29.8104,17.95112,0,17.95112,132.453,31.53637,0.1100025,0.5725113,14.79919,0,48.30938
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,29.32116,57.65897,48.17192,31.22415,31.22415,0,0,0,31.22415,93.90537,0,0,0,29.32116,32.86753,31.22415,0,0,303.102,45.96641,0,3.546372,-3.546372,128.7148,30.64632,0.1100025,34.34657,23.45693,0,75.28757
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,46.40129,67.02422,50.99838,0,0,0,-1,0,0,0,0,0,0,46.40129,0,0,0,0,307.0424,42.42004,46.40129,0,46.40129,172.7349,41.12729,0.1099004,0,37.12103,0,88.82133
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,62.32116,76.59695,53.50558,0.6684185,0.6684185,0,0,0,0.6684185,9323.674,0,0,0,62.32116,0.7035984,0.6684185,0,0,260.6411,84.1812,61.61756,0,61.61756,231.1905,55.04525,0.109765,0.7352603,49.85693,0,146.5024
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,59.65107,78.45725,56.04094,58.68943,58.68943,0,0,0,58.68943,101.6385,0,7.105427E-15,0,59.65107,61.77835,58.68943,0,0,199.0236,139.637,0,2.127281,-2.127281,228.9481,54.51135,0.109765,64.55838,47.72086,0,199.2881
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,62.28222,82.70674,58.51997,0,0,0,0,0,0,0,0,0,0,62.28222,0,0,0,0,201.3872,137.5097,62.28222,0,62.28222,288.0342,68.57944,0.1096286,0,49.82577,0,199.7919
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,56.31875,83.03977,61.11167,0,0,0,0,0,0,0,0,0,0,56.31875,0,0,0,0,139.105,193.5637,56.31875,0,56.31875,341.4629,81.30053,0.1095055,0,45.055,0,249.8825
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,55.38916,84.51756,62.69862,17.26737,17.26737,0,-1,0,17.26737,320.7735,0,0,0,55.38916,18.17618,17.26737,0,0,82.78625,244.2506,37.21297,0,37.21297,376.7662,89.70606,0.1094243,18.99411,44.31133,0,299.6397
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,53.13431,84.39836,63.4874,50.40608,50.40608,0,0,0,50.40608,105.4125,0,0,0,53.13431,53.05903,50.40608,0,0,45.57328,277.7423,0.07527895,0,0.07527895,376.8376,89.72307,0.1094241,55.44669,42.50745,0,330.8766
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,37.10051,78.31585,64.38886,32.71857,32.71857,0,0,0,32.71857,113.3928,0,0,0,37.10051,34.4406,32.71857,0,0,45.498,277.81,2.659902,0,2.659902,379.3611,90.32388,0.1094183,35.99043,29.6804,0,314.9105
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,18.13216,70.38222,63.9663,18.58916,18.58916,0,0,0,18.58916,97.5416,0,0,0,18.13216,19.56753,18.58916,0,0,42.8381,280.2039,0,1.435373,-1.435373,377.848,89.96364,0.1094183,20.44807,14.50573,0,298.3361
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,2.981947,63.11827,62.11643,0,0,0,0,0,0,0,0,0,0,2.981947,0,0,0,0,44.43296,278.7686,2.981947,0,2.981947,380.6769,90.63719,0.1094118,0,2.385557,0,281.7505
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,60.63277,60.63277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.45102,281.4523,0,0,0,380.6769,90.63719,0.1094118,0,0,0,281.4523
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,58.57631,58.57631,15.90079,15.90079,0,-1,0,15.90079,0,0,1.776357E-15,0,0,16.73767,15.90079,0,0,41.45102,281.4523,0,16.73767,-16.73767,363.0339,86.43647,0.1094118,17.49087,0,0,281.4523
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,56.62314,56.62314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.04843,264.7146,0,0,0,363.0339,86.43647,0.1094118,0,0,0,264.7146
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,54.56667,54.56667,17.78279,17.78279,0,-1,0,17.78279,0,0,0,0,0,18.71873,17.78279,0,0,60.04843,264.7146,0,18.71873,-18.71873,343.3026,81.73856,0.1094118,19.56107,0,0,264.7146
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,53.13936,53.13936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.84702,245.9959,0,0,0,343.3026,81.73856,0.1094118,0,0,0,245.9959
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,52.03131,52.03131,37.98158,37.98158,0,-1,0,37.98158,0,0,0,0,0,39.98061,37.98158,0,0,80.84702,245.9959,0,39.98061,-39.98061,301.1594,71.70447,0.1094118,41.77973,0,0,245.9959
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,50.76363,50.76363,26.09133,26.09133,0,-1,0,26.09133,0,0,3.552714E-15,0,0,27.46455,26.09133,0,0,125.2699,206.0153,0,27.46455,-27.46455,272.2092,64.81158,0.1094118,28.70046,0,0,206.0153
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,155.7861,178.5508,0,0,0,272.2092,64.81158,0.1094118,0,0,0,178.5508
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,49.01704,49.01704,30.93769,30.93769,0,-1,0,30.93769,0,0,3.552714E-15,0,0,32.56599,30.93769,0,0,155.7861,178.5508,0,32.56599,-32.56599,237.8816,56.63837,0.1094118,34.03146,0,0,178.5508
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,48.22826,48.22826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,191.9705,145.9848,0,0,0,237.8816,56.63837,0.1094118,0,0,0,145.9848
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,47.58973,47.58973,33.74002,33.74002,0,0,0,33.74002,0,0,0,0,0,35.51581,33.74002,0,0,191.9705,145.9848,0,35.51581,-35.51581,200.4447,47.72483,0.1094118,37.11402,0,0,145.9848
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3413346,47.48639,47.38314,3.133579,3.133579,0,0,0,3.133579,10.8928,0,4.440892E-16,0,0.3413346,3.298504,3.133579,0,0,231.4325,110.469,0,2.95717,-2.95717,197.3275,46.98265,0.1094118,3.446937,0.2730677,0,110.8103
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,20.97,53.53162,46.93241,38.85018,38.85018,0,0,0,38.85018,53.97659,0,7.105427E-15,0,20.97,40.89492,38.85018,0,0,234.7183,107.5118,0,19.92492,-19.92492,176.3248,41.98202,0.1094118,42.7352,16.776,0,128.4818
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,42.49395,62.29124,48.0968,45.64631,45.64631,0,0,0,45.64631,93.09396,0,0,0,42.49395,48.04874,45.64631,0,0,256.8571,87.58686,0,5.554788,-5.554788,170.4696,40.58791,0.1094118,50.21093,33.99516,0,130.0808
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,57.37543,71.33924,50.89509,14.46795,14.46795,0,-1,0,14.46795,396.5693,0,0,0,57.37543,15.22942,14.46795,0,0,263.0291,82.03207,42.14602,0,42.14602,210.4528,50.10771,0.10932,15.91474,45.90035,0,139.4075
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,70.69764,80.28969,53.34594,49.0041,49.0041,0,0,0,49.0041,144.2688,0,0,0,70.69764,51.58327,49.0041,0,0,220.883,119.9635,19.11437,0,19.11437,228.5863,54.42519,0.1092784,53.90451,56.55811,0,190.6611
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,72.2258,84.27883,55.88131,48.01551,48.01551,0,0,0,48.01551,150.4218,0,0,0,72.2258,50.54265,48.01551,0,0,201.7687,137.1664,21.68315,0,21.68315,249.1567,59.32291,0.1092313,52.81707,57.78064,0,209.3922
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,76.09234,89.65804,58.41667,23.15248,23.15248,0,0,0,23.15248,328.6573,0,0,0,76.09234,24.37104,23.15248,0,0,180.0855,156.6813,51.7213,0,51.7213,298.2238,71.00554,0.1091191,25.46773,60.87387,0,232.7736
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,71.4183,90.4707,60.95204,10.26291,10.26291,0,0,0,10.26291,695.8871,0,0,0,71.4183,10.80307,10.26291,0,0,128.3642,203.2304,60.61523,0,60.61523,355.7285,84.6971,0.1089878,11.28921,57.13464,0,274.6487
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,58.47628,85.88173,62.59533,58.89806,58.89806,0,-1,0,58.89806,99.28389,0,0,0,58.47628,61.99795,58.89806,0,0,67.74898,257.7841,0,3.521675,-3.521675,352.0164,83.81325,0.1089878,64.78786,46.78102,0,316.2604
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,49.78571,82.71998,63.38411,36.25451,36.25451,0,0,0,36.25451,137.3228,0,0,0,49.78571,38.16264,36.25451,0,0,71.66195,254.2625,11.62308,0,11.62308,363.043,86.43863,0.1089627,39.87996,39.82857,0,304.0482
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,33.3868,76.66222,64.28557,29.34726,29.34726,0,0,0,29.34726,113.7646,0,0,0,33.3868,30.89185,29.34726,0,0,60.03887,264.7232,2.494949,0,2.494949,365.4099,87.00218,0.1089573,32.28198,26.70944,0,298.11
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,18.7384,70.49908,63.86301,2.954868,2.954868,0,0,0,2.954868,634.1537,0,0,0,18.7384,3.110387,2.954868,0,0,57.54393,266.9687,15.62802,0,15.62802,380.2359,90.53218,0.1089235,3.250355,14.99072,0,285.7071
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,2.836448,62.96507,62.01313,46.2164,46.2164,0,0,0,46.2164,6.137319,0,0,0,2.836448,48.64884,46.2164,0,0,41.91591,281.0339,0,45.81239,-45.81239,331.9454,79.03446,0.1089235,50.83804,2.269158,0,283.8704
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,60.52948,60.52948,7.762089,7.762089,0,-1,0,7.762089,0,0,8.881784E-16,0,0,8.17062,7.762089,0,0,92.81857,235.2215,0,8.17062,-8.17062,323.3328,76.98385,0.1089235,8.538298,0,0,235.2215
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,58.47301,58.47301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,101.897,227.0509,0,0,0,323.3328,76.98385,0.1089235,0,0,0,227.0509
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,56.4635,56.4635,48.50123,48.50123,0,-1,0,48.50123,0,0,7.105427E-15,0,0,51.05393,48.50123,0,0,101.897,227.0509,0,51.05393,-51.05393,269.5173,64.17065,0.1089235,53.35135,0,0,227.0509
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,54.45399,54.45399,6.992867,6.992867,0,-1,0,6.992867,0,0,8.881784E-16,0,0,7.360912,6.992867,0,0,158.6236,175.997,0,7.360912,-7.360912,261.7582,62.32325,0.1089235,7.692153,0,0,175.997
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,53.02668,53.02668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.8024,168.6361,0,0,0,261.7582,62.32325,0.1089235,0,0,0,168.6361
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,51.91863,51.91863,21.7076,21.7076,0,-1,0,21.7076,0,0,3.552714E-15,0,0,22.85011,21.7076,0,0,166.8024,168.6361,0,22.85011,-22.85011,237.672,56.58847,0.1089235,23.87836,0,0,168.6361
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,50.67912,50.67912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.1914,145.7859,0,0,0,237.672,56.58847,0.1089235,0,0,0,145.7859
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,49.78704,49.78704,14.456,14.456,0,-1,0,14.456,0,0,1.776357E-15,0,0,15.21684,14.456,0,0,192.1914,145.7859,0,15.21684,-15.21684,221.6321,52.76944,0.1089235,15.9016,0,0,145.7859
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,48.94192,48.94192,14.14503,14.14503,0,-1,0,14.14503,0,0,1.776357E-15,0,0,14.8895,14.14503,0,0,209.099,130.5691,0,14.8895,-14.8895,205.9372,49.03256,0.1089235,15.55953,0,0,130.5691
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,48.17192,48.17192,17.73324,17.73324,0,-1,0,17.73324,0,0,3.552714E-15,0,0,18.66656,17.73324,0,0,225.6429,115.6796,0,18.66656,-18.66656,186.2609,44.34774,0.1089235,19.50656,0,0,115.6796
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,47.51461,47.51461,28.34205,28.34205,0,0,0,28.34205,0,0,0,0,0,29.83374,28.34205,0,0,246.3835,97.01304,0,29.83374,-29.83374,154.8134,36.86025,0.1089235,31.17626,0,0,97.01304
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.3615904,47.40794,47.29863,0,0,0,0,0,0,0,0,0,0,0.3615904,0,0,0,0,279.5321,67.1793,0.3615904,0,0.3615904,155.1564,36.94193,0.1089227,0,0.2892723,0,67.54089
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,20.76489,53.37579,46.8479,33.19507,33.19507,0,0,0,33.19507,62.55415,0,0,0,20.76489,34.94218,33.19507,0,0,279.1706,67.50473,0,14.17729,-14.17729,140.2122,33.3838,0.1089227,36.51458,16.61191,0,88.26962
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,35.06421,59.50119,48.01229,30.26445,30.26445,0,0,0,30.26445,115.8594,0,0,0,35.06421,31.85731,30.26445,0,0,294.9231,53.32744,3.206896,0,3.206896,143.2546,34.10816,0.1089158,33.29089,28.05137,0,88.39165
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,55.4888,70.4224,50.78241,26.17859,26.17859,0,-1,0,26.17859,211.9625,0,0,0,55.4888,27.55642,26.17859,0,0,291.7162,56.21365,27.93239,0,27.93239,169.7535,40.41743,0.1088555,28.79646,44.39104,0,111.7025
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,63.97037,76.98686,53.21448,14.81871,14.81871,0,0,0,14.81871,431.6864,0,0,0,63.97037,15.59865,14.81871,0,0,263.7838,81.3528,48.37172,0,48.37172,215.643,51.34347,0.1087512,16.30058,51.17629,0,145.3232
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,60.17027,78.30724,55.72168,12.25661,12.25661,0,0,0,12.25661,490.9212,0,0,0,60.17027,12.90169,12.25661,0,0,215.4121,124.8873,47.26858,0,47.26858,260.4859,62.02033,0.1086495,13.48227,48.13622,0,185.0576
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,72.44524,87.41711,58.21009,17.69934,17.69934,0,0,0,17.69934,409.3105,0,0,0,72.44524,18.63088,17.69934,0,0,168.1435,167.4291,53.81436,0,53.81436,311.5387,74.17573,0.108534,19.46927,57.9562,0,239.8743
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,66.73621,87.71582,60.74545,16.73492,16.73492,0,0,0,16.73492,398.7842,0,0,0,66.73621,17.6157,16.73492,0,0,114.3291,215.862,49.12051,0,49.12051,358.1385,85.2709,0.1084287,18.40841,53.38897,0,282.5982
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,62.89021,87.81603,62.37935,33.9476,33.9476,0,-1,0,33.9476,185.2567,0,0,0,62.89021,35.73431,33.9476,0,0,65.20863,260.0705,27.1559,0,27.1559,383.9008,91.40478,0.1083706,37.34236,50.31217,0,322.9607
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,44.88971,80.28492,63.17752,41.69952,41.69952,0,0,0,41.69952,107.6504,0,0,0,44.88971,43.89423,41.69952,0,0,38.05274,284.5108,0.9954808,0,0.9954808,384.8452,91.62964,0.1083685,45.86947,35.91177,0,329.4005
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,32.31504,75.98826,64.0696,23.9248,23.9248,0,0,0,23.9248,135.0692,0,0,0,32.31504,25.184,23.9248,0,0,37.05726,285.4067,7.131036,0,7.131036,391.6103,93.24037,0.1083532,26.31728,25.85203,0,317.7217
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,18.03498,70.01137,63.64704,49.03842,49.03842,0,0,0,49.03842,36.77723,0,0,0,18.03498,51.61939,49.03842,0,0,29.92622,291.8246,0,33.58442,-33.58442,356.2093,84.81155,0.1083532,53.94226,14.42798,0,309.8596
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.114914,62.84165,61.79716,1.432568,1.432568,0,0,0,1.432568,217.4358,0,0,0,3.114914,1.507966,1.432568,0,0,67.24224,258.2402,1.606948,0,1.606948,357.7337,85.17453,0.1083498,1.575824,2.491932,0,261.3551
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,60.26655,60.26655,39.19704,39.19704,0,-1,0,39.19704,0,0,0,0,0,41.26004,39.19704,0,0,65.63529,259.6865,0,41.26004,-41.26004,314.2418,74.81934,0.1083498,43.11674,0,0,259.6865
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,58.25704,58.25704,7.435588,7.435588,0,-1,0,7.435588,0,0,8.881784E-16,0,0,7.826935,7.435588,0,0,111.4798,218.4264,0,7.826935,-7.826935,305.9915,72.85498,0.1083498,8.179147,0,0,218.4264
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,56.30387,56.30387,9.015568,9.015568,0,-1,0,9.015568,0,0,0,0,0,9.490071,9.015568,0,0,120.1764,210.5995,0,9.490071,-9.490071,295.9881,70.47321,0.1083498,9.917125,0,0,210.5995
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,54.29436,54.29436,42.68439,42.68439,0,-1,0,42.68439,0,0,7.105427E-15,0,0,44.93093,42.68439,0,0,130.7209,201.1094,0,44.93093,-44.93093,248.6267,59.19672,0.1083498,46.95282,0,0,201.1094
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,52.89521,52.89521,31.82371,31.82371,0,-1,0,31.82371,0,0,3.552714E-15,0,0,33.49865,31.82371,0,0,180.6442,156.1785,0,33.49865,-33.49865,213.3161,50.78944,0.1083498,35.00608,0,0,156.1785
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,51.78717,51.78717,48.51931,48.51931,0,-1,0,48.51931,0,0,7.105427E-15,0,0,51.07296,48.51931,0,0,217.8649,122.6798,0,51.07296,-51.07296,159.4804,37.97146,0.1083498,53.37124,0,0,122.6798
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,50.57582,50.57582,50.43027,50.43027,0,-1,0,50.43027,0,0,7.105427E-15,0,0,53.0845,50.43027,0,0,274.6126,71.60687,0,53.0845,-53.0845,103.5245,24.64863,0.1083498,55.4733,0,0,71.60687
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.5954,18.52237,0,0,0,103.5245,24.64863,0.1083498,0,0,0,18.52237
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,48.80107,48.80107,23.27936,17.59625,0,-1,0,17.59625,0,0,5.683105,8.011041,0,18.52237,17.59625,0,0,333.5954,18.52237,0,18.52237,-18.52237,84.00017,20,0.1083498,25.6073,0,0,18.52237
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,48.04046,48.04046,39.4227,0,0,-1,0,0,0,0,39.4227,43.36497,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1083498,43.36497,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,47.40192,47.40192,7.387708,7.387708,79.7035,0,22.43299,7.387708,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1085324,8.126478,0,81,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.174994,47.82648,47.16717,28.33198,28.33198,81,0,22.761,28.33198,7.676816,0,0,0,2.174994,0,0,52.66802,50.03462,285.4758,61.83,52.20961,0,52.20961,198.7051,47.31064,0.1087237,31.16518,1.739995,81,64.005
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,11.43889,50.26765,46.74461,17.76325,17.76325,81,0,22.761,17.76325,64.39636,0,0,0,11.43889,0,0,63.23675,60.07491,233.2662,108.8186,71.5138,0,71.5138,266.549,63.46393,0.1089066,19.53958,9.15111,81,120.2575
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,18.86537,53.82951,47.88083,37.39535,37.39535,81,0,22.761,37.39535,50.44844,0,0,0,18.86537,0,0,43.60465,41.42442,161.7524,173.1811,60.28979,0,60.28979,323.745,77.08198,0.1091129,41.13489,15.0923,81,192.0464
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,22.96978,58.0858,50.63216,14.17144,14.17144,0,-1,0,14.17144,162.085,0,0,0,22.96978,14.91731,14.17144,0,0,101.4626,227.4419,8.052478,0,8.052478,331.3842,78.90084,0.1090957,15.58859,18.37583,0,250.4117
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,28.7629,62.65915,53.02668,14.70118,14.70118,0,0,0,14.70118,195.6502,0,0,0,28.7629,15.47493,14.70118,0,0,93.41013,234.6891,13.28797,0,13.28797,343.9903,81.90228,0.1090672,16.1713,23.01032,0,263.452
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,50.11057,73.68149,55.51509,21.73722,21.73722,0,0,0,21.73722,230.5288,0,0,0,50.11057,22.88128,21.73722,0,0,80.12216,246.6483,27.22928,0,27.22928,369.8222,88.05274,0.109009,23.91094,40.08845,0,296.7589
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,58.73617,80.3979,57.99411,0,0,0,0,0,0,0,5.843286,0,0,58.73617,0,0,0,0,52.89289,271.1546,52.89289,0,52.89289,420.0009,100,0.108896,0,46.98894,0,329.8908
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,54.48331,81.48723,60.52948,15.07611,15.07611,0,0,0,15.07611,361.3885,38.61373,0,0,54.48331,15.86959,15.07611,0,0,0,318.7582,0,0,0,420.0009,100,0.108896,16.58372,43.58665,0,373.2415
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,58.59785,85.42216,62.17277,16.97919,16.97919,0,-1,0,16.97919,345.1158,40.72502,0,0,58.59785,17.87283,16.97919,0,0,0,318.7582,0,0,0,420.0009,100,0.108896,18.67711,46.87828,0,377.3561
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,50.73762,82.65748,62.96155,0,0,0,0,0,0,0,50.73762,0,0,50.73762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.108896,0,40.5901,0,369.4958
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,25.1284,72.92162,63.86301,41.16256,41.16256,0,0,0,41.16256,61.04673,0,0,0,25.1284,43.32901,41.16256,0,0,0,318.7582,0,18.20061,-18.20061,400.8157,95.43212,0.108896,45.27882,20.10272,0,343.8866
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,14.33132,68.44067,63.44045,8.091702,8.091702,0,0,0,8.091702,177.1113,0,0,0,14.33132,8.517582,8.091702,0,0,20.2229,300.5576,5.813735,0,5.813735,406.3311,96.74531,0.1088836,8.900873,11.46505,0,314.8889
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.187667,62.32148,61.59057,50.45693,50.45693,0,0,0,50.45693,4.335711,0,7.105427E-15,0,2.187667,53.11256,50.45693,0,0,14.40917,305.79,0,50.92489,-50.92489,352.6516,83.96449,0.1088836,55.50262,1.750133,0,307.9776
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,60.05996,60.05996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.99238,254.8651,0,0,0,352.6516,83.96449,0.1088836,0,0,0,254.8651
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,58.05045,58.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,70.99238,254.8651,0,0,0,352.6516,83.96449,0.1088836,0,0,0,254.8651
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,56.09728,56.09728,27.88832,27.88832,0,-1,0,27.88832,0,0,3.552714E-15,0,0,29.35612,27.88832,0,0,70.99238,254.8651,0,29.35612,-29.35612,321.7075,76.59686,0.1088836,30.67715,0,0,254.8651
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,54.14411,54.14411,9.904955,9.904955,0,-1,0,9.904955,0,0,1.776357E-15,0,0,10.42627,9.904955,0,0,103.6103,225.509,0,10.42627,-10.42627,310.7172,73.98015,0.1088836,10.89545,0,0,225.509
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,52.76375,52.76375,8.041531,8.041531,0,-1,0,8.041531,0,0,0,0,0,8.464769,8.041531,0,0,115.195,215.0827,0,8.464769,-8.464769,301.7946,71.85571,0.1088836,8.845683,0,0,215.0827
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,51.68387,51.68387,5.147695,5.147695,0,-1,0,5.147695,0,0,8.881784E-16,0,0,5.418626,5.147695,0,0,124.6003,206.6179,0,5.418626,-5.418626,296.0829,70.49577,0.1088836,5.662464,0,0,206.6179
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,50.47253,50.47253,22.46899,22.46899,0,-1,0,22.46899,0,0,3.552714E-15,0,0,23.65157,22.46899,0,0,130.621,201.1993,0,23.65157,-23.65157,271.1519,64.55984,0.1088836,24.71589,0,0,201.1993
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,49.57107,49.57107,18.80107,18.80107,0,-1,0,18.80107,0,0,3.552714E-15,0,0,19.7906,18.80107,0,0,156.9006,177.5477,0,19.7906,-19.7906,250.2908,59.59293,0.1088836,20.68117,0,0,177.5477
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,48.72595,48.72595,30.17262,30.17262,0,-1,0,30.17262,0,0,3.552714E-15,0,0,31.76066,30.17262,0,0,178.8901,157.7571,0,31.76066,-31.76066,216.8121,51.62183,0.1088836,33.18989,0,0,157.7571
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,47.95595,47.95595,32.00108,32.00108,0,-1,0,32.00108,0,0,7.105427E-15,0,0,33.68534,32.00108,0,0,214.1797,125.9965,0,33.68534,-33.68534,181.3046,43.16769,0.1088836,35.20118,0,0,125.9965
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,47.3268,47.3268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.6079,92.31113,0,0,0,181.3046,43.16769,0.1088836,0,0,0,92.31113
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5108662,47.24633,47.09204,32.44965,32.44965,0,0,0,32.44965,1.574335,0,7.105427E-15,0,0.5108662,34.15752,32.44965,0,0,251.6079,92.31113,0,33.64666,-33.64666,145.838,34.72325,0.1088836,35.69461,0.408693,0,92.822
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.157652,46.99035,46.64131,1.909339,1.909339,0,0,0,1.909339,60.63103,0,0,0,1.157652,2.009831,1.909339,0,0,288.9931,58.66447,0,0.8521787,-0.8521787,144.9397,34.50938,0.1088836,2.100273,0.9261218,0,59.82212
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.206761,49.06301,47.77753,32.77493,32.77493,0,0,0,32.77493,12.8353,0,0,0,4.206761,34.49992,32.77493,0,0,289.9399,57.81229,0,30.29316,-30.29316,113.0079,26.90658,0.1088836,36.05242,3.365409,0,62.01905
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,3.780613,51.66645,50.49131,55.97505,29.73476,0,-1,0,29.73476,12.71446,0,26.24029,34.71106,3.780613,31.29974,29.73476,0,0,323.599,27.51913,0,27.51913,-27.51913,84.00017,20,0.1088836,61.57256,3.024491,0,31.29974
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,6.567461,54.96305,52.87643,55.43152,55.43152,81,0,22.761,55.43152,11.84788,0,0,0,6.567461,0,0,25.56848,24.29005,354.1758,0,30.85751,0,30.85751,113.2742,26.96999,0.1089929,60.97467,5.253969,81,6.567461
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,16.53328,60.82214,55.35545,27.28235,27.28235,81,0,22.761,27.28235,60.60065,0,0,0,16.53328,0,0,53.71764,51.03176,323.3183,27.77176,67.56505,0,67.56505,177.372,42.23135,0.1091828,30.01059,13.22663,81,44.30505
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,18.48678,64.08783,57.83448,28.06957,28.06957,81,0,22.761,28.06957,65.86058,-7.105427E-15,0,0,18.48678,0,0,52.93043,50.28391,255.7533,88.58031,68.77069,0,68.77069,242.6136,57.76503,0.1093696,30.87653,14.78943,81,107.0671
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,13.14811,64.79251,60.32289,53.97164,53.97164,81,0,22.761,53.97164,24.36115,0,0,0,13.14811,0,0,27.02836,25.67694,186.9826,150.4739,38.82505,0,38.82505,279.4463,66.5347,0.1095035,59.36881,10.51849,81,163.622
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,6.149169,64.03606,61.95679,27.02135,27.02135,0,-1,0,27.02135,22.7567,0,3.552714E-15,0,6.149169,28.44353,27.02135,0,0,148.1575,185.4165,0,22.29436,-22.29436,255.946,60.9394,0.1095035,29.72349,4.919335,0,191.5656
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,9.654862,66.05722,62.74557,23.72716,23.72716,0,0,0,23.72716,40.69119,0,3.552714E-15,0,9.654862,24.97596,23.72716,0,0,172.929,163.1221,0,15.32109,-15.32109,239.7961,57.0942,0.1095035,26.09987,7.72389,0,172.777
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,1.689371,64.27558,63.70338,19.39347,19.39347,0,0,0,19.39347,8.711031,0,3.552714E-15,0,1.689371,20.41418,19.39347,0,0,189.9525,147.801,0,18.72481,-18.72481,220.0584,52.39476,0.1095035,21.33282,1.351497,0,149.4904
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2302737,63.30194,63.22448,0,0,0,0,0,0,0,0,0,0,0.2302737,0,0,0,0,210.7578,129.0762,0.2302737,0,0.2302737,220.2769,52.44677,0.1095031,0,0.1842189,0,129.3065
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,3.284873,62.53003,61.43094,21.87403,21.87403,0,0,0,21.87403,15.01723,0,0,0,3.284873,23.0253,21.87403,0,0,210.5275,129.2834,0,19.74042,-19.74042,199.4687,47.49244,0.1095031,24.06144,2.627899,0,132.5683
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,59.90033,59.90033,79.23804,68.7,0,-1,0,68.7,0,0,10.53805,18.46185,0,72.31579,68.7,0,0,232.4613,109.543,0,72.31579,-72.31579,123.2411,29.34307,0.1095031,87.16185,0,0,109.543
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,57.83448,57.83448,26.48365,26.48365,0,-1,0,26.48365,0,0,3.552714E-15,0,0,27.87753,26.48365,0,0,312.8122,37.22724,0,27.87753,-27.87753,93.85563,22.34653,0.1095031,29.13202,0,0,37.22724
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,55.93765,55.93765,56.7039,8.882226,0,-1,0,8.882226,0,0,47.82167,53.49206,0,9.349711,8.882226,0,0,343.7872,9.349711,0,9.349711,-9.349711,84.00017,20,0.1095031,62.37429,0,0,9.349711
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,53.98448,53.98448,30.13254,0,0,-1,0,0,0,0,30.13254,33.14579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,33.14579,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,52.60411,52.60411,33.16978,0,0,-1,0,0,0,0,33.16978,36.48676,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,36.48676,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,51.52424,51.52424,26.1051,0,0,-1,0,0,0,0,26.1051,28.71561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,28.71561,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,50.34107,50.34107,23.1291,0,0,-1,0,0,0,0,23.1291,25.44201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,25.44201,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,49.46777,49.46777,7.38321,0,0,-1,0,0,0,0,7.38321,8.121531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,8.121531,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,48.65083,48.65083,24.84271,0,0,-1,0,0,0,0,24.84271,27.32698,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,27.32698,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,47.88083,47.88083,21.98023,0,0,-1,0,0,0,0,21.98023,24.17825,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1095031,24.17825,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,47.25168,47.25168,53.02128,53.02128,81,0,22.761,53.02128,0,0,0,0,0,0,0,27.97872,26.57978,354.1758,0,26.57978,0,26.57978,109.216,26.00375,0.1095997,58.32341,0,81,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.8371408,47.26037,47.00753,9.183542,9.183542,81,0,22.761,9.183542,9.115664,0,0,0,0.8371408,0,0,71.81646,68.22563,327.596,23.92181,69.06277,0,69.06277,174.7347,41.60341,0.1097848,10.1019,0.6697127,81,24.75895
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,1.947621,47.14459,46.5568,30.57697,30.57697,81,0,22.761,30.57697,6.369566,7.105427E-15,0,0,1.947621,0,0,50.42303,47.90187,258.5332,86.07831,49.84949,0,49.84949,222.026,52.86324,0.1099643,33.63467,1.558097,81,88.02592
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,14.21862,52.10671,47.67424,47.11579,47.11579,81,0,22.761,47.11579,30.17803,0,0,0,14.21862,0,0,33.88421,32.19,208.6837,130.9429,46.40862,0,46.40862,266.0531,63.34586,0.110124,51.82737,11.37489,81,145.1615
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,21.82066,57.40804,50.35985,19.60749,19.60749,0,-1,0,19.60749,111.2874,0,0,0,21.82066,20.63946,19.60749,0,0,162.2751,172.7106,1.181196,0,1.181196,267.1737,63.61266,0.1101215,21.56824,17.45653,0,194.5313
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,16.00225,57.93223,52.74497,39.10238,39.10238,0,0,0,39.10238,40.92398,0,0,0,16.00225,41.1604,39.10238,0,0,161.0939,173.7737,0,25.15815,-25.15815,240.6547,57.29862,0.1101215,43.01262,12.8018,0,189.7759
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,19.502,61.68266,55.19582,30.25413,30.25413,0,0,0,30.25413,64.46064,0,3.552714E-15,0,19.502,31.84645,30.25413,0,0,189.0474,148.6155,0,12.34445,-12.34445,227.6425,54.20049,0.1101215,33.27954,15.6016,0,168.1175
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,17.34675,63.52898,57.68423,2.114274,2.114274,0,0,0,2.114274,820.4592,0,0,0,17.34675,2.225551,2.114274,0,0,202.7635,136.2711,15.1212,0,15.1212,241.9877,57.61601,0.1100891,2.325701,13.8774,0,153.6178
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,29.0823,70.45959,60.16326,19.99297,19.99297,0,0,0,19.99297,145.4627,0,0,0,29.0823,21.04523,19.99297,0,0,187.6423,149.8802,8.037072,0,8.037072,249.6124,59.4314,0.1100719,21.99226,23.26584,0,178.9625
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,8.256159,64.55208,61.75021,4.1193,4.1193,0,-1,0,4.1193,200.4263,0,0,0,8.256159,4.336105,4.1193,0,0,179.6052,157.1135,3.920053,0,3.920053,253.3313,60.31684,0.1100636,4.53123,6.604927,0,165.3697
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,15.24435,67.89321,62.59533,6.970994,6.970994,0,0,0,6.970994,218.6826,0,0,0,15.24435,7.337888,6.970994,0,0,175.6852,160.6416,7.90646,0,7.90646,260.832,62.10273,0.1100467,7.668093,12.19548,0,175.8859
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,20.89959,70.91113,63.4874,24.91947,24.91947,0,0,0,24.91947,83.86852,0,0,0,20.89959,26.23102,24.91947,0,0,167.7787,167.7574,0,5.331432,-5.331432,255.2122,60.76468,0.1100467,27.41142,16.71967,0,188.657
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,9.224532,66.23283,63.06484,36.81001,36.81001,0,0,0,36.81001,25.05985,0,0,0,9.224532,38.74738,36.81001,0,0,173.7025,162.426,0,29.52284,-29.52284,224.0923,53.35522,0.1100467,40.491,7.379625,0,171.6505
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,2.954025,62.20109,61.21497,23.3616,23.3616,0,0,0,23.3616,12.64479,0,3.552714E-15,0,2.954025,24.59116,23.3616,0,0,206.5057,132.9031,0,21.63713,-21.63713,201.2848,47.92486,0.1100467,25.69776,2.36322,0,135.8571
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,59.68436,59.68436,38.23574,38.23574,0,-1,0,38.23574,0,0,0,0,0,40.24815,38.23574,0,0,230.5469,111.266,0,40.24815,-40.24815,158.8595,37.82363,0.1100467,42.05931,0,0,111.266
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,57.68423,57.68423,24.98061,24.98061,0,-1,0,24.98061,0,0,0,0,0,26.29538,24.98061,0,0,275.2671,71.01784,0,26.29538,-26.29538,131.1418,31.22417,0.1100467,27.47867,0,0,71.01784
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,55.83435,55.83435,33.63947,33.63947,0,-1,0,33.63947,0,0,7.105427E-15,0,0,35.40997,33.63947,0,0,304.4842,44.72246,0,35.40997,-35.40997,93.81639,22.33719,0.1100467,37.00342,0,0,44.72246
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,53.88119,53.88119,35.93711,8.846866,0,-1,0,8.846866,0,0,27.09024,30.68395,0,9.31249,8.846866,0,0,343.8286,9.31249,0,9.31249,-9.31249,84.00017,20,0.1100467,39.53082,0,0,9.31249
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,52.50082,52.50082,2.778217,0,0,-1,0,0,0,0,2.778217,3.056039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,3.056039,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,51.42094,51.42094,29.9569,0,0,-1,0,0,0,0,29.9569,32.95259,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,32.95259,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,50.22839,50.22839,17.06964,0,0,-1,0,0,0,0,17.06964,18.7766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,18.7766,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,49.36448,49.36448,33.14777,0,0,-1,0,0,0,0,33.14777,36.46254,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,36.46254,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,48.53814,48.53814,25.88564,0,0,-1,0,0,0,0,25.88564,28.47421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,28.47421,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,47.8057,47.8057,5.873199,0,0,-1,0,0,0,0,5.873199,6.460519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1100467,6.460519,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,47.16717,47.16717,13.77256,13.77256,81,0,22.761,13.77256,0,0,0,0,0,0,0,67.22744,63.86607,354.1758,0,63.86607,0,63.86607,144.5888,34.42585,0.1102416,15.14982,0,81,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.078092,47.56127,46.93241,24.05587,24.05587,81,0,22.761,24.05587,8.638604,0,0,0,2.078092,0,0,56.94413,54.09692,290.3098,57.47946,56.17501,0,56.17501,197.8811,47.11446,0.1104426,26.46146,1.662473,81,59.55755
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,18.34988,52.20577,46.48168,33.1486,33.1486,81,0,22.761,33.1486,55.35642,0,0,0,18.34988,0,0,47.8514,45.45883,234.1347,108.037,63.80871,0,63.80871,258.4154,61.52735,0.1106367,36.46346,14.6799,81,126.3868
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,34.28831,58.73764,47.56156,48.98258,48.98258,81,0,22.761,48.98258,70.00105,0,0,0,34.28831,0,0,32.01742,30.41655,170.326,165.4648,64.70486,0,64.70486,319.7998,76.14266,0.1108285,53.88084,27.43065,81,199.7531
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,49.03448,67.21494,50.25656,8.316226,8.316226,0,-1,0,8.316226,589.6243,0,0,0,49.03448,8.753922,8.316226,0,0,105.6212,223.6992,40.28056,0,40.28056,358.0133,85.2411,0.1107422,9.147848,39.22759,0,272.7337
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,47.80457,69.39905,52.60411,0,0,0,0,0,0,0,0,0,0,47.80457,0,0,0,0,65.34059,259.9517,47.80457,0,47.80457,403.3647,96.03902,0.1106401,0,38.24365,0,307.7563
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,50.52381,73.36595,55.09253,18.14606,18.14606,0,0,0,18.14606,278.4286,13.88667,0,0,50.52381,19.10112,18.14606,0,0,17.53602,302.9758,17.53602,0,17.53602,420.0009,100,0.1106026,19.96067,40.41905,0,353.4996
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,38.9272,71.45383,57.57155,48.29212,48.29212,0,0,0,48.29212,80.60777,0,0,0,38.9272,50.83381,48.29212,0,0,0,318.7582,0,11.90661,-11.90661,407.4502,97.01175,0.1106026,53.12133,31.14176,0,357.6854
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,35.05534,72.67409,60.05996,30.54116,30.54116,0,0,0,30.54116,114.7806,0,0,0,35.05534,32.14859,30.54116,0,0,13.22956,306.8516,2.906745,0,2.906745,410.2078,97.66832,0.1105964,33.59528,28.04427,0,341.907
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,20.41479,68.7776,61.63752,9.91829,9.91829,0,-1,0,9.91829,205.8298,0,0,0,20.41479,10.4403,9.91829,0,0,10.32282,309.4677,9.974487,0,9.974487,419.6704,99.92132,0.1105752,10.91012,16.33183,0,329.8825
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,17.73919,68.63354,62.4357,40.76968,40.76968,0,0,0,40.76968,43.51075,0,0,0,17.73919,42.91545,40.76968,0,0,0.3483305,318.4447,0,25.17626,-25.17626,393.1323,93.60274,0.1105752,44.84665,14.19136,0,336.1839
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,5.933615,65.41003,63.38411,70.85854,70.85854,20.25,0,7.39125,70.85854,8.373887,0,0,0,5.933615,53.27215,50.60854,0,0,28.32195,293.2685,0,47.33854,-47.33854,343.2331,81.722,0.1105752,77.9444,4.746892,81,299.2021
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,4.052723,64.27792,62.90521,0,0,0,0,0,0,0,0,0,0,4.052723,0,0,0,0,80.92033,245.9299,4.052723,0,4.052723,347.0778,82.63741,0.1105665,0,3.242179,0,249.9827
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,2.584353,61.92579,61.06472,18.02489,18.02489,0,0,0,18.02489,14.33769,0,0,0,2.584353,18.97357,18.02489,0,0,76.8676,249.5774,0,16.38921,-16.38921,329.8021,78.52415,0.1105665,19.82738,2.067482,0,252.1617
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,59.52472,59.52472,48.91453,48.91453,0,-1,0,48.91453,0,0,0,0,0,51.48898,48.91453,0,0,95.07784,233.1882,0,51.48898,-51.48898,275.5279,65.60176,0.1105665,53.80598,0,0,233.1882
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,57.5246,57.5246,61.3044,61.3044,0,-1,0,61.3044,0,0,7.105427E-15,0,0,64.53094,61.3044,0,0,152.2878,181.6992,0,64.53094,-64.53094,207.5063,49.40617,0.1105665,67.43484,0,0,181.6992
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,55.67472,55.67472,35.28376,35.28376,0,-1,0,35.28376,0,0,0,0,0,37.1408,35.28376,0,0,223.9889,117.1682,0,37.1408,-37.1408,168.3565,40.0848,0.1105665,38.81214,0,0,117.1682
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,53.74033,53.74033,18.71512,18.71512,0,-1,0,18.71512,0,0,3.552714E-15,0,0,19.70012,18.71512,0,0,265.2564,80.02744,0,19.70012,-19.70012,147.5907,35.14058,0.1105665,20.58663,0,0,80.02744
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,52.36936,52.36936,39.80326,39.80326,0,-1,0,39.80326,0,0,0,0,0,41.89816,39.80326,0,0,287.1454,60.32732,0,41.89816,-41.89816,103.4262,24.62524,0.1105665,43.78358,0,0,60.32732
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,51.31765,51.31765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,333.699,18.42916,0,0,0,103.4262,24.62524,0.1105665,0,0,0,18.42916
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,50.09692,50.09692,27.89251,17.5077,0,-1,0,17.5077,0,0,10.38482,13.17407,0,18.42916,17.5077,0,0,333.699,18.42916,0,18.42916,-18.42916,84.00017,20,0.1105665,30.68176,0,0,18.42916
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,49.23302,49.23302,28.49667,0,0,-1,0,0,0,0,28.49667,31.34634,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105665,31.34634,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,48.40668,48.40668,5.769776,0,0,-1,0,0,0,0,5.769776,6.346754,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105665,6.346754,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,47.67424,47.67424,3.99552,0,0,-1,0,0,0,0,3.99552,4.395072,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1105665,4.395072,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,47.06387,47.06387,32.10202,32.10202,81,0,22.761,32.10202,0,0,0,0,0,0,0,48.89798,46.45308,354.1758,0,46.45308,0,46.45308,128.0694,30.49266,0.1107324,35.31222,0,81,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,1.822609,47.39886,46.8479,18.87134,18.87134,81,0,22.761,18.87134,9.65808,0,0,0,1.822609,0,0,62.12866,59.02222,307.7227,41.80778,60.84483,0,60.84483,185.7919,44.23608,0.1109314,20.75848,1.458087,81,43.63039
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,17.36629,51.80967,46.40656,34.53725,34.53725,81,0,22.761,34.53725,50.28279,0,0,0,17.36629,0,0,46.46275,44.13962,246.8779,96.56813,61.50591,0,61.50591,244.1415,58.12882,0.1111285,37.99097,13.89303,81,113.9344
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,30.63533,57.34972,47.45826,34.88557,34.88557,81,0,22.761,34.88557,87.81661,0,0,0,30.63533,0,0,46.11443,43.8087,185.372,151.9234,74.44403,0,74.44403,314.7654,74.94398,0.1112975,38.37413,24.50826,81,182.5588
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,35.1175,61.81691,50.12509,28.44862,28.44862,0,-1,0,28.44862,123.4418,0,0,0,35.1175,29.94592,28.44862,0,0,110.9279,218.9231,5.171582,0,5.171582,319.6715,76.11212,0.1112865,31.29348,28.094,0,254.0406
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,46.7779,68.84069,52.47265,50.18007,50.18007,0,0,0,50.18007,93.22009,0,0,0,46.7779,52.82112,50.18007,0,0,105.7564,223.5775,0,6.043222,-6.043222,313.3014,74.59543,0.1112865,55.19807,37.42232,0,270.3554
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,70.31689,82.11352,54.9329,26.0034,26.0034,0,0,0,26.0034,270.4142,0,0,0,70.31689,27.372,26.0034,0,0,112.4711,217.5343,42.94489,0,42.94489,354.0425,84.29567,0.1111948,28.60374,56.25351,0,287.8512
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,66.68819,83.40513,57.36496,0,0,0,0,0,0,0,0,0,0,66.68819,0,0,0,0,69.52617,256.1847,66.68819,0,66.68819,417.3085,99.35896,0.1110528,0,53.35055,0,322.8729
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,62.10859,84.26003,59.84399,0,0,0,0,0,0,0,59.27061,0,0,62.10859,0,0,0,0,2.837981,316.204,2.837981,0,2.837981,420.0009,100,0.1110468,0,49.68687,0,378.3126
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,61.20039,85.7829,61.43094,19.5821,19.5821,0,-1,0,19.5821,312.5323,40.58765,0,0,61.20039,20.61274,19.5821,0,0,0,318.7582,0,0,0,420.0009,100,0.1110468,21.54031,48.96031,0,379.9586
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,49.34044,81.21552,62.27606,0,0,0,0,0,0,0,49.34044,0,0,49.34044,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1110468,0,39.47235,0,368.0987
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,25.96115,72.5078,63.17752,19.9654,19.9654,0,0,0,19.9654,130.0307,4.944943,0,0,25.96115,21.01621,19.9654,0,0,0,318.7582,0,0,0,420.0009,100,0.1110468,21.96194,20.76892,0,344.7194
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,17.96668,68.99222,62.69862,13.1766,13.1766,0,0,0,13.1766,136.353,4.096582,0,0,17.96668,13.8701,13.1766,0,0,0,318.7582,0,0,0,420.0009,100,0.1110468,14.49426,14.37335,0,336.7249
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.139665,61.89461,60.84874,28.81842,28.81842,0,0,0,28.81842,10.89465,0,0,0,3.139665,30.33518,28.81842,0,0,0,318.7582,0,27.19551,-27.19551,391.3343,93.17464,0.1110468,31.70026,2.511732,0,321.8979
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,59.31813,59.31813,54.89912,54.89912,0,-1,0,54.89912,0,0,7.105427E-15,0,0,57.78855,54.89912,0,0,30.21724,291.5627,0,57.78855,-57.78855,330.4198,78.67122,0.1110468,60.38903,0,0,291.5627
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,57.30862,57.30862,18.0293,18.0293,0,-1,0,18.0293,0,0,0,0,0,18.97821,18.0293,0,0,94.42673,233.7742,0,18.97821,-18.97821,310.415,73.90818,0.1110468,19.83223,0,0,233.7742
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,55.45875,55.45875,39.85662,39.85662,0,-1,0,39.85662,0,0,0,0,0,41.95433,39.85662,0,0,115.5136,214.796,0,41.95433,-41.95433,266.1912,63.37874,0.1110468,43.84228,0,0,214.796
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,53.56192,53.56192,6.957697,6.957697,0,-1,0,6.957697,0,0,8.881784E-16,0,0,7.323892,6.957697,0,0,162.1296,172.8416,0,7.323892,-7.323892,258.4712,61.54063,0.1110468,7.653467,0,0,172.8416
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,52.20972,52.20972,21.8466,21.8466,0,-1,0,21.8466,0,0,3.552714E-15,0,0,22.99642,21.8466,0,0,170.2672,165.5177,0,22.99642,-22.99642,234.2308,55.76913,0.1110468,24.03126,0,0,165.5177
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,51.15802,51.15802,24.36823,24.36823,0,-1,0,24.36823,0,0,0,0,0,25.65077,24.36823,0,0,195.8188,142.5213,0,25.65077,-25.65077,207.1925,49.33146,0.1110468,26.80506,0,0,142.5213
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,49.96546,49.96546,21.81775,21.81775,0,-1,0,21.81775,0,0,3.552714E-15,0,0,22.96605,21.81775,0,0,224.3197,116.8705,0,22.96605,-22.96605,182.9842,43.56758,0.1110468,23.99953,0,0,116.8705
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,49.12034,49.12034,22.86843,22.86843,0,-1,0,22.86843,0,0,0,0,0,24.07203,22.86843,0,0,249.8375,93.90449,0,24.07203,-24.07203,157.61,37.52612,0.1110468,25.15528,0,0,93.90449
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,48.30339,48.30339,35.34901,35.34901,0,-1,0,35.34901,0,0,7.105427E-15,0,0,37.20948,35.34901,0,0,276.5842,69.83245,0,37.20948,-37.20948,118.3878,28.18752,0.1110468,38.88391,0,0,69.83245
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,47.58973,47.58973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.9281,32.62297,0,0,0,118.3878,28.18752,0.1110468,0,0,0,32.62297
