Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,25.61079,66.0956,57.30862,10.99923,10.99923,0,0,0,10.99923,232.8417,14.03265,0,0,25.61079,11.57814,10.99923,0,0,0,318.7582,0,0,0,420.0009,100,0.112992,12.09915,20.48863,0,344.369
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,10.23608,60.09401,56.72643,40.54343,40.54343,0,0,0,40.54343,25.2472,0,7.105427E-15,0,10.23608,42.67729,40.54343,0,0,0,318.7582,0,32.44121,-32.44121,385.8048,91.8581,0.112992,44.59777,8.188865,0,328.9943
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,3.73667,56.12946,54.9329,0,0,0,0,0,0,0,0,0,0,3.73667,0,0,0,0,36.04579,286.317,3.73667,0,3.73667,389.3497,92.70213,0.112985,0,2.989336,0,290.0537
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,53.27082,53.27082,1.265475,1.265475,0,-1,0,1.265475,0,0,2.220446E-16,0,0,1.332079,1.265475,0,0,32.30912,289.68,0,1.332079,-1.332079,387.9456,92.36781,0.112985,1.392023,0,0,289.68
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,51.71204,51.71204,18.05635,18.05635,0,-1,0,18.05635,0,0,0,0,0,19.00668,18.05635,0,0,33.78921,288.3479,0,19.00668,-19.00668,367.9108,87.59763,0.112985,19.86198,0,0,288.3479
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,50.2096,50.2096,3.464276,3.464276,0,-1,0,3.464276,0,0,0,0,0,3.646607,3.464276,0,0,54.90774,269.3412,0,3.646607,-3.646607,364.0669,86.68243,0.112985,3.810704,0,0,269.3412
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,48.78229,48.78229,12.44305,12.44305,0,-1,0,12.44305,0,0,1.776357E-15,0,0,13.09795,12.44305,0,0,58.95953,265.6946,0,13.09795,-13.09795,350.2605,83.39519,0.112985,13.68736,0,0,265.6946
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,47.77753,47.77753,44.84585,44.84585,0,-1,0,44.84585,0,0,7.105427E-15,0,0,47.20616,44.84585,0,0,73.5128,252.5967,0,47.20616,-47.20616,300.5008,71.54767,0.112985,49.33043,0,0,252.5967
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.93241,46.93241,45.32387,45.32387,0,-1,0,45.32387,0,0,7.105427E-15,0,0,47.70933,45.32387,0,0,125.9641,205.3905,0,47.70933,-47.70933,250.2108,59.57387,0.112985,49.85625,0,0,205.3905
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9745,157.6812,0,0,0,250.2108,59.57387,0.112985,0,0,0,157.6812
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,45.5051,45.5051,7.571668,7.571668,0,-1,0,7.571668,0,0,8.881784E-16,0,0,7.970177,7.571668,0,0,178.9745,157.6812,0,7.970177,-7.970177,241.8095,57.57357,0.112985,8.328835,0,0,157.6812
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.81961,44.81961,2.663716,2.663716,0,-1,0,2.663716,0,0,0,0,0,2.803911,2.663716,0,0,187.8302,149.711,0,2.803911,-2.803911,238.8539,56.86986,0.112985,2.930087,0,0,149.711
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,44.26558,44.26558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.9457,146.9071,0,0,0,238.8539,56.86986,0.112985,0,0,0,146.9071
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.91814,43.91814,26.92555,26.92555,0,0,0,26.92555,0,0,3.552714E-15,0,0,28.34268,26.92555,0,0,190.9457,146.9071,0,28.34268,-28.34268,208.9781,49.75658,0.112985,29.6181,0,0,146.9071
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.583557,44.09572,43.62705,31.58149,31.58149,0,0,0,31.58149,5.014194,0,7.105427E-15,0,1.583557,33.24367,31.58149,0,0,222.4375,118.5644,0,31.66011,-31.66011,175.6054,41.81072,0.112985,34.73964,1.266846,0,120.148
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,17.48939,48.58868,43.26083,30.85488,30.85488,0,0,0,30.85488,56.68273,0,0,0,17.48939,32.47882,30.85488,0,0,257.6154,86.90433,0,14.98943,-14.98943,159.8051,38.04876,0.112985,33.94036,13.99151,0,104.3937
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,23.43875,51.28886,44.02144,57.76929,57.76929,0,0,0,57.76929,40.57303,0,0,0,23.43875,60.80978,57.76929,0,0,274.2704,71.91489,0,37.37103,-37.37103,120.4126,28.66961,0.112985,63.54623,18.751,0,95.35365
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,46.05585,61.48933,46.19058,4.101306,4.101306,0,-1,0,4.101306,1122.956,0,0,0,46.05585,4.317164,4.101306,0,0,315.7937,34.54387,41.73869,0,41.73869,160.0094,38.0974,0.1129068,4.511436,36.84468,0,80.59972
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,74.101,75.50709,48.27522,0,0,0,0,0,0,0,0,0,0,74.101,0,0,0,0,274.0551,72.10869,74.101,0,74.101,230.3078,54.83508,0.1127681,0,59.2808,0,146.2097
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,81.6203,81.81847,50.34107,44.59689,44.59689,0,0,0,44.59689,183.0179,0,0,0,81.6203,46.9441,44.59689,0,0,199.954,138.7996,34.6762,0,34.6762,263.2045,62.66761,0.1127034,49.05658,65.29623,0,220.4199
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,73.58566,80.44807,52.36936,4.961545,4.961545,0,0,0,4.961545,1483.12,0,0,0,73.58566,5.222679,4.961545,0,0,165.2778,170.0082,68.36298,0,68.36298,328.0593,78.10921,0.1125759,5.4577,58.86853,0,243.5938
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,61.76823,77.49689,54.45399,36.33567,36.33567,0,0,0,36.33567,169.9934,0,0,0,61.76823,38.24807,36.33567,0,0,96.91487,231.5348,23.52016,0,23.52016,350.3725,83.42186,0.1125321,39.96923,49.41459,0,293.3031
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,54.7311,75.96004,55.77802,38.97575,38.97575,0,-1,0,38.97575,140.4235,0,0,0,54.7311,41.0271,38.97575,0,0,73.39471,252.703,13.704,0,13.704,363.3733,86.51727,0.1125066,42.87333,43.78488,0,307.4341
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,53.89304,76.28131,56.36021,43.72237,43.72237,0,0,0,43.72237,123.2619,0,0,0,53.89304,46.02355,43.72237,0,0,59.69071,265.0366,7.86949,0,7.86949,370.8389,88.2948,0.112492,48.09461,43.11443,0,318.9296
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,32.01147,68.25607,57.10204,29.88772,29.88772,0,0,0,29.88772,107.1058,0,0,0,32.01147,31.46076,29.88772,0,0,51.82122,272.1191,0.5507085,0,0.5507085,371.3614,88.4192,0.112491,32.8765,25.60918,0,304.1306
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,19.85119,63.24194,56.5668,4.803062,4.803062,0,0,0,4.803062,413.3028,0,0,0,19.85119,5.055855,4.803062,0,0,51.27051,272.6148,14.79533,0,14.79533,385.3975,91.76112,0.1124634,5.283369,15.88095,0,292.4659
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,4.415212,56.18767,54.77326,58.13622,58.13622,0,0,0,58.13622,7.594597,0,7.105427E-15,0,4.415212,61.19603,58.13622,0,0,36.47518,285.9306,0,56.78082,-56.78082,325.5452,77.51061,0.1124634,63.94985,3.53217,0,290.3458
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,53.11119,53.11119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.56497,229.1497,0,0,0,325.5452,77.51061,0.1124634,0,0,0,229.1497
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,51.55241,51.55241,30.32612,30.32612,0,-1,0,30.32612,0,0,3.552714E-15,0,0,31.92224,30.32612,0,0,99.56497,229.1497,0,31.92224,-31.92224,291.8962,69.49896,0.1124634,33.35873,0,0,229.1497
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,50.04997,50.04997,22.549,22.549,0,-1,0,22.549,0,0,0,0,0,23.73579,22.549,0,0,135.0341,197.2275,0,23.73579,-23.73579,266.8765,63.5419,0.1124634,24.8039,0,0,197.2275
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,48.62265,48.62265,28.58256,28.58256,0,-1,0,28.58256,0,0,0,0,0,30.0869,28.58256,0,0,161.4072,173.4917,0,30.0869,-30.0869,235.1621,55.99087,0.1124634,31.44081,0,0,173.4917
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,47.6179,47.6179,15.03949,15.03949,0,-1,0,15.03949,0,0,1.776357E-15,0,0,15.83105,15.03949,0,0,194.8371,143.4048,0,15.83105,-15.83105,218.4747,52.01769,0.1124634,16.54344,0,0,143.4048
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,46.80095,46.80095,20.86475,20.86475,0,-1,0,20.86475,0,0,0,0,0,21.9629,20.86475,0,0,212.4272,127.5738,0,21.9629,-21.9629,195.3238,46.50558,0.1124634,22.95123,0,0,127.5738
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.984,45.984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.8304,105.6109,0,0,0,195.3238,46.50558,0.1124634,0,0,0,105.6109
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,45.37363,45.37363,3.721207,3.721207,0,-1,0,3.721207,0,0,4.440892E-16,0,0,3.91706,3.721207,0,0,236.8304,105.6109,0,3.91706,-3.91706,191.1949,45.5225,0.1124634,4.093327,0,0,105.6109
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,44.68814,44.68814,18.01246,18.01246,0,-1,0,18.01246,0,0,0,0,0,18.96048,18.01246,0,0,241.1827,101.6938,0,18.96048,-18.96048,171.2088,40.76391,0.1124634,19.8137,0,0,101.6938
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,44.1529,44.1529,33.98259,33.98259,0,-1,0,33.98259,0,0,0,0,0,35.77115,33.98259,0,0,262.2499,82.73335,0,35.77115,-35.77115,133.5027,31.78629,0.1124634,37.38086,0,0,82.73335
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.81485,43.81485,20.52624,20.52624,0,0,0,20.52624,0,0,0,0,0,21.60657,20.52624,0,0,301.9956,46.96219,0,21.60657,-21.60657,110.7273,26.3636,0.1124634,22.57887,0,0,46.96219
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.444515,43.95089,43.52375,1.365488,1.365488,0,0,0,1.365488,105.7875,0,0,0,1.444515,1.437356,1.365488,0,0,326.0029,25.35562,0.007159688,0,0.007159688,110.7341,26.36522,0.1124634,1.502037,1.155612,0,26.80013
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,8.499501,45.67031,43.12936,15.71351,15.71351,0,0,0,15.71351,54.0904,0,0,0,8.499501,16.54054,15.71351,0,0,325.9957,25.36206,0,8.041039,-8.041039,102.2581,24.34713,0.1124634,17.28486,6.799601,0,33.86156
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,24.55794,51.54547,43.91814,0,0,0,0,0,0,0,0,0,0,24.55794,0,0,0,0,334.9302,17.32103,24.55794,0,24.55794,125.5558,29.89419,0.1124178,0,19.64635,0,41.87896
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,22.82581,53.25743,46.08729,28.68132,28.68132,0,-1,0,28.68132,79.58424,0,0,0,22.82581,30.19086,28.68132,0,0,310.3723,39.42317,0,7.365054,-7.365054,117.7924,28.04575,0.1124178,31.54945,18.26065,0,62.24898
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,30.44103,58.04738,48.17192,36.74584,36.74584,81,0,22.761,36.74584,82.84213,0,0,0,30.44103,0,0,44.25416,42.04145,318.5557,32.05811,72.48249,0,72.48249,186.5553,44.41784,0.1125651,40.42042,24.35283,81,62.49915
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,31.8142,60.72158,50.2096,55.54469,55.54469,81,0,22.761,55.54469,57.27677,0,0,0,31.8142,0,0,25.45531,24.18255,246.0732,97.29236,55.99675,0,55.99675,239.6785,57.06619,0.1127193,61.09916,25.45136,81,129.1066
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,31.30604,62.72701,52.2379,0,0,72.31579,0,20.56389,0,0,0,0,0,31.30604,0,0,72.31579,68.7,190.0764,147.6894,100.006,0,100.006,334.5526,79.65521,0.1127746,0,25.04483,81,178.9955
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,33.5477,65.77856,54.29436,0,0,59.49758,0,17.32089,0,0,0,0,0,33.5477,0,0,59.49758,56.52271,90.0704,237.6949,90.0704,0,90.0704,420.0009,100,0.112789,0,26.83816,81,271.2426
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,31.76893,66.55379,55.61838,47.32221,47.32221,0,-1,0,47.32221,67.13322,0,0,0,31.76893,49.81285,47.32221,0,0,0,318.7582,0,18.04393,-18.04393,400.9809,95.47144,0.112789,52.05443,25.41514,0,350.5272
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,14.81915,61.11026,56.20058,32.12834,32.12834,0,0,0,32.12834,46.12487,0,0,0,14.81915,33.8193,32.12834,0,0,20.04881,300.7143,0,19.00015,-19.00015,380.9529,90.7029,0.112789,35.34117,11.85532,0,315.5334
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,13.92386,61.5702,56.94241,17.03351,17.03351,0,0,0,17.03351,81.74393,0,3.552714E-15,0,13.92386,17.93001,17.03351,0,0,41.16008,281.7141,0,4.00615,-4.00615,376.7301,89.69746,0.112789,18.73686,11.13909,0,295.638
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,13.68217,60.88618,56.36021,29.13012,29.13012,0,0,0,29.13012,46.96915,0,3.552714E-15,0,13.68217,30.66328,29.13012,0,0,45.61136,277.708,0,16.98111,-16.98111,358.8304,85.43565,0.112789,32.04313,10.94573,0,291.3902
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,4.44375,56.03572,54.61363,0,0,0,0,0,0,0,0,0,0,4.44375,0,0,0,0,64.47926,260.7269,4.44375,0,4.44375,363.0461,86.43938,0.1127808,0,3.555,0,265.1707
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,52.89521,52.89521,41.69485,41.69485,0,-1,0,41.69485,0,0,7.105427E-15,0,0,43.88932,41.69485,0,0,60.03551,264.7263,0,43.88932,-43.88932,316.7827,75.42432,0.1127808,45.86434,0,0,264.7263
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,51.39278,51.39278,24.27451,24.27451,0,-1,0,24.27451,0,0,3.552714E-15,0,0,25.55212,24.27451,0,0,108.8014,220.8369,0,25.55212,-25.55212,289.8484,69.0114,0.1127808,26.70196,0,0,220.8369
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.89034,49.89034,20.58201,20.58201,0,-1,0,20.58201,0,0,3.552714E-15,0,0,21.66527,20.58201,0,0,137.1927,195.2848,0,21.66527,-21.66527,267.0113,63.57398,0.1127808,22.64021,0,0,195.2848
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,48.49119,48.49119,4.16774,4.16774,0,-1,0,4.16774,0,0,8.881784E-16,0,0,4.387095,4.16774,0,0,161.2652,173.6196,0,4.387095,-4.387095,262.3868,62.47293,0.1127808,4.584514,0,0,173.6196
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,47.51461,47.51461,6.68543,6.68543,0,-1,0,6.68543,0,0,8.881784E-16,0,0,7.037294,6.68543,0,0,166.1397,169.2325,0,7.037294,-7.037294,254.9689,60.70676,0.1127808,7.353972,0,0,169.2325
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,46.66948,46.66948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.959,162.1952,0,0,0,254.9689,60.70676,0.1127808,0,0,0,162.1952
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.87132,45.87132,14.10178,14.10178,0,-1,0,14.10178,0,0,1.776357E-15,0,0,14.84398,14.10178,0,0,173.959,162.1952,0,14.84398,-14.84398,239.3219,56.9813,0.1127808,15.51196,0,0,162.1952
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,45.24217,45.24217,19.277,19.277,0,-1,0,19.277,0,0,3.552714E-15,0,0,20.29158,19.277,0,0,190.4523,147.3512,0,20.29158,-20.29158,217.9328,51.88865,0.1127808,21.2047,0,0,147.3512
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,44.57546,44.57546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.9985,127.0596,0,0,0,217.9328,51.88865,0.1127808,0,0,0,127.0596
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,44.04961,44.04961,7.921424,7.921424,0,-1,0,7.921424,0,0,0,0,0,8.338342,7.921424,0,0,212.9985,127.0596,0,8.338342,-8.338342,209.1434,49.79594,0.1127808,8.713567,0,0,127.0596
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,43.68339,43.68339,2.234914,2.234914,0,0,0,2.234914,0,0,4.440892E-16,0,0,2.352541,2.234914,0,0,222.2633,118.7213,0,2.352541,-2.352541,206.6636,49.20551,0.1127808,2.458405,0,0,118.7213
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.998426,43.71524,43.42046,25.52064,25.52064,0,0,0,25.52064,3.91223,0,3.552714E-15,0,0.998426,26.86383,25.52064,0,0,224.8772,116.3687,0,25.8654,-25.8654,179.399,42.71397,0.1127808,28.0727,0.7987407,0,117.3671
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,20.27296,49.2472,43.04485,11.275,11.275,0,0,0,11.275,179.8045,0,0,0,20.27296,11.86842,11.275,0,0,253.6166,90.50332,8.40454,0,8.40454,187.3723,44.61236,0.1127652,12.4025,16.21837,0,110.7763
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,29.70731,53.13932,43.81485,0,0,0,0,0,0,0,0,0,0,29.70731,0,0,0,0,245.212,98.06741,29.70731,0,29.70731,215.5551,51.32254,0.1127102,0,23.76585,0,127.7747
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,24.02123,53.54404,45.984,19.9679,19.9679,0,-1,0,19.9679,120.2993,0,0,0,24.02123,21.01884,19.9679,0,0,215.5047,124.804,3.002394,0,3.002394,218.4034,52.00071,0.1127046,21.96468,19.21698,0,148.8252
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,60.80007,69.40139,48.04046,8.896453,8.896453,0,0,0,8.896453,683.4192,0,0,0,60.80007,9.364688,8.896453,0,0,212.5023,127.5061,51.43538,0,51.43538,267.1993,63.61876,0.1126095,9.786098,48.64006,0,188.3062
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,78.86695,80.07656,50.06875,63.34975,63.34975,81,0,22.761,63.34975,124.4945,0,0,0,78.86695,0,0,17.65025,16.76774,161.0669,173.798,95.63469,0,95.63469,357.9264,85.22039,0.1127129,69.68472,63.09356,81,252.6649
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,74.97488,80.79128,52.10643,5.187055,5.187055,0,0,0,5.187055,1445.423,4.082577,0,0,74.97488,5.460058,5.187055,0,0,65.43225,259.8692,65.43225,0,65.43225,420.0009,100,0.1125922,5.70576,59.97991,0,334.8441
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,53.18225,73.38122,54.14411,0,0,0,0,0,0,0,53.18225,0,0,53.18225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1125922,0,42.5458,0,371.9405
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,25.39853,64.04764,55.45875,20.11846,20.11846,0,-1,0,20.11846,126.2449,4.221197,0,0,25.39853,21.17733,20.11846,0,0,0,318.7582,0,0,0,420.0009,100,0.1125922,22.13031,20.31882,0,344.1567
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,32.23124,67.18565,56.04094,20.5953,20.5953,0,0,0,20.5953,156.498,10.55197,0,0,32.23124,21.67927,20.5953,0,0,0,318.7582,0,0,0,420.0009,100,0.1125922,22.65483,25.78499,0,350.9895
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,28.50394,66.59737,56.78277,24.02835,24.02835,0,0,0,24.02835,118.6263,3.210941,0,0,28.50394,25.293,24.02835,0,0,0,318.7582,0,0,0,420.0009,100,0.1125922,26.43118,22.80315,0,347.2622
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,18.79436,62.48711,56.20058,23.85543,23.85543,0,0,0,23.85543,78.78442,0,3.552714E-15,0,18.79436,25.11098,23.85543,0,0,0,318.7582,0,6.316617,-6.316617,413.3425,98.4147,0.1125922,26.24097,15.03549,0,337.5526
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,4.354881,55.84586,54.45399,30.7452,30.7452,0,0,0,30.7452,14.16443,0,3.552714E-15,0,4.354881,32.36337,30.7452,0,0,7.018464,312.4416,0,28.00849,-28.00849,383.819,91.38529,0.1125922,33.81972,3.483905,0,316.7965
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,52.76375,52.76375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,38.139,284.4331,0,0,0,383.819,91.38529,0.1125922,0,0,0,284.4331
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,51.26131,51.26131,16.6176,16.6176,0,-1,0,16.6176,0,0,0,0,0,17.49221,16.6176,0,0,38.139,284.4331,0,17.49221,-17.49221,365.3806,86.9952,0.1125922,18.27937,0,0,284.4331
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,49.75887,49.75887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.5748,266.9409,0,0,0,365.3806,86.9952,0.1125922,0,0,0,266.9409
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,48.37851,48.37851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.5748,266.9409,0,0,0,365.3806,86.9952,0.1125922,0,0,0,266.9409
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,47.38314,47.38314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.5748,266.9409,0,0,0,365.3806,86.9952,0.1125922,0,0,0,266.9409
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,46.5568,46.5568,21.67667,21.67667,0,-1,0,21.67667,0,0,0,0,0,22.81754,21.67667,0,0,57.5748,266.9409,0,22.81754,-22.81754,341.3288,81.26859,0.1125922,23.84433,0,0,266.9409
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,45.76802,45.76802,14.93817,14.93817,0,-1,0,14.93817,0,0,1.776357E-15,0,0,15.72439,14.93817,0,0,82.92763,244.1234,0,15.72439,-15.72439,324.7538,77.32218,0.1125922,16.43198,0,0,244.1234
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,45.13887,45.13887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.3992,228.399,0,0,0,324.7538,77.32218,0.1125922,0,0,0,228.399
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,44.47217,44.47217,8.03446,8.03446,0,-1,0,8.03446,0,0,1.776357E-15,0,0,8.457327,8.03446,0,0,100.3992,228.399,0,8.457327,-8.457327,315.839,75.19962,0.1125922,8.837906,0,0,228.399
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,43.94632,43.94632,7.033729,7.033729,0,-1,0,7.033729,0,0,8.881784E-16,0,0,7.403925,7.033729,0,0,109.7962,219.9417,0,7.403925,-7.403925,308.0346,73.34142,0.1125922,7.737102,0,0,219.9417
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,43.59888,43.59888,27.76073,27.76073,0,0,0,27.76073,0,0,0,0,0,29.22182,27.76073,0,0,118.0228,212.5377,0,29.22182,-29.22182,277.2321,66.00751,0.1125922,30.5368,0,0,212.5377
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.497124,43.75932,43.31717,43.27753,43.27753,0,0,0,43.27753,3.459357,0,7.105427E-15,0,1.497124,45.5553,43.27753,0,0,150.4915,183.3159,0,44.05817,-44.05817,230.7907,54.95006,0.1125922,47.60529,1.197699,0,184.813
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,11.00846,46.24471,42.94156,42.41482,42.41482,0,0,0,42.41482,25.95427,0,7.105427E-15,0,11.00846,44.64718,42.41482,0,0,199.445,139.2577,0,33.63872,-33.63872,195.3324,46.50762,0.1125922,46.6563,8.806766,0,150.2662
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,32.07493,53.84536,43.73034,53.7058,53.7058,0,0,0,53.7058,59.7234,0,0,0,32.07493,56.53242,53.7058,0,0,236.8214,105.619,0,24.45749,-24.45749,169.5519,40.36943,0.1125922,59.07637,25.65994,0,137.6939
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,19.24647,51.83212,45.84314,19.29195,19.29195,0,-1,0,19.29195,99.76427,3.552714E-15,0,0,19.24647,20.30732,19.29195,0,0,263.9963,81.16152,0,1.060843,-1.060843,168.4337,40.10318,0.1125922,21.22114,15.39718,0,100.408
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,15.59887,52.79392,47.909,3.201335,3.201335,0,0,0,3.201335,487.2614,0,0,0,15.59887,3.369827,3.201335,0,0,265.175,80.10068,12.22905,0,12.22905,180.0352,42.86544,0.1125696,3.521469,12.4791,0,95.69955
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,17.83698,55.62991,49.93729,32.0768,32.0768,0,0,0,32.0768,55.60711,0,7.105427E-15,0,17.83698,33.76505,32.0768,0,0,252.946,91.10682,0,15.92807,-15.92807,163.2455,38.8679,0.1125696,35.28448,14.26958,0,108.9438
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,19.31173,58.2191,51.9468,20.97324,20.97324,0,0,0,20.97324,92.07794,3.552714E-15,0,0,19.31173,22.07709,20.97324,0,0,270.6439,75.17875,0,2.765367,-2.765367,160.3306,38.17387,0.1125696,23.07056,15.44938,0,94.49048
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,43.81857,69.37652,53.98448,42.62378,42.62378,0,0,0,42.62378,102.8031,0,0,0,43.81857,44.86714,42.62378,0,0,273.7165,72.41338,0,1.04857,-1.04857,159.2253,37.91071,0.1125696,46.88616,35.05486,0,116.232
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,23.1051,63.05844,55.29911,0,0,0,-1,0,0,0,0,0,0,23.1051,0,0,0,0,274.8816,71.36481,23.1051,0,23.1051,181.1447,43.12961,0.1125271,0,18.48408,0,94.46992
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,21.28878,63.02921,55.88131,31.73953,31.73953,0,0,0,31.73953,67.07339,0,3.552714E-15,0,21.28878,33.41003,31.73953,0,0,251.7765,92.15941,0,12.12125,-12.12125,168.3678,40.08749,0.1125271,34.91349,17.03103,0,113.4482
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,15.36954,61.73735,56.62314,35.31525,35.31525,0,0,0,35.31525,43.52097,0,0,0,15.36954,37.17395,35.31525,0,0,265.2445,80.03815,0,21.80441,-21.80441,145.3839,34.61515,0.1125271,38.84678,12.29563,0,95.40769
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,9.327987,59.08866,56.04094,1.683077,1.683077,0,0,0,1.683077,554.2222,0,0,0,9.327987,1.77166,1.683077,0,0,289.4716,58.23375,7.556327,0,7.556327,152.5525,36.32195,0.1125132,1.851385,7.46239,0,67.56173
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,2.693494,55.15122,54.29436,9.706932,9.706932,0,0,0,9.706932,27.74815,0,1.776357E-15,0,2.693494,10.21782,9.706932,0,0,281.9153,65.03444,0,7.524329,-7.524329,144.6211,34.43354,0.1125132,10.67762,2.154795,0,67.72794
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,52.60411,52.60411,29.43982,29.43982,0,-1,0,29.43982,0,0,3.552714E-15,0,0,30.98928,29.43982,0,0,290.2757,57.51011,0,30.98928,-30.98928,111.9556,26.65604,0.1125132,32.3838,0,0,57.51011
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,51.12985,51.12985,12.2112,12.2112,0,-1,0,12.2112,0,0,0,0,0,12.8539,12.2112,0,0,324.7082,26.52083,0,12.8539,-12.8539,98.40638,23.43004,0.1125132,13.43232,0,0,26.52083
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,49.65558,49.65558,1.381191,1.381191,0,-1,0,1.381191,0,0,2.220446E-16,0,0,1.453885,1.381191,0,0,338.9903,13.66693,0,1.453885,-1.453885,96.87385,23.06516,0.1125132,1.51931,0,0,13.66693
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,48.27522,48.27522,24.47122,11.6024,0,-1,0,11.6024,0,0,12.86883,15.31595,0,12.21305,11.6024,0,0,340.6057,12.21305,0,12.21305,-12.21305,84.00017,20,0.1125132,26.91834,0,0,12.21305
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,47.27046,47.27046,4.48691,0,0,-1,0,0,0,0,4.48691,4.935601,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,4.935601,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,46.45351,46.45351,11.54484,0,0,-1,0,0,0,0,11.54484,12.69933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,12.69933,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,45.6929,45.6929,10.4915,0,0,-1,0,0,0,0,10.4915,11.54065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,11.54065,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,45.02619,45.02619,28.14351,0,0,-1,0,0,0,0,28.14351,30.95786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,30.95786,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,44.39705,44.39705,21.88272,0,0,-1,0,0,0,0,21.88272,24.071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,24.071,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,43.87119,43.87119,32.06428,0,0,-1,0,0,0,0,32.06428,35.27071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1125132,35.27071,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,43.52375,43.52375,34.15782,34.15782,81,0,22.761,34.15782,0,0,0,0,0,0,0,46.84218,44.50007,354.1758,0,44.50007,0,44.50007,126.2166,30.05152,0.1126465,37.5736,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2715521,43.31263,43.23266,4.30138,4.30138,76.61717,0,21.65214,4.30138,6.313138,0,0,0,0.2715521,0,0,72.31579,68.7,309.6757,40.05006,68.97155,0,68.97155,191.6488,45.63058,0.1127784,4.731518,0.2172416,81,40.32162
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,3.774992,43.98289,42.86644,20.63406,20.63406,81,0,22.761,20.63406,18.29495,0,0,0,3.774992,0,0,60.36594,57.34764,240.7042,102.1245,61.12263,0,61.12263,249.6348,59.43674,0.1129444,22.69747,3.019993,81,105.8995
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,13.35891,47.67253,43.62705,13.00576,13.00576,81,0,22.761,13.00576,102.7154,0,0,0,13.35891,0,0,67.99424,64.59453,179.5816,157.1348,77.95344,0,77.95344,323.588,77.04459,0.1130792,14.30634,10.68713,81,170.4937
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,8.932586,48.45872,45.73985,102.4971,68.7,0,-1,0,68.7,13.00231,0,33.79708,44.04679,8.932586,72.31579,68.7,0,0,101.6281,227.2929,0,63.38321,-63.38321,256.7762,61.13707,0.1130792,112.7468,7.146069,0,236.2255
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,15.68585,52.71531,47.8057,32.00401,32.00401,0,0,0,32.00401,49.01214,0,0,0,15.68585,33.68843,32.00401,0,0,172.0539,163.9097,0,18.00258,-18.00258,237.7998,56.61889,0.1130792,35.20441,12.54868,0,179.5956
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,15.23083,54.63434,49.80582,64.60136,64.60136,20.25,0,7.39125,64.60136,23.57664,0,0,0,15.23083,46.68565,44.35136,0,0,192.0568,145.9072,0,31.45482,-31.45482,204.6435,48.72455,0.1130792,71.0615,12.18466,81,161.138
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,19.29548,58.07626,51.81533,0,0,72.31579,0,20.56389,0,0,0,0,0,19.29548,0,0,72.31579,68.7,227.0066,114.4523,87.99548,0,87.99548,288.1234,68.60066,0.1131554,0,15.43638,81,133.7478
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,30.72291,64.2274,53.82484,24.812,24.812,81,0,22.761,24.812,123.8228,0,0,0,30.72291,0,0,56.188,53.3786,139.0111,193.6483,84.10151,0,84.10151,367.9091,87.59721,0.1132782,27.2932,24.57833,81,224.3712
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,13.04423,59.41081,55.13948,9.529017,9.529017,0,-1,0,9.529017,136.8895,0,0,0,13.04423,10.03054,9.529017,0,0,54.90957,269.3396,3.013682,0,3.013682,370.7681,88.27794,0.1132726,10.48192,10.43538,0,282.3839
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,20.85249,62.70736,55.72168,53.74949,53.74949,0,0,0,53.74949,38.79568,0,0,0,20.85249,56.57841,53.74949,0,0,51.89589,272.0519,0,35.72593,-35.72593,333.1096,79.31166,0.1132726,59.12444,16.68199,0,292.9044
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,4.666929,57.91986,56.40716,27.33261,27.33261,0,0,0,27.33261,17.07458,0,3.552714E-15,0,4.666929,28.77116,27.33261,0,0,91.59137,236.326,0,24.10423,-24.10423,307.7015,73.26212,0.1132726,30.06586,3.733543,0,240.9929
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,8.092999,58.51517,55.88131,27.96328,27.96328,0,0,0,27.96328,28.94153,0,0,0,8.092999,29.43503,27.96328,0,0,118.3738,212.2218,0,21.34203,-21.34203,285.2051,67.90583,0.1132726,30.75961,6.4744,0,220.3148
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,4.294918,55.46637,54.09716,24.70282,24.70282,0,0,0,24.70282,17.38634,0,3.552714E-15,0,4.294918,26.00297,24.70282,0,0,142.0872,190.8797,0,21.70805,-21.70805,262.3228,62.45768,0.1132726,27.1731,3.435934,0,195.1747
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,52.45387,52.45387,0.3078883,0.3078883,0,-1,0,0.3078883,0,0,0,0,0,0.3240929,0.3078883,0,0,166.2073,169.1717,0,0.3240929,-0.3240929,261.9811,62.37634,0.1132726,0.3386771,0,0,169.1717
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,50.97021,50.97021,48.45528,48.45528,0,-1,0,48.45528,0,0,7.105427E-15,0,0,51.00556,48.45528,0,0,166.5674,168.8476,0,51.00556,-51.00556,208.2166,49.57528,0.1132726,53.30081,0,0,168.8476
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,49.49594,49.49594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,223.2402,117.842,0,0,0,208.2166,49.57528,0.1132726,0,0,0,117.842
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,48.14375,48.14375,2.529583,2.529583,0,-1,0,2.529583,0,0,0,0,0,2.662719,2.529583,0,0,223.2402,117.842,0,2.662719,-2.662719,205.4098,48.907,0.1132726,2.782542,0,0,117.842
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,47.16717,47.16717,10.72683,10.72683,0,-1,0,10.72683,0,0,1.776357E-15,0,0,11.2914,10.72683,0,0,226.1988,115.1793,0,11.2914,-11.2914,193.5076,46.07315,0.1132726,11.79951,0,0,115.1793
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,46.35022,46.35022,5.917246,5.917246,0,-1,0,5.917246,0,0,0,0,0,6.22868,5.917246,0,0,238.7448,103.8879,0,6.22868,-6.22868,186.942,44.50992,0.1132726,6.50897,0,0,103.8879
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,45.56144,45.56144,12.62868,12.62868,0,-1,0,12.62868,0,0,0,0,0,13.29335,12.62868,0,0,245.6655,97.65923,0,13.29335,-13.29335,172.9296,41.17363,0.1132726,13.89155,0,0,97.65923
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,44.9229,44.9229,8.223875,8.223875,0,-1,0,8.223875,0,0,0,0,0,8.656711,8.223875,0,0,260.4359,84.36588,0,8.656711,-8.656711,163.8046,39.00103,0.1132726,9.046262,0,0,84.36588
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,44.29375,44.29375,23.07436,23.07436,0,-1,0,23.07436,0,0,3.552714E-15,0,0,24.2888,23.07436,0,0,270.0545,75.70917,0,24.2888,-24.2888,138.202,32.90517,0.1132726,25.38179,0,0,75.70917
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,43.75851,43.75851,44.57563,44.57563,0,-1,0,44.57563,0,0,0,0.1838374,0,46.92171,44.57563,0,0,297.0421,51.42037,0,46.92171,-46.92171,88.74217,21.12905,0.1132726,49.03319,0,0,51.42037
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,43.44863,43.44863,19.44009,19.44009,81,0,22.761,19.44009,0,0,0,0,0,0,0,61.55991,58.48191,349.1773,4.498658,58.48191,0,58.48191,144.223,34.33874,0.1134422,21.3841,0,81,4.498658
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5294902,43.28527,43.12936,4.75262,4.75262,77.06841,0,21.76631,4.75262,11.14102,0,0,0,0.5294902,0,0,72.31579,68.7,290.6954,57.13238,69.22949,0,69.22949,209.8998,49.97606,0.1135738,5.227881,0.4235921,81,57.66187
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,2.874083,43.60172,42.75376,11.62981,11.62981,81,0,22.761,11.62981,24.71307,0,0,0,2.874083,0,0,69.37019,65.90168,221.4659,119.4389,68.77576,0,68.77576,275.1463,65.51089,0.1137238,12.79279,2.299266,81,122.313
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,7.92072,45.89508,43.52375,24.21824,24.21824,81,0,22.761,24.21824,32.7056,0,0,0,7.92072,0,0,56.78176,53.94268,152.6901,181.3371,61.8634,0,61.8634,333.835,79.48438,0.1138862,26.64006,6.336576,81,189.2578
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,29.00606,54.84512,45.63656,22.40551,22.40551,0,-1,0,22.40551,129.4595,0,0,0,29.00606,23.58475,22.40551,0,0,90.82673,237.0142,5.421315,0,5.421315,338.9781,80.70892,0.1138762,24.64606,23.20485,0,266.0202
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,35.69576,59.35864,47.67424,29.20224,29.20224,0,0,0,29.20224,122.2364,0,0,0,35.69576,30.7392,29.20224,0,0,85.40542,241.8934,4.956564,0,4.956564,343.6804,81.82849,0.1138671,32.12246,28.55661,0,277.5891
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,23.62214,57.32849,49.70253,41.00165,41.00165,0,0,0,41.00165,57.61264,0,0,0,23.62214,43.15963,41.00165,0,0,80.44885,246.3543,0,19.5375,-19.5375,323.086,76.92509,0.1138671,45.10182,18.89771,0,269.9764
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,28.16876,61.0099,51.68387,7.266059,7.266059,0,0,0,7.266059,387.6759,0,0,0,28.16876,7.648483,7.266059,0,0,102.1572,226.8168,20.52028,0,20.52028,342.5533,81.56014,0.1138293,7.992665,22.53501,0,254.9855
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,18.99012,59.93409,53.69338,37.62828,37.62828,0,0,0,37.62828,50.46768,0,0,0,18.99012,39.60872,37.62828,0,0,81.63691,245.285,0,20.6186,-20.6186,320.8194,76.38541,0.1138293,41.39111,15.19209,0,264.2751
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,23.74096,62.95642,54.98923,29.38676,29.38676,0,-1,0,29.38676,80.78797,0,0,0,23.74096,30.93343,29.38676,0,0,104.5465,224.6664,0,7.192465,-7.192465,313.2378,74.58029,0.1138293,32.32544,18.99277,0,248.4074
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,27.75507,64.96152,55.51509,16.56158,16.56158,0,0,0,16.56158,167.5871,0,0,0,27.75507,17.43324,16.56158,0,0,112.5381,217.474,10.32183,0,10.32183,323.03,76.91175,0.1138103,18.21774,22.20406,0,245.229
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,15.21345,61.304,56.25692,31.98297,31.98297,0,0,0,31.98297,47.56736,0,3.552714E-15,0,15.21345,33.66629,31.98297,0,0,102.2163,226.7636,0,18.45283,-18.45283,303.579,72.28057,0.1138103,35.18127,12.17076,0,241.9771
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,4.773332,57.21451,55.67472,0,0,0,0,0,0,0,0,0,0,4.773332,0,0,0,0,122.7194,208.3108,4.773332,0,4.773332,308.1074,73.35875,0.1138016,0,3.818665,0,213.0841
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,3.997413,55.20023,53.92814,6.608019,6.608019,0,0,0,6.608019,60.49337,0,0,0,3.997413,6.955809,6.608019,0,0,117.9461,212.6068,0,2.958396,-2.958396,304.989,72.61627,0.1138016,7.268821,3.197931,0,216.6042
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,52.29424,52.29424,11.77766,11.77766,0,-1,0,11.77766,0,0,1.776357E-15,0,0,12.39753,11.77766,0,0,121.2332,209.6484,0,12.39753,-12.39753,291.9208,69.50481,0.1138016,12.95542,0,0,209.6484
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,50.83875,50.83875,42.22322,42.22322,0,-1,0,42.22322,0,0,0,0,0,44.4455,42.22322,0,0,135.0082,197.2508,0,44.4455,-44.4455,245.0711,58.35015,0.1138016,46.44555,0,0,197.2508
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,184.3921,152.8053,0,0,0,245.0711,58.35015,0.1138016,0,0,0,152.8053
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,48.01229,48.01229,10.88969,10.88969,0,-1,0,10.88969,0,0,1.776357E-15,0,0,11.46284,10.88969,0,0,184.3921,152.8053,0,11.46284,-11.46284,232.9882,55.47328,0.1138016,11.97866,0,0,152.8053
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,47.06387,47.06387,39.65929,39.65929,0,-1,0,39.65929,0,0,7.105427E-15,0,0,41.74662,39.65929,0,0,197.1286,141.3425,0,41.74662,-41.74662,188.9834,44.99597,0.1138016,43.62522,0,0,141.3425
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,46.24692,46.24692,27.48359,27.48359,0,-1,0,27.48359,0,0,3.552714E-15,0,0,28.93009,27.48359,0,0,243.5137,99.59588,0,28.93009,-28.93009,158.4884,37.73527,0.1138016,30.23194,0,0,99.59588
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,45.47692,45.47692,22.01547,22.01547,0,-1,0,22.01547,0,0,3.552714E-15,0,0,23.17418,22.01547,0,0,275.6583,70.66579,0,23.17418,-23.17418,134.0607,31.91916,0.1138016,24.21702,0,0,70.66579
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,44.81961,44.81961,0.6261837,0.6261837,0,-1,0,0.6261837,0,0,0,0,0,0.6591408,0.6261837,0,0,301.4073,47.49161,0,0.6591408,-0.6591408,133.3659,31.75373,0.1138016,0.6888021,0,0,47.49161
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,44.20924,44.20924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.1397,46.83247,0,0,0,133.3659,31.75373,0.1138016,0,0,0,46.83247
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,43.68339,43.68339,10.15856,10.15856,0,-1,0,10.15856,0,0,1.776357E-15,0,0,10.69323,10.15856,0,0,302.1397,46.83247,0,10.69323,-10.69323,122.0943,29.07001,0.1138016,11.17442,0,0,46.83247
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,43.33595,43.33595,29.08299,29.08299,0,0,0,29.08299,0,0,3.552714E-15,0,0,30.61367,29.08299,0,0,314.0211,36.13924,0,30.61367,-30.61367,89.82463,21.38677,0.1138016,31.99129,0,0,36.13924
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.064666,43.33966,43.02607,18.98875,18.98875,81,0,22.761,18.98875,5.606825,0,0,0,1.064666,0,0,62.01125,58.91069,348.0363,5.525568,59.97535,0,59.97535,146.7222,34.9338,0.1139671,20.88763,0.8517329,81,6.590235
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,17.8451,48.09755,42.67863,64.8885,64.8885,81,0,22.761,64.8885,27.50117,0,0,0,17.8451,0,0,16.11149,15.30592,288.0609,59.50338,33.15102,0,33.15102,178.1721,42.42183,0.1140561,71.37736,14.27608,81,77.34848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,43.18614,57.39694,43.44863,8.782775,8.782775,81,0,22.761,8.782775,491.7141,0,0,0,43.18614,0,0,72.21722,68.60636,254.9099,89.3393,111.7925,0,111.7925,284.2278,67.67313,0.1141258,9.661052,34.54891,81,132.5254
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,61.36097,66.67268,45.53326,0,0,0,-1,0,0,0,0,0,0,61.36097,0,0,0,0,143.1174,189.9525,61.36097,0,61.36097,342.4398,81.53313,0.1140131,0,49.08877,0,251.3135
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,73.17431,74.22463,47.58973,17.9826,17.9826,0,0,0,17.9826,406.9174,0,0,0,73.17431,18.92905,17.9826,0,0,81.75645,245.1774,54.24526,0,54.24526,393.9014,93.78587,0.1139137,19.78086,58.53945,0,318.3517
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,71.67217,76.0452,49.59924,26.84997,26.84997,0,0,0,26.84997,266.9358,15.89786,0,0,71.67217,28.26312,26.84997,0,0,27.51119,293.9982,27.51119,0,27.51119,420.0009,100,0.1138633,29.53496,57.33774,0,365.6703
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,66.46844,76.1203,51.58058,33.64725,33.64725,0,0,0,33.64725,197.545,31.05029,0,0,66.46844,35.41815,33.64725,0,0,0,318.7582,0,0,0,420.0009,100,0.1138633,37.01197,53.17475,0,385.2267
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,40.96761,67.82014,53.59009,36.83177,36.83177,0,0,0,36.83177,111.229,2.197323,0,0,40.96761,38.77029,36.83177,0,0,0,318.7582,0,0,0,420.0009,100,0.1138633,40.51495,32.77409,0,359.7258
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,65.19661,79.59033,54.87655,33.27359,33.27359,0,-1,0,33.27359,195.941,30.17178,0,0,65.19661,35.02483,33.27359,0,0,0,318.7582,0,0,0,420.0009,100,0.1138633,36.60094,52.15728,0,383.9548
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,54.83997,75.57568,55.4118,29.4175,29.4175,0,0,0,29.4175,186.4195,23.87418,0,0,54.83997,30.96579,29.4175,0,0,0,318.7582,0,0,0,420.0009,100,0.1138633,32.35925,43.87197,0,373.5982
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,37.29921,69.18074,56.09728,72.81866,72.81866,20.25,0,7.39125,72.81866,51.22205,0,0,0,37.29921,55.33543,52.56866,0,0,0,318.7582,0,18.03622,-18.03622,400.989,95.47338,0.1138633,80.10052,29.83937,81,356.0574
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,24.7781,63.88458,55.51509,0,0,0,0,0,0,0,4.73786,0,0,24.7781,0,0,0,0,20.04024,300.722,20.04024,0,20.04024,420.0009,100,0.1138267,0,19.82248,0,325.5001
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,4.395546,55.19541,53.79668,99.06997,99.06997,30.36997,0,9.951603,99.06997,4.43681,0,1.421085E-14,0,4.395546,72.31579,68.7,0,0,0,318.7582,0,67.92024,-67.92024,348.4066,82.95379,0.1138267,108.977,3.516437,81,323.1538
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,52.20972,52.20972,42.76593,42.76593,0,-1,0,42.76593,0,0,0,0,0,45.01677,42.76593,0,0,75.46693,250.838,0,45.01677,-45.01677,300.9548,71.65575,0.1138267,47.04252,0,0,250.838
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,50.76363,50.76363,45.93282,45.93282,0,-1,0,45.93282,0,0,0,0,0,48.35033,45.93282,0,0,125.4856,205.8212,0,48.35033,-48.35033,249.9891,59.52108,0.1138267,50.5261,0,0,205.8212
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,49.27997,49.27997,35.34916,35.34916,0,-1,0,35.34916,0,0,7.105427E-15,0,0,37.20964,35.34916,0,0,179.2082,157.4709,0,37.20964,-37.20964,210.7666,50.18243,0.1138267,38.88407,0,0,157.4709
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,47.95595,47.95595,16.88245,16.88245,0,-1,0,16.88245,0,0,0,0,0,17.771,16.88245,0,0,220.5522,120.2612,0,17.771,-17.771,192.0344,45.72238,0.1138267,18.57069,0,0,120.2612
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,46.97936,46.97936,8.544329,8.544329,0,-1,0,8.544329,0,0,1.776357E-15,0,0,8.994031,8.544329,0,0,240.2977,102.4902,0,8.994031,-8.994031,182.5538,43.46511,0.1138267,9.398762,0,0,102.4902
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,46.16241,46.16241,27.43834,27.43834,0,-1,0,27.43834,0,0,3.552714E-15,0,0,28.88247,27.43834,0,0,250.2911,93.49622,0,28.88247,-28.88247,152.109,36.21637,0.1138267,30.18218,0,0,93.49622
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,45.4018,45.4018,14.38625,14.38625,0,-1,0,14.38625,0,0,1.776357E-15,0,0,15.14342,14.38625,0,0,282.3828,64.61375,0,15.14342,-15.14342,136.1465,32.41576,0.1138267,15.82488,0,0,64.61375
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.2088,49.47033,0,0,0,136.1465,32.41576,0.1138267,0,0,0,49.47033
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,44.10595,44.10595,15.04418,15.04418,0,-1,0,15.04418,0,0,1.776357E-15,0,0,15.83598,15.04418,0,0,299.2088,49.47033,0,15.83598,-15.83598,119.4539,28.44134,0.1138267,16.5486,0,0,49.47033
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,43.59888,43.59888,17.82258,17.82258,0,-1,0,17.82258,0,0,0,0,0,18.76061,17.82258,0,0,316.8043,33.63435,0,18.76061,-18.76061,99.67847,23.73292,0.1138267,19.60484,0,0,33.63435
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,43.26083,43.26083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.6494,14.87374,0,0,0,99.67847,23.73292,0.1138267,0,0,0,14.87374
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.8422993,43.18942,42.94156,51.24949,51.24949,36.31924,0,11.45677,51.24949,1.643527,0,0,0,0.8422993,15.71604,14.93024,0,0,337.6494,14.87374,0,14.87374,-14.87374,84.00017,20,0.1138267,56.37443,0.6738394,81,15.71604
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,14.60535,46.9785,42.57534,42.69115,42.69115,81,0,22.761,42.69115,34.21167,-7.105427E-15,0,0,14.60535,0,0,38.30885,36.39341,354.1758,0,50.99876,0,50.99876,132.3818,31.51942,0.1139689,46.96027,11.68428,81,14.60535
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,36.57023,54.98497,43.36412,92.96901,92.96901,81,0,22.761,92.96901,39.33594,0,0,0,36.57023,12.59896,11.96901,0,0,303.177,45.89888,23.97127,0,23.97127,155.123,36.93397,0.1140278,102.2659,29.25619,81,82.46912
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,59.40464,65.76347,45.42997,37.12004,37.12004,0,-1,0,37.12004,160.0339,0,0,0,59.40464,39.07373,37.12004,0,0,279.2058,67.47303,20.33091,0,20.33091,174.4106,41.52625,0.1139906,40.83205,47.52371,0,126.8777
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,73.12063,74.0715,47.48643,17.61152,17.61152,0,0,0,17.61152,415.1865,0,0,0,73.12063,18.53844,17.61152,0,0,258.8748,85.77085,54.58219,0,54.58219,226.1918,53.85508,0.1138909,19.37267,58.4965,0,158.8915
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,72.8897,76.47923,49.49594,38.88879,38.88879,0,0,0,38.88879,187.4312,0,0,0,72.8897,40.93556,38.88879,0,0,204.2927,134.8948,31.95414,0,31.95414,256.5062,61.07277,0.1138326,42.77766,58.31176,0,207.7845
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,74.81413,79.90559,51.47729,3.239824,3.239824,0,0,0,3.239824,2309.204,0,0,0,74.81413,3.410341,3.239824,0,0,172.3385,163.6535,71.40379,0,71.40379,324.2457,77.20121,0.1137026,3.563806,59.85131,0,238.4677
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,78.52914,84.35247,53.45863,48.13217,48.13217,0,0,0,48.13217,163.1531,0,0,0,78.52914,50.66544,48.13217,0,0,100.9347,227.917,27.8637,0,27.8637,350.6796,83.49497,0.1136519,52.94539,62.82331,0,306.4461
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,64.44544,79.04374,54.71692,33.32687,33.32687,0,-1,0,33.32687,193.3738,0,0,0,64.44544,35.08091,33.32687,0,0,73.07104,252.9943,29.36453,0,29.36453,378.5372,90.12772,0.1135986,36.65955,51.55635,0,317.4397
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,46.30031,71.80662,55.25216,29.6752,29.6752,0,0,0,29.6752,156.0236,0,0,0,46.30031,31.23705,29.6752,0,0,43.7065,279.4224,15.06326,0,15.06326,392.8275,93.53016,0.1135712,32.64272,37.04025,0,325.7227
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,39.70491,70.00472,55.99399,16.24725,16.24725,0,0,0,16.24725,244.3793,0,0,0,39.70491,17.10237,16.24725,0,0,28.64325,292.9793,22.60255,0,22.60255,414.2701,98.63555,0.1135302,17.87197,31.76393,0,332.6842
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,22.7448,63.04966,55.4118,63.66648,63.66648,20.25,0,7.39125,63.66648,35.72492,0,0,0,22.7448,45.70156,43.41648,0,0,6.040698,313.3216,0,22.95676,-22.95676,390.0716,92.874,0.1135302,70.03313,18.19584,81,336.0664
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,4.415401,55.12595,53.72155,88.40267,88.40267,20.25,0,7.39125,88.40267,4.994646,0,0,0,4.415401,71.73965,68.15267,0,0,31.5482,290.3648,0,67.32425,-67.32425,319.1056,75.97737,0.1135302,97.24294,3.53232,81,294.7802
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,52.10643,52.10643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,106.3529,223.0406,0,0,0,319.1056,75.97737,0.1135302,0,0,0,223.0406
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,50.65095,50.65095,8.427583,8.427583,0,-1,0,8.427583,0,0,1.776357E-15,0,0,8.87114,8.427583,0,0,106.3529,223.0406,0,8.87114,-8.87114,309.7546,73.75095,0.1135302,9.270341,0,0,223.0406
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,49.20485,49.20485,12.92572,12.92572,0,-1,0,12.92572,0,0,1.776357E-15,0,0,13.60602,12.92572,0,0,116.2097,214.1694,0,13.60602,-13.60602,295.4126,70.33619,0.1135302,14.21829,0,0,214.1694
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.88083,47.88083,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,131.3275,200.5634,0,21.91329,-21.91329,272.314,64.83652,0.1135302,22.89939,0,0,200.5634
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,46.93241,46.93241,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,155.6756,178.6501,0,27.34903,-27.34903,243.4855,57.97263,0.1135302,28.57974,0,0,178.6501
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.05912,46.05912,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,186.0635,151.3011,0,9.523546,-9.523546,233.4468,55.58247,0.1135302,9.952106,0,0,151.3011
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,45.28912,45.28912,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,196.6452,141.7776,0,2.477037,-2.477037,230.8358,54.9608,0.1135302,2.588503,0,0,141.7776
