Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,6.853071,56.34177,54.14411,23.67962,23.67962,0,0,0,23.67962,28.94081,0,3.552714E-15,0,6.853071,24.92591,23.67962,0,0,165.892,169.4554,0,18.07284,-18.07284,243.5714,57.99308,0.1160252,26.04758,5.482457,0,176.3085
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,6.094612,56.73287,54.77326,60.7947,60.7947,0,0,0,60.7947,10.02491,0,7.105427E-15,0,6.094612,63.99442,60.7947,0,0,185.9729,151.3826,0,57.8998,-57.8998,182.5397,43.46174,0.1160252,66.87417,4.87569,0,157.4772
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,5.51031,55.9535,54.19107,0,0,0,0,0,0,0,0,0,0,5.51031,0,0,0,0,250.306,93.48279,5.51031,0,5.51031,187.7672,44.70639,0.1160154,0,4.408247,0,98.9931
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,4.324954,53.95019,52.58533,40.83445,40.83445,0,0,0,40.83445,10.59144,0,7.105427E-15,0,4.324954,42.98363,40.83445,0,0,244.7957,98.44207,0,38.65867,-38.65867,147.0174,35.00407,0.1160154,44.91789,3.459963,0,102.767
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,51.05473,51.05473,80.24735,56.79423,0,-1,0,56.79423,0,0,23.45312,31.47786,0,59.7834,56.79423,0,0,287.7498,59.7834,0,59.7834,-59.7834,84.00017,20,0.1160154,88.27209,0,0,59.7834
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,49.7307,49.7307,11.56093,0,0,-1,0,0,0,0,11.56093,12.71702,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,12.71702,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,48.30339,48.30339,33.11764,0,0,-1,0,0,0,0,33.11764,36.4294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,36.4294,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,47.03571,47.03571,13.7356,0,0,-1,0,0,0,0,13.7356,15.10916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,15.10916,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,46.08729,46.08729,28.75291,0,0,-1,0,0,0,0,28.75291,31.6282,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,31.6282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,45.27034,45.27034,31.18171,0,0,-1,0,0,0,0,31.18171,34.29988,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,34.29988,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,44.55668,44.55668,15.55574,0,0,-1,0,0,0,0,15.55574,17.11131,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,17.11131,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.84302,43.84302,36.73499,0,0,-1,0,0,0,0,36.73499,40.40849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,40.40849,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,43.31717,43.31717,15.93503,0,0,-1,0,0,0,0,15.93503,17.52854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,17.52854,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.86644,42.86644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160154,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,42.49083,42.49083,6.234562,6.234562,78.55035,0,22.14124,6.234562,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1161444,6.858019,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1146985,42.21449,42.18095,40.09943,40.09943,81,0,22.761,40.09943,0.2860352,0,0,0,0.1146985,0,0,40.90057,38.85555,285.4758,61.83,38.97025,0,38.97025,186.1451,44.32018,0.1162517,44.10937,0.09175879,81,61.9447
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.6495,42.61032,41.83351,58.89505,58.89505,81,0,22.761,58.89505,4.498681,0,0,0,2.6495,0,0,22.10495,20.9997,246.5056,96.90322,23.6492,0,23.6492,208.5807,49.66198,0.1163155,64.78456,2.1196,81,99.55272
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,3.846525,43.73936,42.60351,54.93367,54.93367,81,0,22.761,54.93367,7.002127,0,0,0,3.846525,0,0,26.06633,24.76301,222.8564,118.1875,28.60954,0,28.60954,235.7221,56.1242,0.1163924,60.42704,3.07722,81,122.034
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,10.23804,47.57051,44.47217,42.48557,42.48557,0,-1,0,42.48557,24.09768,0,0,0,10.23804,44.72165,42.48557,0,0,194.2468,143.9361,0,34.48362,-34.48362,199.3732,47.46972,0.1163924,46.73413,8.190431,0,154.1741
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,15.67081,51.34229,46.48168,55.28209,55.28209,0,0,0,55.28209,28.34699,0,7.105427E-15,0,15.67081,58.19167,55.28209,0,0,232.562,109.4525,0,42.52086,-42.52086,154.5523,36.79809,0.1163924,60.8103,12.53665,0,125.1233
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,16.60745,53.69504,48.46302,0,0,0,0,0,0,0,0,0,0,16.60745,0,0,0,0,279.8073,66.9316,16.60745,0,16.60745,170.3075,40.54932,0.1163629,0,13.28596,0,83.53906
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,12.47582,54.3063,50.35985,40.43776,40.43776,0,0,0,40.43776,30.85191,0,7.105427E-15,0,12.47582,42.56606,40.43776,0,0,263.1999,81.87831,0,30.09024,-30.09024,138.5896,32.99746,0.1163629,44.48153,9.980657,0,94.35413
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,6.325654,54.32362,52.32241,12.94179,12.94179,0,0,0,12.94179,48.87774,0,1.776357E-15,0,6.325654,13.62294,12.94179,0,0,296.6335,51.78807,0,7.297283,-7.297283,130.8976,31.16603,0.1163629,14.23597,5.060523,0,58.11373
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.224293,54.26533,53.56192,13.82694,13.82694,0,-1,0,13.82694,16.08666,0,1.776357E-15,0,2.224293,14.55468,13.82694,0,0,304.7416,44.49079,0,12.33038,-12.33038,117.9002,28.07142,0.1163629,15.20963,1.779434,0,46.71508
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,5.737149,55.84631,54.01265,0,0,0,0,0,0,0,0,0,0,5.737149,0,0,0,0,318.442,32.16041,5.737149,0,5.737149,123.3429,29.36731,0.1163527,0,4.589719,0,37.89756
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.156528,55.62096,54.61363,18.79799,18.79799,0,0,0,18.79799,16.79184,0,0,0,3.156528,19.78736,18.79799,0,0,312.7049,37.32384,0,16.63083,-16.63083,105.8125,25.19341,0.1163527,20.67779,2.525222,0,40.48037
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,1.976672,54.72419,54.09716,26.38806,26.38806,20.25,0,7.39125,26.38806,7.490782,0,0,0,1.976672,6.461115,6.13806,0,0,331.1836,20.69301,0,4.484444,-4.484444,101.0855,24.06793,0.1163527,29.02687,1.581338,81,22.66968
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,4.466072,53.88139,52.47265,0,0,72.31579,0,20.56389,0,0,0,0,0,4.466072,0,0,72.31579,68.7,336.1663,16.20857,73.16607,0,73.16607,170.4969,40.59443,0.1164462,0,3.572858,81,20.67464
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.97021,50.97021,30.15502,30.15502,0,-1,0,30.15502,0,0,3.552714E-15,0,0,31.74212,30.15502,0,0,263.0002,82.05804,0,31.74212,-31.74212,137.0378,32.62798,0.1164462,33.17052,0,0,82.05804
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,49.65558,49.65558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2692,50.31591,0,0,0,137.0378,32.62798,0.1164462,0,0,0,50.31591
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,48.24705,48.24705,28.21579,28.21579,0,-1,0,28.21579,0,0,0,0,0,29.70083,28.21579,0,0,298.2692,50.31591,0,29.70083,-29.70083,105.7304,25.17385,0.1164462,31.03737,0,0,50.31591
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.97936,46.97936,7.203211,7.203211,0,-1,0,7.203211,0,0,8.881784E-16,0,0,7.582328,7.203211,0,0,331.2702,20.61508,0,7.582328,-7.582328,97.73789,23.27088,0.1164462,7.923532,0,0,20.61508
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,46.03095,46.03095,18.83975,12.38111,0,-1,0,12.38111,0,0,6.458637,8.342612,0,13.03275,12.38111,0,0,339.695,13.03275,0,13.03275,-13.03275,84.00017,20,0.1164462,20.72373,0,0,13.03275
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,45.214,45.214,26.49742,0,0,-1,0,0,0,0,26.49742,29.14716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164462,29.14716,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,44.50034,44.50034,10.20657,0,0,-1,0,0,0,0,10.20657,11.22723,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164462,11.22723,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.78668,43.78668,24.59789,0,0,-1,0,0,0,0,24.59789,27.05768,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164462,27.05768,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,43.26083,43.26083,36.12368,0,0,-1,0,0,0,0,36.12368,39.73605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164462,39.73605,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.8101,42.8101,10.41419,0,0,-1,0,0,0,0,10.41419,11.45561,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164462,11.45561,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,42.44388,42.44388,30.33513,30.33513,81,0,22.761,30.33513,0,0,0,0,0,0,0,50.66488,48.13163,354.1758,0,48.13163,0,48.13163,129.6618,30.87181,0.1165781,33.36864,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.340543,42.51741,42.12461,39.74725,39.74725,81,0,22.761,39.74725,3.372668,0,0,0,1.340543,0,0,41.25275,39.19012,306.0442,43.31847,40.53066,0,40.53066,168.1126,40.02673,0.1166884,43.72197,1.072434,81,44.65901
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,15.52794,46.44234,41.77717,14.76473,14.76473,81,0,22.761,14.76473,105.1692,0,0,0,15.52794,0,0,66.23527,62.9235,265.5135,79.79606,78.45145,0,78.45145,242.5382,57.74707,0.1168092,16.24121,12.42236,81,95.32401
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,22.52911,49.41933,42.519,15.83543,15.83543,81,0,22.761,15.83543,142.2702,0,0,0,22.52911,0,0,65.16457,61.90634,187.0621,150.4024,84.43545,0,84.43545,322.6407,76.81905,0.116919,17.41897,18.02329,81,172.9315
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,39.50372,57.13319,44.39705,43.52613,43.52613,0,-1,0,43.52613,90.75861,0,0,0,39.50372,45.81699,43.52613,0,0,102.6266,226.3943,0,6.313272,-6.313272,315.9859,75.23459,0.116919,47.87875,31.60297,0,265.898
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,45.03426,61.35168,46.40656,48.60161,48.60161,0,0,0,48.60161,92.66002,0,0,0,45.03426,51.15959,48.60161,0,0,109.6414,220.081,0,6.125329,-6.125329,309.5292,73.69729,0.116919,53.46177,36.02741,0,265.1153
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,52.50019,66.43465,48.37851,13.13545,13.13545,0,0,0,13.13545,399.6832,0,0,0,52.50019,13.82679,13.13545,0,0,116.4473,213.9557,38.6734,0,38.6734,346.218,82.4327,0.1168502,14.44899,42.00015,0,266.4558
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,58.68684,71.17033,50.28473,21.34213,21.34213,0,0,0,21.34213,274.9812,0,0,0,58.68684,22.4654,21.34213,0,0,77.77389,248.7617,36.22144,0,36.22144,380.5807,90.61427,0.1167858,23.47634,46.94947,0,307.4486
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,50.34727,70.00391,52.2379,60.73307,60.73307,0,0,0,60.73307,82.89928,0,0,0,50.34727,63.92955,60.73307,0,0,41.55245,281.361,0,13.58227,-13.58227,366.2638,87.20548,0.1167858,66.80637,40.27782,0,331.7083
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,43.86427,68.8241,53.47741,38.09405,38.09405,0,-1,0,38.09405,115.1473,0,0,0,43.86427,40.099,38.09405,0,0,56.64386,267.7787,3.765267,0,3.765267,369.8358,88.05597,0.1167792,41.90345,35.09141,0,311.643
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,34.26194,65.64581,53.92814,34.02632,34.02632,0,0,0,34.02632,100.6925,0,0,0,34.26194,35.81718,34.02632,0,0,52.8786,271.1675,0,1.555237,-1.555237,368.1964,87.66564,0.1167792,37.42896,27.40956,0,305.4294
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,16.79145,60.09079,54.56667,22.22107,22.22107,0,0,0,22.22107,75.56544,0,0,0,16.79145,23.3906,22.22107,0,0,54.60664,269.6122,0,6.599153,-6.599153,361.2403,86.00943,0.1167792,24.44318,13.43316,0,286.4037
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,19.7083,60.56452,54.0596,30.81764,30.81764,0,0,0,30.81764,63.95136,0,0,0,19.7083,32.43962,30.81764,0,0,61.93903,263.0131,0,12.73132,-12.73132,347.8203,82.8142,0.1167792,33.8994,15.76664,0,282.7214
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,4.446257,53.82769,52.4257,61.42607,61.42607,0,0,0,61.42607,7.238387,0,0,0,4.446257,64.65902,61.42607,0,0,76.08495,250.2818,0,60.21276,-60.21276,284.3505,67.70236,0.1167792,67.56868,3.557005,0,254.728
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.988,190.069,0,0,0,284.3505,67.70236,0.1167792,0,0,0,190.069
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,49.59924,49.59924,28.63979,28.63979,0,-1,0,28.63979,0,0,3.552714E-15,0,0,30.14715,28.63979,0,0,142.988,190.069,0,30.14715,-30.14715,252.5726,60.13622,0.1167792,31.50377,0,0,190.069
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,48.17192,48.17192,24.11055,24.11055,0,-1,0,24.11055,0,0,3.552714E-15,0,0,25.37953,24.11055,0,0,176.4848,159.9219,0,25.37953,-25.37953,225.8203,53.76662,0.1167792,26.5216,0,0,159.9219
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.93241,46.93241,25.76363,25.76363,0,-1,0,25.76363,0,0,3.552714E-15,0,0,27.11962,25.76363,0,0,204.6843,134.5423,0,27.11962,-27.11962,197.2337,46.9603,0.1167792,28.34,0,0,134.5423
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.984,45.984,13.42188,13.42188,0,-1,0,13.42188,0,0,1.776357E-15,0,0,14.12829,13.42188,0,0,234.8172,107.4227,0,14.12829,-14.12829,182.3411,43.41447,0.1167792,14.76406,0,0,107.4227
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5153,93.29443,0,0,0,182.3411,43.41447,0.1167792,0,0,0,93.29443
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,44.444,44.444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5153,93.29443,0,0,0,182.3411,43.41447,0.1167792,0,0,0,93.29443
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,43.73034,43.73034,2.133278,2.133278,0,-1,0,2.133278,0,0,0,0,0,2.245555,2.133278,0,0,250.5153,93.29443,0,2.245555,-2.245555,179.9741,42.85089,0.1167792,2.346606,0,0,93.29443
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,43.20449,43.20449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0104,91.04887,0,0,0,179.9741,42.85089,0.1167792,0,0,0,91.04887
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,42.75376,42.75376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.0104,91.04887,0,0,0,179.9741,42.85089,0.1167792,0,0,0,91.04887
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,42.38754,42.38754,28.86586,28.86586,0,0,0,28.86586,0,0,3.552714E-15,0,0,30.38512,28.86586,0,0,253.0104,91.04887,0,30.38512,-30.38512,147.9454,35.22502,0.1167792,31.75245,0,0,91.04887
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.6457918,42.25719,42.06827,13.71317,13.71317,0,0,0,13.71317,4.70928,0,1.776357E-15,0,0.6457918,14.43492,13.71317,0,0,286.7716,60.66376,0,13.78913,-13.78913,133.4104,31.76431,0.1167792,15.08449,0.5166334,0,61.30955
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,19.2338,47.55019,41.73022,39.21354,39.21354,0,0,0,39.21354,49.04888,0,7.105427E-15,0,19.2338,41.27742,39.21354,0,0,302.0929,46.87463,0,22.04361,-22.04361,110.1744,26.23194,0.1167792,43.1349,15.38704,0,66.10844
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,40.80754,55.50337,42.49083,0,0,0,0,0,0,0,0,0,0,40.80754,0,0,0,0,326.5858,24.83102,40.80754,0,40.80754,148.8878,35.44941,0.1167068,0,32.64604,0,65.63857
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,58.65607,64.16423,44.31253,28.77551,28.77551,0,-1,0,28.77551,203.8403,0,0,0,58.65607,30.29001,28.77551,0,0,285.7782,61.55781,28.36606,0,28.36606,175.7982,41.85663,0.1166565,31.65306,46.92485,0,120.2139
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,64.26875,68.80441,46.32204,29.92185,29.92185,0,0,0,29.92185,214.7887,0,0,0,64.26875,31.49669,29.92185,0,0,257.4122,87.08727,32.77206,0,32.77206,206.8885,49.25907,0.1165984,32.91404,51.415,0,151.356
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,79.409,78.08907,48.33156,12.26832,12.26832,0,0,0,12.26832,647.2689,0,0,0,79.409,12.91402,12.26832,0,0,224.6401,116.5821,66.49498,0,66.49498,269.9712,64.27872,0.1164809,13.49515,63.5272,0,195.9911
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,81.88728,81.80557,50.22839,37.7233,37.7233,0,0,0,37.7233,217.0735,0,0,0,81.88728,39.70874,37.7233,0,0,158.1451,176.4276,42.17854,0,42.17854,309.9853,73.80587,0.1164064,41.49563,65.50982,0,258.3149
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,80.66347,83.76918,52.18156,51.79306,51.79306,0,0,0,51.79306,155.7418,0,0,0,80.66347,54.51901,51.79306,0,0,115.9666,214.3883,26.14445,0,26.14445,334.7881,79.71129,0.1163603,56.97237,64.53078,0,295.0518
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,64.5211,77.53556,53.45863,4.957988,4.957988,0,-1,0,4.957988,1301.356,0,0,0,64.5211,5.218935,4.957988,0,0,89.82214,237.9183,59.30216,0,59.30216,391.047,93.10625,0.1162559,5.453787,51.61688,0,302.4394
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,54.28726,73.5413,53.88119,41.35411,41.35411,0,0,0,41.35411,131.2741,0,0,0,54.28726,43.53065,41.35411,0,0,30.51999,291.2903,10.75661,0,10.75661,401.2516,95.53592,0.116237,45.48952,43.42981,0,345.5775
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,39.97289,68.45876,54.51033,0,0,0,0,0,0,0,20.20951,0,0,39.97289,0,0,0,0,19.76337,300.9712,19.76337,0,19.76337,420.0009,100,0.1162022,0,31.97831,0,340.9441
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,21.09765,60.99697,54.01265,17.80194,17.80194,0,0,0,17.80194,118.5132,2.358764,0,0,21.09765,18.73888,17.80194,0,0,0,318.7582,0,0,0,420.0009,100,0.1162022,19.58213,16.87812,0,339.8559
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,4.403776,53.78574,52.39753,25.71441,25.71441,0,0,0,25.71441,17.12571,0,3.552714E-15,0,4.403776,27.0678,25.71441,0,0,0,318.7582,0,22.66403,-22.66403,396.1109,94.31192,0.1162022,28.28586,3.523021,0,323.162
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.91387,50.91387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.18225,296.0942,0,0,0,396.1109,94.31192,0.1162022,0,0,0,296.0942
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,49.59924,49.59924,7.49748,7.49748,0,-1,0,7.49748,0,0,0,0,0,7.892084,7.49748,0,0,25.18225,296.0942,0,7.892084,-7.892084,387.7919,92.33121,0.1162022,8.247228,0,0,296.0942
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,48.17192,48.17192,18.29103,18.29103,0,-1,0,18.29103,0,0,3.552714E-15,0,0,19.25372,18.29103,0,0,33.95124,288.2021,0,19.25372,-19.25372,367.4967,87.49903,0.1162022,20.12013,0,0,288.2021
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.90424,46.90424,23.1905,23.1905,0,-1,0,23.1905,0,0,3.552714E-15,0,0,24.41105,23.1905,0,0,55.34425,268.9484,0,24.41105,-24.41105,341.7652,81.3725,0.1162022,25.50955,0,0,268.9484
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.984,45.984,1.866983,1.866983,0,-1,0,1.866983,0,0,0,0,0,1.965245,1.866983,0,0,82.46765,244.5373,0,1.965245,-1.965245,339.6936,80.87927,0.1162022,2.053681,0,0,244.5373
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,45.15766,45.15766,9.197174,9.197174,0,-1,0,9.197174,0,0,1.776357E-15,0,0,9.681235,9.197174,0,0,84.65125,242.5721,0,9.681235,-9.681235,329.4887,78.44953,0.1162022,10.11689,0,0,242.5721
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,44.444,44.444,56.96359,56.96359,0,-1,0,56.96359,0,0,7.105427E-15,0,0,59.96168,56.96359,0,0,95.40818,232.8909,0,59.96168,-59.96168,266.2835,63.40071,0.1162022,62.65995,0,0,232.8909
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,43.71156,43.71156,13.59125,13.59125,0,-1,0,13.59125,0,0,0,0,0,14.30658,13.59125,0,0,162.0323,172.9292,0,14.30658,-14.30658,251.2031,59.81013,0.1162022,14.95038,0,0,172.9292
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,43.20449,43.20449,28.33985,28.33985,0,-1,0,28.33985,0,0,3.552714E-15,0,0,29.83142,28.33985,0,0,177.9285,158.6226,0,29.83142,-29.83142,219.758,52.32323,0.1162022,31.17384,0,0,158.6226
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,211.0745,128.7912,0,0,0,219.758,52.32323,0.1162022,0,0,0,128.7912
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,42.3312,42.3312,5.562805,5.562805,0,0,0,5.562805,0,0,0,0,0,5.855585,5.562805,0,0,211.0745,128.7912,0,5.855585,-5.855585,213.5857,50.85363,0.1162022,6.119086,0,0,128.7912
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.263892,42.41019,42.0401,26.93542,26.93542,0,0,0,26.93542,4.692307,0,7.105427E-15,0,1.263892,28.35307,26.93542,0,0,217.5807,122.9356,0,27.08918,-27.08918,185.0312,44.05495,0.1162022,29.62896,1.011114,0,124.1995
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,15.85703,46.46684,41.70205,7.006083,7.006083,0,0,0,7.006083,226.3322,0,0,0,15.85703,7.374825,7.006083,0,0,247.6798,95.84642,8.482201,0,8.482201,193.0781,45.97088,0.1161873,7.706691,12.68562,0,111.7034
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,33.28644,52.89349,42.46266,37.30363,37.30363,0,0,0,37.30363,89.23111,0,0,0,33.28644,39.26698,37.30363,0,0,239.1976,103.4804,0,5.980536,-5.980536,186.774,44.46992,0.1161873,41.03399,26.62915,0,136.7668
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,51.19173,61.27305,44.29375,19.55316,19.55316,0,-1,0,19.55316,261.808,0,0,0,51.19173,20.58228,19.55316,0,0,245.8426,97.49986,30.60946,0,30.60946,215.8127,51.38388,0.1161335,21.50848,40.95339,0,148.6916
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,33.72661,57.17019,46.29388,20.16213,20.16213,0,0,0,20.16213,167.277,0,0,0,33.72661,21.22329,20.16213,0,0,215.2332,125.0484,12.50331,0,12.50331,227.6744,54.20809,0.1161116,22.17834,26.98129,0,158.775
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,35.51274,59.94675,48.27522,6.386946,6.386946,0,0,0,6.386946,556.0207,0,0,0,35.51274,6.723101,6.386946,0,0,202.7298,136.3014,28.78964,0,28.78964,254.9867,60.71099,0.1160611,7.02564,28.41019,0,171.8141
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,62.01807,72.49669,50.2096,19.11358,19.11358,0,0,0,19.11358,324.4713,0,0,0,62.01807,20.11955,19.11358,0,0,173.9402,162.212,41.89851,0,41.89851,294.7351,70.17488,0.1159877,21.02493,49.61446,0,224.2301
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,63.91647,75.68286,52.16277,8.879584,8.879584,0,0,0,8.879584,719.8137,0,0,0,63.91647,9.346931,8.879584,0,0,132.0417,199.9207,54.56953,0,54.56953,346.5043,82.50086,0.1158922,9.767543,51.13317,0,263.8372
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,57.57765,74.38519,53.40229,20.17204,20.17204,0,-1,0,20.17204,285.433,0,0,0,57.57765,21.23373,20.17204,0,0,77.47216,249.0333,36.34393,0,36.34393,380.9832,90.7101,0.1158287,22.18924,46.06212,0,306.6109
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,40.03267,67.72018,53.82484,3.787237,3.787237,0,0,0,3.787237,1057.041,0,0,0,40.03267,3.986566,3.787237,0,0,41.12823,281.7428,36.0461,0,36.0461,415.1795,98.85207,0.1157657,4.165961,32.02613,0,321.7755
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,25.01066,62.7906,54.40704,10.72566,10.72566,0,0,0,10.72566,233.1852,8.638351,0,0,25.01066,11.29017,10.72566,0,0,5.082134,314.1843,5.082134,0,5.082134,420.0009,100,0.1157569,11.79823,20.00853,0,339.195
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,12.69975,58.0771,53.95631,23.82555,23.82555,0,0,0,23.82555,53.30307,0,3.552714E-15,0,12.69975,25.07953,23.82555,0,0,0,318.7582,0,12.37978,-12.37978,406.9514,96.893,0.1157569,26.20811,10.1598,0,331.458
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,4.360257,53.71503,52.34119,18.18513,18.18513,0,0,0,18.18513,23.97705,0,0,0,4.360257,19.14224,18.18513,0,0,13.75531,306.3784,0,14.78199,-14.78199,391.3698,93.18311,0.1157569,20.00364,3.488206,0,310.7387
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,50.89509,50.89509,30.57302,30.57302,0,-1,0,30.57302,0,0,3.552714E-15,0,0,32.18213,30.57302,0,0,30.17974,291.5965,0,32.18213,-32.18213,357.4469,85.10623,0.1157569,33.63032,0,0,291.5965
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,49.59924,49.59924,35.97835,35.97835,0,-1,0,35.97835,0,0,7.105427E-15,0,0,37.87194,35.97835,0,0,65.93765,259.4143,0,37.87194,-37.87194,317.5264,75.60136,0.1157569,39.57618,0,0,259.4143
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,48.17192,48.17192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1157569,0,0,0,221.5424
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.87607,46.87607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1157569,0,0,0,221.5424
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.92765,45.92765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.0176,221.5424,0,0,0,317.5264,75.60136,0.1157569,0,0,0,221.5424
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,45.13887,45.13887,39.9883,39.9883,0,-1,0,39.9883,0,0,7.105427E-15,0,0,42.09295,39.9883,0,0,108.0176,221.5424,0,42.09295,-42.09295,273.1565,65.03713,0.1157569,43.98714,0,0,221.5424
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,44.42522,44.42522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,154.7875,179.4494,0,0,0,273.1565,65.03713,0.1157569,0,0,0,179.4494
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,43.65522,43.65522,4.427422,4.427422,0,-1,0,4.427422,0,0,8.881784E-16,0,0,4.660444,4.427422,0,0,154.7875,179.4494,0,4.660444,-4.660444,268.244,63.86748,0.1157569,4.870164,0,0,179.4494
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,43.15754,43.15754,11.12956,11.12956,0,-1,0,11.12956,0,0,1.776357E-15,0,0,11.71533,11.12956,0,0,159.9658,174.789,0,11.71533,-11.71533,255.8949,60.92724,0.1157569,12.24252,0,0,174.789
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,42.7068,42.7068,15.17318,15.17318,0,-1,0,15.17318,0,0,0,0,0,15.97177,15.17318,0,0,172.9828,163.0737,0,15.97177,-15.97177,239.0592,56.91874,0.1157569,16.69049,0,0,163.0737
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,42.3312,42.3312,1.089336,1.089336,0,0,0,1.089336,0,0,0,0,0,1.146669,1.089336,0,0,190.7292,147.1019,0,1.146669,-1.146669,237.8505,56.63096,0.1157569,1.198269,0,0,147.1019
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.080282,42.3375,42.02132,55.98735,55.98735,0,0,0,55.98735,1.92951,0,0,0,1.080282,58.93406,55.98735,0,0,192.0033,145.9552,0,57.85378,-57.85378,176.8673,42.11117,0.1157569,61.58609,0.8642253,0,147.0355
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,14.44728,46.0311,41.70205,10.13104,10.13104,0,0,0,10.13104,142.6042,0,0,0,14.44728,10.66425,10.13104,0,0,256.2853,88.10146,3.783033,0,3.783033,180.4562,42.96567,0.1157503,11.14414,11.55783,0,102.5488
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,22.34042,49.28021,42.44388,83.17715,83.17715,20.25,0,7.39125,83.17715,26.85884,0,0,0,22.34042,66.2391,62.92714,0,0,252.5023,91.5062,0,43.89868,-43.89868,134.1829,31.94824,0.1157503,91.49486,17.87233,81,113.8466
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,22.15383,51.15681,44.29375,48.75929,48.75929,0,-1,0,48.75929,45.43509,0,0,4.19886,22.15383,51.32557,48.75929,0,0,301.2786,47.60751,0,29.17175,-29.17175,103.4332,24.6269,0.1157503,53.63522,17.72306,0,69.76134
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,24.56901,54.05258,46.29388,46.61585,46.61585,20.25,0,7.39125,46.61585,52.70527,0,0,0,24.56901,27.75353,26.36585,0,0,333.6916,18.43577,0,3.184519,-3.184519,100.0764,23.82767,0.1157503,51.27744,19.65521,81,43.00478
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,35.28516,59.89609,48.30339,0,0,72.31579,0,20.56389,0,0,0,0,0,35.28516,0,0,72.31579,68.7,337.23,15.25125,103.9852,0,103.9852,198.7254,47.31547,0.1157894,0,28.22813,81,50.53641
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,48.1312,66.80715,50.2096,26.76307,26.76307,81,0,22.761,26.76307,179.8418,0,0,0,48.1312,0,0,54.23692,51.52508,233.2448,108.8379,99.65628,0,99.65628,293.2676,69.82549,0.1158726,29.43938,38.50496,81,156.9691
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,38.02686,65.11969,52.16277,22.82511,22.82511,81,0,22.761,22.82511,166.601,0,0,0,38.02686,0,0,58.17489,55.26614,133.5885,198.5285,93.29301,0,93.29301,381.7731,90.89819,0.1159666,25.10762,30.42149,81,236.5554
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,27.07112,62.42525,53.37411,17.23635,17.23635,0,-1,0,17.23635,157.0583,0,0,0,27.07112,18.14352,17.23635,0,0,40.29554,282.4922,8.927597,0,8.927597,390.2426,92.91472,0.1159511,18.95998,21.6569,0,309.5634
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,31.81101,64.59563,53.79668,40.37199,40.37199,0,0,0,40.37199,78.79476,0,0,0,31.81101,42.49683,40.37199,0,0,31.36794,290.5271,0,10.68582,-10.68582,378.9788,90.23286,0.1159511,44.40919,25.44881,0,322.3381
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,22.29955,61.8321,54.40704,13.30793,13.30793,0,0,0,13.30793,167.5658,0,0,0,22.29955,14.00835,13.30793,0,0,43.24107,279.8413,8.291196,0,8.291196,386.8445,92.10564,0.1159367,14.63873,17.83964,0,302.1408
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,15.74294,59.04198,53.89997,50.11358,50.11358,0,0,0,50.11358,31.41451,0,0,0,15.74294,52.75114,50.11358,0,0,34.94987,287.3033,0,37.0082,-37.0082,347.8344,82.81755,0.1159367,55.12494,12.59435,0,303.0463
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,4.379788,53.70228,52.32241,39.56275,39.56275,0,0,0,39.56275,11.07048,0,0,0,4.379788,41.645,39.56275,0,0,76.0701,250.2951,0,37.26521,-37.26521,308.5534,73.46496,0.1159367,43.51902,3.50383,0,254.6749
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,50.83875,50.83875,14.87651,14.87651,0,-1,0,14.87651,0,0,1.776357E-15,0,0,15.65948,14.87651,0,0,117.4759,213.0299,0,15.65948,-15.65948,292.0469,69.53484,0.1159367,16.36416,0,0,213.0299
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,49.5429,49.5429,26.90874,26.90874,0,-1,0,26.90874,0,0,3.552714E-15,0,0,28.32499,26.90874,0,0,134.8753,197.3705,0,28.32499,-28.32499,262.1897,62.426,0.1159367,29.59961,0,0,197.3705
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,48.11558,48.11558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.3475,169.0455,0,0,0,262.1897,62.426,0.1159367,0,0,0,169.0455
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.8479,46.8479,0.2432082,0.2432082,0,-1,0,0.2432082,0,0,2.775558E-17,0,0,0.2560087,0.2432082,0,0,166.3475,169.0455,0,0.2560087,-0.2560087,261.9199,62.36175,0.1159367,0.267529,0,0,169.0455
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.89949,45.89949,0.6389894,0.6389894,0,-1,0,0.6389894,0,0,0,0,0,0.6726205,0.6389894,0,0,166.632,168.7894,0,0.6726205,-0.6726205,261.2109,62.19294,0.1159367,0.7028884,0,0,168.7894
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,45.08253,45.08253,19.62617,19.62617,0,-1,0,19.62617,0,0,0,0,0,20.65913,19.62617,0,0,167.3793,168.1168,0,20.65913,-20.65913,239.4342,57.00804,0.1159367,21.58879,0,0,168.1168
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,44.36888,44.36888,0.8575586,0.8575586,0,-1,0,0.8575586,0,0,1.110223E-16,0,0,0.9026933,0.8575586,0,0,190.3339,147.4577,0,0.9026933,-0.9026933,238.4827,56.78148,0.1159367,0.9433145,0,0,147.4577
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.62705,43.62705,32.87245,32.87245,0,-1,0,32.87245,0,0,0,0,0,34.60258,32.87245,0,0,191.3369,146.555,0,34.60258,-34.60258,202.0084,48.09714,0.1159367,36.1597,0,0,146.555
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,43.12936,43.12936,22.19892,22.19892,0,-1,0,22.19892,0,0,3.552714E-15,0,0,23.36728,22.19892,0,0,229.7842,111.9524,0,23.36728,-23.36728,177.3771,42.23256,0.1159367,24.41881,0,0,111.9524
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,42.67863,42.67863,26.57847,26.57847,0,-1,0,26.57847,0,0,0,0,0,27.97734,26.57847,0,0,255.7479,88.58514,0,27.97734,-27.97734,147.8864,35.21098,0.1159367,29.23632,0,0,88.58514
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.31241,42.31241,18.54013,18.54013,0,0,0,18.54013,0,0,0,0,0,19.51593,18.54013,0,0,286.8338,60.6078,0,19.51593,-19.51593,127.3148,30.31299,0.1159367,20.39415,0,0,60.6078
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.199413,42.34421,41.99314,49.94359,49.94359,20.25,0,7.39125,49.94359,2.401536,0,0,0,1.199413,31.25641,29.69359,0,0,308.5182,41.09187,0,30.057,-30.057,95.63195,22.76947,0.1159367,54.93795,0.9595306,81,42.29129
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,16.38791,46.60249,41.67388,25.62382,25.62382,81,0,22.761,25.62382,63.95578,0,0,0,16.38791,0,0,55.37618,52.60737,341.9148,11.03487,68.99529,0,68.99529,161.0866,38.35388,0.1160727,28.1862,13.11033,81,27.42279
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,31.76837,52.33399,42.41571,0,0,72.31579,0,20.56389,0,0,0,0,0,31.76837,0,0,72.31579,68.7,272.9196,73.13063,100.4684,0,100.4684,256.3993,61.04733,0.1161172,0,25.4147,81,104.899
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,38.51053,56.6094,44.23741,9.142092,9.142092,0,-1,0,9.142092,421.2442,0,0,0,38.51053,9.623254,9.142092,0,0,172.4512,163.5522,28.88728,0,28.88728,283.8042,67.57229,0.116067,10.0563,30.80842,0,202.0627
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,14.5486,50.76102,46.26571,52.27996,52.27996,0,0,0,52.27996,27.82826,0,7.105427E-15,0,14.5486,55.03154,52.27996,0,0,143.5639,189.5507,0,40.48293,-40.48293,241.1314,57.41212,0.116067,57.50795,11.63888,0,204.0993
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,19.92117,54.58875,48.27522,20.14142,20.14142,0,0,0,20.14142,98.9065,3.552714E-15,0,0,19.92117,21.20149,20.14142,0,0,188.5449,149.0678,0,1.280321,-1.280321,239.7818,57.0908,0.116067,22.15556,15.93694,0,168.989
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,43.47372,64.97961,50.18143,1.922468,1.922468,0,0,0,1.922468,2261.349,0,0,0,43.47372,2.023651,1.922468,0,0,189.9675,147.7875,41.45007,0,41.45007,279.1048,66.45339,0.1159951,2.114715,34.77898,0,191.2612
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,55.38968,71.96145,52.1346,64.40176,64.40176,81,0,22.761,64.40176,86.00648,0,0,0,55.38968,0,0,16.59824,15.76833,148.5174,185.0925,71.15801,0,71.15801,346.6112,82.52632,0.1161269,70.84193,44.31174,81,240.4822
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,61.61001,76.05213,53.31778,41.04605,41.04605,0,-1,0,41.04605,150.0997,0,0,0,61.61001,43.20637,41.04605,0,0,77.35944,249.1347,18.40364,0,18.40364,364.0705,86.68327,0.116095,45.15065,49.28801,0,310.7448
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,27.77905,63.07006,53.74033,23.47267,23.47267,0,0,0,23.47267,118.3463,0,0,0,27.77905,24.70807,23.47267,0,0,58.95579,265.698,3.070971,0,3.070971,366.9839,87.37693,0.1160896,25.81994,22.22324,0,293.4771
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,21.07784,61.34531,54.3507,24.46334,24.46334,0,0,0,24.46334,86.16094,0,0,0,21.07784,25.75089,24.46334,0,0,55.88482,268.4619,0,4.673039,-4.673039,362.058,86.20412,0.1160896,26.90967,16.86228,0,289.5397
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,16.62013,59.29081,53.85302,46.98751,46.98751,0,0,0,46.98751,35.37139,0,7.105427E-15,0,16.62013,49.46053,46.98751,0,0,61.07709,263.7888,0,32.8404,-32.8404,327.4412,77.96204,0.1160896,51.68626,13.29611,0,280.409
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.276302,53.61253,52.26607,0,0,0,0,0,0,0,0,0,0,4.276302,0,0,0,0,97.56642,230.9485,4.276302,0,4.276302,331.4981,78.92796,0.1160822,0,3.421042,0,235.2247
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,50.81058,50.81058,2.109385,2.109385,0,-1,0,2.109385,0,0,4.440892E-16,0,0,2.220405,2.109385,0,0,93.29012,234.7971,0,2.220405,-2.220405,329.1576,78.37069,0.1160822,2.320323,0,0,234.7971
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,49.49594,49.49594,57.16332,57.16332,0,-1,0,57.16332,0,0,7.105427E-15,0,0,60.17191,57.16332,0,0,95.75723,232.5767,0,60.17191,-60.17191,265.7308,63.26911,0.1160822,62.87965,0,0,232.5767
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,48.06863,48.06863,86.98569,68.7,0,-1,0,68.7,0,0,18.2857,26.98427,0,72.31579,68.7,0,0,162.6149,172.4048,0,72.31579,-72.31579,189.5033,45.11973,0.1160822,95.68427,0,0,172.4048
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,46.80095,46.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9658,100.089,0,0,0,189.5033,45.11973,0.1160822,0,0,0,100.089
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.84314,45.84314,3.053917,3.053917,0,-1,0,3.053917,0,0,0,0,0,3.21465,3.053917,0,0,242.9658,100.089,0,3.21465,-3.21465,186.1147,44.31294,0.1160822,3.359309,0,0,100.089
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,45.02619,45.02619,25.02165,25.02165,0,-1,0,25.02165,0,0,0,0,0,26.33858,25.02165,0,0,246.5376,96.87436,0,26.33858,-26.33858,158.3514,37.70264,0.1160822,27.52381,0,0,96.87436
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,44.31253,44.31253,46.66497,46.66497,0,-1,0,46.66497,0,0,7.105427E-15,0,0,49.12102,46.66497,0,0,275.8027,70.53579,0,49.12102,-49.12102,106.5733,25.37455,0.1160822,51.33146,0,0,70.53579
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,43.55193,43.55193,60.08877,20.34403,0,-1,0,20.34403,0,0,39.74474,45.75362,0,21.41477,20.34403,0,0,330.3816,21.41477,0,21.41477,-21.41477,84.00017,20,0.1160822,66.09765,0,0,21.41477
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160822,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,42.65046,42.65046,27.31411,0,0,-1,0,0,0,0,27.31411,30.04552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1160822,30.04552,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,42.25607,42.25607,5.653803,5.653803,77.96959,0,21.99431,5.653803,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1162052,6.219183,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4107074,42.08499,41.96497,58.69251,58.69251,81,0,22.761,58.69251,0.6997613,0,0,0,0.4107074,0,0,22.30749,21.19212,285.4758,61.83,21.60283,0,21.60283,169.6689,40.39729,0.1162629,64.56176,0.328566,81,62.24071
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,16.56018,46.62691,41.64571,4.874839,4.874839,77.19063,0,21.79723,4.874839,339.7073,0,0,0,16.56018,0,0,72.31579,68.7,263.873,81.27254,85.26019,0,85.26019,250.5539,59.65556,0.1163536,5.362323,13.24815,81,97.83273
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,31.61812,52.28381,42.41571,53.96777,53.96777,81,0,22.761,53.96777,58.58703,0,0,0,31.61812,0,0,27.03223,25.68062,178.6128,158.0067,57.29873,0,57.29873,304.9122,72.598,0.116493,59.36455,25.29449,81,189.6248
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,47.27878,59.72401,44.20924,18.18315,18.18315,0,-1,0,18.18315,260.0142,0,0,0,47.27878,19.14016,18.18315,0,0,121.3141,209.5756,28.13862,0,28.13862,331.6068,78.95386,0.1164443,20.00147,37.82302,0,256.8543
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,62.9802,68.17958,46.24692,0,0,0,0,0,0,0,0,0,0,62.9802,0,0,0,0,93.17545,234.9003,62.9802,0,62.9802,391.3551,93.1796,0.1163354,0,50.38416,0,297.8805
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,64.00746,70.99739,48.24705,60.0935,60.0935,0,0,0,60.0935,106.5131,0,0,0,64.00746,63.25632,60.0935,0,0,30.19525,291.5825,0.7511433,0,0.7511433,392.0677,93.34927,0.1163341,66.10285,51.20597,0,355.59
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,73.51929,77.6018,50.15326,0,0,0,0,0,0,0,44.07519,0,0,73.51929,0,0,0,0,29.44411,292.2585,29.44411,0,29.44411,420.0009,100,0.1162832,0,58.81543,0,365.7778
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,80.0052,83.29018,52.07826,80.82772,80.82772,20.25,0,7.39125,80.82772,98.98238,16.23919,0,0,80.0052,63.76602,60.57772,0,0,0,318.7582,0,0,0,420.0009,100,0.1162832,88.91049,64.00417,81,398.7634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,66.02844,77.99676,53.27082,0,0,0,-1,0,0,0,66.02844,0,0,66.02844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1162832,0,52.82275,0,384.7867
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,46.91528,70.2498,53.66521,18.24184,18.24184,0,0,0,18.24184,257.1851,27.71334,0,0,46.91528,19.20193,18.24184,0,0,0,318.7582,0,0,0,420.0009,100,0.1162832,20.06602,37.53222,0,365.6735
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,30.04313,64.43465,54.24741,47.24889,47.24889,0,0,0,47.24889,63.58483,0,7.105427E-15,0,30.04313,49.73568,47.24889,0,0,0,318.7582,0,19.69255,-19.69255,399.2431,95.05769,0.1162832,51.97378,24.0345,0,348.8014
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,18.45698,59.82965,53.76851,25.14718,25.14718,0,0,0,25.14718,73.39581,0,0,0,18.45698,26.47072,25.14718,0,0,21.88061,299.0657,0,8.013741,-8.013741,390.7958,93.04644,0.1162832,27.6619,14.76558,0,317.5226
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.277103,53.55594,52.20972,39.2862,39.2862,0,0,0,39.2862,10.88704,0,0,0,4.277103,41.35389,39.2862,0,0,30.78477,291.0519,0,37.07679,-37.07679,351.7135,83.74113,0.1162832,43.21482,3.421683,0,295.329
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,50.76363,50.76363,31.71561,31.71561,0,-1,0,31.71561,0,0,3.552714E-15,0,0,33.38485,31.71561,0,0,71.9812,253.9751,0,33.38485,-33.38485,316.5228,75.36241,0.1162832,34.88717,0,0,253.9751
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,49.46777,49.46777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,109.0755,220.5903,0,0,0,316.5228,75.36241,0.1162832,0,0,0,220.5903
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,48.01229,48.01229,36.9762,36.9762,0,-1,0,36.9762,0,0,0,0,0,38.92232,36.9762,0,0,109.0755,220.5903,0,38.92232,-38.92232,275.495,65.59393,0.1162832,40.67382,0,0,220.5903
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,46.74461,46.74461,24.2808,24.2808,0,-1,0,24.2808,0,0,3.552714E-15,0,0,25.55874,24.2808,0,0,152.3225,181.668,0,25.55874,-25.55874,248.5537,59.17934,0.1162832,26.70889,0,0,181.668
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,45.76802,45.76802,25.66703,25.66703,0,-1,0,25.66703,0,0,3.552714E-15,0,0,27.01793,25.66703,0,0,180.7211,156.1092,0,27.01793,-27.01793,220.0744,52.39855,0.1162832,28.23373,0,0,156.1092
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.97924,44.97924,50.5216,50.5216,0,-1,0,50.5216,0,0,7.105427E-15,0,0,53.18063,50.5216,0,0,210.741,129.0913,0,53.18063,-53.18063,164.017,39.0516,0.1162832,55.57375,0,0,129.0913
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,44.26558,44.26558,13.55866,13.55866,0,-1,0,13.55866,0,0,1.776357E-15,0,0,14.27227,13.55866,0,0,269.8306,75.91068,0,14.27227,-14.27227,148.9728,35.46963,0.1162832,14.91452,0,0,75.91068
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,43.52375,43.52375,16.94466,16.94466,0,-1,0,16.94466,0,0,3.552714E-15,0,0,17.83648,16.94466,0,0,285.6887,61.63841,0,17.83648,-17.83648,130.1714,30.99314,0.1162832,18.63912,0,0,61.63841
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,43.04485,43.04485,47.58597,41.61183,0,-1,0,41.61183,0,0,5.974139,10.73274,0,43.80193,41.61183,0,0,305.507,43.80193,0,43.80193,-43.80193,84.00017,20,0.1162832,52.34457,0,0,43.80193
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,42.62229,42.62229,19.55258,0,0,-1,0,0,0,0,19.55258,21.50783,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1162832,21.50783,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,42.2279,42.2279,4.937324,4.937324,77.25311,0,21.81304,4.937324,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1164024,5.431056,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3162238,42.02918,41.93681,42.40114,42.40114,81,0,22.761,42.40114,0.7457908,0,0,0,0.3162238,0,0,38.59886,36.66891,285.4758,61.83,36.98514,0,36.98514,184.2619,43.87179,0.1165007,46.64126,0.252979,81,62.14622
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,8.607871,44.16629,41.61754,42.05334,42.05334,81,0,22.761,42.05334,20.46893,0,0,0,8.607871,0,0,38.94666,36.99932,248.4907,95.11662,45.60719,0,45.60719,227.5287,54.17339,0.1166182,46.25868,6.886297,81,103.7245
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,24.08369,49.78148,42.38754,32.71544,32.71544,81,0,22.761,32.71544,73.61567,0,0,0,24.08369,0,0,48.28456,45.87033,202.8835,136.1631,69.95403,0,69.95403,293.8929,69.97436,0.1167501,35.98698,19.26695,81,160.2468
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,6.553518,46.11772,44.1529,26.50667,26.50667,0,-1,0,26.50667,24.72403,0,0,0,6.553518,27.90176,26.50667,0,0,132.9295,199.1217,0,21.34824,-21.34824,271.3899,64.61651,0.1167501,29.15734,5.242814,0,205.6752
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,11.43332,49.69884,46.19058,52.47958,52.47958,0,0,0,52.47958,21.78623,0,0,0,11.43332,55.24167,52.47958,0,0,156.6497,177.7735,0,43.80834,-43.80834,225.2118,53.62175,0.1167501,57.72754,9.146659,0,189.2068
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,45.11073,63.41561,48.22826,31.86869,31.86869,0,0,0,31.86869,141.5519,0,0,0,45.11073,33.54599,31.86869,0,0,205.3257,133.9651,11.56474,0,11.56474,236.1831,56.23396,0.1167302,35.05556,36.08858,0,179.0759
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,60.04254,71.55314,50.12509,63.29692,63.29692,81,0,22.761,63.29692,94.85854,0,0,0,60.04254,0,0,17.70308,16.81792,193.7609,144.3734,76.86047,0,76.86047,309.0993,73.59493,0.1168499,69.62662,48.03403,81,204.416
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,66.64844,76.77875,52.05009,21.61458,21.61458,69.35399,0,19.81456,21.61458,308.3495,0,0,0,66.64844,0,0,47.73941,45.35244,116.9004,213.5478,112.0009,0,112.0009,415.3527,98.8933,0.1168605,23.77603,53.31875,81,280.1963
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,52.22459,71.89993,53.21448,0,0,0,-1,0,0,0,47.32502,0,0,52.22459,0,0,0,0,4.899571,314.3486,4.899571,0,4.899571,420.0009,100,0.116852,0,41.77967,0,366.5732
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,34.96819,65.56088,53.60887,25.36672,25.36672,0,0,0,25.36672,137.8506,8.266372,0,0,34.96819,26.70182,25.36672,0,0,0,318.7582,0,0,0,420.0009,100,0.116852,27.9034,27.97455,0,353.7264
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,32.62195,65.32231,54.19107,28.85829,28.85829,0,0,0,28.85829,113.0419,2.244809,0,0,32.62195,30.37714,28.85829,0,0,0,318.7582,0,0,0,420.0009,100,0.116852,31.74412,26.09756,0,351.3802
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,13.89208,58.23405,53.72155,63.62864,63.62864,20.25,0,7.39125,63.62864,21.83306,0,7.105427E-15,0,13.89208,45.66172,43.37864,0,0,0,318.7582,0,31.76965,-31.76965,386.5127,92.02665,0.116852,69.9915,11.11366,81,332.6503
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,3.6043,53.29526,52.16277,74.59638,74.59638,20.25,0,7.39125,74.59638,4.831736,0,0,0,3.6043,57.20671,54.34638,0,0,35.29961,286.9886,0,53.60241,-53.60241,330.0108,78.57384,0.116852,82.05602,2.88344,81,290.5929
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,50.73546,50.73546,53.05733,53.05733,0,-1,0,53.05733,0,0,7.105427E-15,0,0,55.84982,53.05733,0,0,94.85785,233.3862,0,55.84982,-55.84982,271.1399,64.55699,0.116852,58.36306,0,0,233.3862
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.41143,49.41143,37.49993,37.49993,0,-1,0,37.49993,0,0,7.105427E-15,0,0,39.47361,37.49993,0,0,156.9132,177.5363,0,39.47361,-39.47361,229.5311,54.65014,0.116852,41.24992,0,0,177.5363
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.95595,47.95595,55.36478,55.36478,0,-1,0,55.36478,0,0,7.105427E-15,0,0,58.27871,55.36478,0,0,200.7728,138.0627,0,58.27871,-58.27871,168.0999,40.02371,0.116852,60.90126,0,0,138.0627
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,46.68827,46.68827,28.78094,28.78094,0,-1,0,28.78094,0,0,0,0,0,30.29572,28.78094,0,0,265.5269,79.78402,0,30.29572,-30.29572,136.1654,32.42027,0.116852,31.65903,0,0,79.78402
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,45.71168,45.71168,56.77171,47.01388,0,-1,0,47.01388,0,0,9.757823,15.43499,0,49.4883,47.01388,0,0,299.1888,49.4883,0,49.4883,-49.4883,84.00017,20,0.116852,62.44888,0,0,49.4883
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.9229,44.9229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.20924,44.20924,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,43.49558,43.49558,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.02607,43.02607,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,29.07811,0,0,0
