Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,42.57534,42.57534,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.19973,42.19973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116852,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.169421,42.25072,41.90863,31.70906,31.70906,81,0,22.761,31.70906,3.687972,0,0,0,1.169421,0,0,49.29094,46.82639,354.1758,0,47.99582,0,47.99582,129.533,30.84113,0.1169782,34.87997,0.9355369,81,1.169421
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.60554,46.5925,41.59875,36.16314,36.16314,81,0,22.761,36.16314,45.91842,0,0,0,16.60554,0,0,44.83686,42.59502,306.18,43.19623,59.20056,0,59.20056,185.6956,44.21315,0.1171272,39.77945,13.28444,81,59.80178
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.41936,51.16384,42.35937,9.640553,9.640553,81,0,22.761,9.640553,294.7898,0,0,0,28.41936,0,0,71.35945,67.79147,246.9794,96.47674,96.21084,0,96.21084,276.9692,65.94492,0.1172126,10.60461,22.73549,81,124.8961
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.42481,61.201,44.1529,56.72165,56.72165,0,-1,0,56.72165,90.66171,0,0,0,51.42481,59.707,56.72165,0,0,150.7686,183.0665,0,8.282187,-8.282187,268.239,63.8663,0.1172126,62.39381,41.13985,0,234.4913
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,70.91515,71.4865,46.19058,17.10107,17.10107,0,0,0,17.10107,414.6826,0,0,0,70.91515,18.00112,17.10107,0,0,159.971,174.7843,52.91402,0,52.91402,318.4377,75.81834,0.1171214,18.81117,56.73212,0,245.6994
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,70.79862,73.91005,48.20009,0.430848,0.430848,0,0,0,0.430848,16432.39,0,0,0,70.79862,0.4535242,0.430848,0,0,107.057,222.4069,70.3451,0,70.3451,385.1729,91.70764,0.1170005,0.4739328,56.6389,0,293.2055
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,66.32851,74.24338,50.09692,55.20314,55.20314,0,0,0,55.20314,120.1535,0,0,0,66.32851,58.10857,55.20314,0,0,36.71191,285.7175,8.219942,0,8.219942,392.971,93.56433,0.1169864,60.72346,53.06281,0,352.046
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,44.31739,67.37597,52.03131,44.51097,44.51097,0,0,0,44.51097,99.56511,0,0,0,44.31739,46.85365,44.51097,0,0,28.49196,293.1154,0,2.536255,-2.536255,390.2975,92.9278,0.1169864,48.96206,35.45391,0,337.4329
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,42.39885,67.90354,53.16753,34.84002,34.84002,0,-1,0,34.84002,121.6958,0,0,0,42.39885,36.6737,34.84002,0,0,31.31002,290.5792,5.725145,0,5.725145,395.7289,94.22098,0.1169766,38.32402,33.91908,0,332.9781
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,45.49553,69.56483,53.56192,38.87034,38.87034,0,0,0,38.87034,117.0443,0,0,0,45.49553,40.91615,38.87034,0,0,25.58488,295.7318,4.57938,0,4.57938,400.0733,95.25535,0.1169687,42.75737,36.39642,0,341.2274
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,41.27213,68.55601,54.14411,23.14341,23.14341,0,0,0,23.14341,178.3321,0,0,0,41.27213,24.36149,23.14341,0,0,21.0055,299.8533,16.91064,0,16.91064,416.1161,99.07507,0.1169397,25.45775,33.0177,0,341.1254
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.8606,61.30568,53.72155,54.54517,54.54517,0,0,0,54.54517,41.91132,0,7.105427E-15,0,22.8606,57.41597,54.54517,0,0,4.094856,315.0728,0,34.55537,-34.55537,379.6916,90.40257,0.1169397,59.99969,18.28848,0,337.9335
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.201933,53.45628,52.1346,27.80659,27.80659,0,0,0,27.80659,15.11129,0,0,0,4.201933,29.27009,27.80659,0,0,42.48971,280.5175,0,25.06816,-25.06816,353.2674,84.11111,0.1169397,30.58725,3.361546,0,284.7194
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,50.70729,50.70729,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,70.34322,255.4493,0,40.47126,-40.47126,310.6069,73.95389,0.1169397,42.29247,0,0,255.4493
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,49.41143,49.41143,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,115.3113,214.9781,0,26.4844,-26.4844,282.6899,67.30699,0.1169397,27.6762,0,0,214.9781
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.95595,47.95595,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,144.7384,188.4937,0,20.46564,-20.46564,261.1172,62.17065,0.1169397,21.38659,0,0,188.4937
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,46.66948,46.66948,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,167.478,168.028,0,47.32334,-47.32334,211.2341,50.29373,0.1169397,49.45289,0,0,168.028
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,45.71168,45.71168,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,220.0595,120.7047,0,1.015146,-1.015146,210.164,50.03895,0.1169397,1.060827,0,0,120.7047
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.95107,44.95107,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,221.1874,119.6895,0,14.01404,-14.01404,195.3919,46.52179,0.1169397,14.64467,0,0,119.6895
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.20924,44.20924,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,236.7586,105.6755,0,40.7169,-40.7169,152.4725,36.30291,0.1169397,42.54916,0,0,105.6755
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,43.46741,43.46741,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,281.9996,64.9586,0,30.1735,-30.1735,120.6669,28.73015,0.1169397,31.53131,0,0,64.9586
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.02607,43.02607,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,315.5257,34.7851,0,10.44003,-10.44003,109.6621,26.10998,0.1169397,10.90983,0,0,34.7851
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,42.57534,42.57534,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,327.1257,24.34507,0,12.27042,-12.27042,96.72797,23.03042,0.1169397,12.82259,0,0,24.34507
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.15278,42.15278,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,340.7595,12.07465,0,8.464705,-8.464705,87.80538,20.906,0.1169397,8.845616,0,0,12.07465
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.88985,41.88985,27.09011,27.09011,23.66067,0,8.254148,27.09011,0,0,0,0,0,3.609945,3.429447,0,0,350.1648,3.609945,0,3.609945,-3.609945,84.00017,20,0.1169397,29.79912,0,81,3.609945
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.712988,42.65953,41.57058,65.93813,65.93813,81,0,22.761,65.93813,5.631018,0,0,0,3.712988,0,0,15.06188,14.30878,354.1758,0,18.02177,0,18.02177,101.0971,24.07069,0.1169854,72.53194,2.97039,81,3.712988
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.09708,45.64822,42.3312,52.80217,52.80217,81,0,22.761,52.80217,21.01634,0,0,0,11.09708,0,0,28.19783,26.78794,336.154,16.21959,37.88503,0,37.88503,137.038,32.62803,0.1170801,58.08239,8.877668,81,27.31668
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.896732,47.09175,44.10595,33.9691,33.9691,0,-1,0,33.9691,29.13452,0,7.105427E-15,0,9.896732,35.75694,33.9691,0,0,298.269,50.31611,0,25.86021,-25.86021,109.779,26.13779,0.1170801,37.366,7.917386,0,60.21284
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.81011,50.39103,46.13424,18.45578,18.45578,0,0,0,18.45578,74.82813,0,3.552714E-15,0,13.81011,19.42713,18.45578,0,0,327.0026,24.4559,0,5.617021,-5.617021,103.8581,24.72807,0.1170801,20.30136,11.04809,0,38.26602
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.23022,53.53812,48.11558,18.05743,18.05743,0,0,0,18.05743,95.41901,0,0,0,17.23022,19.00782,18.05743,0,0,333.2437,18.83888,0,1.7776,-1.7776,101.9843,24.28194,0.1170801,19.86317,13.78417,0,36.0691
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.97295,54.44596,50.0218,44.21514,44.21514,20.25,0,7.39125,44.21514,31.60218,0,0,0,13.97295,25.22646,23.96514,0,0,335.2188,17.06128,0,11.25351,-11.25351,90.12209,21.4576,0.1170801,48.63665,11.17836,81,31.03423
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,21.07118,58.84819,51.97497,15.46254,15.46254,81,0,22.761,15.46254,136.2725,0,0,0,21.07118,0,0,65.53746,62.26059,347.7227,5.807768,83.33177,0,83.33177,169.1776,40.28029,0.1171873,17.00879,16.85695,81,26.87895
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.87795,58.60757,53.11119,7.086549,7.086549,0,-1,0,7.086549,238.1688,0,0,0,16.87795,7.459525,7.086549,0,0,264.391,80.80636,9.418424,0,9.418424,178.1127,42.40769,0.1171711,7.795203,13.50236,0,97.68431
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.68246,59.29094,53.50558,2.73882,2.73882,0,0,0,2.73882,645.6232,0,0,0,17.68246,2.882969,2.73882,0,0,254.9725,89.28294,14.79949,0,14.79949,192.1527,45.75055,0.1171457,3.012702,14.14597,0,106.9654
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.813532,56.60732,54.09716,55.89733,55.89733,0,0,0,55.89733,13.97836,0,7.105427E-15,0,7.813532,58.83929,55.89733,0,0,240.173,102.6025,0,51.02576,-51.02576,138.3668,32.94441,0.1171457,61.48706,6.250825,0,110.416
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.785995,56.75586,53.60887,44.05044,44.05044,0,0,0,44.05044,22.21543,0,0,0,9.785995,46.36889,44.05044,0,0,296.8683,51.57673,0,36.58289,-36.58289,99.80505,23.76306,0.1171457,48.45549,7.828795,0,61.36272
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.174065,53.36218,52.05009,72.78109,72.78109,54.57159,0,16.07461,72.78109,5.735095,0,0,0,4.174065,19.1679,18.2095,0,0,337.516,14.99383,0,14.99383,-14.99383,84.00017,20,0.1171457,80.0592,3.339252,81,19.1679
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,50.63216,50.63216,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,49.33631,49.33631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.909,47.909,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,46.64131,46.64131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,45.6929,45.6929,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.89473,44.89473,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.18107,44.18107,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,43.44863,43.44863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.9979,42.9979,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,42.54717,42.54717,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.15278,42.15278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1171457,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.88985,41.88985,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1172895,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.334413,43.43752,41.57058,11.89183,11.89183,81,0,22.761,11.89183,53.26693,0,0,0,6.334413,0,0,69.10817,65.65276,292.2979,55.69012,71.98717,0,71.98717,210.9957,50.23698,0.1174156,13.08101,5.06753,81,62.02453
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.94009,46.50214,42.31241,2.14068,2.14068,74.45647,0,21.10549,2.14068,651.1993,0,0,0,13.94009,0,0,72.31579,68.7,220.3107,120.4786,82.64009,0,82.64009,289.395,68.90343,0.1174964,2.354748,11.15207,81,134.4187
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,33.06768,54.55544,44.07778,39.13499,39.13499,0,-1,0,39.13499,84.49647,0,0,0,33.06768,41.19473,39.13499,0,0,137.6706,194.8547,0,8.127041,-8.127041,280.8284,66.86376,0.1174964,43.04849,26.45415,0,227.9223
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,54.08937,64.42736,46.08729,37.18899,37.18899,0,0,0,37.18899,145.4446,0,0,0,54.08937,39.1463,37.18899,0,0,146.7007,186.7276,14.94307,0,14.94307,295.0046,70.23905,0.1174707,40.90789,43.2715,0,240.817
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.43478,57.9848,48.11558,0,0,0,0,0,0,0,0,0,0,30.43478,0,0,0,0,131.7576,200.1764,30.43478,0,30.43478,323.8776,77.11356,0.1174186,0,24.34782,0,230.6112
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.28232,64.72874,50.0218,67.3921,67.3921,20.25,0,7.39125,67.3921,64.22462,0,1.421085E-14,0,43.28232,49.62326,47.1421,0,0,101.3228,227.5677,0,6.340944,-6.340944,317.1936,75.52214,0.1174186,74.13131,34.62585,81,270.85
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.24692,60.61273,51.9468,0,0,72.31579,0,20.56389,0,0,0,0,0,26.24692,0,0,72.31579,68.7,108.3683,221.2267,94.94692,0,94.94692,407.2682,96.96842,0.1174694,0,20.99754,81,247.4737
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.21209,59.34292,53.05485,0,0,0,-1,0,0,0,5.790688,0,0,19.21209,0,0,0,0,13.4214,306.679,13.4214,0,13.4214,420.0009,100,0.1174464,0,15.36967,0,325.8911
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.49223,65.59247,53.45863,51.60344,51.60344,0,0,0,51.60344,68.77881,7.105427E-15,0,0,35.49223,54.31941,51.60344,0,0,0,318.7582,0,18.82718,-18.82718,400.1552,95.27487,0.1174464,56.76378,28.39378,0,354.2505
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.28479,61.78185,54.03143,45.29703,45.29703,0,0,0,45.29703,51.40467,0,7.105427E-15,0,23.28479,47.68108,45.29703,0,0,20.91909,299.9311,0,24.3963,-24.3963,374.4393,89.15204,0.1174464,49.82673,18.62783,0,323.2158
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.410172,55.31306,53.59009,0,0,0,0,0,0,0,0,0,0,5.410172,0,0,0,0,48.02608,275.5348,5.410172,0,5.410172,379.5718,90.37407,0.1174372,0,4.328137,0,280.9449
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.58464,52.49841,52.00314,25.13037,25.13037,0,0,0,25.13037,6.305677,0,0,0,1.58464,26.45302,25.13037,0,0,42.61591,280.4039,0,24.86838,-24.86838,353.3583,84.13275,0.1174372,27.64341,1.267712,0,281.9886
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,50.60399,50.60399,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,70.24744,255.5355,0,47.76478,-47.76478,303.0098,72.14503,0.1174372,49.9142,0,0,255.5355
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,49.30814,49.30814,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,123.3194,207.7707,0,1.209879,-1.209879,301.7344,71.84139,0.1174372,1.264324,0,0,207.7707
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.85265,47.85265,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,124.6637,206.5609,0,22.17742,-22.17742,278.3574,66.27544,0.1174372,23.1754,0,0,206.5609
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,46.5568,46.5568,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,149.3053,184.3835,0,6.787423,-6.787423,271.2028,64.57197,0.1174372,7.092856,0,0,184.3835
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,45.60839,45.60839,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,156.8469,177.596,0,32.20803,-32.20803,237.2526,56.48859,0.1174372,33.65739,0,0,177.596
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.84778,44.84778,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,192.6336,145.388,0,14.58827,-14.58827,221.8752,52.82732,0.1174372,15.24474,0,0,145.388
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.13412,44.13412,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,208.8428,130.7997,0,0.6344528,-0.6344528,221.2064,52.66809,0.1174372,0.6630032,0,0,130.7997
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,43.42046,43.42046,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,209.5477,130.1653,0,36.06526,-36.06526,183.1903,43.61665,0.1174372,37.68819,0,0,130.1653
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.96973,42.96973,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,249.6202,94.10002,0,12.73854,-12.73854,169.7627,40.41961,0.1174372,13.31177,0,0,94.10002
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,42.519,42.519,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,263.7742,81.36148,0,16.63725,-16.63725,152.2255,36.24409,0.1174372,17.38592,0,0,81.36148
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.12461,42.12461,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,282.26,64.72424,0,28.85537,-28.85537,121.8093,29.00215,0.1174372,30.15386,0,0,64.72424
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.86168,41.86168,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,314.3215,35.86887,0,26.32559,-26.32559,94.05967,22.39511,0.1174372,27.51024,0,0,35.86887
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.2815,46.15319,41.57058,6.646585,6.646585,0,0,0,6.646585,229.9151,0,0,0,15.2815,6.996406,6.646585,0,0,343.5722,9.543278,8.285095,0,8.285095,101.9196,24.26652,0.117423,7.311244,12.2252,0,24.82478
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.64166,51.84827,42.31241,35.87885,35.87885,81,0,22.761,35.87885,85.40315,0,0,0,30.64166,0,0,45.12115,42.8651,335.2871,16.99986,73.50676,0,73.50676,171.6542,40.86997,0.1175458,39.46673,24.51333,81,47.64153
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,56.08136,62.85674,44.04961,20.0097,20.0097,0,-1,0,20.0097,280.2708,0,0,0,56.08136,21.06285,20.0097,0,0,261.7803,83.15595,35.01851,0,35.01851,204.8757,48.77983,0.117486,22.01067,44.86509,0,139.2373
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,53.6571,64.22697,46.05912,2.011888,2.011888,0,0,0,2.011888,2667.002,0,0,0,53.6571,2.117777,2.011888,0,0,226.7618,114.6726,51.53932,0,51.53932,253.7702,60.42136,0.1173981,2.213077,42.92568,0,168.3297
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,75.21819,75.80009,48.0968,54.55552,54.55552,0,0,0,54.55552,137.8746,0,0,0,75.21819,57.42686,54.55552,0,0,175.2225,161.058,17.79132,0,17.79132,270.6485,64.43999,0.1173678,60.01107,60.17455,0,236.2762
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,79.91576,80.50002,49.99363,13.93261,13.93261,0,0,0,13.93261,573.5879,0,0,0,79.91576,14.6659,13.93261,0,0,157.4312,177.0702,65.24985,0,65.24985,332.55,79.17841,0.1172567,15.32587,63.9326,0,256.9859
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,68.00529,77.23867,51.91863,21.77094,21.77094,0,0,0,21.77094,312.3673,0,0,0,68.00529,22.91677,21.77094,0,0,92.1813,235.7951,45.08852,0,45.08852,375.3247,89.36285,0.1171801,23.94803,54.40424,0,303.8004
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,68.04028,78.62916,53.02668,33.35923,33.35923,0,-1,0,33.35923,203.9624,0,0,0,68.04028,35.11497,33.35923,0,0,47.09278,276.3747,32.92531,0,32.92531,406.5604,96.7999,0.1171242,36.69515,54.43223,0,344.415
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,51.94067,71.99979,53.40229,7.358097,7.358097,0,0,0,7.358097,705.8981,30.02783,0,0,51.94067,7.745365,7.358097,0,0,14.16747,306.0075,14.16747,0,14.16747,420.0009,100,0.1171001,8.093906,41.55253,0,357.9482
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,43.49767,69.24979,53.98448,75.96091,75.96091,20.25,0,7.39125,75.96091,57.26323,0,0,0,43.49767,58.64307,55.71091,0,0,0,318.7582,0,15.1454,-15.1454,404.0362,96.1989,0.1171001,83.55701,34.79813,81,362.2559
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.74948,62.09505,53.50558,26.41158,26.41158,0,0,0,26.41158,97.49317,0,0,0,25.74948,27.80166,26.41158,0,0,16.82822,303.6128,0,2.052176,-2.052176,401.873,95.68386,0.1171001,29.05273,20.59959,0,329.3623
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.10409,53.20739,51.91863,56.68465,56.68465,0,0,0,56.68465,7.240214,0,0,0,4.10409,59.66806,56.68465,0,0,19.10842,301.5606,0,55.56397,-55.56397,343.3034,81.73875,0.1171001,62.35312,3.283272,0,305.6647
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,50.51948,50.51948,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,80.84615,245.9967,0,26.82531,-26.82531,315.0271,75.00629,0.1171001,28.03245,0,0,245.9967
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,49.23302,49.23302,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,110.6521,219.1714,0,26.00211,-26.00211,287.6184,68.48045,0.1171001,27.1722,0,0,219.1714
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.8057,47.8057,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,139.5433,193.1693,0,22.18882,-22.18882,264.2294,62.91163,0.1171001,23.18732,0,0,193.1693
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,46.50985,46.50985,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,164.1975,170.9804,0,13.40297,-13.40297,250.1014,59.54784,0.1171001,14.0061,0,0,170.9804
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,45.58022,45.58022,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,179.0897,157.5775,0,10.78612,-10.78612,238.7318,56.8408,0.1171001,11.27149,0,0,157.5775
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.81961,44.81961,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,191.0743,146.7914,0,25.45256,-25.45256,211.9025,50.45287,0.1171001,26.59792,0,0,146.7914
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.07778,44.07778,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,219.3549,121.3388,0,13.08733,-13.08733,198.1072,47.16829,0.1171001,13.67626,0,0,121.3388
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,233.8964,108.2515,0,0,0,198.1072,47.16829,0.1171001,0,0,0,108.2515
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.94156,42.94156,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,233.8964,108.2515,0,18.795,-18.795,178.2956,42.45124,0.1171001,19.64077,0,0,108.2515
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,42.519,42.519,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,254.7797,89.45647,0,32.30395,-32.30395,144.2442,34.34379,0.1171001,33.75763,0,0,89.45647
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.09644,42.09644,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,290.673,57.15252,0,21.29806,-21.29806,121.7941,28.99853,0.1171001,22.25648,0,0,57.15252
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.83351,41.83351,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,314.3375,35.85446,0,4.493703,-4.493703,117.0573,27.87073,0.1171001,4.69592,0,0,35.85446
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.15177,47.01606,41.54242,0,0,0,0,0,0,0,0,0,0,18.15177,0,0,0,0,319.3305,31.36075,18.15177,0,18.15177,134.2776,31.97079,0.1170694,0,14.52141,0,49.51252
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.81141,55.27836,42.28424,42.65447,42.65447,0,0,0,42.65447,95.67911,0,7.105427E-15,0,40.81141,44.89944,42.65447,0,0,301.1788,47.69734,0,4.088027,-4.088027,129.9684,30.9448,0.1170694,46.91991,32.64913,0,88.50876
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,56.65582,63.04642,44.02144,60.29796,60.29796,0,-1,0,60.29796,93.95976,0,0,14.1343,56.65582,63.47153,60.29796,0,0,305.721,43.60932,0,6.815718,-6.815718,122.784,29.23423,0.1170694,66.32775,45.32465,0,100.2651
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,65.66277,69.04009,46.03095,40.42746,40.42746,0,0,0,40.42746,162.4212,0,0,0,65.66277,42.55522,40.42746,0,0,313.294,36.7936,23.10755,0,23.10755,144.7058,34.45369,0.1170302,44.4702,52.53022,0,102.4564
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,63.63345,70.62459,48.06863,20.90261,20.90261,0,0,0,20.90261,304.4283,0,0,0,63.63345,22.00275,20.90261,0,0,290.1865,57.5904,41.6307,0,41.6307,184.2001,43.85709,0.1169597,22.99287,50.90676,0,121.2238
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,70.42937,75.93042,49.96546,64.37227,64.37227,81,0,22.761,64.37227,109.4095,0,0,0,70.42937,0,0,16.62773,15.79635,248.5558,95.05803,86.22572,0,86.22572,266.001,63.33345,0.1170608,70.80949,56.3435,81,165.4874
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,66.78368,76.65565,51.89985,8.383232,8.383232,80.69902,0,22.68485,8.383232,796.6341,0,0,0,66.78368,0,0,72.31579,68.7,162.33,172.6612,135.4837,0,135.4837,394.5321,93.93604,0.1170771,9.221555,53.42695,81,239.4449
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,73.28085,81.11503,53.0079,13.91725,13.91725,0,-1,0,13.91725,526.5471,31.78475,0,0,73.28085,14.64973,13.91725,0,0,26.84637,294.5965,26.84637,0,26.84637,420.0009,100,0.1170318,15.30897,58.62468,0,367.8773
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.31748,69.28176,53.37411,31.4561,31.4561,0,0,0,31.4561,144.0658,12.2058,0,0,45.31748,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.1170318,34.6017,36.25398,0,364.0757
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.45099,64.63609,53.95631,24.57748,24.57748,0,0,0,24.57748,127.9667,5.579962,0,0,31.45099,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.1170318,27.03523,25.1608,0,350.2092
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.85308,60.72647,53.50558,71.67152,71.67152,20.25,0,7.39125,71.67152,30.49061,0,0,0,21.85308,54.12791,51.42152,0,0,0,318.7582,0,32.27483,-32.27483,385.9802,91.89986,0.1170318,78.83867,17.48246,81,340.6113
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.999177,53.17417,51.91863,0,0,0,0,0,0,0,0,0,0,3.999177,0,0,0,0,35.86093,286.4834,3.999177,0,3.999177,389.7741,92.80318,0.117025,0,3.199342,0,290.4826
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,50.51948,50.51948,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,31.86175,290.0826,0,28.21577,-28.21577,360.0321,85.72176,0.117025,29.48548,0,0,290.0826
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,49.2518,49.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.2126,261.8669,0,0,0,360.0321,85.72176,0.117025,0,0,0,261.8669
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,47.8057,47.8057,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,63.2126,261.8669,0,31.62015,-31.62015,326.7015,77.78592,0.117025,33.04306,0,0,261.8669
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,46.50985,46.50985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.34611,230.2467,0,0,0,326.7015,77.78592,0.117025,0,0,0,230.2467
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,45.56144,45.56144,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,98.34611,230.2467,0,18.22375,-18.22375,307.492,73.21223,0.117025,19.04382,0,0,230.2467
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.81961,44.81961,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,118.5947,212.023,0,20.36446,-20.36446,286.026,68.10129,0.117025,21.28086,0,0,212.023
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.10595,44.10595,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,141.2219,191.6585,0,25.89872,-25.89872,258.7263,61.60138,0.117025,27.06416,0,0,191.6585
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,43.39229,43.39229,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,169.9983,165.7598,0,9.770117,-9.770117,248.4277,59.14934,0.117025,10.20977,0,0,165.7598
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.96973,42.96973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.8539,155.9897,0,0,0,248.4277,59.14934,0.117025,0,0,0,155.9897
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.8539,155.9897,0,0,0,248.4277,59.14934,0.117025,0,0,0,155.9897
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.09644,42.09644,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,180.8539,155.9897,0,9.550313,-9.550313,238.3608,56.75246,0.117025,9.980078,0,0,155.9897
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.83351,41.83351,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,191.4654,146.4394,0,4.737201,-4.737201,233.3674,55.56355,0.117025,4.950375,0,0,146.4394
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.759991,43.20943,41.51424,32.26182,32.26182,0,0,0,32.26182,17.8539,0,0,0,5.759991,33.95981,32.26182,0,0,196.729,141.7022,0,28.19982,-28.19982,203.6421,48.48613,0.117025,35.488,4.607993,0,147.4622
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.594838,45.14298,42.28424,10.46316,10.46316,0,0,0,10.46316,91.70116,0,0,0,9.594838,11.01385,10.46316,0,0,228.0621,113.5023,0,1.419014,-1.419014,202.1464,48.12999,0.117025,11.50948,7.675871,0,123.0972
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.64646,50.3656,44.00266,0,0,0,-1,0,0,0,0,0,0,20.64646,0,0,0,0,229.6388,112.0833,20.64646,0,20.64646,221.7333,52.79354,0.1169902,0,16.51717,0,132.7298
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.3797,56.76596,46.03095,0,0,0,0,0,0,0,0,0,0,33.3797,0,0,0,0,208.9923,130.6651,33.3797,0,33.3797,253.4001,60.33323,0.116934,0,26.70376,0,164.0448
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,42.08437,62.07715,48.04046,12.22552,12.22552,0,0,0,12.22552,344.2337,0,0,0,42.08437,12.86897,12.22552,0,0,175.6126,160.7069,29.2154,0,29.2154,281.1162,66.9323,0.1168848,13.44807,33.66749,0,202.7912
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,38.05408,62.68347,49.93729,0,0,0,0,0,0,0,0,0,0,38.05408,0,0,0,0,146.3972,187.0007,38.05408,0,38.05408,317.2175,75.52783,0.1168208,0,30.44327,0,225.0548
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,35.59098,63.89434,51.87168,0,0,0,0,0,0,0,0,0,0,35.59098,0,0,0,0,108.3431,221.2494,35.59098,0,35.59098,350.9821,83.56699,0.116761,0,28.47279,0,256.8404
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.18266,58.91339,52.97972,15.8206,15.8206,0,-1,0,15.8206,114.9303,0,0,0,18.18266,16.65326,15.8206,0,0,72.75215,253.2813,1.529399,0,1.529399,352.433,83.91245,0.1167584,17.40266,14.54613,0,271.464
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.87432,61.2939,53.37411,33.73047,33.73047,0,0,0,33.73047,70.77969,0,0,0,23.87432,35.50576,33.73047,0,0,71.22275,254.6577,0,11.63144,-11.63144,340.1724,80.99326,0.1167584,37.10352,19.09946,0,278.5321
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,8.029944,56.50606,53.92814,63.61089,63.61089,20.25,0,7.39125,63.61089,12.62354,7.105427E-15,0,0,8.029944,45.64304,43.36089,0,0,84.14657,243.0263,0,37.61309,-37.61309,300.5247,71.55336,0.1167584,69.97197,6.423955,81,251.0563
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.58409,57.52663,53.45863,25.31031,25.31031,81,0,22.761,25.31031,49.71923,0,0,0,12.58409,0,0,55.68969,52.9052,125.9389,205.4132,65.4893,0,65.4893,362.6533,86.34586,0.1168939,27.84134,10.06727,81,217.9973
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.096817,52.84178,51.87168,26.51565,26.51565,0,0,0,26.51565,11.67921,0,0,0,3.096817,27.91121,26.51565,0,0,60.4496,264.3536,0,24.81439,-24.81439,336.4966,80.11809,0.1168939,29.16721,2.477454,0,267.4504
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,50.47253,50.47253,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,88.02114,239.5392,0,7.959939,-7.959939,328.1061,78.12035,0.1168939,8.318136,0,0,239.5392
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,49.20485,49.20485,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,96.86552,231.5793,0,6.355628,-6.355628,321.4067,76.52525,0.1168939,6.641632,0,0,231.5793
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,47.77753,47.77753,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,103.9273,225.2236,0,36.11792,-36.11792,283.3351,67.4606,0.1168939,37.74322,0,0,225.2236
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,46.48168,46.48168,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,144.0583,189.1057,0,17.45749,-17.45749,264.9333,63.07923,0.1168939,18.24308,0,0,189.1057
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,45.56144,45.56144,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,163.4556,171.6482,0,11.45096,-11.45096,252.8629,60.20533,0.1168939,11.96626,0,0,171.6482
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,44.79144,44.79144,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,176.1788,160.1973,0,38.36345,-38.36345,212.4243,50.57711,0.1168939,40.0898,0,0,160.1973
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.07778,44.07778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8049,121.8338,0,0,0,212.4243,50.57711,0.1168939,0,0,0,121.8338
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,43.39229,43.39229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.8049,121.8338,0,0,0,212.4243,50.57711,0.1168939,0,0,0,121.8338
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.94156,42.94156,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,218.8049,121.8338,0,31.80968,-31.80968,178.8939,42.59371,0.1168939,33.24112,0,0,121.8338
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,42.519,42.519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.149,90.02413,0,0,0,178.8939,42.59371,0.1168939,0,0,0,90.02413
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.09644,42.09644,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,254.149,90.02413,0,1.049067,-1.049067,177.7881,42.33042,0.1168939,1.096274,0,0,90.02413
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.83351,41.83351,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,255.3146,88.97506,0,45.32769,-45.32769,130.0085,30.95435,0.1168939,47.36744,0,0,88.97506
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.16364,44.83384,41.51424,37.91512,37.91512,0,0,0,37.91512,29.44376,0,7.105427E-15,0,11.16364,39.91065,37.91512,0,0,305.6787,43.64737,0,28.74701,-28.74701,99.70653,23.7396,0.1168939,41.70663,8.930909,0,54.81101
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.46945,53.10066,42.28424,11.42126,11.42126,0,0,0,11.42126,301.8008,0,0,0,34.46945,12.02238,11.42126,0,0,337.6198,14.90036,22.44707,0,22.44707,121.0017,28.80987,0.1168562,12.56338,27.57556,0,49.36981
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.76608,57.1161,43.97449,52.47615,52.47615,0,-1,0,52.47615,77.68496,0,0,16.63062,40.76608,55.23806,52.47615,0,0,315.1728,35.10273,0,14.47198,-14.47198,105.7469,25.17778,0.1168562,57.72377,32.61286,0,75.8688
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.41248,64.84719,46.00278,42.41109,42.41109,81,0,22.761,42.41109,130.6557,0,0,0,55.41248,0,0,38.58891,36.65947,331.2527,20.63075,92.07195,0,92.07195,193.094,45.97467,0.1169469,46.6522,44.32999,81,76.04323
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,53.27837,66.35367,48.04046,12.17745,12.17745,81,0,22.761,12.17745,437.5166,0,0,0,53.27837,0,0,68.82255,65.38142,239.1808,103.4955,118.6598,0,118.6598,305.6646,72.77713,0.1169927,13.3952,42.6227,81,156.7739
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,58.69447,70.76365,49.93729,35.25957,35.25957,81,0,22.761,35.25957,166.4639,0,0,0,58.69447,0,0,45.74043,43.4534,120.521,210.2893,102.1479,0,102.1479,402.5706,95.84994,0.117066,38.78553,46.95557,81,268.9838
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,47.11774,68.29377,51.87168,74.37369,74.37369,20.25,0,7.39125,74.37369,63.35271,0,0,0,47.11774,56.9723,54.12369,0,0,18.37313,302.2224,0,9.854557,-9.854557,392.183,93.3767,0.117066,81.81106,37.69419,81,349.3401
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,54.94397,72.76352,52.97972,47.60876,47.60876,0,-1,0,47.60876,115.4073,0,0,0,54.94397,50.11448,47.60876,0,0,29.32264,292.3679,4.829487,0,4.829487,396.7646,94.46758,0.1170579,52.36963,43.95517,0,347.3118
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,54.7113,73.09414,53.34594,32.10323,32.10323,0,0,0,32.10323,170.423,0,0,0,54.7113,33.79287,32.10323,0,0,24.49315,296.7144,20.91843,0,20.91843,416.6096,99.19255,0.1170229,35.31355,43.76904,0,351.4257
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,37.15693,66.7037,53.89997,35.35835,35.35835,0,0,0,35.35835,105.0867,0,7.105427E-15,0,37.15693,37.21931,35.35835,0,0,3.574726,315.541,0,0.06238846,-0.06238846,416.5438,99.1769,0.1170229,38.89418,29.72554,0,352.6979
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.29592,58.77141,53.45863,2.877764,2.877764,0,0,0,2.877764,566.2701,9.622643,0,0,16.29592,3.029225,2.877764,0,0,3.644046,315.4786,3.644046,0,3.644046,420.0009,100,0.1170168,3.16554,13.03673,0,331.7745
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.935121,53.10656,51.87168,59.35794,59.35794,0,0,0,59.35794,6.629478,0,7.105427E-15,0,3.935121,62.48204,59.35794,0,0,0,318.7582,0,58.54692,-58.54692,358.287,85.30625,0.1170168,65.29373,3.148097,0,322.6934
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,50.44436,50.44436,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.05213,260.2113,0,13.58643,-13.58643,343.9656,81.89641,0.1170168,14.19782,0,0,260.2113
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,49.20485,49.20485,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.14817,246.6249,0,13.72049,-13.72049,329.503,78.45293,0.1170168,14.33791,0,0,246.6249
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,47.74936,47.74936,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.39316,232.9044,0,23.82961,-23.82961,304.3843,72.47231,0.1170168,24.90194,0,0,232.9044
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,46.45351,46.45351,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.8705,209.0748,0,27.91213,-27.91213,274.9624,65.4671,0.1170168,29.16817,0,0,209.0748
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,45.56144,45.56144,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.884,181.1626,0,13.75399,-13.75399,260.4644,62.01521,0.1170168,14.37292,0,0,181.1626
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,44.79144,44.79144,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.1662,167.4087,0,50.23664,-50.23664,207.5103,49.40712,0.1170168,52.4973,0,0,167.4087
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.07778,44.07778,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,223.9847,117.172,0,44.09843,-44.09843,161.0265,38.33956,0.1170168,46.08286,0,0,117.172
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,43.39229,43.39229,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,272.9829,73.07358,0,16.23416,-16.23416,143.9142,34.26521,0.1170168,16.9647,0,0,73.07358
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.96973,42.96973,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.0209,56.83942,0,20.43222,-20.43222,122.3767,29.13726,0.1170168,21.35167,0,0,56.83942
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,42.519,42.519,44.47166,34.58684,0,-1,0,34.58684,0,0,9.884822,14.33199,0,36.4072,34.58684,0,0,313.7234,36.4072,0,36.4072,-36.4072,84.00017,20,0.1170168,48.91883,0,0,36.4072
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.09644,42.09644,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1171259,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.83351,41.83351,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.1172326,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.21169,47.00559,41.51424,0,0,72.31579,0,20.56389,0,0,0,0,0,18.21169,0,0,72.31579,68.7,243.6343,99.48738,86.91169,0,86.91169,271.3207,64.60004,0.117296,0,14.56935,81,117.6991
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.93507,56.02319,42.28424,28.4241,28.4241,81,0,22.761,28.4241,151.0517,0,0,0,42.93507,0,0,52.5759,49.94711,156.7226,177.7079,92.88218,0,92.88218,359.4365,85.57995,0.117384,31.26651,34.34806,81,220.643
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,50.90228,60.77108,43.94632,7.19158,7.19158,0,-1,0,7.19158,707.8038,0,0,0,50.90228,7.570085,7.19158,0,0,63.8404,261.3018,43.3322,0,43.3322,400.545,95.36768,0.1173117,7.910738,40.72182,0,312.2041
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,71.47733,71.50216,46.00278,65.56667,65.56667,20.25,0,7.39125,65.56667,109.0147,3.267353,0,0,71.47733,47.70176,45.31667,0,0,20.50821,300.3008,20.50821,0,20.50821,420.0009,100,0.1172775,72.12334,57.18186,81,371.7782
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,67.27466,72.15602,48.04046,0,0,0,0,0,0,0,67.27466,0,0,67.27466,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,0,53.81973,0,386.0329
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,75.04107,78.04951,49.93729,5.890276,5.890276,0,0,0,5.890276,1273.982,68.84077,0,0,75.04107,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,6.479304,60.03286,0,393.7993
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,66.83569,76.64472,51.87168,4.28737,4.28737,0,0,0,4.28737,1558.897,62.32267,0,0,66.83569,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,4.716107,53.46856,0,385.5939
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,56.3257,73.34901,52.97972,50.67619,50.67619,0,-1,0,50.67619,111.1482,2.982337,0,0,56.3257,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1172775,55.74381,45.06055,0,375.0839
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,50.88673,71.49929,53.34594,56.97773,56.97773,0,0,0,56.97773,89.30984,7.105427E-15,0,0,50.88673,59.97656,56.97773,0,0,0,318.7582,0,9.089837,-9.089837,410.4193,97.71869,0.1172775,62.67551,40.70938,0,369.645
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.6765,65.76986,53.89997,15.47133,15.47133,0,0,0,15.47133,224.134,8.291072,0,0,34.6765,16.28561,15.47133,0,0,10.09982,309.6684,10.09982,0,10.09982,420.0009,100,0.1172606,17.01846,27.7412,0,344.3449
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.93069,58.61876,53.43045,0,0,0,0,0,0,0,15.93069,0,0,15.93069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1172606,0,12.74455,0,334.6889
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.276204,52.87,51.84351,11.55053,11.55053,0,0,0,11.55053,28.36411,0,0,0,3.276204,12.15845,11.55053,0,0,0,318.7582,0,8.882246,-8.882246,410.6381,97.77079,0.1172606,12.70558,2.620963,0,322.0344
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,50.44436,50.44436,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.869163,309.876,0,6.160401,-6.160401,404.1445,96.22469,0.1172606,6.437619,0,0,309.876
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.71405,303.7156,0,0,0,404.1445,96.22469,0.1172606,0,0,0,303.7156
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,47.69302,47.69302,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.71405,303.7156,0,6.200449,-6.200449,397.6086,94.66853,0.1172606,6.479469,0,0,303.7156
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,46.40656,46.40656,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.60344,297.5151,0,10.23084,-10.23084,386.8244,92.10086,0.1172606,10.69123,0,0,297.5151
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.5051,45.5051,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.97104,287.2843,0,21.28499,-21.28499,364.388,86.75889,0.1172606,22.24282,0,0,287.2843
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,44.76327,44.76327,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.62103,265.9993,0,41.01576,-41.01576,321.1536,76.465,0.1172606,42.86147,0,0,265.9993
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.02144,44.02144,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.1941,224.9835,0,23.94551,-23.94551,295.9128,70.4553,0.1172606,25.02306,0,0,224.9835
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,43.36412,43.36412,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8002,201.038,0,6.015042,-6.015042,289.5724,68.94568,0.1172606,6.285719,0,0,201.038
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.91339,42.91339,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.4836,195.023,0,27.49868,-27.49868,260.5863,62.04423,0.1172606,28.73612,0,0,195.023
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,42.49083,42.49083,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0377,167.5243,0,11.31637,-11.31637,248.6578,59.20412,0.1172606,11.8256,0,0,167.5243
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.06827,42.06827,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6114,156.2079,0,21.80252,-21.80252,225.6759,53.73225,0.1172606,22.78363,0,0,156.2079
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.80534,41.80534,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.8364,134.4054,0,8.144214,-8.144214,217.0912,51.68827,0.1172606,8.510703,0,0,134.4054
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.42144,45.49392,41.48607,41.81172,41.81172,0,0,0,41.81172,32.09971,0,7.105427E-15,0,13.42144,44.01234,41.81172,0,0,213.8856,126.2612,0,30.59089,-30.59089,184.8455,44.01075,0.1172606,45.99289,10.73715,0,139.6826
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.24364,46.22952,42.25607,17.07118,17.07118,0,0,0,17.07118,77.57896,0,0,0,13.24364,17.96966,17.07118,0,0,247.8755,95.67031,0,4.726017,-4.726017,179.8639,42.82465,0.1172606,18.7783,10.59491,0,108.914
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.3716,48.00434,43.94632,40.06491,40.06491,0,-1,0,40.06491,33.37484,0,7.105427E-15,0,13.3716,42.17359,40.06491,0,0,253.1266,90.9443,0,28.80199,-28.80199,149.5039,35.5961,0.1172606,44.0714,10.69728,0,104.3159
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,47.21573,61.71095,46.00278,33.29953,33.29953,0,0,0,33.29953,141.791,0,0,0,47.21573,35.05214,33.29953,0,0,285.1288,62.14231,12.16359,0,12.16359,161.0433,38.34357,0.1172403,36.62949,37.77259,0,109.358
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,48.64312,64.54788,48.04046,31.11189,31.11189,0,0,0,31.11189,156.3489,0,0,0,48.64312,32.74936,31.11189,0,0,272.9652,73.08954,15.89375,0,15.89375,176.1214,41.93359,0.1172139,34.22308,38.91449,0,121.7327
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,52.65648,68.28922,49.93729,20.80181,20.80181,0,0,0,20.80181,253.1341,0,0,0,52.65648,21.89664,20.80181,0,0,257.0714,87.39392,30.75984,0,30.75984,205.3028,48.88152,0.1171626,22.88199,42.12518,0,140.0504
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,67.81895,77.12968,51.89985,16.57012,16.57012,0,0,0,16.57012,409.2847,0,0,0,67.81895,17.44223,16.57012,0,0,226.3116,115.0778,50.37673,0,50.37673,253.0943,60.26044,0.1170788,18.22713,54.25517,0,182.8967
