Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,25.41864,61.41913,52.97972,9.799058,9.799058,0,-1,0,9.799058,259.3988,0,0,0,25.41864,10.3148,9.799058,0,0,175.9349,160.4168,15.10384,0,15.10384,267.4231,63.67204,0.1170537,10.77896,20.33491,0,185.8355
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,10.66312,56.77546,53.34594,102.1797,102.1797,33.47966,0,10.73835,102.1797,10.43565,0,1.421085E-14,0,10.66312,72.31579,68.7,0,0,160.8311,174.0103,0,61.65267,-61.65267,202.4355,48.19883,0.1170537,112.3976,8.530494,81,184.6734
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,14.48795,58.61839,53.89997,87.61714,87.61714,81,0,22.761,87.61714,16.53552,0,0,0,14.48795,6.965408,6.617138,0,0,229.334,112.3576,7.522541,0,7.522541,209.572,49.89799,0.1170698,96.37885,11.59036,81,126.8456
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,15.6379,58.51997,53.43045,16.31285,16.31285,81,0,22.761,16.31285,95.86244,0,0,0,15.6379,0,0,64.68714,61.45279,221.8115,119.1279,77.09069,0,77.09069,282.7066,67.31097,0.1171839,17.94414,12.51032,81,134.7658
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,3.734654,53.01476,51.84351,28.15929,28.15929,81,0,22.761,28.15929,13.2626,0,0,0,3.734654,0,0,52.84071,50.19867,144.7208,188.5095,53.93333,0,53.93333,333.8723,79.49324,0.1173189,30.97522,2.987723,81,192.2442
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,50.41619,50.41619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,90.78746,237.0495,0,0,0,333.8723,79.49324,0.1173189,0,0,0,237.0495
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,49.12034,49.12034,40.35153,40.35153,0,-1,0,40.35153,0,0,0,0,0,42.4753,40.35153,0,0,90.78746,237.0495,0,42.4753,-42.4753,289.0994,68.83305,0.1173189,44.38668,0,0,237.0495
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,47.67424,47.67424,75.17068,68.7,0,-1,0,68.7,0,0,6.470682,13.98775,0,72.31579,68.7,0,0,137.9822,194.5742,0,72.31579,-72.31579,212.8719,50.68367,0.1173189,82.68775,0,0,194.5742
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,46.37839,46.37839,17.69905,17.69905,0,-1,0,17.69905,0,0,3.552714E-15,0,0,18.63058,17.69905,0,0,218.3331,122.2584,0,18.63058,-18.63058,193.2335,46.00788,0.1173189,19.46896,0,0,122.2584
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,45.47692,45.47692,25.06114,25.06114,0,-1,0,25.06114,0,0,0,0,0,26.38015,25.06114,0,0,239.0338,103.6278,0,26.38015,-26.38015,165.4264,39.38716,0.1173189,27.56725,0,0,103.6278
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,44.7351,44.7351,47.49408,47.49408,0,-1,0,47.49408,0,0,0,0,0,49.99377,47.49408,0,0,268.345,77.2477,0,49.99377,-49.99377,112.7283,26.84002,0.1173189,52.24348,0,0,77.2477
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,44.02144,44.02144,12.86219,12.86219,0,-1,0,12.86219,0,0,1.776357E-15,0,0,13.53915,12.86219,0,0,323.8937,27.25393,0,13.53915,-13.53915,98.45681,23.44205,0.1173189,14.14841,0,0,27.25393
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,43.36412,43.36412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,338.9372,13.71478,0,0,0,98.45681,23.44205,0.1173189,0,0,0,13.71478
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.91339,42.91339,39.17992,13.02904,0,-1,0,13.02904,0,0,26.15088,30.06888,0,13.71478,13.02904,0,0,338.9372,13.71478,0,13.71478,-13.71478,84.00017,20,0.1173189,43.09791,0,0,13.71478
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,42.49083,42.49083,16.84409,0,0,-1,0,0,0,0,16.84409,18.5285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173189,18.5285,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,42.0401,42.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173189,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.80534,41.80534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173189,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,10.20995,44.51593,41.48607,70.37093,70.37093,81,0,22.761,70.37093,14.50876,0,0,0,10.20995,0,0,10.62907,10.09762,354.1758,0,20.30757,0,20.30757,103.2656,24.587,0.1173661,77.40802,8.167961,81,10.20995
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,19.03474,48.06313,42.28424,19.24736,19.24736,81,0,22.761,19.24736,98.89534,0,0,0,19.03474,0,0,61.75264,58.665,333.8682,18.27681,77.69975,0,77.69975,176.9781,42.13755,0.1174787,21.1721,15.2278,81,37.31156
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,30.10896,53.44419,43.97449,44.65429,44.65429,0,-1,0,44.65429,67.4268,0,7.105427E-15,0,30.10896,47.00451,44.65429,0,0,256.1685,88.20659,0,16.89556,-16.89556,159.1686,37.89721,0.1174787,49.11972,24.08716,0,118.3155
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,49.28614,62.55237,46.05912,19.49692,19.49692,0,0,0,19.49692,252.7894,0,0,0,49.28614,20.52307,19.49692,0,0,274.9413,71.31104,28.76307,0,28.76307,186.4556,44.39411,0.1174309,21.44661,39.42891,0,120.5972
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,44.83355,63.16429,48.0968,59.73156,59.73156,0,0,0,59.73156,75.05839,0,0,0,44.83355,62.87532,59.73156,0,0,246.1783,97.19779,0,18.04178,-18.04178,167.4379,39.86609,0.1174309,65.70471,35.86684,0,142.0313
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,44.67886,65.22884,49.99363,28.07421,28.07421,0,0,0,28.07421,159.1455,0,0,0,44.67886,29.55181,28.07421,0,0,266.2247,79.15601,15.12706,0,15.12706,181.7887,43.28294,0.1174058,30.88164,35.74309,0,123.8349
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,52.55077,70.56641,51.9468,30.6886,30.6886,0,0,0,30.6886,171.2388,0,0,0,52.55077,32.30379,30.6886,0,0,251.0976,92.77036,20.24698,0,20.24698,200.9967,47.85626,0.1173722,33.75746,42.04062,0,145.3211
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,57.99804,74.12131,53.02668,64.47544,64.47544,0,-1,0,64.47544,89.95369,0,0,2.222983,57.99804,67.86888,64.47544,0,0,230.8506,110.9926,0,9.870849,-9.870849,190.5919,45.37893,0.1173722,70.92298,46.39843,0,168.9907
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,42.65384,68.26554,53.40229,27.35479,27.35479,0,0,0,27.35479,155.9283,0,0,0,42.65384,28.79451,27.35479,0,0,241.8183,101.1218,13.85933,0,13.85933,203.74,48.50943,0.1173492,30.09027,34.12307,0,143.7756
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,21.30938,60.98181,53.92814,0,0,0,0,0,0,0,0,0,0,21.30938,0,0,0,0,227.9589,113.5952,21.30938,0,21.30938,223.9559,53.32272,0.1173139,0,17.0475,0,134.9046
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,12.06745,57.35508,53.45863,30.57266,30.57266,0,0,0,30.57266,39.47136,0,3.552714E-15,0,12.06745,32.18175,30.57266,0,0,206.6495,132.7736,0,20.1143,-20.1143,202.7535,48.27456,0.1173139,33.62993,9.653958,0,144.8411
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.047025,52.79773,51.84351,22.31883,22.31883,0,0,0,22.31883,13.65226,0,0,0,3.047025,23.49351,22.31883,0,0,228.9988,112.6593,0,20.44648,-20.44648,181.201,43.14302,0.1173139,24.55071,2.43762,0,115.7064
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,50.41619,50.41619,39.6866,39.6866,0,-1,0,39.6866,0,0,0,0,0,41.77537,39.6866,0,0,251.7171,92.21285,0,41.77537,-41.77537,137.166,32.65849,0.1173139,43.65526,0,0,92.21285
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,49.09217,49.09217,38.05005,38.05005,0,-1,0,38.05005,0,0,0,0,0,40.05269,38.05005,0,0,298.1342,50.43749,0,40.05269,-40.05269,94.94671,22.60631,0.1173139,41.85506,0,0,50.43749
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,47.64607,47.64607,36.00927,9.86556,0,-1,0,9.86556,0,0,26.14371,29.74464,0,10.3848,9.86556,0,0,342.6371,10.3848,0,10.3848,-10.3848,84.00017,20,0.1173139,39.6102,0,0,10.3848
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,46.35022,46.35022,5.346505,0,0,-1,0,0,0,0,5.346505,5.881155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,5.881155,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,45.44875,45.44875,4.819404,0,0,-1,0,0,0,0,4.819404,5.301344,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,5.301344,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,44.7351,44.7351,22.87313,0,0,-1,0,0,0,0,22.87313,25.16044,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,25.16044,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,44.00266,44.00266,9.60491,0,0,-1,0,0,0,0,9.60491,10.5654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,10.5654,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,43.36412,43.36412,12.63975,0,0,-1,0,0,0,0,12.63975,13.90372,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,13.90372,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.91339,42.91339,18.99144,0,0,-1,0,0,0,0,18.99144,20.89058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,20.89058,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,42.49083,42.49083,12.32002,0,0,-1,0,0,0,0,12.32002,13.55202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1173139,13.55202,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,42.0401,42.0401,5.507832,5.507832,77.82362,0,21.95738,5.507832,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1174286,6.058615,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.80534,41.80534,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1175212,0,0,81,61.83
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,13.49923,45.54668,41.51424,27.58422,27.58422,81,0,22.761,27.58422,48.93825,0,0,0,13.49923,0,0,53.41578,50.745,216.7758,123.66,64.24422,0,64.24422,275.2967,65.5467,0.1176554,30.34264,10.79939,81,137.1592
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,31.63073,52.14737,42.28424,24.81789,24.81789,81,0,22.761,24.81789,127.4513,0,0,0,31.63073,0,0,56.18211,53.373,152.5316,181.4798,85.00372,0,85.00372,355.9383,84.74704,0.117755,27.29968,25.30458,81,213.1105
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,54.6282,62.21214,43.97449,0,0,0,-1,0,0,0,0,0,0,54.6282,0,0,0,0,67.52785,257.9832,54.6282,0,54.6282,407.7632,97.08627,0.1176645,0,43.70256,0,312.6114
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,74.76888,73.03544,46.05912,44.21872,44.21872,0,0,0,44.21872,169.0888,15.32321,0,0,74.76888,46.54602,44.21872,0,0,12.89965,307.1485,12.89965,0,12.89965,420.0009,100,0.1176432,48.64059,59.81511,0,381.9174
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,83.62341,79.88665,48.11558,2.88473,2.88473,0,0,0,2.88473,2898.83,80.58685,0,0,83.62341,3.036557,2.88473,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,3.173203,66.89872,0,402.3816
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,83.95621,82.59766,50.0218,35.33255,35.33255,0,0,0,35.33255,237.6172,46.76405,0,0,83.95621,37.19216,35.33255,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,38.86581,67.16496,0,402.7144
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,85.54748,86.06285,51.9468,15.69809,15.69809,0,0,0,15.69809,544.9546,69.02317,0,0,85.54748,16.52431,15.69809,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,17.2679,68.43798,0,404.3057
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,78.18806,83.64256,53.05485,47.70924,47.70924,0,-1,0,47.70924,163.8845,27.9678,0,0,78.18806,50.22026,47.70924,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,52.48017,62.55045,0,396.9463
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,67.36285,78.81384,53.43045,52.98373,52.98373,0,0,0,52.98373,127.1387,11.5905,0,0,67.36285,55.77235,52.98373,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,58.2821,53.89028,0,386.1211
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,46.58831,70.44924,53.95631,3.785007,3.785007,0,0,0,3.785007,1230.865,42.6041,0,0,46.58831,3.984218,3.785007,0,0,0,318.7582,0,0,0,420.0009,100,0.1176432,4.163507,37.27065,0,365.3465
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,17.80709,59.30408,53.47741,59.04846,59.04846,0,0,0,59.04846,30.15674,0,7.105427E-15,0,17.80709,62.15627,59.04846,0,0,0,318.7582,0,44.34918,-44.34918,373.2527,88.86951,0.1176432,64.9533,14.24567,0,336.5653
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,2.963321,52.7997,51.87168,67.69714,67.69714,20.25,0,7.39125,67.69714,4.37732,0,0,0,2.963321,49.94436,47.44715,0,0,49.27687,274.4091,0,46.98104,-46.98104,323.7303,77.0785,0.1176432,74.46686,2.370657,81,277.3724
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,50.44436,50.44436,47.65048,47.65048,0,-1,0,47.65048,0,0,7.105427E-15,0,0,50.1584,47.65048,0,0,101.478,227.428,0,50.1584,-50.1584,270.8587,64.49004,0.1176432,52.41553,0,0,227.428
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,49.09217,49.09217,17.96067,17.96067,0,-1,0,17.96067,0,0,3.552714E-15,0,0,18.90597,17.96067,0,0,157.2096,177.2696,0,18.90597,-18.90597,250.9301,59.74514,0.1176432,19.75674,0,0,177.2696
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2162,158.3636,0,0,0,250.9301,59.74514,0.1176432,0,0,0,158.3636
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,46.32204,46.32204,8.515866,8.515866,0,-1,0,8.515866,0,0,1.776357E-15,0,0,8.96407,8.515866,0,0,178.2162,158.3636,0,8.96407,-8.96407,241.4811,57.49539,0.1176432,9.367454,0,0,158.3636
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,45.4018,45.4018,7.41133,7.41133,0,-1,0,7.41133,0,0,8.881784E-16,0,0,7.801401,7.41133,0,0,188.1763,149.3996,0,7.801401,-7.801401,233.2577,55.53745,0.1176432,8.152464,0,0,149.3996
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,44.68814,44.68814,23.49303,23.49303,0,-1,0,23.49303,0,0,0,0,0,24.7295,23.49303,0,0,196.8445,141.5982,0,24.7295,-24.7295,207.1906,49.33099,0.1176432,25.84233,0,0,141.5982
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,43.97449,43.97449,20.20084,20.20084,0,-1,0,20.20084,0,0,3.552714E-15,0,0,21.26405,20.20084,0,0,224.3217,116.8687,0,21.26405,-21.26405,184.7763,43.99426,0.1176432,22.22093,0,0,116.8687
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,43.36412,43.36412,12.29,12.29,0,-1,0,12.29,0,0,0,0,0,12.93684,12.29,0,0,247.9485,95.60461,0,12.93684,-12.93684,171.1396,40.74745,0.1176432,13.519,0,0,95.60461
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.3227,82.66777,0,0,0,171.1396,40.74745,0.1176432,0,0,0,82.66777
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,42.49083,42.49083,46.47271,46.47271,0,-1,0,46.47271,0,0,7.105427E-15,0,0,48.91865,46.47271,0,0,262.3227,82.66777,0,48.91865,-48.91865,119.5749,28.47015,0.1176432,51.11998,0,0,82.66777
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,42.0401,42.0401,13.32883,13.32883,0,0,0,13.32883,0,0,1.776357E-15,0,0,14.03035,13.32883,0,0,316.6768,33.74912,0,14.03035,-14.03035,104.7856,24.9489,0.1176432,14.66172,0,0,33.74912
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,41.83351,41.83351,23.09506,23.09506,20.25,0,7.39125,23.09506,0,0,0,0,0,2.994803,2.845063,0,0,332.2661,19.71877,0,2.994803,-2.994803,101.6288,24.19728,0.1176432,25.40457,0,81,19.71877
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,10.03266,44.49102,41.51424,26.93072,26.93072,81,0,22.761,26.93072,37.25357,0,0,0,10.03266,0,0,54.06928,51.36581,335.5936,16.72397,61.39847,0,61.39847,159.8765,38.06575,0.1177816,29.62379,8.026125,81,26.75662
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,14.88132,46.81277,42.3312,4.681004,4.681004,76.9968,0,21.74819,4.681004,317.9087,0,0,0,14.88132,0,0,72.31579,68.7,274.1952,71.98259,83.58132,0,83.58132,239.1687,56.94481,0.1178673,5.149105,11.90506,81,86.86391
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,31.40361,53.93037,44.02144,0,0,0,-1,0,0,0,0,0,0,31.40361,0,0,0,0,190.6138,147.2058,31.40361,0,31.40361,268.9608,64.03815,0.1178154,0,25.12289,0,178.6094
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,24.64516,53.90957,46.13424,46.1475,46.1475,0,0,0,46.1475,53.40519,0,0,0,24.64516,48.57631,46.1475,0,0,159.2102,175.469,0,23.93115,-23.93115,243.7351,58.03205,0.1178154,50.76225,19.71613,0,200.1142
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,38.71738,61.01936,48.20009,22.78106,22.78106,0,0,0,22.78106,169.9542,0,0,0,38.71738,23.98007,22.78106,0,0,185.8004,151.5379,14.73731,0,14.73731,257.7162,61.36087,0.117791,25.05917,30.9739,0,190.2552
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,36.86296,62.45243,50.12509,35.03469,35.03469,0,0,0,35.03469,105.2185,0,0,0,36.86296,36.87862,35.03469,0,0,171.0631,164.8015,0,0.01565321,-0.01565321,257.6996,61.35694,0.117791,38.53815,29.49037,0,201.6644
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,12.47961,56.04405,52.05009,5.426258,5.426258,0,0,0,5.426258,229.9856,0,0,0,12.47961,5.711851,5.426258,0,0,171.0805,164.7858,6.767764,0,6.767764,264.1201,62.88562,0.1177798,5.968884,9.983691,0,177.2654
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,4.753938,54.64659,53.13936,42.4992,42.4992,0,-1,0,42.4992,11.18595,0,0,0,4.753938,44.736,42.4992,0,0,164.3127,170.8768,0,39.98206,-39.98206,221.9753,52.85116,0.1177798,46.74911,3.803151,0,175.6307
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,15.64637,58.62984,53.53375,16.24533,16.24533,0,0,0,16.24533,96.31305,0,0,0,15.64637,17.10035,16.24533,0,0,208.7372,130.8947,0,1.453975,-1.453975,220.4427,52.48625,0.1177798,17.86987,12.5171,0,146.5411
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,22.08334,61.42973,54.09716,0,0,0,0,0,0,0,0,0,0,22.08334,0,0,0,0,210.3528,129.4408,22.08334,0,22.08334,241.3928,57.47436,0.1177434,0,17.66668,0,151.5241
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,16.66185,59.03186,53.59009,52.82075,52.82075,0,0,0,52.82075,31.54414,7.105427E-15,0,0,16.66185,55.60079,52.82075,0,0,188.2694,149.3158,0,38.93894,-38.93894,200.3476,47.7017,0.1177434,58.10282,13.32948,0,165.9776
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,3.589007,53.10119,51.97497,25.75865,25.75865,0,0,0,25.75865,13.93321,0,0,0,3.589007,27.11437,25.75865,0,0,231.5349,110.3768,0,23.52536,-23.52536,175.5497,41.79745,0.1177434,28.33451,2.871206,0,113.9658
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,50.51948,50.51948,49.61926,49.61926,0,-1,0,49.61926,0,0,7.105427E-15,0,0,52.2308,49.61926,0,0,257.6742,86.85146,0,52.2308,-52.2308,120.4936,28.68888,0.1177434,54.58119,0,0,86.85146
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,49.14851,49.14851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,315.7084,34.62066,0,0,0,120.4936,28.68888,0.1177434,0,0,0,34.62066
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,47.67424,47.67424,11.7821,11.7821,0,-1,0,11.7821,0,0,1.776357E-15,0,0,12.40222,11.7821,0,0,315.7084,34.62066,0,12.40222,-12.40222,107.4205,25.57625,0.1177434,12.96031,0,0,34.62066
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,46.32204,46.32204,54.23389,21.10752,0,-1,0,21.10752,0,0,33.12636,38.54975,0,22.21845,21.10752,0,0,329.4886,22.21845,0,22.21845,-22.21845,84.00017,20,0.1177434,59.65728,0,0,22.21845
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,45.42997,45.42997,25.5977,0,0,-1,0,0,0,0,25.5977,28.15746,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,28.15746,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,44.71631,44.71631,36.47148,0,0,-1,0,0,0,0,36.47148,40.11863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,40.11863,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,43.97449,43.97449,23.19067,0,0,-1,0,0,0,0,23.19067,25.50974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,25.50974,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,43.36412,43.36412,41.4125,0,0,-1,0,0,0,0,41.4125,45.55375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,45.55375,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,42.94156,42.94156,24.12521,0,0,-1,0,0,0,0,24.12521,26.53773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,26.53773,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,42.49083,42.49083,36.91297,0,0,-1,0,0,0,0,36.91297,40.60426,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1177434,40.60426,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,42.0401,42.0401,7.670844,7.670844,79.98663,0,22.50462,7.670844,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1178652,8.437928,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,41.83351,41.83351,41.06492,41.06492,81,0,22.761,41.06492,0,-7.105427E-15,0,0,0,0,0,39.93508,37.93833,285.4758,61.83,37.93833,0,37.93833,185.1662,44.08709,0.1179597,45.17141,0,81,61.83
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,18.47647,47.11763,41.54242,10.19639,10.19639,81,0,22.761,10.19639,181.2059,0,0,0,18.47647,0,0,70.8036,67.26343,247.5375,95.97449,85.7399,0,85.7399,266.5062,63.45372,0.1180571,11.21603,14.78117,81,114.451
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,39.28952,54.80074,42.3312,41.02812,41.02812,81,0,22.761,41.02812,95.76242,0,0,0,39.28952,0,0,39.97188,37.97329,161.7976,173.1404,77.26281,0,77.26281,339.8041,80.90558,0.1181681,45.13093,31.43162,81,212.4299
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,60.14439,64.44534,44.04961,2.090213,2.090213,0,-1,0,2.090213,2877.429,0,0,0,60.14439,2.200224,2.090213,0,0,84.53477,242.6769,57.94417,0,57.94417,394.7748,93.9938,0.1180726,2.299234,48.11552,0,302.8213
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,73.53135,72.60881,46.16241,0,0,0,0,0,0,0,46.94075,0,0,73.53135,0,0,0,0,26.5906,294.8267,26.5906,0,26.5906,420.0009,100,0.1180288,0,58.82508,0,368.358
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,70.71965,73.90942,48.22826,20.79474,20.79474,0,0,0,20.79474,340.0843,48.83044,0,0,70.71965,21.8892,20.79474,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,22.87422,56.57572,0,389.4779
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,82.29243,81.95079,50.18143,66.35017,66.35017,20.25,0,7.39125,66.35017,124.0275,33.76595,0,0,82.29243,48.52649,46.10017,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,72.98518,65.83395,81,401.0507
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,79.67277,83.19314,52.1346,0,0,0,0,0,0,0,79.67277,0,0,79.67277,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,0,63.73822,0,398.431
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,65.1165,77.4741,53.18631,0,0,0,-1,0,0,0,65.1165,0,0,65.1165,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,0,52.0932,0,383.8747
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,35.51389,65.74443,53.59009,0,0,0,0,0,0,0,35.51389,0,0,35.51389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,0,28.41112,0,354.2721
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,31.89997,65.00457,54.14411,18.12457,18.12457,0,0,0,18.12457,176.004,12.82147,0,0,31.89997,19.0785,18.12457,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,19.93703,25.51998,0,350.6582
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,11.24872,57.29585,53.66521,7.694574,7.694574,0,0,0,7.694574,146.1903,3.149172,0,0,11.24872,8.099551,7.694574,0,0,0,318.7582,0,0,0,420.0009,100,0.1180288,8.464031,8.998979,0,330.007
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.419279,53.07592,52.00314,76.58162,76.58162,20.25,0,7.39125,76.58162,4.464881,0,1.421085E-14,0,3.419279,59.29644,56.33162,0,0,0,318.7582,0,55.87716,-55.87716,361.1011,85.97629,0.1180288,84.23978,2.735423,81,322.1775
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,50.51948,50.51948,46.49154,46.49154,0,-1,0,46.49154,0,0,0,0,0,48.93847,46.49154,0,0,62.08574,262.8811,0,48.93847,-48.93847,309.5155,73.69401,0.1180288,51.14069,0,0,262.8811
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,49.12034,49.12034,47.00526,47.00526,0,-1,0,47.00526,0,0,7.105427E-15,0,0,49.47922,47.00526,0,0,116.4618,213.9426,0,49.47922,-49.47922,257.3598,61.27602,0.1180288,51.70578,0,0,213.9426
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,47.64607,47.64607,41.36685,41.36685,0,-1,0,41.36685,0,0,0,0,0,43.54405,41.36685,0,0,171.4387,164.4634,0,43.54405,-43.54405,211.4603,50.3476,0.1180288,45.50353,0,0,164.4634
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,46.29388,46.29388,18.90228,18.90228,0,-1,0,18.90228,0,0,0,0,0,19.89714,18.90228,0,0,219.821,120.9193,0,19.89714,-19.89714,190.4869,45.35394,0.1180288,20.79251,0,0,120.9193
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,45.4018,45.4018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9289,101.0222,0,0,0,190.4869,45.35394,0.1180288,0,0,0,101.0222
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.9289,101.0222,0,0,0,190.4869,45.35394,0.1180288,0,0,0,101.0222
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,43.97449,43.97449,18.59066,18.59066,0,-1,0,18.59066,0,0,3.552714E-15,0,0,19.56911,18.59066,0,0,241.9289,101.0222,0,19.56911,-19.56911,169.8593,40.4426,0.1180288,20.44973,0,0,101.0222
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,43.39229,43.39229,40.15243,40.15243,0,-1,0,40.15243,0,0,7.105427E-15,0,0,42.26572,40.15243,0,0,263.6724,81.45308,0,42.26572,-42.26572,125.3073,29.83501,0.1180288,44.16767,0,0,81.45308
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,42.94156,42.94156,26.39879,26.39879,0,-1,0,26.39879,0,0,3.552714E-15,0,0,27.7882,26.39879,0,0,310.6343,39.18736,0,27.7882,-27.7882,96.01595,22.86089,0.1180288,29.03867,0,0,39.18736
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.49083,42.49083,31.75523,10.82921,0,-1,0,10.82921,0,0,20.92602,24.10154,0,11.39917,10.82921,0,0,341.5101,11.39917,0,11.39917,-11.39917,84.00017,20,0.1180288,34.93075,0,0,11.39917
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,42.06827,42.06827,10.51221,10.51221,81,0,22.761,10.51221,0,0,0,0,0,0,0,70.48779,66.9634,354.1758,0,66.9634,0,66.9634,147.5272,35.12546,0.1181566,11.56343,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,41.86168,41.86168,49.77673,49.77673,81,0,22.761,49.77673,0,0,0,0,0,0,0,31.22327,29.66211,287.2124,60.26706,29.66211,0,29.66211,175.6672,41.82544,0.1182301,54.7544,0,81,60.26706
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.137341,42.48972,41.57058,4.919581,4.919581,77.23537,0,21.80855,4.919581,63.77254,0,0,0,3.137341,0,0,72.31579,68.7,257.5503,86.96296,71.83734,0,71.83734,243.8181,58.0518,0.1183348,5.411539,2.509873,81,90.1003
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,5.519465,43.99184,42.35937,8.96653,8.96653,81,0,22.761,8.96653,61.5563,0,0,0,5.519465,0,0,72.03347,68.43179,185.713,151.6166,73.95126,0,73.95126,313.9744,74.75566,0.1184505,9.863183,4.415572,81,157.136
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,12.30124,47.77732,44.04961,17.36462,17.36462,0,-1,0,17.36462,70.84082,0,0,0,12.30124,18.27855,17.36462,0,0,111.7617,218.1727,0,5.977309,-5.977309,307.6738,73.25551,0.1184505,19.10109,9.840994,0,230.474
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,9.576391,49.11794,46.19058,26.35493,26.35493,0,0,0,26.35493,36.33624,0,3.552714E-15,0,9.576391,27.74203,26.35493,0,0,118.4031,212.1954,0,18.16564,-18.16564,288.5255,68.6964,0.1184505,28.99042,7.661113,0,221.7718
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.068291,50.14265,48.27522,0,0,0,0,0,0,0,0,0,0,6.068291,0,0,0,0,138.5872,194.0298,6.068291,0,6.068291,294.2824,70.06709,0.1184405,0,4.854633,0,200.098
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,13.15201,54.39109,50.22839,0,0,0,0,0,0,0,0,0,0,13.15201,0,0,0,0,132.5189,199.4912,13.15201,0,13.15201,306.7595,73.03783,0.1184188,0,10.52161,0,212.6432
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,34.16141,63.70607,52.18156,17.5331,17.5331,0,0,0,17.5331,194.8395,0,0,0,34.16141,18.4559,17.5331,0,0,119.3669,211.328,15.70551,0,15.70551,321.659,76.58533,0.118393,19.28642,27.32913,0,245.4894
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,24.49364,61.40216,53.27082,20.42271,20.42271,0,-1,0,20.42271,119.9334,0,0,0,24.49364,21.49759,20.42271,0,0,103.6614,225.463,2.996052,0,2.996052,324.5013,77.26207,0.1183881,22.46498,19.59492,0,249.9566
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,13.79344,58.11383,53.63704,77.73674,77.73674,20.25,0,7.39125,77.73674,17.74378,0,0,0,13.79344,60.51236,57.48674,0,0,100.6653,228.1594,0,46.71892,-46.71892,275.2553,65.53683,0.1183881,85.51041,11.03475,81,241.9529
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,10.78712,57.68185,54.19107,31.54328,31.54328,81,0,22.761,31.54328,34.19784,0,0,0,10.78712,0,0,49.45672,46.98388,152.5752,181.4405,57.771,0,57.771,330.0616,78.58595,0.1185261,34.69761,8.629696,81,192.2276
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,12.05936,57.56459,53.66521,18.68519,18.68519,81,0,22.761,18.68519,64.53969,0,0,0,12.05936,0,0,62.31481,59.19907,94.80423,233.4344,71.25843,0,71.25843,397.6633,94.68156,0.1186458,20.55371,9.647491,81,245.4938
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.415216,53.07464,52.00314,56.68181,56.68181,0,0,0,56.68181,6.025242,0,7.105427E-15,0,3.415216,59.66506,56.68181,0,0,23.5458,297.567,0,56.24984,-56.24984,338.3708,80.56432,0.1186458,62.34999,2.732173,0,300.9822
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,50.51948,50.51948,12.06162,12.06162,0,-1,0,12.06162,0,0,0,0,0,12.69644,12.06162,0,0,86.04562,241.3172,0,12.69644,-12.69644,324.9876,77.37784,0.1186458,13.26779,0,0,241.3172
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.14851,49.14851,21.74148,21.74148,0,-1,0,21.74148,0,0,3.552714E-15,0,0,22.88577,21.74148,0,0,100.1528,228.6207,0,22.88577,-22.88577,300.8639,71.63411,0.1186458,23.91562,0,0,228.6207
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.64607,47.64607,35.43828,35.43828,0,-1,0,35.43828,0,0,7.105427E-15,0,0,37.30345,35.43828,0,0,125.5814,205.735,0,37.30345,-37.30345,261.5426,62.27191,0.1186458,38.98211,0,0,205.735
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,46.29388,46.29388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.0297,168.4315,0,0,0,261.5426,62.27191,0.1186458,0,0,0,168.4315
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,45.4018,45.4018,19.02555,19.02555,0,-1,0,19.02555,0,0,0,0,0,20.0269,19.02555,0,0,167.0297,168.4315,0,20.0269,-20.0269,240.4324,57.24569,0.1186458,20.92811,0,0,168.4315
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,44.71631,44.71631,53.99096,53.99096,0,-1,0,53.99096,0,0,7.105427E-15,0,0,56.83259,53.99096,0,0,189.2818,148.4046,0,56.83259,-56.83259,180.5255,42.98219,0.1186458,59.39006,0,0,148.4046
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,44.00266,44.00266,7.015603,7.015603,0,-1,0,7.015603,0,0,8.881784E-16,0,0,7.384845,7.015603,0,0,252.4291,91.57201,0,7.384845,-7.384845,172.7412,41.12878,0.1186458,7.717163,0,0,91.57201
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,43.42046,43.42046,34.31843,34.31843,0,-1,0,34.31843,0,0,7.105427E-15,0,0,36.12466,34.31843,0,0,260.6345,84.18716,0,36.12466,-36.12466,134.6625,32.06244,0.1186458,37.75027,0,0,84.18716
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,42.96973,42.96973,17.73225,17.73225,0,-1,0,17.73225,0,0,3.552714E-15,0,0,18.66553,17.73225,0,0,300.773,48.0625,0,18.66553,-18.66553,114.9873,27.37787,0.1186458,19.50548,0,0,48.0625
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,42.519,42.519,11.83828,11.83828,0,-1,0,11.83828,0,0,1.776357E-15,0,0,12.46134,11.83828,0,0,321.5125,29.39697,0,12.46134,-12.46134,101.8519,24.2504,0.1186458,13.0221,0,0,29.39697
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,42.09644,42.09644,9.482785,9.482785,0,0,0,9.482785,0,0,1.776357E-15,0,0,9.981879,9.482785,0,0,335.3584,16.93563,0,9.981879,-9.981879,91.33006,21.74521,0.1186458,10.43106,0,0,16.93563
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,41.88985,41.88985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4494,6.95375,0,0,0,91.33006,21.74521,0.1186458,0,0,0,6.95375
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.8562353,41.84859,41.59875,24.57924,24.57924,20.25,0,7.39125,24.57924,3.483572,0,3.552714E-15,0,0.8562353,4.557092,4.329238,0,0,346.4494,6.95375,0,3.700857,-3.700857,87.42902,20.81639,0.1186458,27.03716,0.6849883,81,7.809985
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,8.409716,44.88911,42.38754,39.66845,39.66845,81,0,22.761,39.66845,21.20001,0,0,0,8.409716,0,0,41.33155,39.26497,350.5615,3.252892,47.67469,0,47.67469,132.6572,31.58498,0.1187595,43.6353,6.727772,81,11.66261
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,7.661812,46.40733,44.10595,39.15752,39.15752,0,-1,0,39.15752,19.56664,0,0,0,7.661812,41.21844,39.15752,0,0,302.8868,46.16011,0,33.55663,-33.55663,97.28541,23.16315,0.1187595,43.07327,6.12945,0,53.82192
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,22.87862,53.4425,46.24692,22.91892,22.91892,81,0,22.761,22.91892,99.82415,0,0,0,22.87862,0,0,58.08108,55.17702,340.1719,12.60348,78.05564,0,78.05564,171.3355,40.79408,0.1188675,25.21081,18.30289,81,35.4821
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,19.05707,54.39144,48.35973,48.58831,48.58831,81,0,22.761,48.58831,39.22152,0,0,0,19.05707,0,0,32.41169,30.7911,262.1163,82.85356,49.84818,0,49.84818,218.6256,52.05362,0.118982,53.44715,15.24566,81,101.9106
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,5.772927,52.1126,50.3129,0,0,72.31579,0,20.56389,0,0,0,0,0,5.772927,0,0,72.31579,68.7,212.2681,127.7169,74.47293,0,74.47293,289.2769,68.8753,0.1190618,0,4.618342,81,133.4898
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,17.24016,57.85154,52.26607,10.34,10.34,81,0,22.761,10.34,166.7327,0,0,0,17.24016,0,0,70.66,67.12701,137.7952,194.7426,84.36716,0,84.36716,369.3145,87.93186,0.1191589,11.374,13.79213,81,211.9827
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,20.11006,59.95568,53.34594,18.04633,18.04633,0,-1,0,18.04633,111.4357,0,0,0,20.11006,18.99614,18.04633,0,0,53.42803,270.673,1.113925,0,1.113925,370.3713,88.18347,0.119157,19.85096,16.08805,0,290.7831
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,10.30992,57.04349,53.72155,32.84217,32.84217,0,0,0,32.84217,31.39232,0,7.105427E-15,0,10.30992,34.57071,32.84217,0,0,52.31411,271.6755,0,24.26079,-24.26079,344.7982,82.09465,0.119157,36.12639,8.247936,0,281.9854
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,17.21325,59.90297,54.24741,24.98429,24.98429,0,0,0,24.98429,68.89632,0,0,0,17.21325,26.29925,24.98429,0,0,79.27054,247.4147,0,9.085994,-9.085994,335.2207,79.8143,0.119157,27.48272,13.7706,0,264.628
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,12.79937,57.86879,53.72155,28.24646,28.24646,0,0,0,28.24646,45.31319,0,3.552714E-15,0,12.79937,29.73312,28.24646,0,0,89.36608,238.3288,0,16.93375,-16.93375,317.371,75.56437,0.119157,31.07111,10.2395,0,251.1281
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.369293,53.10741,52.05009,0,0,0,0,0,0,0,0,0,0,3.369293,0,0,0,0,108.1814,221.395,3.369293,0,3.369293,320.5674,76.32542,0.1191515,0,2.695434,0,224.7643
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,50.54765,50.54765,10.15495,10.15495,0,-1,0,10.15495,0,0,1.776357E-15,0,0,10.68942,10.15495,0,0,104.8121,224.4274,0,10.68942,-10.68942,309.2997,73.64265,0.1191515,11.17045,0,0,224.4274
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,49.17668,49.17668,27.95354,27.95354,0,-1,0,27.95354,0,0,3.552714E-15,0,0,29.42478,27.95354,0,0,116.6892,213.7379,0,29.42478,-29.42478,278.2833,66.2578,0.1191515,30.7489,0,0,213.7379
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,47.67424,47.67424,46.82742,46.82742,0,-1,0,46.82742,0,0,0,0,0,49.29202,46.82742,0,0,149.3834,184.3132,0,49.29202,-49.29202,226.325,53.88678,0.1191515,51.51017,0,0,184.3132
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,46.35022,46.35022,39.76243,39.76243,0,-1,0,39.76243,0,0,7.105427E-15,0,0,41.85519,39.76243,0,0,204.1523,135.0211,0,41.85519,-41.85519,182.2057,43.38223,0.1191515,43.73867,0,0,135.0211
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,45.42997,45.42997,22.09724,22.09724,0,-1,0,22.09724,0,0,0,0,0,23.26026,22.09724,0,0,250.6581,93.16595,0,23.26026,-23.26026,157.6872,37.54451,0.1191515,24.30697,0,0,93.16595
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,44.7351,44.7351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.5028,69.90569,0,0,0,157.6872,37.54451,0.1191515,0,0,0,69.90569
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,44.02144,44.02144,9.111598,9.111598,0,-1,0,9.111598,0,0,1.776357E-15,0,0,9.591156,9.111598,0,0,276.5028,69.90569,0,9.591156,-9.591156,147.5773,35.13737,0.1191515,10.02276,0,0,69.90569
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,43.46741,43.46741,7.30955,7.30955,0,-1,0,7.30955,0,0,8.881784E-16,0,0,7.694263,7.30955,0,0,287.1596,60.31454,0,7.694263,-7.694263,139.4668,33.20632,0.1191515,8.040504,0,0,60.31454
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,43.02607,43.02607,28.1107,28.1107,0,-1,0,28.1107,0,0,3.552714E-15,0,0,29.59021,28.1107,0,0,295.7088,52.62028,0,29.59021,-29.59021,108.276,25.77995,0.1191515,30.92177,0,0,52.62028
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,42.57534,42.57534,14.18348,14.18348,0,-1,0,14.18348,0,0,1.776357E-15,0,0,14.92998,14.18348,0,0,328.5869,23.03007,0,14.92998,-14.92998,92.53841,22.03291,0.1191515,15.60183,0,0,23.03007
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,42.12461,42.12461,1.481731,1.481731,0,0,0,1.481731,0,0,2.220446E-16,0,0,1.559716,1.481731,0,0,345.1757,8.100085,0,1.559716,-1.559716,90.89433,21.64146,0.1191515,1.629904,0,0,8.100085
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,41.90863,41.90863,22.11988,22.11988,81,0,22.761,22.11988,0,0,0,0,0,0,0,58.88012,55.93612,346.9087,6.540369,55.93612,0,55.93612,143.96,34.27612,0.1192878,24.33187,0,81,6.540369
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,18.32437,47.14793,41.61754,0,0,72.31579,0,20.56389,0,0,0,0,0,18.32437,0,0,72.31579,68.7,290.9726,56.88287,87.02437,0,87.02437,226.5186,53.93288,0.1193464,0,14.6595,81,75.20724
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,28.84734,51.39452,42.44388,0,0,72.31579,0,20.56389,0,0,0,0,0,28.84734,0,0,72.31579,68.7,203.9482,135.2048,97.54734,0,97.54734,319.0601,75.96654,0.1193876,0,23.07788,81,164.0522
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,46.89311,59.51951,44.1529,9.218734,9.218734,0,-1,0,9.218734,508.6719,0,0,0,46.89311,9.70393,9.218734,0,0,106.4009,222.9974,37.18918,0,37.18918,354.3408,84.3667,0.1193266,10.14061,37.51449,0,269.8905
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,60.84652,67.3923,46.32204,32.00353,32.00353,0,0,0,32.00353,190.1244,0,0,0,60.84652,33.68793,32.00353,0,0,69.21172,256.4677,27.15859,0,27.15859,380.1057,90.50118,0.119282,35.20388,48.67722,0,317.3142
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,63.57634,71.0388,48.43485,59.21216,59.21216,0,0,0,59.21216,107.3704,0,0,0,63.57634,62.32859,59.21216,0,0,42.05313,280.9104,1.24775,0,1.24775,381.2895,90.78302,0.11928,65.13338,50.86107,0,344.4868
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,70.11794,76.34765,50.41619,0,0,0,0,0,0,0,29.31256,0,0,70.11794,0,0,0,0,40.80538,282.0334,40.80538,0,40.80538,420.0009,100,0.1192131,0,56.09435,0,352.1513
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,80.69923,84.03813,52.36936,0,0,0,0,0,0,0,80.69923,0,0,80.69923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192131,0,64.55939,0,399.4575
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,76.94627,83.55969,53.47741,4.289934,4.289934,0,-1,0,4.289934,1793.647,72.43056,0,0,76.94627,4.51572,4.289934,0,0,0,318.7582,0,0,0,420.0009,100,0.1192131,4.718927,61.55702,0,395.7045
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,64.28551,77.91048,53.85302,20.07126,20.07126,0,0,0,20.07126,320.2864,43.15788,0,0,64.28551,21.12764,20.07126,0,0,0,318.7582,0,0,0,420.0009,100,0.1192131,22.07838,51.42841,0,383.0437
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,47.79507,71.38712,54.3507,47.84818,47.84818,0,0,0,47.84818,99.88901,7.105427E-15,0,0,47.79507,50.3665,47.84818,0,0,0,318.7582,0,2.571434,-2.571434,417.2903,99.35464,0.1192131,52.633,38.23606,0,366.5533
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,21.50838,60.94245,53.82484,4.819645,4.819645,0,0,0,4.819645,446.2648,13.57792,0,0,21.50838,5.07331,4.819645,0,0,2.857149,316.1868,2.857149,0,2.857149,420.0009,100,0.1192085,5.30161,17.20671,0,337.6952
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.306291,53.1726,52.1346,55.1703,55.1703,0,0,0,55.1703,5.992882,0,0,0,3.306291,58.074,55.1703,0,0,0,318.7582,0,54.76771,-54.76771,362.2706,86.25474,0.1192085,60.68733,2.645033,0,322.0645
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,50.60399,50.60399,4.61455,4.61455,0,-1,0,4.61455,0,0,0,0,0,4.857421,4.61455,0,0,60.85301,263.9905,0,4.857421,-4.857421,357.1504,85.03564,0.1192085,5.076005,0,0,263.9905
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,49.20485,49.20485,7.796574,7.796574,0,-1,0,7.796574,0,0,8.881784E-16,0,0,8.20692,7.796574,0,0,66.25014,259.1331,0,8.20692,-8.20692,348.4996,82.97592,0.1192085,8.576231,0,0,259.1331
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,47.69302,47.69302,6.61433,6.61433,0,-1,0,6.61433,0,0,0,0,0,6.962453,6.61433,0,0,75.36894,250.9262,0,6.962453,-6.962453,341.1605,81.22853,0.1192085,7.275763,0,0,250.9262
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,46.35022,46.35022,35.75063,35.75063,0,-1,0,35.75063,0,0,7.105427E-15,0,0,37.63225,35.75063,0,0,83.105,243.9637,0,37.63225,-37.63225,301.4926,71.78382,0.1192085,39.3257,0,0,243.9637
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,45.44875,45.44875,18.8174,18.8174,0,-1,0,18.8174,0,0,0,0,0,19.80779,18.8174,0,0,124.9186,206.3315,0,19.80779,-19.80779,280.6134,66.81258,0.1192085,20.69914,0,0,206.3315
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,44.76327,44.76327,13.34392,13.34392,0,-1,0,13.34392,0,0,0,0,0,14.04623,13.34392,0,0,146.9273,186.5237,0,14.04623,-14.04623,265.8074,63.28734,0.1192085,14.67831,0,0,186.5237
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,44.02144,44.02144,11.1529,11.1529,0,-1,0,11.1529,0,0,1.776357E-15,0,0,11.73989,11.1529,0,0,162.5342,172.4775,0,11.73989,-11.73989,253.4324,60.34093,0.1192085,12.26819,0,0,172.4775
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,43.46741,43.46741,17.32631,17.32631,0,-1,0,17.32631,0,0,0,0,0,18.23822,17.32631,0,0,175.5785,160.7376,0,18.23822,-18.23822,234.2077,55.76362,0.1192085,19.05894,0,0,160.7376
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,43.02607,43.02607,44.03045,44.03045,0,-1,0,44.03045,0,0,7.105427E-15,0,0,46.34785,44.03045,0,0,195.8432,142.4993,0,46.34785,-46.34785,185.3527,44.13152,0.1192085,48.4335,0,0,142.4993
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,42.57534,42.57534,29.90033,29.90033,0,-1,0,29.90033,0,0,3.552714E-15,0,0,31.47404,29.90033,0,0,247.3408,96.1515,0,31.47404,-31.47404,152.1762,36.23235,0.1192085,32.89037,0,0,96.1515
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,42.12461,42.12461,0.4209122,0.4209122,0,0,0,0.4209122,0,0,0,0,0,0.4430655,0.4209122,0,0,282.312,64.67746,0,0.4430655,-0.4430655,151.7092,36.12116,0.1192085,0.4630034,0,0,64.67746
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,41.93681,41.93681,25.67075,25.67075,0,0,0,25.67075,0,0,0,0,0,27.02184,25.67075,0,0,282.8043,64.23439,0,27.02184,-27.02184,123.2256,29.33938,0.1192085,28.23783,0,0,64.23439
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,16.24251,46.49917,41.61754,21.68943,21.68943,0,0,0,21.68943,74.88673,0,0,0,16.24251,22.83098,21.68943,0,0,312.8285,37.21255,0,6.588473,-6.588473,116.2808,27.68584,0.1192085,23.85837,12.99401,0,53.45505
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,28.15038,51.18501,42.46266,0,0,0,0,0,0,0,0,0,0,28.15038,0,0,0,0,320.149,30.62407,28.15038,0,28.15038,142.9866,34.04435,0.1191624,0,22.52031,0,58.77446
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,31.62769,54.17716,44.18107,11.88907,11.88907,0,-1,0,11.88907,266.0232,0,0,0,31.62769,12.51481,11.88907,0,0,291.9987,55.95942,19.11288,0,19.11288,161.1186,38.3615,0.1191311,13.07798,25.30215,0,87.58711
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,44.75018,61.18381,46.35022,0.639008,0.639008,0,0,0,0.639008,7003.07,0,0,0,44.75018,0.6726401,0.639008,0,0,272.8858,73.16101,44.07754,0,44.07754,202.9343,48.31758,0.1190591,0.7029089,35.80014,0,117.9112
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,56.16954,68.06398,48.51936,11.2886,11.2886,0,0,0,11.2886,497.5776,0,0,0,56.16954,11.88274,11.2886,0,0,228.8083,112.8308,44.2868,0,44.2868,244.9484,58.32093,0.1189868,12.41746,44.93563,0,169.0003
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,64.65853,73.96179,50.47253,0,0,0,0,0,0,0,0,0,0,64.65853,0,0,0,0,184.5215,152.6889,64.65853,0,64.65853,306.2889,72.92578,0.1188815,0,51.72683,0,217.3474
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,32.62157,63.43826,52.45387,45.20899,45.20899,0,0,0,45.20899,72.15726,0,0,0,32.62157,47.58841,45.20899,0,0,119.8629,210.8816,0,14.96684,-14.96684,290.5125,69.16949,0.1188815,49.72989,26.09725,0,243.5032
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,55.68764,73.72913,53.53375,73.88554,68.7,0,-1,0,68.7,81.05917,0,5.185545,12.5741,55.68764,72.31579,68.7,0,0,136.4928,195.9147,0,16.62815,-16.62815,272.9848,64.99626,0.1188815,81.2741,44.55012,0,251.6024
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,39.66968,67.6429,53.88119,32.88232,32.88232,0,0,0,32.88232,120.6414,0,0,0,39.66968,34.61296,32.88232,0,0,154.9685,179.2866,5.056715,0,5.056715,277.7821,66.13846,0.1188732,36.17055,31.73574,0,218.9563
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,24.88921,62.74738,54.40704,0,0,0,0,0,0,0,0,0,0,24.88921,0,0,0,0,149.9117,183.8376,24.88921,0,24.88921,301.394,71.76035,0.1188327,0,19.91136,0,208.7269
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,13.06665,58.09333,53.85302,0,0,0,0,0,0,0,0,0,0,13.06665,0,0,0,0,125.0225,206.2379,13.06665,0,13.06665,313.7902,74.71179,0.1188115,0,10.45332,0,219.3046
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.157505,53.12558,52.1346,32.48818,32.48818,0,0,0,32.48818,9.718935,0,0,0,3.157505,34.19808,32.48818,0,0,111.9559,217.9979,0,31.04058,-31.04058,281.0705,66.92142,0.1188115,35.737,2.526004,0,221.1554
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,50.60399,50.60399,36.77604,36.77604,0,-1,0,36.77604,0,0,7.105427E-15,0,0,38.71162,36.77604,0,0,146.4454,186.9574,0,38.71162,-38.71162,240.2649,57.20581,0.1188115,40.45365,0,0,186.9574
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,49.20485,49.20485,16.83814,16.83814,0,-1,0,16.83814,0,0,0,0,0,17.72436,16.83814,0,0,189.4583,148.2457,0,17.72436,-17.72436,221.5818,52.75746,0.1188115,18.52196,0,0,148.2457
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,47.69302,47.69302,49.641,49.641,0,-1,0,49.641,0,0,7.105427E-15,0,0,52.25368,49.641,0,0,209.1521,130.5214,0,52.25368,-52.25368,166.5016,39.64315,0.1188115,54.60509,0,0,130.5214
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,46.35022,46.35022,34.26208,34.26208,0,-1,0,34.26208,0,0,0,0,0,36.06535,34.26208,0,0,267.2117,78.26768,0,36.06535,-36.06535,128.4853,30.59169,0.1188115,37.68829,0,0,78.26768
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,45.44875,45.44875,39.72649,39.72649,0,-1,0,39.72649,0,0,0,3.606913,0,41.81736,39.72649,0,0,307.2843,42.20234,0,41.81736,-41.81736,84.40598,20.09662,0.1188115,43.69914,0,0,42.20234
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,44.76327,44.76327,7.812048,0.3657361,0,-1,0,0.3657361,0,0,7.446312,8.227517,0,0.3849854,0.3657361,0,0,353.748,0.3849854,0,0.3849854,-0.3849854,84.00017,20,0.1188115,8.593253,0,0,0.3849854
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,44.04961,44.04961,6.094,0,0,-1,0,0,0,0,6.094,6.7034,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188115,6.7034,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188115,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,43.04485,43.04485,28.27537,0,0,-1,0,0,0,0,28.27537,31.10291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188115,31.10291,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,42.57534,42.57534,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1188115,34.59505,0,0,0
