Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.15278,42.15278,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1189364,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,41.93681,41.93681,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1190653,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.35416,45.331,41.64571,67.90599,67.90599,81,0,22.761,67.90599,18.19304,0,0,0,12.35416,0,0,13.09401,12.43931,238.3654,104.2293,24.79347,0,24.79347,217.3887,51.75911,0.1191204,74.69659,9.883331,81,116.5835
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.46177,52.6466,42.49083,14.13138,14.13138,81,0,22.761,14.13138,229.7141,0,0,0,32.46177,0,0,66.86861,63.52518,213.572,126.5435,95.98695,0,95.98695,308.4499,73.44031,0.1191974,15.54452,25.96942,81,159.0052
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.41628,56.22684,44.23741,6.709825,6.709825,0,-1,0,6.709825,557.6342,0,0,0,37.41628,7.062973,6.709825,0,0,117.585,212.9317,30.35331,0,30.35331,337.2456,80.29641,0.119148,7.380807,29.93302,0,250.348
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.49009,60.10435,46.45351,0,0,0,0,0,0,0,0,0,0,41.49009,0,0,0,0,87.2317,240.2497,41.49009,0,41.49009,376.6065,89.66805,0.1190806,0,33.19207,0,281.7398
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,68.2211,73.28138,48.62265,50.87664,50.87664,0,0,0,50.87664,134.0912,0,0,0,68.2211,53.55436,50.87664,0,0,45.74161,277.5908,14.66674,0,14.66674,390.5206,92.98092,0.1190568,55.96431,54.57688,0,345.8119
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,75.30871,79.06407,50.63216,0,0,0,0,0,0,0,44.23384,0,0,75.30871,0,0,0,0,31.07487,290.7908,31.07487,0,31.07487,420.0009,100,0.1190064,0,60.24697,0,366.0995
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,66.22813,77.26794,52.60411,54.61259,54.61259,0,0,0,54.61259,121.269,8.741181,0,0,66.22813,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,60.07386,52.9825,0,384.9864
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,46.24849,69.95037,53.63704,9.988881,9.988881,0,-1,0,9.988881,462.9997,35.73388,0,0,46.24849,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,10.98777,36.99879,0,365.0067
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.85533,60.22132,54.01265,17.83393,17.83393,0,0,0,17.83393,105.7272,0.0827644,0,0,18.85533,18.77256,17.83393,0,0,0,318.7582,0,0,0,420.0009,100,0.1190064,19.61733,15.08426,0,337.6136
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.047863,56.06979,54.45399,23.99407,23.99407,0,0,0,23.99407,21.03796,0,3.552714E-15,0,5.047863,25.25692,23.99407,0,0,0,318.7582,0,20.20905,-20.20905,398.6986,94.92805,0.1190064,26.39348,4.03829,0,323.8061
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.913505,56.14219,53.92814,3.708191,3.708191,0,0,0,3.708191,186.4388,0,0,0,6.913505,3.903359,3.708191,0,0,22.4545,298.5492,3.010146,0,3.010146,401.5543,95.60798,0.1190016,4.07901,5.530804,0,305.4627
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.9747267,52.5144,52.20972,63.14119,63.14119,80.68733,0,22.6819,63.14119,1.543726,0,0,0,0.9747267,0,0,17.54615,16.66884,19.44436,301.2583,17.64357,0,17.64357,418.2924,99.59325,0.1190437,69.45531,0.7797813,81,302.233
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,50.65095,50.65095,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,1.800789,317.1375,0,26.04514,-26.04514,390.8385,93.05659,0.1190437,27.21717,0,0,317.1375
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,49.2518,49.2518,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,30.73983,291.0924,0,68.85238,-68.85238,318.2617,75.77644,0.1190437,71.95074,0,0,291.0924
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,47.74936,47.74936,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,107.2425,222.24,0,19.49577,-19.49577,297.7114,70.88351,0.1190437,20.37307,0,0,222.24
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,46.37839,46.37839,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,128.9044,202.7442,0,45.66968,-45.66968,249.5713,59.42162,0.1190437,47.72482,0,0,202.7442
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,45.47692,45.47692,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,179.6485,157.0745,0,28.18946,-28.18946,219.857,52.34679,0.1190437,29.45798,0,0,157.0745
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,44.81961,44.81961,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,210.9702,128.8851,0,34.47,-34.47,183.5224,43.69572,0.1190437,36.02114,0,0,128.8851
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.07778,44.07778,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,249.2701,94.41509,0,10.6087,-10.6087,172.3399,41.03322,0.1190437,11.08609,0,0,94.41509
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,43.55193,43.55193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.0576,83.8064,0,0,0,172.3399,41.03322,0.1190437,0,0,0,83.8064
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.07302,43.07302,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,261.0576,83.8064,0,1.374307,-1.374307,170.8912,40.6883,0.1190437,1.436151,0,0,83.8064
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,42.62229,42.62229,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0,0,22.48774,21.36335,0,0,262.5846,82.43209,0,22.48774,-22.48774,147.1871,35.04447,0.1190437,23.49969,0,0,82.43209
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.18095,42.18095,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,0,22.45436,21.33164,0,0,287.571,59.94436,0,22.45436,-22.45436,123.5181,29.40901,0.1190437,23.46481,0,0,59.94436
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,41.96497,41.96497,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0,0.8419475,0.7998501,0,0,312.5203,37.48999,0,0.8419475,-0.8419475,122.6306,29.1977,0.1190437,0.8798351,0,0,37.48999
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.20409,47.79722,41.67388,18.38343,18.38343,0,0,0,18.38343,109.9038,0,0,0,20.20409,19.35098,18.38343,0,0,313.4557,36.64804,0.8531117,0,0.8531117,123.4399,29.3904,0.1190423,20.22177,16.16327,0,56.85213
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,38.01104,54.56365,42.519,16.59668,16.59668,0,0,0,16.59668,229.028,0,0,0,38.01104,17.47018,16.59668,0,0,312.6026,37.41585,20.54085,0,20.54085,142.9267,34.0301,0.119009,18.25634,30.40883,0,75.42688
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.3723,57.32706,44.29375,21.35906,21.35906,0,-1,0,21.35906,189.0172,0,0,0,40.3723,22.48322,21.35906,0,0,292.0618,55.90261,17.88908,0,17.88908,159.8978,38.07082,0.11898,23.49496,32.29784,0,96.27491
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.42912,57.64885,46.50985,0,0,0,0,0,0,0,0,0,0,34.42912,0,0,0,0,274.1727,72.00278,34.42912,0,34.42912,192.5601,45.84755,0.1189243,0,27.54329,0,106.4319
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,55.1381,67.85468,48.69778,11.93716,11.93716,0,0,0,11.93716,461.903,0,0,0,55.1381,12.56543,11.93716,0,0,239.7436,102.989,42.57267,0,42.57267,232.9481,55.46371,0.1188555,13.13088,44.11048,0,158.1271
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.50978,65.96418,50.70729,16.45682,16.45682,0,0,0,16.45682,270.4641,0,0,0,44.50978,17.32297,16.45682,0,0,197.1709,141.3044,27.18681,0,27.18681,258.7397,61.60458,0.1188115,18.1025,35.60782,0,185.8142
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.77687,69.91792,52.7168,7.75924,7.75924,0,0,0,7.75924,628.6295,0,0,0,48.77687,8.167621,7.75924,0,0,169.9841,165.7725,40.60925,0,40.60925,297.265,70.77725,0.118746,8.535164,39.02149,0,214.5494
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.35272,68.13687,53.74033,27.85843,27.85843,0,-1,0,27.85843,148.4388,0,0,0,41.35272,29.32466,27.85843,0,0,129.3749,202.3208,12.02806,0,12.02806,308.6759,73.49411,0.1187266,30.64427,33.08218,0,243.6736
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.8857,74.04907,54.09716,14.60518,14.60518,0,0,0,14.60518,375.796,0,0,0,54.8857,15.37388,14.60518,0,0,117.3468,213.1461,39.51182,0,39.51182,346.1601,82.4189,0.1186629,16.0657,43.90856,0,268.0318
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.44858,63.83496,54.56667,10.77619,10.77619,0,0,0,10.77619,254.7151,0,0,0,27.44858,11.34335,10.77619,0,0,77.835,248.7067,16.10522,0,16.10522,361.4388,86.05669,0.118637,11.85381,21.95886,0,276.1553
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.79247,59.48601,53.98448,0,0,0,0,0,0,0,0,0,0,16.79247,0,0,0,0,61.72977,263.2014,16.79247,0,16.79247,377.3696,89.84972,0.11861,0,13.43397,0,279.9939
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.553465,53.03884,52.2379,0,0,0,0,0,0,0,0,0,0,2.553465,0,0,0,0,44.93731,278.3146,2.553465,0,2.553465,379.792,90.42648,0.1186059,0,2.042772,0,280.8681
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,50.67912,50.67912,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,42.38384,280.6128,0,43.55462,-43.55462,333.8814,79.49541,0.1186059,45.51458,0,0,280.6128
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,49.2518,49.2518,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,90.77786,237.0582,0,38.3683,-38.3683,293.4377,69.86597,0.1186059,40.09487,0,0,237.0582
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,47.72119,47.72119,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,133.4093,198.6898,0,12.25157,-12.25157,280.5234,66.79115,0.1186059,12.80289,0,0,198.6898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,46.35022,46.35022,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,147.0222,186.4383,0,24.39729,-24.39729,254.8064,60.66806,0.1186059,25.49517,0,0,186.4383
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,45.47692,45.47692,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,174.1303,162.041,0,19.32283,-19.32283,234.4383,55.81853,0.1186059,20.19236,0,0,162.041
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,44.81961,44.81961,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,195.6001,142.7182,0,26.17101,-26.17101,206.8517,49.25029,0.1186059,27.3487,0,0,142.7182
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.07778,44.07778,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,224.679,116.5471,0,16.50206,-16.50206,189.457,45.10871,0.1186059,17.24466,0,0,116.5471
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,43.58009,43.58009,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,243.0146,100.0451,0,21.8012,-21.8012,166.4765,39.63717,0.1186059,22.78226,0,0,100.0451
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.10119,43.10119,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,267.2382,78.24388,0,4.305354,-4.305354,161.9382,38.55664,0.1186059,4.499095,0,0,78.24388
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,42.62229,42.62229,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,272.0219,73.93853,0,39.80894,-39.80894,119.9759,28.56564,0.1186059,41.60034,0,0,73.93853
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.19973,42.19973,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,316.254,34.12959,0,1.619757,-1.619757,118.2685,28.15912,0.1186059,1.692646,0,0,34.12959
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.072908,42.30711,41.99314,0,0,0,0,0,0,0,0,0,0,1.072908,0,0,0,0,318.0538,32.50983,1.072908,0,1.072908,119.2864,28.40147,0.1186041,0,0.8583261,0,33.58274
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.257757,44.14684,41.70205,8.085468,8.085468,0,0,0,8.085468,102.1309,0,0,0,8.257757,8.511019,8.085468,0,0,316.9809,33.47545,0,0.2532619,-0.2532619,119.0194,28.3379,0.1186041,8.894014,6.606205,0,41.73321
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.924102,44.87593,42.519,32.93143,32.93143,20.25,0,7.39125,32.93143,24.06243,0,0,0,7.924102,13.34887,12.68143,0,0,317.2623,33.22219,0,5.424769,-5.424769,113.3012,26.97643,0.1186041,36.22457,6.339282,81,41.14629
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.078896,46.74446,44.31253,71.1261,34.0825,0,-1,0,34.0825,23.70394,0,37.04359,50.29617,8.078896,35.87632,34.0825,0,0,323.2898,27.79742,0,27.79742,-27.79742,84.00017,20,0.1186041,78.23871,6.463116,0,35.87632
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.43368,53.29115,46.5568,32.39196,32.39196,81,0,22.761,32.39196,66.16975,0,0,0,21.43368,0,0,48.60804,46.17764,354.1758,0,67.61131,0,67.61131,148.1419,35.27181,0.1187269,35.63116,17.14694,81,21.43368
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.1941,57.92094,48.78229,10.28041,10.28041,81,0,22.761,10.28041,274.2507,0,0,0,28.1941,0,0,70.71959,67.18361,286.5645,60.85018,95.37771,0,95.37771,238.6251,56.8154,0.1188048,11.30845,22.55528,81,89.04428
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.61403,60.58646,50.81058,6.031604,6.031604,78.3474,0,22.08989,6.031604,490.9811,0,0,0,29.61403,0,0,72.31579,68.7,191.1868,146.6901,98.31403,0,98.31403,331.894,79.02222,0.1188677,6.634765,23.69123,81,176.3042
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.43824,57.15322,52.82009,24.48762,24.48762,81,0,22.761,24.48762,54.87769,0,0,0,13.43824,0,0,56.51238,53.68676,92.87275,235.1727,67.125,0,67.125,395.5744,94.18419,0.1189906,26.93638,10.75059,81,248.611
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,25.05807,62.24898,53.88119,0.5619528,0.5619528,0,-1,0,0.5619528,4459.105,0,0,0,25.05807,0.5915293,0.5619528,0,0,25.74775,295.5853,24.46654,0,24.46654,418.7854,99.7106,0.1189513,0.6181481,20.04645,0,320.6433
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.72952,61.40491,54.19107,18.4343,18.4343,0,0,0,18.4343,117.8755,1.043793,0,0,21.72952,19.40452,18.4343,0,0,1.281207,317.6051,1.281207,0,1.281207,420.0009,100,0.1189492,20.27773,17.38362,0,339.3347
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.1301,58.62054,54.66997,7.773667,7.773667,0,0,0,7.773667,156.041,3.947296,0,0,12.1301,8.182807,7.773667,0,0,0,318.7582,0,0,0,420.0009,100,0.1189492,8.551033,9.704082,0,330.8883
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.31855,57.7234,54.0596,5.243372,5.243372,0,0,0,5.243372,215.8639,5.799207,0,0,11.31855,5.519339,5.243372,0,0,0,318.7582,0,0,0,420.0009,100,0.1189492,5.767709,9.054836,0,330.0768
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.962656,53.25302,52.32241,32.04782,32.04782,0,0,0,32.04782,9.244484,0,7.105427E-15,0,2.962656,33.73455,32.04782,0,0,0,318.7582,0,30.7719,-30.7719,387.5644,92.27705,0.1189492,35.25261,2.370125,0,321.7209
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,50.73546,50.73546,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,34.19099,287.9863,0,3.082015,-3.082015,384.3157,91.50355,0.1189492,3.220706,0,0,287.9863
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,49.30814,49.30814,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,37.61546,284.9043,0,23.90141,-23.90141,359.1214,85.50492,0.1189492,24.97697,0,0,284.9043
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,47.77753,47.77753,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,64.17258,261.0029,0,31.16874,-31.16874,326.2667,77.68238,0.1189492,32.57133,0,0,261.0029
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,46.40656,46.40656,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,98.80451,229.8342,0,22.16195,-22.16195,302.9059,72.12031,0.1189492,23.15924,0,0,229.8342
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,45.5051,45.5051,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,123.4289,207.6722,0,42.42654,-42.42654,258.1844,61.47235,0.1189492,44.33573,0,0,207.6722
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.84778,44.84778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.5695,165.2457,0,0,0,258.1844,61.47235,0.1189492,0,0,0,165.2457
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.10595,44.10595,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,170.5695,165.2457,0,52.73208,-52.73208,202.5999,48.23798,0.1189492,55.10502,0,0,165.2457
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,43.59888,43.59888,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,229.1607,112.5136,0,38.65354,-38.65354,161.8555,38.53695,0.1189492,40.39295,0,0,112.5136
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.12936,43.12936,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,272.1091,73.86006,0,22.61223,-22.61223,138.0201,32.86187,0.1189492,23.62978,0,0,73.86006
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,42.65046,42.65046,36.3641,36.3641,0,-1,0,36.3641,0,0,7.105427E-15,0,0,38.278,36.3641,0,0,297.2338,51.24783,0,38.278,-38.278,97.67156,23.25509,0.1189492,40.00051,0,0,51.24783
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.2279,42.2279,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,339.7649,12.96983,48.85034,0,48.85034,144.0151,34.28923,0.1190659,32.53645,0,81,12.96983
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9850101,42.32838,42.0401,15.00698,15.00698,81,0,22.761,15.00698,6.563681,0,0,0,0.9850101,0,0,65.99303,62.69337,290.9146,56.93513,63.67838,0,63.67838,204.4257,48.67268,0.1191939,16.50768,0.7880081,81,57.92014
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.420977,43.62492,41.73022,29.73094,29.73094,81,0,22.761,29.73094,21.59695,0,0,0,6.420977,0,0,51.26906,48.70561,227.2362,114.2457,55.12658,0,55.12658,256.7234,61.12449,0.1193226,32.70403,5.136782,81,120.6666
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.72619,46.7062,42.57534,64.11408,64.11408,81,0,22.761,64.11408,21.409,0,0,0,13.72619,0,0,16.88592,16.04162,172.1096,163.8596,29.76781,0,29.76781,284.9636,67.84834,0.1193881,70.52549,10.98095,81,177.5858
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.63578,58.24751,44.39705,39.91203,39.91203,0,-1,0,39.91203,106.8244,0,0,0,42.63578,42.01266,39.91203,0,0,142.3418,190.6506,0.6231099,0,0.6231099,285.5547,67.98908,0.1193871,43.90324,34.10862,0,233.2864
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.32681,58.48998,46.66948,75.31396,75.31396,81,0,22.761,75.31396,48.23383,0,0,0,36.32681,0,0,5.686043,5.401741,141.7187,191.2114,41.72855,0,41.72855,325.1419,77.41458,0.1194721,82.84535,29.06144,81,227.5382
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.105481,51.74551,48.91375,15.12757,15.12757,81,0,22.761,15.12757,60.1913,0,0,0,9.105481,0,0,65.87243,62.57881,99.99013,228.7671,71.68429,0,71.68429,393.1476,93.60638,0.1195866,16.64033,7.284385,81,237.8726
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.87445,57.35948,50.94204,22.59571,22.59571,0,0,0,22.59571,87.95676,0,0,0,19.87445,23.78495,22.59571,0,0,28.30583,293.283,0,3.910504,-3.910504,389.0255,92.62494,0.1195866,24.85528,15.89956,0,313.1574
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.76801,62.61065,52.97972,31.5922,31.5922,0,0,0,31.5922,91.06048,0,0,0,28.76801,33.25495,31.5922,0,0,32.65084,289.3725,0,4.48694,-4.48694,384.2959,91.49884,0.1195866,34.75142,23.01441,0,318.1405
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.7526,64.44093,54.01265,28.01907,28.01907,0,-1,0,28.01907,109.756,0,0,0,30.7526,29.49376,28.01907,0,0,37.63633,284.8855,1.25884,0,1.25884,385.4901,91.78318,0.1195846,30.82098,24.60208,0,315.6381
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.66781,64.40884,54.3507,9.807376,9.807376,0,0,0,9.807376,302.5051,0,0,0,29.66781,10.32355,9.807376,0,0,36.37749,286.0185,19.34426,0,19.34426,403.8417,96.1526,0.1195535,10.78811,23.73425,0,315.6863
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.51595,63.00322,54.77326,0,0,0,0,0,0,0,7.482724,0,0,24.51595,0,0,0,0,17.03323,303.4283,17.03323,0,17.03323,420.0009,100,0.1195261,0,19.61276,0,327.9443
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.636073,57.25335,54.14411,18.97984,18.97984,0,0,0,18.97984,50.77006,0,0,0,9.636073,19.97878,18.97984,0,0,0,318.7582,0,10.3427,-10.3427,409.0987,97.40425,0.1195261,20.87782,7.708858,0,328.3943
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.880624,53.27433,52.36936,35.84267,35.84267,0,0,0,35.84267,8.036855,0,0,0,2.880624,37.72913,35.84267,0,0,11.49189,308.4155,0,34.84851,-34.84851,372.3651,88.65819,0.1195261,39.42694,2.304499,0,311.2961
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,50.78241,50.78241,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,50.21245,273.567,0,59.37442,-59.37442,309.779,73.75675,0.1195261,62.04626,0,0,273.567
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,49.30814,49.30814,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,116.184,214.1926,0,21.70989,-21.70989,286.8947,68.30814,0.1195261,22.68684,0,0,214.1926
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,47.8057,47.8057,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,140.3061,192.4827,0,3.571564,-3.571564,283.13,67.41177,0.1195261,3.732284,0,0,192.4827
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,46.42534,46.42534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,144.2745,188.9111,0,0,0,283.13,67.41177,0.1195261,0,0,0,188.9111
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,45.53326,45.53326,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,144.2745,188.9111,0,31.4188,-31.4188,250.0117,59.52647,0.1195261,32.83265,0,0,188.9111
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.86656,44.86656,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,179.1843,157.4923,0,7.84344,-7.84344,241.744,57.55797,0.1195261,8.196394,0,0,157.4923
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.8992,149.6489,0,0,0,241.744,57.55797,0.1195261,0,0,0,149.6489
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,43.62705,43.62705,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,187.8992,149.6489,0,58.04288,-58.04288,180.5614,42.99072,0.1195261,60.65481,0,0,149.6489
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.15754,43.15754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,252.3913,91.60602,0,0,0,180.5614,42.99072,0.1195261,0,0,0,91.60602
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,42.7068,42.7068,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,252.3913,91.60602,0,16.38852,-16.38852,163.2864,38.87763,0.1195261,17.12601,0,0,91.60602
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,42.25607,42.25607,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,270.6008,75.2175,0,17.59138,-17.59138,144.7434,34.46265,0.1195261,18.38299,0,0,75.2175
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.799526,42.30223,42.06827,0,0,0,0,0,0,0,0,0,0,0.799526,0,0,0,0,290.1468,57.62612,0.799526,0,0.799526,145.5019,34.64325,0.1195248,0,0.6396208,0,58.42565
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.633478,44.61906,41.75839,54.69181,54.69181,81,0,22.761,54.69181,17.61411,0,0,0,9.633478,0,0,26.30818,24.99277,289.3473,58.3457,34.62626,0,34.62626,178.3513,42.4645,0.1196031,60.161,7.706783,81,67.97917
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.26147,50.73536,42.62229,53.07377,53.07377,81,0,22.761,53.07377,49.48107,0,0,0,26.26147,0,0,27.92623,26.52992,254.721,89.50932,52.79139,0,52.79139,228.4336,54.38884,0.1197179,58.38115,21.00918,81,115.7708
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.44962,56.81348,44.444,51.58398,51.58398,0,-1,0,51.58398,74.53792,0,7.105427E-15,0,38.44962,54.29892,51.58398,0,0,201.9296,137.0216,0,15.8493,-15.8493,211.727,50.41108,0.1197179,56.74237,30.7597,0,175.4712
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.66886,63.888,46.77278,16.96974,16.96974,0,0,0,16.96974,298.5836,0,0,0,50.66886,17.86288,16.96974,0,0,219.5399,121.1723,32.80598,0,32.80598,242.8494,57.82118,0.1196652,18.66671,40.53509,0,171.8411
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.92167,70.60937,49.01704,1.706983,1.706983,0,0,0,1.706983,3568.969,0,0,0,60.92167,1.796824,1.706983,0,0,186.734,150.6976,59.12485,0,59.12485,298.9402,71.17609,0.1195703,1.877681,48.73734,0,211.6193
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.66738,59.83097,51.07351,22.91203,22.91203,0,0,0,22.91203,116.3903,0,0,0,26.66738,24.11793,22.91203,0,0,127.6091,203.91,2.549449,0,2.549449,301.3588,71.75195,0.1195663,25.20323,21.3339,0,230.5774
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.36327,65.53802,53.11119,8.102249,8.102249,0,0,0,8.102249,448.8047,0,0,0,36.36327,8.528684,8.102249,0,0,125.0597,206.2045,27.83459,0,27.83459,327.765,78.03914,0.1195216,8.912474,29.09062,0,242.5678
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,33.00824,65.41453,54.14411,15.29578,15.29578,0,-1,0,15.29578,215.7996,0,0,0,33.00824,16.10082,15.29578,0,0,97.22507,231.2557,16.90742,0,16.90742,343.8048,81.85812,0.1194946,16.82536,26.40659,0,264.2639
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.19117,63.68184,54.51033,7.008368,7.008368,0,0,0,7.008368,387.9814,0,0,0,27.19117,7.377229,7.008368,0,0,80.31766,246.4723,19.81394,0,19.81394,362.602,86.33363,0.1194629,7.709205,21.75293,0,273.6635
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.14088,61.97937,54.9329,11.78452,11.78452,0,0,0,11.78452,179.3953,0,0,0,21.14088,12.40476,11.78452,0,0,60.50372,264.3049,8.736116,0,8.736116,370.8898,88.30692,0.1194489,12.96298,16.9127,0,285.4457
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.66103,61.84021,54.29436,61.16116,61.16116,0,0,0,61.16116,37.05134,0,0,0,22.66103,64.38017,61.16116,0,0,51.76761,272.1674,0,41.71914,-41.71914,326.9139,77.83649,0.1194489,67.27728,18.12882,0,294.8284
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.933996,53.42348,52.50082,21.88577,21.88577,0,0,0,21.88577,13.40595,0,0,0,2.933996,23.03766,21.88577,0,0,98.12221,230.4482,0,20.10366,-20.10366,305.7228,72.791,0.1194489,24.07435,2.347197,0,233.3822
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,50.86692,50.86692,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,120.4596,210.3446,0,49.66275,-49.66275,253.3737,60.32695,0.1194489,51.89757,0,0,210.3446
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,49.36448,49.36448,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,175.6404,160.6818,0,18.18641,-18.18641,234.2035,55.76263,0.1194489,19.0048,0,0,160.6818
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.85265,47.85265,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,195.8476,142.4954,0,19.65145,-19.65145,213.4891,50.83063,0.1194489,20.53577,0,0,142.4954
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,46.45351,46.45351,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,217.6825,122.844,0,30.63864,-30.63864,181.1931,43.14113,0.1194489,32.01738,0,0,122.844
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,45.56144,45.56144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7254,92.20533,0,0,0,181.1931,43.14113,0.1194489,0,0,0,92.20533
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.89473,44.89473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7254,92.20533,0,0,0,181.1931,43.14113,0.1194489,0,0,0,92.20533
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.1529,44.1529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,251.7254,92.20533,0,0,0,181.1931,43.14113,0.1194489,0,0,0,92.20533
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,43.65522,43.65522,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,251.7254,92.20533,0,14.68649,-14.68649,165.7122,39.45521,0.1194489,15.34738,0,0,92.20533
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.17632,43.17632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.0438,77.51884,0,0,0,165.7122,39.45521,0.1194489,0,0,0,77.51884
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,42.7068,42.7068,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,268.0438,77.51884,0,29.58579,-29.58579,134.526,32.02995,0.1194489,30.91715,0,0,77.51884
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,42.28424,42.28424,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,300.9169,47.93305,0,8.523949,-8.523949,125.541,29.89066,0.1194489,8.907526,0,0,47.93305
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5846766,42.23929,42.06827,0,0,0,0,0,0,0,0,0,0,0.5846766,0,0,0,0,310.3879,39.4091,0.5846766,0,0.5846766,126.0957,30.02272,0.1194479,0,0.4677413,0,39.99378
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.511724,42.2193,41.77717,55.32245,55.32245,81,0,22.761,55.32245,2.732569,0,0,0,1.511724,0,0,25.67755,24.39367,309.8033,39.93531,25.90539,0,25.90539,150.6717,35.87414,0.1195086,60.8547,1.209379,81,41.44703
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.84045,43.78485,42.65046,53.75341,53.75341,81,0,22.761,53.75341,7.144568,0,0,0,3.84045,0,0,27.24658,25.88425,283.8979,63.25016,29.7247,0,29.7247,178.871,42.58825,0.1195773,59.12876,3.07236,81,67.09061
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.426001,46.15568,44.52851,32.27292,32.27292,0,-1,0,32.27292,16.81286,0,0,0,5.426001,33.97149,32.27292,0,0,254.1731,90.0024,0,28.54549,-28.54549,148.7814,35.42408,0.1195773,35.50021,4.340801,0,95.4284
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.95516,50.22093,46.8479,0,0,0,0,0,0,0,0,0,0,10.95516,0,0,0,0,285.8904,61.45691,10.95516,0,10.95516,159.1744,37.89859,0.1195597,0,8.764128,0,72.41206
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.13009,54.21978,49.12034,14.11194,14.11194,0,0,0,14.11194,114.301,0,0,0,16.13009,14.85467,14.11194,0,0,274.9352,71.31655,1.275421,0,1.275421,160.3844,38.18668,0.1195577,15.52313,12.90407,0,87.44664
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.52245,56.15779,51.18619,5.665596,5.665596,0,0,0,5.665596,273.9774,0,0,0,15.52245,5.963785,5.665596,0,0,273.6598,72.46443,9.55867,0,9.55867,169.4525,40.34576,0.1195424,6.232155,12.41796,0,87.98689
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.990169,55.47116,53.24265,54.16865,54.16865,0,0,0,54.16865,12.90446,0,7.105427E-15,0,6.990169,57.01963,54.16865,0,0,264.1011,81.06723,0,50.02946,-50.02946,116.7169,27.78967,0.1195424,59.58552,5.592135,0,88.0574
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.761377,55.44636,54.24741,18.87213,18.87213,0,-1,0,18.87213,19.93085,0,3.552714E-15,0,3.761377,19.8654,18.87213,0,0,319.6894,31.03777,0,16.10403,-16.10403,99.74171,23.74798,0.1195424,20.75935,3.009101,0,34.79914
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.608,58.38817,54.61363,31.79605,31.79605,81,0,22.761,31.79605,36.50769,0,0,0,11.608,0,0,49.20395,46.74376,337.5828,14.93374,58.35176,0,58.35176,155.099,36.92827,0.1196755,34.97565,9.286402,81,26.54174
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.18774,57.68587,55.03619,16.62429,16.62429,81,0,22.761,16.62429,49.25167,0,0,0,8.18774,0,0,64.37571,61.15693,279.231,67.45033,69.34467,0,69.34467,220.8852,52.5916,0.1197928,18.28672,6.550192,81,75.63806
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.785822,55.29412,54.40704,59.60735,59.60735,81,0,22.761,59.60735,4.673622,0,0,0,2.785822,0,0,21.39265,20.32301,209.8863,129.8605,23.10884,0,23.10884,242.8081,57.81135,0.119846,65.56809,2.228658,81,132.6463
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.683248,53.42917,52.58533,12.48082,12.48082,81,0,22.761,12.48082,21.49898,0,0,0,2.683248,0,0,68.51919,65.09322,186.7775,150.6585,67.77647,0,67.77647,307.1065,73.12046,0.1199655,13.7289,2.146599,81,153.3417
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.91387,50.91387,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,119.001,211.6573,0,43.30882,-43.30882,261.455,62.25108,0.1199655,45.25772,0,0,211.6573
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.41143,49.41143,37.05716,37.05716,0,-1,0,37.05716,0,0,7.105427E-15,0,0,39.00753,37.05716,0,0,167.1219,168.3485,0,39.00753,-39.00753,220.3375,52.4612,0.1199655,40.76287,0,0,168.3485
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.88083,47.88083,51.94443,51.94443,0,-1,0,51.94443,0,0,7.105427E-15,0,0,54.67835,51.94443,0,0,210.4636,129.3409,0,54.67835,-54.67835,162.7015,38.73837,0.1199655,57.13887,0,0,129.3409
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,46.48168,46.48168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,271.2174,74.6626,0,0,0,162.7015,38.73837,0.1199655,0,0,0,74.6626
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,45.60839,45.60839,24.57508,24.57508,0,-1,0,24.57508,0,0,3.552714E-15,0,0,25.86851,24.57508,0,0,271.2174,74.6626,0,25.86851,-25.86851,135.4337,32.24604,0.1199655,27.03259,0,0,74.6626
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.95107,44.95107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,299.9601,48.79409,0,0,0,135.4337,32.24604,0.1199655,0,0,0,48.79409
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.20924,44.20924,18.14824,18.14824,0,-1,0,18.14824,0,0,0,0,0,19.10341,18.14824,0,0,299.9601,48.79409,0,19.10341,-19.10341,115.2969,27.45158,0.1199655,19.96307,0,0,48.79409
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,43.68339,43.68339,3.566636,3.566636,0,-1,0,3.566636,0,0,4.440892E-16,0,0,3.754354,3.566636,0,0,321.1862,29.69067,0,3.754354,-3.754354,111.3394,26.50934,0.1199655,3.9233,0,0,29.69067
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.20449,43.20449,7.367953,7.367953,0,-1,0,7.367953,0,0,8.881784E-16,0,0,7.75574,7.367953,0,0,325.3577,25.93632,0,7.75574,-7.75574,103.1642,24.56285,0.1199655,8.104749,0,0,25.93632
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,42.75376,42.75376,16.55885,16.55885,0,-1,0,16.55885,0,0,0,0.9431806,0,17.43036,16.55885,0,0,333.9752,18.18058,0,17.43036,-17.43036,84.79096,20.18828,0.1199655,18.21473,0,0,18.18058
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,42.31241,42.31241,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,353.3422,0.7502148,68.7,0,68.7,149.9655,35.706,0.1200575,2.005359,0,81,0.7502148
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4313235,42.25078,42.12461,21.85292,21.85292,81,0,22.761,21.85292,1.973757,0,0,0,0.4313235,0,0,59.14708,56.18973,284.6422,62.58022,56.62105,0,56.62105,203.681,48.49537,0.12019,24.03821,0.3450588,81,63.01154
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.239782,42.46141,41.80534,4.966959,4.966959,77.28275,0,21.82054,4.966959,45.09364,0,0,0,2.239782,0,0,72.31579,68.7,228.0212,113.5392,70.93978,0,70.93978,270.9803,64.519,0.1202898,5.463655,1.791826,81,115.7789
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.739294,44.68066,42.67863,42.46593,42.46593,81,0,22.761,42.46593,15.86988,0,0,0,6.739294,0,0,38.53407,36.60736,157.0814,177.385,43.34666,0,43.34666,312.1026,74.30999,0.1203885,46.71252,5.391435,81,184.1243
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.69302,48.12689,44.57546,39.83709,39.83709,0,-1,0,39.83709,29.35208,0,0,0,11.69302,41.93378,39.83709,0,0,113.7347,216.397,0,30.24077,-30.24077,280.226,66.72034,0.1203885,43.8208,9.354413,0,228.09
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.218951,47.93705,46.96058,6.540156,6.540156,0,0,0,6.540156,49.21826,0,0,0,3.218951,6.884375,6.540156,0,0,147.3356,186.1562,0,3.665424,-3.665424,276.3623,65.80042,0.1203885,7.194172,2.575161,0,189.3751
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.175776,51.19363,49.27997,6.658529,6.658529,0,0,0,6.658529,92.74985,0,0,0,6.175776,7.008978,6.658529,0,0,151.4083,182.4908,0,0.8332022,-0.8332022,275.484,65.59131,0.1203885,7.324382,4.940621,0,188.6665
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.37994,56.96144,51.3646,29.48099,29.48099,0,0,0,29.48099,58.95306,0,3.552714E-15,0,17.37994,31.03262,29.48099,0,0,152.3341,181.6576,0,13.65267,-13.65267,261.0929,62.16484,0.1203885,32.42908,13.90395,0,199.0375
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.75028,59.94984,53.45863,22.03387,22.03387,0,0,0,22.03387,89.636,0,3.552714E-15,0,19.75028,23.19354,22.03387,0,0,167.5037,168.0049,0,3.443268,-3.443268,257.4633,61.30067,0.1203885,24.23725,15.80022,0,187.7552
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,21.0906,61.45832,54.45399,52.79164,52.79164,0,-1,0,52.79164,39.95064,0,7.105427E-15,0,21.0906,55.57014,52.79164,0,0,171.3296,164.5616,0,34.47955,-34.47955,221.1187,52.64721,0.1203885,58.0708,16.87248,0,185.6522
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.81252,61.06015,54.8296,31.36533,31.36533,0,0,0,31.36533,59.9787,0,3.552714E-15,0,18.81252,33.01614,31.36533,0,0,209.6402,130.0821,0,14.20362,-14.20362,206.1468,49.08247,0.1203885,34.50186,15.05001,0,148.8946
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.843306,57.79221,55.25216,32.11413,32.11413,0,0,0,32.11413,24.42322,0,7.105427E-15,0,7.843306,33.80435,32.11413,0,0,225.422,115.8785,0,25.96104,-25.96104,178.7814,42.56693,0.1203885,35.32555,6.274645,0,123.7218
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.2161,57.87707,54.56667,30.57646,30.57646,0,0,0,30.57646,33.41166,0,0,0,10.2161,32.18575,30.57646,0,0,254.2676,89.91741,0,21.96964,-21.96964,155.6234,37.05312,0.1203885,33.63411,8.172884,0,100.1335
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.27932,53.46193,52.74497,7.014646,7.014646,0,0,0,7.014646,32.49372,0,0,0,2.27932,7.383838,7.014646,0,0,278.6783,67.94776,0,5.104518,-5.104518,150.2428,35.77201,0.1203885,7.71611,1.823456,0,70.22708
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.02655,51.02655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,284.35,62.84325,0,0,0,150.2428,35.77201,0.1203885,0,0,0,62.84325
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,49.51473,49.51473,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,284.35,62.84325,0,54.70564,-54.70564,92.57796,22.04233,0.1203885,57.16739,0,0,62.84325
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.95595,47.95595,31.66957,7.730732,0,-1,0,7.730732,0,0,23.93884,27.1058,0,8.137613,7.730732,0,0,345.134,8.137613,0,8.137613,-8.137613,84.00017,20,0.1203885,34.83653,0,0,8.137613
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,46.5568,46.5568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,45.66473,45.66473,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.00741,45.00741,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,44.23741,44.23741,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,43.73034,43.73034,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,43.26083,43.26083,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.78193,42.78193,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1203885,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,42.35937,42.35937,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1205208,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.193116,42.53058,42.18095,0,0,72.31579,0,20.56389,0,0,0,0,0,1.193116,0,0,72.31579,68.7,297.4561,51.04773,69.89311,0,69.89311,204.1156,48.59886,0.1206032,0,0.9544927,81,52.24085
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.43758,47.15277,41.88985,12.06404,12.06404,81,0,22.761,12.06404,144.5418,0,0,0,17.43758,0,0,68.93596,65.48916,227.563,113.9515,82.92674,0,82.92674,282.7868,67.33006,0.1206971,13.27045,13.95006,81,131.3891
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,40.004,55.5107,42.75376,45.4414,45.4414,81,0,22.761,45.4414,88.03426,0,0,0,40.004,0,0,35.5586,33.78067,144.6362,188.5856,73.78468,0,73.78468,352.7851,83.99629,0.1208053,49.98554,32.0032,81,228.5896
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.85356,61.59269,44.68814,12.20033,12.20033,0,-1,0,12.20033,416.8212,0,0,0,50.85356,12.84245,12.20033,0,0,70.85158,254.9918,38.01111,0,38.01111,388.8456,92.58211,0.1207445,13.42036,40.68285,0,305.8454
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.71383,64.65478,47.09204,3.977963,3.977963,0,0,0,3.977963,1300.008,14.68603,0,0,51.71383,4.18733,3.977963,0,0,32.84047,289.2018,32.84047,0,32.84047,420.0009,100,0.1206921,4.37576,41.37107,0,340.9156
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,51.24787,67.15601,49.43961,31.05677,31.05677,0,0,0,31.05677,165.0135,18.55653,0,0,51.24787,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1206921,34.16245,40.9983,0,370.0061
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.58882,69.31466,51.55241,0,0,0,0,0,0,0,50.58882,0,0,50.58882,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206921,0,40.47106,0,369.347
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.66182,65.82042,53.60887,0,0,0,0,0,0,0,35.66182,0,0,35.66182,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206921,0,28.52946,0,354.42
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,33.17969,66.05013,54.66997,11.28574,11.28574,0,-1,0,11.28574,293.9967,21.29997,0,0,33.17969,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1206921,12.41431,26.54375,0,351.9379
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.48779,67.69919,55.03619,40.85175,40.85175,0,0,0,40.85175,89.31757,0,0,0,36.48779,43.00184,40.85175,0,0,0,318.7582,0,6.514053,-6.514053,413.1344,98.36514,0.1206921,44.93692,29.19023,0,355.246
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,25.03144,63.91566,55.45875,35.00389,35.00389,0,0,0,35.00389,71.51045,0,0,0,25.03144,36.84621,35.00389,0,0,7.237837,312.2442,0,11.81476,-11.81476,400.6806,95.39995,0.1206921,38.50429,20.02516,0,337.2756
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.979251,57.62148,54.71692,25.81852,25.81852,0,0,0,25.81852,34.77834,0,0,0,8.979251,27.17739,25.81852,0,0,20.36535,300.4294,0,18.19814,-18.19814,381.498,90.83269,0.1206921,28.40037,7.183401,0,309.4087
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.8253,53.42226,52.84826,0,0,0,0,0,0,0,0,0,0,1.8253,0,0,0,0,40.5855,282.2313,1.8253,0,1.8253,383.2297,91.24498,0.1206891,0,1.46024,0,284.0566
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,51.12985,51.12985,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,38.7602,283.8741,0,29.48227,-29.48227,352.1526,83.8457,0.1206891,30.80897,0,0,283.8741
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,49.57107,49.57107,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,71.51828,254.3918,0,72.31579,-72.31579,275.9251,65.69633,0.1206891,89.51944,0,0,254.3918
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.01229,48.01229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,151.8692,182.076,0,0,0,275.9251,65.69633,0.1206891,0,0,0,182.076
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,46.61314,46.61314,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,151.8692,182.076,0,1.956166,-1.956166,273.8631,65.20538,0.1206891,2.044194,0,0,182.076
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,45.71168,45.71168,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,154.0427,180.1198,0,3.623459,-3.623459,270.0437,64.29598,0.1206891,3.786515,0,0,180.1198
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.05436,45.05436,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,158.0687,176.4964,0,42.23001,-42.23001,225.5293,53.69735,0.1206891,44.13036,0,0,176.4964
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,44.29375,44.29375,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,204.991,134.2664,0,12.4134,-12.4134,212.4445,50.58191,0.1206891,12.97201,0,0,134.2664
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.78668,43.78668,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,218.7836,121.853,0,25.63992,-25.63992,185.4176,44.14696,0.1206891,26.79372,0,0,121.853
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,43.33595,43.33595,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,247.2724,96.21303,0,9.730108,-9.730108,175.1612,41.70496,0.1206891,10.16796,0,0,96.21303
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.86644,42.86644,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,258.0837,86.48292,0,28.39904,-28.39904,145.226,34.57754,0.1206891,29.677,0,0,86.48292
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,42.41571,42.41571,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,289.6382,58.08387,0,31.24171,-31.24171,112.2943,26.73668,0.1206891,32.64758,0,0,58.08387
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9504556,42.50639,42.2279,26.73818,26.73818,81,0,22.761,26.73818,3.554676,0,0,0,0.9504556,0,0,54.26182,51.54873,324.3512,26.84217,52.49919,0,52.49919,162.0994,38.59502,0.1208104,29.412,0.7603645,81,27.79262
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.98512,45.79364,41.90863,0,0,72.31579,0,20.56389,0,0,0,0,0,12.98512,0,0,72.31579,68.7,271.852,74.09144,81.68512,0,81.68512,239.5927,57.04577,0.1208734,0,10.3881,81,87.07656
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.6454,54.4101,42.8101,33.68288,33.68288,81,0,22.761,33.68288,108.7953,0,0,0,36.6454,0,0,47.31712,44.95126,190.1669,147.608,81.59666,0,81.59666,317.0021,75.47654,0.1209687,37.05117,29.31632,81,184.2534
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.80605,54.55228,44.79144,31.34713,31.34713,0,-1,0,31.34713,98.27391,0,0,0,30.80605,32.99697,31.34713,0,0,108.5702,221.045,0,2.190928,-2.190928,314.6927,74.92667,0.1209687,34.48184,24.64484,0,251.8511
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.41829,63.1591,47.22351,82.57185,82.57185,81,0,22.761,82.57185,57.42671,0,0,0,47.41829,1.654573,1.571845,0,0,111.0046,218.8541,45.76372,0,45.76372,358.1079,85.26363,0.1210568,90.82903,37.93464,81,266.2724
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.48654,74.56248,49.57107,0,0,0,0,0,0,0,3.245686,0,0,68.48654,0,0,0,0,65.24085,260.0414,65.24085,0,65.24085,420.0009,100,0.1209527,0,54.78923,0,328.528
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,75.70483,80.57036,51.6557,25.07064,25.07064,0,0,0,25.07064,301.9661,49.31468,0,0,75.70483,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1209527,27.57771,60.56387,0,394.463
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,61.00506,76.29218,53.74033,0,0,0,0,0,0,0,61.00506,0,0,61.00506,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209527,0,48.80405,0,379.7633
