Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,60.9726,77.52403,54.77326,40.28464,40.28464,0,-1,0,40.28464,151.3544,18.56771,0,0,60.9726,42.40488,40.28464,0,0,0,318.7582,0,0,0,420.0009,100,0.1209527,44.31311,48.77808,0,379.7308
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,48.21352,72.46117,55.13948,11.41676,11.41676,0,0,0,11.41676,422.3047,36.19588,0,0,48.21352,12.01764,11.41676,0,0,0,318.7582,0,0,0,420.0009,100,0.1209527,12.55844,38.57082,0,366.9717
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,30.74369,66.12141,55.57143,43.34573,43.34573,0,0,0,43.34573,70.92669,0,7.105427E-15,0,30.74369,45.62708,43.34573,0,0,0,318.7582,0,14.88339,-14.88339,404.3124,96.26466,0.1209527,47.6803,24.59495,0,349.5019
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,9.695483,58.02133,54.87655,41.29757,41.29757,0,0,0,41.29757,23.47713,0,7.105427E-15,0,9.695483,43.47112,41.29757,0,0,16.5371,303.8748,0,33.77564,-33.77564,368.7097,87.78785,0.1209527,45.42732,7.756386,0,313.5703
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.415404,53.39658,52.95155,35.07912,35.07912,0,0,0,35.07912,4.034891,0,0,0,1.415404,36.92539,35.07912,0,0,54.06559,270.0992,0,35.50999,-35.50999,331.2789,78.87577,0.1209527,38.58703,1.132323,0,271.5146
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,51.20497,51.20497,6.340477,6.340477,0,-1,0,6.340477,0,0,8.881784E-16,0,0,6.674186,6.340477,0,0,93.52113,234.5892,0,6.674186,-6.674186,324.2437,77.20072,0.1209527,6.974524,0,0,234.5892
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,49.62741,49.62741,12.5649,12.5649,0,-1,0,12.5649,0,0,0,0,0,13.22621,12.5649,0,0,100.9369,227.915,0,13.22621,-13.22621,310.302,73.88129,0.1209527,13.82139,0,0,227.915
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,48.06863,48.06863,18.63691,18.63691,0,-1,0,18.63691,0,0,0,0,0,19.6178,18.63691,0,0,115.6327,214.6888,0,19.6178,-19.6178,289.6231,68.95773,0.1209527,20.5006,0,0,214.6888
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,46.64131,46.64131,29.44566,29.44566,0,-1,0,29.44566,0,0,3.552714E-15,0,0,30.99544,29.44566,0,0,137.4302,195.071,0,30.99544,-30.99544,256.951,61.17869,0.1209527,32.39023,0,0,195.071
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,45.73985,45.73985,17.91925,17.91925,0,-1,0,17.91925,0,0,3.552714E-15,0,0,18.86237,17.91925,0,0,171.8696,164.0756,0,18.86237,-18.86237,237.0683,56.44473,0.1209527,19.71117,0,0,164.0756
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,45.08253,45.08253,38.78112,38.78112,0,-1,0,38.78112,0,0,7.105427E-15,0,0,40.82224,38.78112,0,0,192.8278,145.2132,0,40.82224,-40.82224,194.0379,46.19941,0.1209527,42.65924,0,0,145.2132
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,44.31253,44.31253,4.813209,4.813209,0,-1,0,4.813209,0,0,8.881784E-16,0,0,5.066536,4.813209,0,0,238.1858,104.391,0,5.066536,-5.066536,188.6973,44.92785,0.1209527,5.29453,0,0,104.391
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.81485,43.81485,25.79952,25.79952,0,-1,0,25.79952,0,0,0,0,0,27.15738,25.79952,0,0,243.8153,99.32444,0,27.15738,-27.15738,160.0709,38.11205,0.1209527,28.37947,0,0,99.32444
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,43.33595,43.33595,10.29767,10.29767,0,-1,0,10.29767,0,0,1.776357E-15,0,0,10.83965,10.29767,0,0,273.9902,72.16705,0,10.83965,-10.83965,148.6449,35.39158,0.1209527,11.32743,0,0,72.16705
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.89461,42.89461,9.01801,9.01801,0,-1,0,9.01801,0,0,1.776357E-15,0,0,9.492642,9.01801,0,0,286.0342,61.32741,0,9.492642,-9.492642,138.6388,33.00917,0.1209527,9.919811,0,0,61.32741
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,42.46266,42.46266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,296.5816,51.83476,0,0,0,138.6388,33.00917,0.1209527,0,0,0,51.83476
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.288064,42.63378,42.25607,10.03142,10.03142,0,0,0,10.03142,12.8403,0,0,0,1.288064,10.55939,10.03142,0,0,296.5816,51.83476,0,9.271323,-9.271323,128.866,30.68231,0.1209527,11.03456,1.030451,0,53.12283
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,12.73497,45.77467,41.96497,8.043242,8.043242,0,0,0,8.043242,158.3313,0,0,0,12.73497,8.46657,8.043242,0,0,306.8831,42.56344,4.2684,0,4.2684,132.9153,31.64644,0.1209459,8.847566,10.18798,0,55.29841
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,17.26997,48.11118,42.86644,40.37662,40.37662,0,0,0,40.37662,42.7722,0,0,0,17.26997,42.5017,40.37662,0,0,302.6147,46.405,0,25.23174,-25.23174,106.3187,25.31394,0.1209459,44.41428,13.81597,0,63.67497
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,35.86748,56.37088,44.86656,53.62101,53.62101,0,-1,0,53.62101,66.89072,0,0,32.05369,35.86748,56.44317,53.62101,0,0,330.65,21.17327,0,20.57569,-20.57569,84.63007,20.14997,0.1209459,58.98312,28.69398,0,57.04075
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,25.29311,55.38579,47.3268,40.37295,40.37295,81,0,22.761,40.37295,62.64865,0,0,0,25.29311,0,0,40.62705,38.5957,353.5118,0.5975751,63.88881,0,63.88881,145.2403,34.58096,0.1210691,44.41024,20.23449,81,25.89068
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,17.43215,55.22258,49.67436,45.39214,45.39214,81,0,22.761,45.39214,38.40345,0,0,0,17.43215,0,0,35.60786,33.82747,289.623,58.0975,51.25962,0,51.25962,193.8694,46.1593,0.1211804,49.93135,13.94572,81,75.52965
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,18.74409,57.86024,51.78717,0,0,72.31579,0,20.56389,0,0,0,0,0,18.74409,0,0,72.31579,68.7,238.3634,104.2312,87.44408,0,87.44408,276.8262,65.91087,0.1212334,0,14.99527,81,122.9752
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,37.84943,66.94614,53.88119,0,0,72.31579,0,20.56389,0,0,0,0,0,37.84943,0,0,72.31579,68.7,150.9193,182.9308,106.5494,0,106.5494,377.9079,89.97788,0.121256,0,30.27954,81,220.7803
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,34.51933,66.83926,54.9329,11.85505,11.85505,0,-1,0,11.85505,291.1782,0,0,0,34.51933,12.479,11.85505,0,0,44.3699,278.8253,22.04032,0,22.04032,398.8171,94.95628,0.1212209,13.04056,27.61546,0,313.3446
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,24.66176,63.61347,55.29911,8.906934,8.906934,0,0,0,8.906934,276.8827,0,0,0,24.66176,9.37572,8.906934,0,0,22.32957,298.6616,15.28604,0,15.28604,413.3188,98.40903,0.1211966,9.797627,19.72941,0,323.3234
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,18.58055,61.91186,55.72168,3.48556,3.48556,0,0,0,3.48556,533.0723,7.868009,0,0,18.58055,3.66901,3.48556,0,0,7.043535,312.419,7.043535,0,7.043535,420.0009,100,0.1211854,3.834116,14.86444,0,330.9996
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,8.775632,57.83199,54.98923,53.97056,53.97056,0,0,0,53.97056,16.26003,0,0,0,8.775632,56.81111,53.97056,0,0,0,318.7582,0,48.03548,-48.03548,369.367,87.94434,0.1211854,59.36761,7.020505,0,327.5338
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.352453,53.82478,53.08302,13.97037,13.97037,0,0,0,13.97037,16.83887,0,0,0,2.352453,14.70565,13.97037,0,0,53.37276,270.7227,0,12.3532,-12.3532,356.3456,84.84402,0.1211854,15.36741,1.881963,0,273.0752
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,51.31765,51.31765,35.85414,35.85414,0,-1,0,35.85414,0,0,0,0,0,37.7412,35.85414,0,0,67.09853,258.3695,0,37.7412,-37.7412,316.5629,75.37196,0.1211854,39.43956,0,0,258.3695
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,49.67436,49.67436,28.62702,28.62702,0,-1,0,28.62702,0,0,3.552714E-15,0,0,30.1337,28.62702,0,0,109.0332,220.6283,0,30.1337,-30.1337,284.7992,67.80919,0.1211854,31.48972,0,0,220.6283
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,48.11558,48.11558,18.92738,18.92738,0,-1,0,18.92738,0,0,3.552714E-15,0,0,19.92356,18.92738,0,0,142.5151,190.4946,0,19.92356,-19.92356,263.7979,62.80889,0.1211854,20.82012,0,0,190.4946
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,46.66948,46.66948,4.087366,4.087366,0,-1,0,4.087366,0,0,0,0,0,4.30249,4.087366,0,0,164.6524,170.5711,0,4.30249,-4.30249,259.2627,61.72908,0.1211854,4.496102,0,0,170.5711
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,45.79619,45.79619,26.13354,26.13354,0,-1,0,26.13354,0,0,3.552714E-15,0,0,27.50899,26.13354,0,0,169.4329,166.2686,0,27.50899,-27.50899,230.2656,54.82504,0.1211854,28.74689,0,0,166.2686
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,45.1107,45.1107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9985,138.7596,0,0,0,230.2656,54.82504,0.1211854,0,0,0,138.7596
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,44.34071,44.34071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,199.9985,138.7596,0,0,0,230.2656,54.82504,0.1211854,0,0,0,138.7596
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.87119,43.87119,24.3359,24.3359,0,-1,0,24.3359,0,0,0,0,0,25.61674,24.3359,0,0,199.9985,138.7596,0,25.61674,-25.61674,203.2632,48.39591,0.1211854,26.76949,0,0,138.7596
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,43.39229,43.39229,6.198208,6.198208,0,-1,0,6.198208,0,0,0,0,0,6.524429,6.198208,0,0,228.4615,113.1429,0,6.524429,-6.524429,196.3859,46.75845,0.1211854,6.818029,0,0,113.1429
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.91339,42.91339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,235.7109,106.6184,0,0,0,196.3859,46.75845,0.1211854,0,0,0,106.6184
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,42.46266,42.46266,11.55648,11.55648,0,0,0,11.55648,0,0,1.776357E-15,0,0,12.16472,11.55648,0,0,235.7109,106.6184,0,12.16472,-12.16472,183.5631,43.70542,0.1211854,12.71213,0,0,106.6184
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.423751,42.70192,42.28424,10.14615,10.14615,0,0,0,10.14615,14.03242,0,0,0,1.423751,10.68016,10.14615,0,0,249.2272,94.45372,0,9.25641,-9.25641,173.806,41.3823,0.1211854,11.16077,1.139001,0,95.87747
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,7.610982,44.2479,41.99314,15.78636,15.78636,0,0,0,15.78636,48.2124,0,1.776357E-15,0,7.610982,16.61722,15.78636,0,0,259.5121,85.19731,0,9.006236,-9.006236,164.3126,39.12197,0.1211854,17.36499,6.088786,0,92.80829
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,19.81908,48.94622,42.89461,8.389714,8.389714,0,0,0,8.389714,236.2307,0,0,0,19.81908,8.831278,8.389714,0,0,269.5191,76.19107,10.9878,0,10.9878,174.7366,41.60386,0.121168,9.228685,15.85526,0,96.01015
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,30.35099,54.5688,44.95107,36.05165,36.05165,0,-1,0,36.05165,84.18752,0,7.105427E-15,0,30.35099,37.94911,36.05165,0,0,258.5312,86.08009,0,7.598117,-7.598117,166.7274,39.69693,0.121168,39.65682,24.28079,0,116.4311
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,39.56039,60.47975,47.4301,20.51887,20.51887,0,0,0,20.51887,192.8,0,0,0,39.56039,21.59881,20.51887,0,0,266.9736,78.48197,17.96157,0,17.96157,183.7673,43.75403,0.1211394,22.57076,31.64831,0,118.0424
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,19.4879,56.04265,49.80582,6.555542,6.555542,0,0,0,6.555542,297.2737,0,0,0,19.4879,6.900571,6.555542,0,0,249.012,94.64739,12.58733,0,12.58733,195.7087,46.59721,0.1211195,7.211097,15.59032,0,114.1353
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,12.18283,55.79221,51.89985,0,0,0,0,0,0,0,0,0,0,12.18283,0,0,0,0,236.4247,105.976,12.18283,0,12.18283,207.2663,49.34902,0.1211001,0,9.74626,0,118.1588
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,25.33717,62.48773,54.01265,34.10494,34.10494,0,0,0,34.10494,74.29179,7.105427E-15,0,0,25.33717,35.89994,34.10494,0,0,224.2419,116.9405,0,10.56276,-10.56276,196.1322,46.69804,0.1211001,37.51543,20.26974,0,142.2777
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,12.50644,59.18133,55.09253,3.539213,3.539213,0,-1,0,3.539213,353.3679,0,0,0,12.50644,3.725487,3.539213,0,0,235.9783,106.3778,8.780954,0,8.780954,204.4625,48.68146,0.1210862,3.893134,10.00515,0,118.8842
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,16.26893,60.78988,55.4118,0,0,0,0,0,0,0,0,0,0,16.26893,0,0,0,0,227.1973,114.2806,16.26893,0,16.26893,219.8966,52.35623,0.1210604,0,13.01515,0,130.5496
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,15.77679,61.10819,55.88131,0.1247033,0.1247033,0,0,0,0.1247033,12651.46,0,0,0,15.77679,0.1312666,0.1247033,0,0,210.9284,128.9227,15.64552,0,15.64552,234.7392,55.89018,0.1210356,0.1371736,12.62143,0,144.6995
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,4.378757,56.5456,55.13948,39.04628,39.04628,0,0,0,39.04628,11.21427,0,7.105427E-15,0,4.378757,41.10135,39.04628,0,0,195.2829,143.0036,0,36.7226,-36.7226,196.0302,46.67377,0.1210356,42.95091,3.503005,0,147.3824
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.248826,53.89573,53.18631,65.01453,65.01453,81,0,22.761,65.01453,3.45896,0,0,0,2.248826,0,0,15.98547,15.1862,236.0858,106.281,17.43502,0,17.43502,212.5705,50.61193,0.1210746,71.51598,1.799061,81,108.5299
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,51.39278,51.39278,22.85815,22.85815,0,-1,0,22.85815,0,0,3.552714E-15,0,0,24.06121,22.85815,0,0,218.6507,121.9726,0,24.06121,-24.06121,187.2078,44.5732,0.1210746,25.14396,0,0,121.9726
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,49.75887,49.75887,46.40465,46.40465,0,-1,0,46.40465,0,0,7.105427E-15,0,0,48.847,46.40465,0,0,245.3854,97.91135,0,48.847,-48.847,135.7185,32.31387,0.1210746,51.04511,0,0,97.91135
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,48.17192,48.17192,72.87856,46.61114,0,-1,0,46.61114,0,0,26.26742,33.55528,0,49.06436,46.61114,0,0,299.6599,49.06436,0,49.06436,-49.06436,84.00017,20,0.1210746,80.16642,0,0,49.06436
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,46.71644,46.71644,27.901,0,0,-1,0,0,0,0,27.901,30.6911,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,30.6911,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,45.82436,45.82436,7.979858,0,0,-1,0,0,0,0,7.979858,8.777844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,8.777844,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,45.15766,45.15766,37.43449,0,0,-1,0,0,0,0,37.43449,41.17794,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,41.17794,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,44.39705,44.39705,4.897919,0,0,-1,0,0,0,0,4.897919,5.38771,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,5.38771,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,43.91814,43.91814,16.08392,0,0,-1,0,0,0,0,16.08392,17.69231,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,17.69231,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,43.44863,43.44863,3.814149,0,0,-1,0,0,0,0,3.814149,4.195564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,4.195564,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,42.94156,42.94156,6.8802,0,0,-1,0,0,0,0,6.8802,7.56822,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210746,7.56822,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,42.519,42.519,37.23331,37.23331,81,0,22.761,37.23331,0,0,0,0,0,0,0,43.76669,41.57835,354.1758,0,41.57835,0,41.57835,123.4449,29.39157,0.1211698,40.95665,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.434884,42.75227,42.3312,14.21667,14.21667,81,0,22.761,14.21667,10.09297,0,0,0,1.434884,0,0,66.78333,63.44417,312.5974,37.42052,64.87905,0,64.87905,184.9945,44.04623,0.1212903,15.63833,1.147907,81,38.8554
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,17.26387,47.23456,42.02132,48.44209,48.44209,81,0,22.761,48.44209,35.63817,0,0,0,17.26387,0,0,32.55791,30.93002,247.7184,95.81166,48.19389,0,48.19389,230.7153,54.93209,0.1213938,53.2863,13.8111,81,113.0755
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,37.33678,54.79054,42.94156,34.5968,34.5968,81,0,22.761,34.5968,107.9197,0,0,0,37.33678,0,0,46.4032,44.08304,199.5245,139.1862,81.41982,0,81.41982,307.9569,73.32292,0.1214877,38.05648,29.86942,81,176.5229
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,54.88848,63.55113,45.05436,0,0,0,-1,0,0,0,0,0,0,54.88848,0,0,0,0,118.1047,212.464,54.88848,0,54.88848,360.0287,85.72094,0.1214007,0,43.91078,0,267.3525
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,63.04082,69.76879,47.56156,57.8968,57.8968,0,0,0,57.8968,108.8848,0,0,0,63.04082,60.944,57.8968,0,0,63.21622,261.8636,2.096825,0,2.096825,362.0179,86.19456,0.1213974,63.68648,50.43266,0,324.9044
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,68.24278,74.93781,49.96546,20.64212,20.64212,0,0,0,20.64212,330.5997,0,0,0,68.24278,21.72855,20.64212,0,0,61.11939,263.7508,46.51424,0,46.51424,406.1452,96.70104,0.1213238,22.70633,54.59423,0,331.9936
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,83.2169,85.01762,52.10643,66.64052,66.64052,20.25,0,7.39125,66.64052,124.8743,19.77961,0,0,83.2169,48.83213,46.39052,0,0,14.60515,305.6136,14.60515,0,14.60515,420.0009,100,0.1213007,73.30457,66.57352,81,388.8305
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,84.10728,88.35939,54.19107,15.77034,15.77034,0,0,0,15.77034,533.3259,67.50693,0,0,84.10728,16.60035,15.77034,0,0,0,318.7582,0,0,0,420.0009,100,0.1213007,17.34737,67.28583,0,402.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,77.18664,86.08678,55.29911,15.05117,15.05117,0,-1,0,15.05117,512.8282,61.3433,0,0,77.18664,15.84334,15.05117,0,0,0,318.7582,0,0,0,420.0009,100,0.1213007,16.55629,61.74931,0,395.9449
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,63.06485,79.50919,55.61838,9.853387,9.853387,0,0,0,9.853387,640.0322,52.69286,0,0,63.06485,10.37199,9.853387,0,0,0,318.7582,0,0,0,420.0009,100,0.1213007,10.83873,50.45188,0,381.8231
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,36.68468,68.9431,56.09728,6.186581,6.186581,0,0,0,6.186581,592.9718,30.17249,0,0,36.68468,6.512191,6.186581,0,0,0,318.7582,0,0,0,420.0009,100,0.1213007,6.805239,29.34775,0,355.4429
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,19.80552,61.89671,55.29911,0,0,0,0,0,0,0,19.80552,0,0,19.80552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1213007,0,15.84441,0,338.5638
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.051777,53.99363,53.34594,27.83154,27.83154,0,0,0,27.83154,7.372127,0,0,0,2.051777,29.29636,27.83154,0,0,0,318.7582,0,27.24458,-27.24458,391.2825,93.16232,0.1213007,30.6147,1.641421,0,320.81
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,51.52424,51.52424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27176,291.5136,0,0,0,391.2825,93.16232,0.1213007,0,0,0,291.5136
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,49.86217,49.86217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27176,291.5136,0,0,0,391.2825,93.16232,0.1213007,0,0,0,291.5136
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,48.24705,48.24705,52.06943,52.06943,0,-1,0,52.06943,0,0,0,0,0,54.80993,52.06943,0,0,30.27176,291.5136,0,54.80993,-54.80993,333.5078,79.40646,0.1213007,57.27637,0,0,291.5136
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,46.80095,46.80095,30.482,30.482,0,-1,0,30.482,0,0,0,0,0,32.08632,30.482,0,0,91.17168,236.7037,0,32.08632,-32.08632,299.6859,71.35363,0.1213007,33.5302,0,0,236.7037
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,45.89949,45.89949,6.613732,6.613732,0,-1,0,6.613732,0,0,8.881784E-16,0,0,6.961823,6.613732,0,0,126.8231,204.6174,0,6.961823,-6.961823,292.3474,69.60639,0.1213007,7.275106,0,0,204.6174
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,45.214,45.214,10.46206,10.46206,0,-1,0,10.46206,0,0,1.776357E-15,0,0,11.0127,10.46206,0,0,134.5585,197.6556,0,11.0127,-11.0127,280.739,66.84249,0.1213007,11.50827,0,0,197.6556
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,44.444,44.444,23.04309,23.04309,0,-1,0,23.04309,0,0,3.552714E-15,0,0,24.25588,23.04309,0,0,146.7948,186.6429,0,24.25588,-24.25588,255.1711,60.7549,0.1213007,25.34739,0,0,186.6429
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,43.97449,43.97449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7458,162.387,0,0,0,255.1711,60.7549,0.1213007,0,0,0,162.387
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,43.49558,43.49558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7458,162.387,0,0,0,255.1711,60.7549,0.1213007,0,0,0,162.387
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,42.9979,42.9979,44.71975,44.71975,0,-1,0,44.71975,0,0,7.105427E-15,0,0,47.07342,44.71975,0,0,173.7458,162.387,0,47.07342,-47.07342,205.5513,48.9407,0.1213007,49.19172,0,0,162.387
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,42.57534,42.57534,21.65842,21.65842,0,0,0,21.65842,0,0,0,0,0,22.79833,21.65842,0,0,226.0496,115.3136,0,22.79833,-22.79833,181.5198,43.21891,0.1213007,23.82426,0,0,115.3136
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.048007,42.66674,42.35937,12.1539,12.1539,0,0,0,12.1539,8.622802,0,0,0,1.048007,12.79358,12.1539,0,0,251.3811,92.51524,0,11.74557,-11.74557,169.1389,40.27108,0.1213007,13.36929,0.8384055,0,93.56325
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,16.36305,47.00209,42.06827,0,0,0,0,0,0,0,0,0,0,16.36305,0,0,0,0,264.4317,80.76967,16.36305,0,16.36305,184.6622,43.96711,0.1212748,0,13.09044,0,97.13272
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,37.00948,54.73896,42.9979,37.80839,37.80839,0,0,0,37.80839,97.88694,7.105427E-15,0,0,37.00948,39.79831,37.80839,0,0,248.0687,95.49641,0,2.78883,-2.78883,181.7225,43.26719,0.1212748,41.58923,29.60758,0,132.5059
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,57.44774,64.66976,45.15766,17.35512,17.35512,0,-1,0,17.35512,331.0132,0,0,0,57.44774,18.26855,17.35512,0,0,251.1674,92.70758,39.17919,0,39.17919,218.8912,52.11684,0.1212129,19.09064,45.95819,0,150.1553
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,61.93288,69.4614,47.69302,34.54618,34.54618,0,0,0,34.54618,179.2757,0,0,0,61.93288,36.3644,34.54618,0,0,211.9882,127.9689,25.56849,0,25.56849,243.1476,57.89217,0.1211726,38.00079,49.54631,0,189.9017
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,59.73524,71.42319,50.12509,15.88094,15.88094,0,0,0,15.88094,376.1443,0,0,0,59.73524,16.71678,15.88094,0,0,186.4197,150.9805,43.01847,0,43.01847,283.9585,67.60902,0.1211047,17.46903,47.78819,0,210.7157
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,63.44992,75.59995,52.26607,40.38317,40.38317,0,0,0,40.38317,157.1197,0,0,0,63.44992,42.50861,40.38317,0,0,143.4012,189.6971,20.94132,0,20.94132,303.8252,72.33918,0.1210717,44.42149,50.75994,0,253.147
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,62.12486,77.60137,54.40704,0,0,0,0,0,0,0,0,0,0,62.12486,0,0,0,0,122.4599,208.5443,62.12486,0,62.12486,362.762,86.37173,0.1209739,0,49.69989,0,270.6692
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,62.7656,79.17537,55.45875,23.21616,23.21616,0,-1,0,23.21616,270.353,0,0,0,62.7656,24.43807,23.21616,0,0,60.33506,264.4567,38.32753,0,38.32753,399.1227,95.02901,0.1209137,25.53778,50.21248,0,327.2223
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,60.58351,78.63135,55.83435,10.50301,10.50301,0,0,0,10.50301,576.8206,27.52018,0,0,60.58351,11.0558,10.50301,0,0,22.00753,298.9514,22.00753,0,22.00753,420.0009,100,0.1208791,11.55331,48.4668,0,359.535
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,43.99842,72.0121,56.25692,32.47963,32.47963,0,0,0,32.47963,135.4647,9.809336,0,0,43.99842,34.18909,32.47963,0,0,0,318.7582,0,0,0,420.0009,100,0.1208791,35.7276,35.19874,0,362.7567
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,19.04269,61.79787,55.45875,32.64566,32.64566,0,0,0,32.64566,58.33146,0,7.105427E-15,0,19.04269,34.36386,32.64566,0,0,0,318.7582,0,15.32117,-15.32117,403.8509,96.15479,0.1208791,35.91023,15.23415,0,337.8009
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.070773,54.18827,53.53375,8.552386,8.552386,0,0,0,8.552386,24.21281,0,1.776357E-15,0,2.070773,9.002512,8.552386,0,0,17.02352,303.4371,0,6.931739,-6.931739,396.5442,94.4151,0.1208791,9.407625,1.656618,0,305.5078
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,51.6557,51.6557,36.71756,36.71756,0,-1,0,36.71756,0,0,0,0,0,38.65006,36.71756,0,0,24.72545,296.5053,0,38.65006,-38.65006,355.8035,84.71494,0.1208791,40.38931,0,0,296.5053
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,49.96546,49.96546,9.796452,9.796452,0,-1,0,9.796452,0,0,0,0,0,10.31205,9.796452,0,0,67.66996,257.8553,0,10.31205,-10.31205,344.9336,82.12688,0.1208791,10.7761,0,0,257.8553
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,48.35973,48.35973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,79.1278,247.5432,0,0,0,344.9336,82.12688,0.1208791,0,0,0,247.5432
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,46.90424,46.90424,2.410582,2.410582,0,-1,0,2.410582,0,0,0,0,0,2.537454,2.410582,0,0,79.1278,247.5432,0,2.537454,-2.537454,342.2589,81.49005,0.1208791,2.65164,0,0,247.5432
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,46.00278,46.00278,0.4450879,0.4450879,0,-1,0,0.4450879,0,0,5.551115E-17,0,0,0.4685136,0.4450879,0,0,81.94719,245.0058,0,0.4685136,-0.4685136,341.765,81.37247,0.1208791,0.4895967,0,0,245.0058
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,45.31729,45.31729,32.72539,32.72539,0,-1,0,32.72539,0,0,7.105427E-15,0,0,34.44778,32.72539,0,0,82.46777,244.5372,0,34.44778,-34.44778,305.4539,72.72697,0.1208791,35.99792,0,0,244.5372
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,44.52851,44.52851,15.05149,15.05149,0,-1,0,15.05149,0,0,1.776357E-15,0,0,15.84368,15.05149,0,0,120.7431,210.0895,0,15.84368,-15.84368,288.7532,68.75063,0.1208791,16.55664,0,0,210.0895
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,44.02144,44.02144,6.997622,6.997622,0,-1,0,6.997622,0,0,8.881784E-16,0,0,7.365917,6.997622,0,0,138.3472,194.2458,0,7.365917,-7.365917,280.9889,66.90197,0.1208791,7.697383,0,0,194.2458
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,43.55193,43.55193,15.39197,15.39197,0,-1,0,15.39197,0,0,1.776357E-15,0,0,16.20207,15.39197,0,0,146.5315,186.8799,0,16.20207,-16.20207,263.9104,62.83567,0.1208791,16.93117,0,0,186.8799
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,43.04485,43.04485,14.43118,14.43118,0,-1,0,14.43118,0,0,0,0,0,15.19072,14.43118,0,0,164.5338,170.6778,0,15.19072,-15.19072,247.8979,59.0232,0.1208791,15.8743,0,0,170.6778
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,42.62229,42.62229,29.61654,29.61654,0,0,0,29.61654,0,0,0,0,0,31.1753,29.61654,0,0,181.4124,155.4871,0,31.1753,-31.1753,215.0363,51.19901,0.1208791,32.57819,0,0,155.4871
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.391312,42.82418,42.41571,34.71851,34.71851,0,0,0,34.71851,4.007408,0,0,0,1.391312,36.5458,34.71851,0,0,216.0516,124.3118,0,35.15448,-35.15448,177.9802,42.37616,0.1208791,38.19036,1.11305,0,125.7031
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,16.71337,47.1695,42.12461,0,0,0,0,0,0,0,0,0,0,16.71337,0,0,0,0,255.1122,89.1573,16.71337,0,16.71337,193.8359,46.15131,0.1208529,0,13.37069,0,105.8707
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,41.87069,56.51602,43.07302,14.73824,14.73824,0,0,0,14.73824,284.0956,0,0,0,41.87069,15.51394,14.73824,0,0,238.3988,104.1993,26.35675,0,26.35675,218.8401,52.10468,0.1208115,16.21206,33.49655,0,146.07
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,65.86063,68.21134,45.27034,70.22178,68.7,0,-1,0,68.7,95.867,0,1.521779,8.543957,65.86063,72.31579,68.7,0,0,212.042,127.9204,0,6.45516,-6.45516,212.0358,50.4846,0.1208115,77.24396,52.6885,0,193.781
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,74.03636,74.94691,47.85265,37.06856,37.06856,0,0,0,37.06856,199.7282,0,0,0,74.03636,39.01954,37.06856,0,0,219.2144,121.4652,35.01682,0,35.01682,245.2556,58.39408,0.1207566,40.77542,59.22909,0,195.5016
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,82.92949,82.45431,50.3129,47.66659,47.66659,0,0,0,47.66659,173.9782,0,0,0,82.92949,50.17535,47.66659,0,0,184.1976,152.9804,32.75413,0,32.75413,276.3289,65.79247,0.1207053,52.43325,66.34359,0,235.9099
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,73.72854,80.62577,52.45387,0,0,0,0,0,0,0,0,0,0,73.72854,0,0,0,0,151.4435,182.4591,73.72854,0,73.72854,346.274,82.44602,0.1205899,0,58.98283,0,256.1876
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,59.45836,76.5974,54.56667,22.11208,22.11208,0,0,0,22.11208,268.8954,0,0,0,59.45836,23.27587,22.11208,0,0,77.71494,248.8148,36.18249,0,36.18249,380.5997,90.61879,0.1205334,24.32328,47.56669,0,308.2731
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,59.09059,77.76337,55.67472,22.85834,22.85834,0,-1,0,22.85834,258.5078,0,0,0,59.09059,24.06141,22.85834,0,0,41.53246,281.379,35.02918,0,35.02918,413.8313,98.53106,0.1204788,25.14417,47.27247,0,340.4696
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,36.55433,68.83073,56.04094,8.009946,8.009946,0,0,0,8.009946,456.3617,21.61953,0,0,36.55433,8.431522,8.009946,0,0,6.503274,312.9053,6.503274,0,6.503274,420.0009,100,0.1204686,8.810941,29.24346,0,349.4596
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,32.20234,67.63403,56.4635,16.00557,16.00557,0,0,0,16.00557,201.1946,15.35437,0,0,32.20234,16.84797,16.00557,0,0,0,318.7582,0,0,0,420.0009,100,0.1204686,17.60612,25.76187,0,350.9606
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,13.61922,60.15728,55.67472,0.006309424,0.006309424,0,0,0,0.006309424,215855.2,13.61258,0,0,13.61922,0.006641499,0.006309424,0,0,0,318.7582,0,0,0,420.0009,100,0.1204686,0.006940367,10.89538,0,332.3774
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,1.930849,54.30415,53.69338,21.99985,21.99985,0,0,0,21.99985,8.776648,0,3.552714E-15,0,1.930849,23.15773,21.99985,0,0,0,318.7582,0,21.22688,-21.22688,397.6257,94.67261,0.1204686,24.19983,1.544679,0,320.6891
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,51.81533,51.81533,26.43405,26.43405,0,-1,0,26.43405,0,0,0,0,0,27.82531,26.43405,0,0,23.58543,297.5313,0,27.82531,-27.82531,368.2953,87.68918,0.1204686,29.07745,0,0,297.5313
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,50.06875,50.06875,21.32712,21.32712,0,-1,0,21.32712,0,0,0,0,0,22.4496,21.32712,0,0,54.50244,269.706,0,22.4496,-22.4496,344.6313,82.05492,0.1204686,23.45984,0,0,269.706
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,48.46302,48.46302,6.24175,6.24175,0,-1,0,6.24175,0,0,0,0,0,6.570263,6.24175,0,0,79.44645,247.2564,0,6.570263,-6.570263,337.7057,80.40594,0.1204686,6.865925,0,0,247.2564
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,46.97936,46.97936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.74673,240.6862,0,0,0,337.7057,80.40594,0.1204686,0,0,0,240.6862
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,46.08729,46.08729,12.93538,12.93538,0,-1,0,12.93538,0,0,1.776357E-15,0,0,13.61619,12.93538,0,0,86.74673,240.6862,0,13.61619,-13.61619,323.3529,76.98864,0.1204686,14.22892,0,0,240.6862
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,45.37363,45.37363,1.178357,1.178357,0,-1,0,1.178357,0,0,2.220446E-16,0,0,1.240376,1.178357,0,0,101.8758,227.07,0,1.240376,-1.240376,322.0455,76.67734,0.1204686,1.296193,0,0,227.07
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,44.57546,44.57546,43.11948,43.11948,0,-1,0,43.11948,0,0,7.105427E-15,0,0,45.38893,43.11948,0,0,103.254,225.8296,0,45.38893,-45.38893,274.2013,65.2859,0.1204686,47.43143,0,0,225.8296
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,44.07778,44.07778,24.61076,24.61076,0,-1,0,24.61076,0,0,0,0,0,25.90607,24.61076,0,0,153.6862,180.4407,0,25.90607,-25.90607,246.8939,58.78415,0.1204686,27.07184,0,0,180.4407
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,43.59888,43.59888,19.68499,19.68499,0,-1,0,19.68499,0,0,3.552714E-15,0,0,20.72104,19.68499,0,0,182.4707,154.5346,0,20.72104,-20.72104,225.052,53.58371,0.1204686,21.65349,0,0,154.5346
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,43.10119,43.10119,10.93825,10.93825,0,-1,0,10.93825,0,0,1.776357E-15,0,0,11.51395,10.93825,0,0,205.4941,133.8136,0,11.51395,-11.51395,212.9153,50.69401,0.1204686,12.03208,0,0,133.8136
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,42.67863,42.67863,3.06169,3.06169,0,0,0,3.06169,0,0,4.440892E-16,0,0,3.222831,3.06169,0,0,218.2874,122.2996,0,3.222831,-3.222831,209.5181,49.88517,0.1204686,3.367859,0,0,122.2996
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.302974,42.84525,42.46266,7.120798,7.120798,0,0,0,7.120798,18.29814,0,8.881784E-16,0,1.302974,7.495576,7.120798,0,0,221.8683,119.0768,0,6.192603,-6.192603,202.9905,48.33099,0.1204686,7.832878,1.042379,0,120.3798
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,19.5758,48.12654,42.18095,52.3695,52.3695,0,0,0,52.3695,37.38015,0,7.105427E-15,0,19.5758,55.12579,52.3695,0,0,228.7489,112.8842,0,35.55,-35.55,165.5176,39.40886,0.1204686,57.60645,15.66064,0,132.46
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,37.06102,54.89942,43.12936,36.85159,36.85159,0,0,0,36.85159,100.5683,0,0,0,37.06102,38.79115,36.85159,0,0,268.2489,77.33418,0,1.730128,-1.730128,163.6938,38.97465,0.1204686,40.53675,29.64882,0,114.3952
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,62.03257,66.75732,45.37363,0,0,0,-1,0,0,0,0,0,0,62.03257,0,0,0,0,270.1713,75.60406,62.03257,0,62.03257,222.5431,52.98635,0.1203719,0,49.62605,0,137.6366
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,66.1121,71.58353,47.98412,20.75638,20.75638,0,0,0,20.75638,318.5145,0,0,0,66.1121,21.84883,20.75638,0,0,208.1387,131.4334,44.26327,0,44.26327,264.5349,62.98438,0.120303,22.83202,52.88968,0,197.5455
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,81.79268,82.08105,50.47253,49.33498,49.33498,0,0,0,49.33498,165.7904,0,0,0,81.79268,51.93155,49.33498,0,0,163.8755,171.2703,29.86112,0,29.86112,292.8637,69.72931,0.1202566,54.26847,65.43414,0,253.063
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,86.35638,87.45969,52.63229,4.870931,4.870931,0,0,0,4.870931,1772.893,0,0,0,86.35638,5.127295,4.870931,0,0,134.0143,198.1453,81.22908,0,81.22908,369.9243,88.07705,0.1201305,5.358024,69.0851,0,284.5017
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,78.19805,85.99874,54.8296,11.01495,11.01495,0,0,0,11.01495,709.9264,13.8181,0,0,78.19805,11.59469,11.01495,0,0,52.78526,271.2515,52.78526,0,52.78526,420.0009,100,0.1200487,12.11645,62.55844,0,349.4496
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,71.65891,84.06461,55.93765,44.11586,44.11586,0,-1,0,44.11586,162.4334,25.22116,0,0,71.65891,46.43775,44.11586,0,0,0,318.7582,0,0,0,420.0009,100,0.1200487,48.52745,57.32713,0,390.4171
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,41.90417,71.16982,56.25692,38.34624,38.34624,0,0,0,38.34624,109.2784,1.539706,0,0,41.90417,40.36446,38.34624,0,0,0,318.7582,0,0,0,420.0009,100,0.1200487,42.18087,33.52334,0,360.6624
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,35.63425,69.17873,56.67948,24.36002,24.36002,0,0,0,24.36002,146.2817,9.99213,0,0,35.63425,25.64212,24.36002,0,0,0,318.7582,0,0,0,420.0009,100,0.1200487,26.79602,28.5074,0,354.3925
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,17.90821,61.79573,55.83435,38.62798,38.62798,0,0,0,38.62798,46.36074,0,0,0,17.90821,40.66103,38.62798,0,0,0,318.7582,0,22.75281,-22.75281,396.0173,94.28963,0.1200487,42.49077,14.32657,0,336.6664
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,1.768335,54.41279,53.85302,4.836767,4.836767,0,0,0,4.836767,36.56027,0,0,0,1.768335,5.091334,4.836767,0,0,25.2809,296.0054,0,3.322999,-3.322999,392.5145,93.45565,0.1200487,5.320444,1.414668,0,297.7737
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,51.91863,51.91863,0.07279343,0.07279343,0,-1,0,0.07279343,0,0,1.387779E-17,0,0,0.07662467,0.07279343,0,0,28.97312,292.6824,0,0.07662467,-0.07662467,392.4337,93.43642,0.1200487,0.08007278,0,0,292.6824
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,50.15326,50.15326,36.7757,36.7757,0,-1,0,36.7757,0,0,0,0,0,38.71127,36.7757,0,0,29.05826,292.6058,0,38.71127,-38.71127,351.6285,83.7209,0.1200487,40.45327,0,0,292.6058
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,48.53814,48.53814,19.01385,19.01385,0,-1,0,19.01385,0,0,0,0,0,20.01458,19.01385,0,0,72.07078,253.8945,0,20.01458,-20.01458,330.5313,78.69776,0.1200487,20.91524,0,0,253.8945
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,47.03571,47.03571,15.76798,15.76798,0,-1,0,15.76798,0,0,0,0,0,16.59787,15.76798,0,0,94.3092,233.8799,0,16.59787,-16.59787,313.0356,74.53214,0.1200487,17.34478,0,0,233.8799
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,46.13424,46.13424,30.68695,30.68695,0,-1,0,30.68695,0,0,3.552714E-15,0,0,32.30206,30.68695,0,0,112.7513,217.2821,0,32.30206,-32.30206,278.9862,66.42516,0.1200487,33.75565,0,0,217.2821
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,45.42997,45.42997,18.04145,18.04145,0,-1,0,18.04145,0,0,3.552714E-15,0,0,18.991,18.04145,0,0,148.6425,184.98,0,18.991,-18.991,258.968,61.65891,0.1200487,19.8456,0,0,184.98
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,44.6318,44.6318,29.71317,29.71317,0,-1,0,29.71317,0,0,3.552714E-15,0,0,31.27703,29.71317,0,0,169.7436,165.989,0,31.27703,-31.27703,225.9991,53.80919,0.1200487,32.68449,0,0,165.989
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,44.10595,44.10595,31.01284,31.01284,0,-1,0,31.01284,0,0,3.552714E-15,0,0,32.6451,31.01284,0,0,204.4958,134.712,0,32.6451,-32.6451,191.5881,45.61613,0.1200487,34.11413,0,0,134.712
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,43.62705,43.62705,30.73247,30.73247,0,-1,0,30.73247,0,0,3.552714E-15,0,0,32.34996,30.73247,0,0,240.7682,102.0669,0,32.34996,-32.34996,157.4883,37.49713,0.1200487,33.80571,0,0,102.0669
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,43.12936,43.12936,18.37709,18.37709,0,-1,0,18.37709,0,0,3.552714E-15,0,0,19.34431,18.37709,0,0,276.7126,69.71692,0,19.34431,-19.34431,137.0976,32.64221,0.1200487,20.2148,0,0,69.71692
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,42.67863,42.67863,11.71745,11.71745,0,0,0,11.71745,0,0,1.776357E-15,0,0,12.33416,11.71745,0,0,298.2062,50.37261,0,12.33416,-12.33416,124.0962,29.54666,0.1200487,12.88919,0,0,50.37261
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.27559,42.83718,42.46266,29.55637,29.55637,0,0,0,29.55637,4.315788,0,0,0,1.27559,31.11196,29.55637,0,0,311.9109,38.03846,0,29.83637,-29.83637,92.64592,22.05851,0.1200487,32.512,1.020472,0,39.31404
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,19.51742,48.1081,42.18095,5.162706,5.162706,0,0,0,5.162706,378.0463,0,0,0,19.51742,5.434427,5.162706,0,0,345.0624,8.202081,14.08299,0,14.08299,106.0062,25.23952,0.1200269,5.678977,15.61394,0,27.7195
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,33.05297,53.58146,43.17632,38.43821,38.43821,81,0,22.761,38.43821,85.98989,0,0,0,33.05297,0,0,42.56179,40.4337,330.9794,20.87677,73.48667,0,73.48667,175.7218,41.83844,0.1201333,42.28203,26.44238,81,53.92975
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,50.98764,62.53785,45.47692,46.24535,46.24535,0,-1,0,46.24535,110.2546,0,0,0,50.98764,48.67932,46.24535,0,0,257.4927,87.01478,2.308323,0,2.308323,177.9117,42.35984,0.1201297,50.86989,40.79012,0,138.0024
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,62.73058,70.36599,48.17192,42.99913,42.99913,0,0,0,42.99913,145.888,0,0,0,62.73058,45.26225,42.99913,0,0,255.1844,89.09227,17.46833,0,17.46833,194.4836,46.30552,0.1201027,47.29905,50.18446,0,151.8228
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,77.32087,80.14158,50.70729,85.81429,85.81429,81,0,22.761,85.81429,90.10255,0,0,0,77.32087,5.067677,4.814293,0,0,237.7161,104.8138,72.25319,0,72.25319,263.029,62.62582,0.1202108,94.39572,61.85669,81,182.1346
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,73.90475,81.25329,52.87643,44.81397,44.81397,81,0,22.761,44.81397,164.9145,0,0,0,73.90475,0,0,36.18603,34.37673,165.4629,169.8416,108.2815,0,108.2815,365.7538,87.08407,0.120263,49.29537,59.1238,81,243.7464
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,56.36759,75.86282,55.09253,22.45819,22.45819,0,0,0,22.45819,250.9891,0,0,0,56.36759,23.6402,22.45819,0,0,57.18139,267.295,32.72739,0,32.72739,396.8017,94.47642,0.1202124,24.70401,45.09407,0,323.6626
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,62.35913,79.89405,56.20058,24.68825,24.68825,0,-1,0,24.68825,252.5863,11.9175,0,0,62.35913,25.98763,24.68825,0,0,24.454,296.7496,24.454,0,24.454,420.0009,100,0.1201747,27.15707,49.8873,0,359.1088
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,61.81146,80.02979,56.51984,7.199224,7.199224,0,0,0,7.199224,858.585,54.23333,0,0,61.81146,7.578131,7.199224,0,0,0,318.7582,0,0,0,420.0009,100,0.1201747,7.919147,49.44917,0,380.5697
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,42.47877,72.10779,56.88606,5.117033,5.117033,0,0,0,5.117033,830.1447,37.09242,0,0,42.47877,5.38635,5.117033,0,0,0,318.7582,0,0,0,420.0009,100,0.1201747,5.628736,33.98302,0,361.237
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,17.80753,61.97625,56.04094,43.15353,43.15353,0,0,0,43.15353,41.26551,7.105427E-15,0,0,17.80753,45.42477,43.15353,0,0,0,318.7582,0,27.61724,-27.61724,390.8897,93.06879,0.1201747,47.46888,14.24602,0,336.5658
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,1.767117,54.61976,54.0596,40.12138,40.12138,0,0,0,40.12138,4.404427,0,7.105427E-15,0,1.767117,42.23303,40.12138,0,0,30.68583,291.141,0,40.46591,-40.46591,348.2349,82.9129,0.1201747,44.13351,1.413693,0,292.9081
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,52.10643,52.10643,55.68062,55.68062,0,-1,0,55.68062,0,0,7.105427E-15,0,0,58.61118,55.68062,0,0,75.64795,250.6751,0,58.61118,-58.61118,286.4533,68.20303,0.1201747,61.24868,0,0,250.6751
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,50.3129,50.3129,43.5188,43.5188,0,-1,0,43.5188,0,0,7.105427E-15,0,0,45.80926,43.5188,0,0,140.7715,192.0639,0,45.80926,-45.80926,238.1661,56.7061,0.1201747,47.87068,0,0,192.0639
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,48.65083,48.65083,67.53053,67.53053,0,-1,0,67.53053,0,0,0,5.58358,0,71.08476,67.53053,0,0,191.6707,146.2546,0,71.08476,-71.08476,163.2362,38.86568,0.1201747,74.28358,0,0,146.2546
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,47.139,47.139,30.08821,30.08821,0,-1,0,30.08821,0,0,3.552714E-15,0,0,31.6718,30.08821,0,0,270.6537,75.16986,0,31.6718,-31.6718,129.8512,30.91688,0.1201747,33.09703,0,0,75.16986
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,46.24692,46.24692,45.29887,41.32316,0,-1,0,41.32316,0,0,3.975707,8.505594,0,43.49806,41.32316,0,0,305.8446,43.49806,0,43.49806,-43.49806,84.00017,20,0.1201747,49.82875,0,0,43.49806
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,45.5051,45.5051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201747,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,44.68814,44.68814,26.54561,0,0,-1,0,0,0,0,26.54561,29.20017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201747,29.20017,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,44.1529,44.1529,23.90184,0,0,-1,0,0,0,0,23.90184,26.29202,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201747,26.29202,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,43.68339,43.68339,8.169893,0,0,-1,0,0,0,0,8.169893,8.986882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201747,8.986882,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,43.15754,43.15754,49.63777,0,0,-1,0,0,0,0,49.63777,54.60155,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201747,54.60155,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,42.7068,42.7068,24.70727,24.70727,81,0,22.761,24.70727,0,0,0,0,0,0,0,56.29273,53.4781,354.1758,0,53.4781,0,53.4781,134.7339,32.07944,0.1202953,27.17799,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.7859223,42.72142,42.49083,0,0,72.31579,0,20.56389,0,0,0,0,0,0.7859223,0,0,72.31579,68.7,300.6977,48.13029,69.48592,0,69.48592,200.6541,47.77468,0.1203758,0,0.6287379,81,48.91621
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,22.03821,48.92815,42.19973,63.90025,63.90025,81,0,22.761,63.90025,34.48845,0,0,0,22.03821,0,0,17.09974,16.24476,231.2118,110.6676,38.28297,0,38.28297,236.9725,56.42191,0.1204538,70.29028,17.63057,81,132.7058
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,43.73325,57.35351,43.23266,1.659807,1.659807,73.97559,0,20.98383,1.659807,2634.84,0,0,0,43.73325,0,0,72.31579,68.7,192.9288,145.1223,112.4333,0,112.4333,343.636,81.81794,0.1204738,1.825788,34.9866,81,188.8555
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,62.68192,67.29985,45.60839,58.10276,58.10276,0,-1,0,58.10276,107.8811,0,0,0,62.68192,61.1608,58.10276,0,0,80.49557,246.3122,1.521125,0,1.521125,345.0791,82.16153,0.1204714,63.91303,50.14553,0,308.9941
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,73.47271,75.3236,48.35973,0,0,0,0,0,0,0,0,0,0,73.47271,0,0,0,0,78.97444,247.6812,73.47271,0,73.47271,414.7814,98.75729,0.1203582,0,58.77817,0,321.1539
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,84.04226,83.8187,50.89509,16.95377,16.95377,0,0,0,16.95377,495.7144,60.69446,0,0,84.04226,17.84607,16.95377,0,0,5.501736,313.8067,5.501736,0,5.501736,420.0009,100,0.1203498,18.64914,67.23381,0,397.8489
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,74.95673,82.07708,53.11119,0,0,0,0,0,0,0,74.95673,0,0,74.95673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,0,59.96539,0,393.715
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,70.98658,82.91014,55.29911,49.21861,49.21861,0,0,0,49.21861,144.2271,19.17751,0,0,70.98658,51.80907,49.21861,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,54.14048,56.78926,0,389.7448
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,52.04945,75.60566,56.4635,9.857065,9.857065,0,-1,0,9.857065,528.0421,41.6736,0,0,52.04945,10.37586,9.857065,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,10.84277,41.63956,0,370.8077
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,43.06345,72.22761,56.78277,21.38576,21.38576,0,0,0,21.38576,201.3651,20.55213,0,0,43.06345,22.51132,21.38576,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,23.52433,34.45076,0,361.8217
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,31.82568,68.23675,57.14899,20.02336,20.02336,0,0,0,20.02336,158.9427,10.74846,0,0,31.82568,21.07722,20.02336,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,22.0257,25.46054,0,350.5839
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,17.08698,61.95106,56.25692,0,0,0,0,0,0,0,17.08698,0,0,17.08698,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,0,13.66959,0,335.8452
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.666135,54.77611,54.24741,0,0,0,0,0,0,0,1.666135,0,0,1.666135,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203498,0,1.332908,0,320.4243
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,52.26607,52.26607,36.23947,36.23947,0,-1,0,36.23947,0,0,0,0,0,38.14681,36.23947,0,0,0,318.7582,0,38.14681,-38.14681,379.7906,90.42615,0.1203498,39.86342,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,50.41619,50.41619,51.8047,51.8047,0,-1,0,51.8047,0,0,0,0,0,54.53126,51.8047,0,0,42.38535,280.6114,0,54.53126,-54.53126,322.3096,76.74022,0.1203498,56.98516,0,0,280.6114
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,48.78229,48.78229,66.01295,66.01295,0,-1,0,66.01295,0,0,0,3.914252,0,69.48732,66.01295,0,0,102.9756,226.0802,0,69.48732,-69.48732,249.0635,59.30072,0.1203498,72.61425,0,0,226.0802
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,47.25168,47.25168,31.05047,31.05047,0,-1,0,31.05047,0,0,0,0,0,32.68471,31.05047,0,0,180.1838,156.5928,0,32.68471,-32.68471,214.6108,51.09771,0.1203498,34.15552,0,0,156.5928
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,46.32204,46.32204,15.3788,15.3788,0,-1,0,15.3788,0,0,3.552714E-15,0,0,16.18821,15.3788,0,0,216.5001,123.9081,0,16.18821,-16.18821,197.5469,47.03489,0.1203498,16.91668,0,0,123.9081
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,45.58022,45.58022,2.352366,2.352366,0,-1,0,2.352366,0,0,0,0,0,2.476174,2.352366,0,0,234.487,107.7199,0,2.476174,-2.476174,194.9368,46.41343,0.1203498,2.587602,0,0,107.7199
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,44.76327,44.76327,23.88491,23.88491,0,-1,0,23.88491,0,0,3.552714E-15,0,0,25.14201,23.88491,0,0,237.2383,105.2437,0,25.14201,-25.14201,168.4348,40.10344,0.1203498,26.2734,0,0,105.2437
