Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,44.79144,44.79144,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,152.649,181.3741,0,18.20505,-18.20505,255.9955,60.95118,0.1226789,19.02427,0,0,181.3741
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.13412,44.13412,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,172.8768,163.1691,0,12.32888,-12.32888,242.9997,57.85696,0.1226789,12.88368,0,0,163.1691
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,43.44863,43.44863,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,186.5756,150.8402,0,5.686743,-5.686743,237.0053,56.42973,0.1226789,5.942647,0,0,150.8402
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.86644,42.86644,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,192.8942,145.1535,0,7.567601,-7.567601,229.0284,54.53046,0.1226789,7.908143,0,0,145.1535
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.528399,43.26337,42.519,6.802917,6.802917,0,0,0,6.802917,37.1664,0,8.881784E-16,0,2.528399,7.160964,6.802917,0,0,201.3026,137.5859,0,4.632565,-4.632565,224.1452,53.36781,0.1226789,7.483208,2.02272,0,140.1143
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.9792,49.47159,42.12461,40.28709,40.28709,0,0,0,40.28709,59.52081,0,0,0,23.9792,42.40746,40.28709,0,0,206.4499,132.9533,0,18.42826,-18.42826,204.7201,48.74279,0.1226789,44.3158,19.18336,0,156.9325
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.62005,58.17088,43.68339,22.57878,22.57878,0,0,0,22.57878,197.6194,0,0,0,44.62005,23.76714,22.57878,0,0,226.9258,114.525,20.85291,0,20.85291,224.503,53.45298,0.1226483,24.83666,35.69604,0,159.1451
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,62.03624,69.25926,47.48643,19.73125,19.73125,0,-1,0,19.73125,314.4059,0,0,0,62.03624,20.76974,19.73125,0,0,206.0729,133.2926,41.2665,0,41.2665,263.6518,62.77411,0.1225877,21.70438,49.62899,0,195.3289
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,57.42655,71.85799,51.31765,7.960692,7.960692,0,0,0,7.960692,721.3763,0,0,0,57.42655,8.379676,7.960692,0,0,164.8064,170.4325,49.04688,0,49.04688,310.1817,73.85265,0.1225158,8.756762,45.94124,0,227.859
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,65.00913,78.78551,54.29436,27.07984,27.07984,0,0,0,27.07984,240.0647,0,0,0,65.00913,28.50509,27.07984,0,0,115.7595,214.5747,36.50404,0,36.50404,344.8125,82.09805,0.1224624,29.78782,52.00731,0,279.5838
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,79.11604,88.98384,56.67948,9.355835,9.355835,0,0,0,9.355835,845.6332,0,0,0,79.11604,9.848248,9.355835,0,0,79.25546,247.4283,69.2678,0,69.2678,410.5257,97.74402,0.1223611,10.29142,63.29284,0,326.5443
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,57.6625,81.24033,59.10216,42.26951,42.26951,0,0,0,42.26951,136.4163,3.180621,0,0,57.6625,44.49422,42.26951,0,0,9.987662,309.7693,9.987662,0,9.987662,420.0009,100,0.1223465,46.49646,46.13,0,367.4318
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,63.57549,85.57873,60.32289,64.94879,64.94879,0,-1,0,64.94879,97.88556,0,0,2.743674,63.57549,68.36715,64.94879,0,0,0,318.7582,0,4.79166,-4.79166,414.95,98.79742,0.1223465,71.44367,50.86039,0,382.3337
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,49.47968,79.30011,60.58582,19.02561,19.02561,0,0,0,19.02561,260.0688,24.12865,0,0,49.47968,20.02696,19.02561,0,0,5.324067,313.9666,5.324067,0,5.324067,420.0009,100,0.1223387,20.92817,39.58374,0,363.4462
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.52847,72.87502,60.7924,21.53742,21.53742,0,0,0,21.53742,155.6754,10.8575,0,0,33.52847,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1223387,23.69116,26.82277,0,352.2867
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,13.02106,64.04044,59.6374,21.1578,21.1578,0,0,0,21.1578,61.54261,0,3.552714E-15,0,13.02106,22.27137,21.1578,0,0,0,318.7582,0,9.250306,-9.250306,410.2502,97.67841,0.1223387,23.27358,10.41685,0,331.7793
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,57.41192,57.41192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.27812,309.5079,0,0,0,410.2502,97.67841,0.1223387,0,0,0,309.5079
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,55.13948,55.13948,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,10.27812,309.5079,0,12.06745,-12.06745,397.5299,94.6498,0.1223387,12.61049,0,0,309.5079
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,52.79192,52.79192,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,23.6864,297.4405,0,65.53274,-65.53274,328.4524,78.20279,0.1223387,68.4817,0,0,297.4405
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,50.81058,50.81058,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,96.50055,231.9077,0,28.54937,-28.54937,298.3587,71.03764,0.1223387,29.83409,0,0,231.9077
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,48.85741,48.85741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2221,203.3584,0,0,0,298.3587,71.03764,0.1223387,0,0,0,203.3584
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,47.64607,47.64607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.2221,203.3584,0,0,0,298.3587,71.03764,0.1223387,0,0,0,203.3584
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,46.66948,46.66948,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,128.2221,203.3584,0,39.56655,-39.56655,256.6519,61.10748,0.1223387,41.34704,0,0,203.3584
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,45.60839,45.60839,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,172.1849,163.7918,0,11.43645,-11.43645,244.5968,58.23722,0.1223387,11.95109,0,0,163.7918
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,44.79144,44.79144,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,184.8921,152.3554,0,14.21279,-14.21279,229.6152,54.67019,0.1223387,14.85237,0,0,152.3554
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.13412,44.13412,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,200.6841,138.1426,0,32.78666,-32.78666,195.0551,46.44159,0.1223387,34.26206,0,0,138.1426
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,43.39229,43.39229,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,237.1137,105.3559,0,3.537462,-3.537462,191.3262,45.55378,0.1223387,3.696648,0,0,105.3559
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.78193,42.78193,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,241.0442,101.8185,0,25.27423,-25.27423,164.6849,39.21061,0.1223387,26.41157,0,0,101.8185
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.081112,43.94627,42.44388,50.53479,50.53479,0,0,0,50.53479,10.05468,0,7.105427E-15,0,5.081112,53.19451,50.53479,0,0,269.1267,76.54423,0,48.1134,-48.1134,113.9689,27.1354,0.1223387,55.58826,4.06489,0,81.62534
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.47013,49.54088,42.0401,40.32676,40.32676,81,0,22.761,40.32676,60.67963,0,0,0,24.47013,0,0,40.67324,38.63958,322.586,28.43083,63.10971,0,63.10971,173.84,41.3904,0.1224503,44.35943,19.5761,81,52.90095
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,47.04277,58.98649,43.62705,21.61378,21.61378,81,0,22.761,21.61378,217.6517,0,0,0,47.04277,0,0,59.38622,56.4169,259.4763,85.22956,103.4597,0,103.4597,271.9905,64.75951,0.1225029,23.77516,37.63422,81,132.2723
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,54.37684,66.21514,47.54277,38.12722,38.12722,0,-1,0,38.12722,142.6195,0,0,0,54.37684,40.13392,38.12722,0,0,156.0166,178.3433,14.24292,0,14.24292,285.5025,67.97665,0.1224821,41.93995,43.50147,0,232.7201
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,53.85533,70.49252,51.42094,0,0,0,0,0,0,0,0,0,0,53.85533,0,0,0,0,141.7737,191.1619,53.85533,0,53.85533,336.5941,80.1413,0.1224036,0,43.08426,0,245.0172
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,46.2272,70.81595,54.40704,0,0,0,0,0,0,0,0,0,0,46.2272,0,0,0,0,87.91837,239.6317,46.2272,0,46.2272,380.4491,90.58295,0.1223362,0,36.98176,0,285.8589
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,57.14825,78.27579,56.82972,12.10031,12.10031,0,0,0,12.10031,472.2877,2.719919,0,0,57.14825,12.73716,12.10031,0,0,41.69117,281.2362,41.69117,0,41.69117,420.0009,100,0.1222756,13.31034,45.7186,0,338.3844
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,57.6354,81.42056,59.2618,70.13023,70.13023,20.25,0,7.39125,70.13023,82.18339,5.129894,0,0,57.6354,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1222756,77.14326,46.10832,81,376.3936
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,55.81408,82.10221,60.52948,22.3419,22.3419,0,-1,0,22.3419,249.818,32.29629,0,0,55.81408,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1222756,24.57609,44.65127,0,374.5723
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,44.04408,77.13074,60.74545,4.496573,4.496573,0,0,0,4.496573,979.5032,39.31084,0,0,44.04408,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1222756,4.94623,35.23526,0,362.8023
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,29.94675,71.6468,60.95204,37.84356,37.84356,0,0,0,37.84356,79.133,0,0,0,29.94675,39.83533,37.84356,0,0,0,318.7582,0,9.888582,-9.888582,409.5774,97.51823,0.1222756,41.62792,23.9574,0,348.705
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.28526,63.25589,59.79704,26.91027,26.91027,0,0,0,26.91027,38.22058,0,0,0,10.28526,28.3266,26.91027,0,0,10.98731,308.8696,0,18.04134,-18.04134,390.5601,92.99032,0.1222756,29.6013,8.22821,0,319.1549
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,57.5246,57.5246,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.03325,290.8283,0,16.19707,-16.19707,373.4869,88.92528,0.1222756,16.92594,0,0,290.8283
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,55.25216,55.25216,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.02999,274.6312,0,31.73789,-31.73789,340.0322,80.95989,0.1222756,33.1661,0,0,274.6312
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1222756,0,0,0,242.8933
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,50.86692,50.86692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1222756,0,0,0,242.8933
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.91375,48.91375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.29432,242.8933,0,0,0,340.0322,80.95989,0.1222756,0,0,0,242.8933
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,47.67424,47.67424,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,84.29432,242.8933,0,29.51948,-29.51948,308.916,73.55128,0.1222756,30.84785,0,0,242.8933
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,46.66948,46.66948,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,117.0937,213.3739,0,22.38058,-22.38058,285.3248,67.93433,0.1222756,23.3877,0,0,213.3739
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,45.63656,45.63656,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,141.961,190.9933,0,19.05005,-19.05005,265.2443,63.15327,0.1222756,19.9073,0,0,190.9933
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,44.79144,44.79144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.1278,171.9432,0,0,0,265.2443,63.15327,0.1222756,0,0,0,171.9432
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.13412,44.13412,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,163.1278,171.9432,0,29.42948,-29.42948,234.2229,55.76723,0.1222756,30.75381,0,0,171.9432
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,43.39229,43.39229,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,195.8272,142.5137,0,51.49699,-51.49699,179.9403,42.84283,0.1222756,53.81436,0,0,142.5137
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,42.75376,42.75376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.0461,91.01676,0,0,0,179.9403,42.84283,0.1222756,0,0,0,91.01676
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.226145,43.33777,42.38754,3.201438,3.201438,0,0,0,3.201438,100.7718,0,0,0,3.226145,3.369935,3.201438,0,0,253.0461,91.01676,0,0.1437894,-0.1437894,179.7887,42.80675,0.1222756,3.521582,2.580916,0,94.2429
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.96593,48.37106,41.99314,13.66687,13.66687,0,0,0,13.66687,153.4069,0,0,0,20.96593,14.38618,13.66687,0,0,253.2058,90.87297,6.579748,0,6.579748,186.0308,44.29296,0.122266,15.03356,16.77275,0,111.8389
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.76677,56.68349,43.58009,0,0,0,0,0,0,0,0,0,0,40.76677,0,0,0,0,246.6261,96.79475,40.76677,0,40.76677,224.7055,53.50121,0.1222067,0,32.61341,0,137.5615
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,55.44905,66.66293,47.56156,31.76193,31.76193,0,-1,0,31.76193,174.5771,0,0,0,55.44905,33.43362,31.76193,0,0,205.8593,133.4848,22.01544,0,22.01544,245.5912,58.47398,0.1221748,34.93813,44.35924,0,188.9339
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,61.31084,73.76478,51.52424,0,0,0,0,0,0,0,0,0,0,61.31084,0,0,0,0,183.8439,153.2987,61.31084,0,61.31084,303.7558,72.32266,0.1220858,0,49.04867,0,214.6096
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,79.73136,86.46618,54.56667,6.769398,6.769398,0,0,0,6.769398,1177.821,0,0,0,79.73136,7.125682,6.769398,0,0,122.5331,208.4785,72.60568,0,72.60568,372.6356,88.72258,0.1219806,7.446338,63.78509,0,288.2098
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,81.53795,90.77541,56.98936,0,0,0,0,0,0,0,31.61058,0,0,81.53795,0,0,0,0,49.92737,273.8236,49.92737,0,49.92737,420.0009,100,0.1219084,0,65.23035,0,355.3615
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,78.60735,92.52618,59.47777,49.91503,49.91503,0,0,0,49.91503,157.4823,26.06521,0,0,78.60735,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1219084,54.90653,62.88588,0,397.3656
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,68.31042,88.46349,60.68911,0,0,0,-1,0,0,0,68.31042,0,0,68.31042,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219084,0,54.64834,0,387.0687
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,57.46554,83.33093,60.90509,27.6518,27.6518,0,0,0,27.6518,207.8185,28.35838,0,0,57.46554,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1219084,30.41698,45.97243,0,376.2238
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.82562,74.6109,61.16801,29.53872,29.53872,0,0,0,29.53872,124.669,5.732232,0,0,36.82562,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1219084,32.49259,29.4605,0,355.5838
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.8451,65.00123,59.94728,4.232567,4.232567,0,0,0,4.232567,350.7351,10.38977,0,0,14.8451,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1219084,4.655824,11.87608,0,333.6033
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,57.68423,57.68423,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1219084,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,55.35545,55.35545,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1219084,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.0079,53.0079,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1219084,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1219084,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.9607,48.9607,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1219084,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,47.72119,47.72119,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1219084,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,46.71644,46.71644,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1219084,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,45.66473,45.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1219084,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,44.79144,44.79144,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1219084,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.10595,44.10595,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1219084,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,43.33595,43.33595,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1219084,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,42.7068,42.7068,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1219084,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.152248,42.66915,42.3312,32.00167,32.00167,0,0,0,32.00167,3.600586,0,0,0,1.152248,33.68597,32.00167,0,0,267.835,77.70676,0,32.53372,-32.53372,131.6167,31.33725,0.1219084,35.20184,0.9217982,0,78.859
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.39927,47.50253,41.93681,36.14183,36.14183,0,0,0,36.14183,50.9085,0,0,0,18.39927,38.04404,36.14183,0,0,303.9836,45.17303,0,19.64477,-19.64477,110.9093,26.40693,0.1219084,39.75602,14.71941,0,63.5723
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.56923,55.91283,43.58009,0,0,0,0,0,0,0,0,0,0,38.56923,0,0,0,0,325.8111,25.52826,38.56923,0,38.56923,147.4993,35.11881,0.1218527,0,30.85538,0,64.09749
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,63.08569,69.88841,47.64607,0,0,0,-1,0,0,0,0,0,0,63.08569,0,0,0,0,287.2419,60.24057,63.08569,0,63.08569,207.3476,49.36839,0.1217616,0,50.46855,0,123.3263
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,60.21943,73.44928,51.6557,23.95277,23.95277,0,0,0,23.95277,251.409,0,0,0,60.21943,25.21345,23.95277,0,0,224.1562,117.0177,35.00598,0,35.00598,240.5572,57.27542,0.1217111,26.34805,48.17554,0,177.2371
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,77.13258,85.28735,54.71692,33.25726,33.25726,0,0,0,33.25726,231.927,0,0,0,77.13258,35.00764,33.25726,0,0,189.1502,148.5231,42.12493,0,42.12493,280.5204,66.79045,0.1216505,36.58299,61.70606,0,225.6557
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,77.39289,88.66878,57.14899,38.83115,38.83115,0,0,0,38.83115,199.3062,0,0,0,77.39289,40.8749,38.83115,0,0,147.0252,186.4355,36.51799,0,36.51799,315.1645,75.03901,0.1215979,42.71427,61.91431,0,263.8284
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,65.20152,85.45792,59.58106,22.27019,22.27019,0,0,0,22.27019,292.7749,0,0,0,65.20152,23.4423,22.27019,0,0,110.5072,219.3017,41.75922,0,41.75922,354.7807,84.47144,0.1215379,24.49721,52.16122,0,284.5032
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,48.63633,79.23486,60.84874,0,0,0,-1,0,0,0,0,0,0,48.63633,0,0,0,0,68.74803,256.885,48.63633,0,48.63633,400.9212,95.45724,0.1214681,0,38.90907,0,305.5213
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,38.51838,75.1861,61.06472,48.74721,48.74721,0,0,0,48.74721,79.01658,0,0,0,38.51838,51.31285,48.74721,0,0,20.1117,300.6577,0,12.79448,-12.79448,387.4347,92.24616,0.1214681,53.62193,30.8147,0,339.1761
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.56499,66.99108,61.27131,0,0,0,0,0,0,0,0,0,0,16.56499,0,0,0,0,34.32778,287.8632,16.56499,0,16.56499,403.1496,95.9878,0.1214443,0,13.25199,0,304.4282
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.87537,64.07661,60.05996,24.18572,24.18572,0,0,0,24.18572,49.10076,0,3.552714E-15,0,11.87537,25.45866,24.18572,0,0,17.76279,302.7717,0,13.58328,-13.58328,388.8315,92.57875,0.1214443,26.6043,9.500299,0,314.6471
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,57.78753,57.78753,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,32.85533,289.1884,0,60.99594,-60.99594,324.5362,77.27036,0.1214443,63.74076,0,0,289.1884
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,55.45875,55.45875,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,100.6286,228.1925,0,50.49398,-50.49398,271.3109,64.59769,0.1214443,52.76621,0,0,228.1925
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,53.08302,53.08302,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,156.733,177.6985,0,57.13673,-57.13673,211.0834,50.25786,0.1214443,59.70788,0,0,177.6985
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.02655,51.02655,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,220.2183,120.5618,0,47.6025,-47.6025,160.906,38.31087,0.1214443,49.74461,0,0,120.5618
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.01704,49.01704,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,273.1099,72.95928,0,15.4768,-15.4768,144.592,34.42661,0.1214443,16.17325,0,0,72.95928
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,47.74936,47.74936,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,290.3064,57.48248,0,9.039165,-9.039165,135.0639,32.15801,0.1214443,9.445927,0,0,57.48248
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,46.71644,46.71644,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,300.3499,48.44332,0,20.5292,-20.5292,113.4242,27.00572,0.1214443,21.45301,0,0,48.44332
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,45.63656,45.63656,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,323.1601,27.91412,0,11.48316,-11.48316,101.3199,24.12374,0.1214443,11.99991,0,0,27.91412
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,44.76327,44.76327,23.12514,15.60941,0,-1,0,15.60941,0,0,7.515729,9.828243,0,16.43096,15.60941,0,0,335.9192,16.43096,0,16.43096,-16.43096,84.00017,20,0.1214443,25.43765,0,0,16.43096
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.04961,44.04961,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214443,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,43.31717,43.31717,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1214443,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,42.65046,42.65046,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1215472,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.649546,42.7401,42.25607,23.82737,23.82737,81,0,22.761,23.82737,6.922904,0,0,0,1.649546,0,0,57.17263,54.314,285.4758,61.83,55.96354,0,55.96354,202.2664,48.15857,0.1216618,26.21011,1.319637,81,63.47955
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.71183,45.0226,41.83351,29.59639,29.59639,81,0,22.761,29.59639,36.19303,0,0,0,10.71183,0,0,51.40361,48.83344,229.5123,112.1972,59.54526,0,59.54526,258.756,61.60844,0.1217777,32.55603,8.569464,81,122.909
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.60704,53.09994,43.49558,27.56285,27.56285,81,0,22.761,27.56285,111.0445,0,0,0,30.60704,0,0,53.43715,50.76529,169.967,165.7879,81.37233,0,81.37233,335.9525,79.98854,0.1218621,30.31914,24.48563,81,196.395
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,63.6333,70.15279,47.67424,21.74067,21.74067,0,-1,0,21.74067,292.6924,0,0,0,63.6333,22.88492,21.74067,0,0,88.59467,239.023,40.74838,0,40.74838,374.6099,89.19265,0.1218036,23.91474,50.90664,0,302.6563
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,57.7437,72.49026,51.74021,30.26473,30.26473,0,0,0,30.26473,190.7953,0,0,0,57.7437,31.85761,30.26473,0,0,47.84629,275.6966,25.88608,0,25.88608,399.1676,95.0397,0.1217665,33.29121,46.19496,0,333.4402
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,63.2913,78.64867,54.8296,26.77021,26.77021,0,0,0,26.77021,236.4244,13.15192,0,0,63.2913,28.17917,26.77021,0,0,21.96021,298.994,21.96021,0,21.96021,420.0009,100,0.1217351,29.44723,50.63304,0,362.2853
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,65.38086,82.69675,57.30862,23.84718,23.84718,0,0,0,23.84718,274.166,40.27856,0,0,65.38086,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,26.2319,52.30469,0,384.1391
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,73.10556,89.78767,59.7407,14.51974,14.51974,0,0,0,14.51974,503.4909,57.82163,0,0,73.10556,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,15.97171,58.48445,0,391.8638
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,38.78847,75.17081,60.95204,27.52184,27.52184,0,-1,0,27.52184,140.937,9.818106,0,0,38.78847,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,30.27403,31.03078,0,357.5467
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,39.26139,75.6073,61.16801,10.88511,10.88511,0,0,0,10.88511,360.6892,27.80339,0,0,39.26139,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,11.97362,31.40912,0,358.0196
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.21958,67.33504,61.3746,15.0501,15.0501,0,0,0,15.0501,114.4151,1.377373,0,0,17.21958,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,16.55511,13.77567,0,335.9778
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.472835,63.00766,60.16326,0,0,0,0,0,0,0,8.472835,0,0,8.472835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1217351,0,6.778268,0,327.231
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,57.83448,57.83448,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1217351,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,55.57143,55.57143,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1217351,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,53.16753,53.16753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1217351,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,51.10168,51.10168,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1217351,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1217351,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,47.77753,47.77753,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1217351,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,46.71644,46.71644,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1217351,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,45.63656,45.63656,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1217351,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,44.7351,44.7351,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1217351,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.02144,44.02144,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1217351,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,43.23266,43.23266,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1217351,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,42.57534,42.57534,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1217351,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.477562,42.88042,42.15278,0,0,0,0,0,0,0,0,0,0,2.477562,0,0,0,0,258.0796,86.48657,2.477562,0,2.477562,177.5154,42.2655,0.1217315,0,1.98205,0,88.96413
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.51935,46.39128,41.73022,30.94904,30.94904,0,0,0,30.94904,50.14485,0,0,0,15.51935,32.57794,30.94904,0,0,255.6021,88.71638,0,17.05859,-17.05859,159.5341,37.98424,0.1217315,34.04395,12.41548,0,104.2357
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,25.09224,51.19581,43.42046,0,0,0,0,0,0,0,0,0,0,25.09224,0,0,0,0,274.556,71.65779,25.09224,0,25.09224,183.3387,43.65199,0.1216956,0,20.07379,0,96.75003
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,52.72081,65.71355,47.67424,58.02734,58.02734,0,-1,0,58.02734,90.85512,0,0,0,52.72081,61.08141,58.02734,0,0,249.4638,94.24081,0,8.360601,-8.360601,174.5258,41.55369,0.1216956,63.83007,42.17665,0,146.9616
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,58.71258,72.99177,51.81533,15.0455,15.0455,0,0,0,15.0455,390.2335,0,0,0,58.71258,15.83737,15.0455,0,0,258.7534,85.88021,42.87521,0,42.87521,215.2009,51.2382,0.1216343,16.55005,46.97006,0,144.5928
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.46341,64.23212,54.9329,52.06107,52.06107,0,0,0,52.06107,52.7523,0,0,0,27.46341,54.80113,52.06107,0,0,215.8781,124.4679,0,27.33772,-27.33772,186.3844,44.37714,0.1216343,57.26718,21.97073,0,151.9313
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,50.57236,76.0768,57.41192,75.92972,75.92972,81,0,22.761,75.92972,66.60417,0,0,0,50.57236,0,0,5.070282,4.816768,246.2534,97.13018,55.38913,0,55.38913,238.9311,56.88824,0.1217305,83.52269,40.45789,81,147.7025
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,54.46957,80.73013,59.90033,37.22016,37.22016,81,0,22.761,37.22016,146.3443,0,0,0,54.46957,0,0,43.77984,41.59085,190.8643,146.9804,96.06042,0,96.06042,330.062,78.58604,0.1217937,40.94218,43.57566,81,201.45
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,35.32032,74.00319,61.16801,44.49941,44.49941,0,-1,0,44.49941,79.37257,0,0,0,35.32032,46.84148,44.49941,0,0,94.80384,233.4348,0,11.52116,-11.52116,317.9177,75.69453,0.1217937,48.94935,28.25626,0,268.7551
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,29.02444,71.69684,61.32764,25.72758,25.72758,0,0,0,25.72758,112.8145,0,0,0,29.02444,27.08166,25.72758,0,0,107.6051,221.9136,1.942777,0,1.942777,319.7607,76.13335,0.1217909,28.30033,23.21955,0,250.938
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.90139,71.87281,61.53423,38.69964,38.69964,0,0,0,38.69964,74.6813,0,7.105427E-15,0,28.90139,40.73646,38.69964,0,0,105.6624,223.6621,0,11.83507,-11.83507,307.2855,73.16306,0.1217909,42.5696,23.12112,0,252.5635
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.65351,65.61907,60.26655,0,0,0,0,0,0,0,0,0,0,15.65351,0,0,0,0,118.8124,211.827,15.65351,0,15.65351,322.1357,76.69882,0.1217686,0,12.52281,0,227.4805
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,57.94716,57.94716,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,103.1589,225.9152,0,34.90244,-34.90244,285.3453,67.93922,0.1217686,36.47305,0,0,225.9152
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,55.61838,55.61838,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,141.9394,191.0128,0,31.82097,-31.82097,251.8031,59.95299,0.1217686,33.25291,0,0,191.0128
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,53.21448,53.21448,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,177.296,159.1918,0,30.38356,-30.38356,219.776,52.32751,0.1217686,31.75082,0,0,159.1918
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,51.12985,51.12985,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,211.0556,128.8082,0,51.13314,-51.13314,165.8769,39.49442,0.1217686,53.43414,0,0,128.8082
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.04522,49.04522,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,267.8701,77.67509,0,14.06628,-14.06628,151.0497,35.96415,0.1217686,14.69926,0,0,77.67509
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,47.74936,47.74936,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,283.4994,63.60881,0,13.3657,-13.3657,136.9611,32.60971,0.1217686,13.96715,0,0,63.60881
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,46.68827,46.68827,57.89915,47.73096,0,-1,0,47.73096,0,0,10.1682,15.95811,0,50.24311,47.73096,0,0,298.3501,50.24311,0,50.24311,-50.24311,84.00017,20,0.1217686,63.68907,0,0,50.24311
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,45.60839,45.60839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217686,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,44.71631,44.71631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217686,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.97449,43.97449,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217686,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.17632,43.17632,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217686,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,42.49083,42.49083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217686,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.876946,43.80441,42.06827,0,0,0,0,0,0,0,0,0,0,5.876946,0,0,0,0,354.1758,0,5.876946,0,5.876946,89.57553,21.32747,0.1217602,0,4.701557,0,5.876946
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,25.07113,49.31964,41.64571,0,0,0,0,0,0,0,0,0,0,25.07113,0,0,0,0,348.2989,5.289252,25.07113,0,25.07113,113.3601,26.99044,0.1217244,0,20.05691,0,30.36039
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.48651,55.61782,43.33595,32.29757,32.29757,81,0,22.761,32.29757,119.1622,0,0,0,38.48651,0,0,48.70243,46.26731,323.2277,27.85327,84.75381,0,84.75381,193.7646,46.13434,0.1218036,35.52733,30.78921,81,66.33978
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,60.16935,68.70791,47.67424,37.56736,37.56736,0,-1,0,37.56736,160.1639,0,0,0,60.16935,39.54459,37.56736,0,0,238.4739,104.1317,20.62477,0,20.62477,213.331,50.79299,0.1217742,41.32409,48.13548,0,164.3011
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,46.62288,68.13038,51.89985,52.39143,52.39143,0,0,0,52.39143,88.9895,0,0,0,46.62288,55.14887,52.39143,0,0,217.8491,122.694,0,8.525999,-8.525999,204.3438,48.65319,0.1217742,57.63057,37.2983,0,169.3169
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,54.50531,74.98919,55.03619,51.13338,51.13338,0,0,0,51.13338,106.5944,0,0,0,54.50531,53.82461,51.13338,0,0,227.3225,114.168,0.6807041,0,0.6807041,204.9896,48.80695,0.1217732,56.24672,43.60425,0,168.6733
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,68.09216,84.3613,57.57155,31.14266,31.14266,0,0,0,31.14266,218.6459,0,0,0,68.09216,32.78175,31.14266,0,0,226.6418,114.7806,35.31041,0,35.31041,238.488,56.78274,0.1217228,34.25693,54.47373,0,182.8728
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,63.4584,85.19169,60.05996,34.34375,34.34375,0,0,0,34.34375,184.7742,0,0,0,63.4584,36.15132,34.34375,0,0,191.3314,146.56,27.30709,0,27.30709,264.3937,62.95077,0.1216839,37.77813,50.76672,0,210.0184
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,67.78397,88.93833,61.27131,15.13783,15.13783,0,-1,0,15.13783,447.7786,0,0,0,67.78397,15.93456,15.13783,0,0,164.0243,171.1364,51.84941,0,51.84941,313.5824,74.66233,0.1216101,16.65161,54.22717,0,238.9203
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,55.98313,83.26736,61.43094,0,0,0,0,0,0,0,0,0,0,55.98313,0,0,0,0,112.1749,217.8008,55.98313,0,55.98313,366.6927,87.30761,0.1215306,0,44.7865,0,273.784
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.97421,75.60297,61.63752,43.79916,43.79916,0,0,0,43.79916,86.70077,0,0,0,37.97421,46.10438,43.79916,0,0,56.19173,268.1857,0,8.130171,-8.130171,358.1227,85.26714,0.1215306,48.17908,30.37937,0,306.1599
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.45341,66.01158,60.36984,24.0207,24.0207,0,0,0,24.0207,68.49677,0,0,0,16.45341,25.28495,24.0207,0,0,65.22526,260.0555,0,8.831543,-8.831543,348.8135,83.05066,0.1215306,26.42277,13.16272,0,276.5089
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,57.99411,57.99411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.03809,251.224,0,0,0,348.8135,83.05066,0.1215306,0,0,0,251.224
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,55.67472,55.67472,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,75.03809,251.224,0,8.815008,-8.815008,339.5216,80.83833,0.1215306,9.211683,0,0,251.224
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,53.24265,53.24265,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,84.83253,242.409,0,11.60658,-11.60658,327.2872,77.92538,0.1215306,12.12888,0,0,242.409
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,51.15802,51.15802,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,97.72874,230.8024,0,43.44128,-43.44128,281.4961,67.02274,0.1215306,45.39613,0,0,230.8024
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.07338,49.07338,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,145.9968,187.3611,0,39.86386,-39.86386,239.4759,57.01796,0.1215306,41.65774,0,0,187.3611
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,47.72119,47.72119,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,190.29,147.4972,0,20.28144,-20.28144,218.0974,51.92785,0.1215306,21.1941,0,0,147.4972
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,46.66948,46.66948,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,212.8249,127.2158,0,26.26274,-26.26274,190.414,45.33658,0.1215306,27.44457,0,0,127.2158
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,45.58022,45.58022,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,242.0058,100.953,0,19.53649,-19.53649,169.8208,40.43343,0.1215306,20.41563,0,0,100.953
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,44.65997,44.65997,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,263.713,81.41656,0,5.153842,-5.153842,164.3881,39.13995,0.1215306,5.385765,0,0,81.41656
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.91814,43.91814,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,269.4395,76.26271,0,13.88327,-13.88327,149.7539,35.65561,0.1215306,14.50802,0,0,76.26271
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.12936,43.12936,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,284.8653,62.37944,0,14.76815,-14.76815,134.1869,31.94919,0.1215306,15.43272,0,0,62.37944
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,42.41571,42.41571,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,301.2744,47.61129,0,14.10077,-14.10077,119.3233,28.41026,0.1215306,14.73531,0,0,47.61129
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.690053,42.48827,41.99314,9.048964,9.048964,0,0,0,9.048964,18.67676,0,0,0,1.690053,9.525225,9.048964,0,0,316.9419,33.51051,0,7.835172,-7.835172,111.0644,26.44384,0.1215306,9.95386,1.352042,0,35.20057
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.79178,45.94405,41.51424,6.079179,6.079179,0,0,0,6.079179,243.3186,0,0,0,14.79178,6.399136,6.079179,0,0,325.6476,25.67534,8.392641,0,8.392641,119.0263,28.33954,0.1215186,6.687097,11.83342,0,40.46712
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.79381,55.32619,43.289,46.19233,46.19233,81,0,22.761,46.19233,81.81837,0,0,0,37.79381,0,0,34.80767,33.06729,317.255,33.22872,70.8611,0,70.8611,186.2511,44.3454,0.1216175,50.81156,30.23505,81,71.02253
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,57.38373,67.5708,47.67424,29.89703,29.89703,0,-1,0,29.89703,191.9379,0,0,0,57.38373,31.47056,29.89703,0,0,246.3939,97.00371,25.91316,0,25.91316,210.8344,50.19857,0.1215807,32.88674,45.90698,0,154.3874
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,65.57036,76.16267,51.9468,38.00908,38.00908,0,0,0,38.00908,172.5123,0,0,0,65.57036,40.00956,38.00908,0,0,220.4807,120.3256,25.56079,0,25.56079,235.0835,55.97216,0.1215445,41.80999,52.45628,0,185.8959
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,73.98317,84.21276,55.13948,13.8777,13.8777,0,0,0,13.8777,533.1082,0,0,0,73.98317,14.60811,13.8777,0,0,194.92,143.3303,59.37506,0,59.37506,291.4117,69.38359,0.1214603,15.26547,59.18653,0,217.3134
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,70.41212,85.67818,57.68423,14.0879,14.0879,0,0,0,14.0879,499.8058,0,0,0,70.41212,14.82936,14.0879,0,0,135.5449,196.7678,55.58276,0,55.58276,344.1421,81.93843,0.1213816,15.49669,56.3297,0,267.1799
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,58.06308,82.7126,60.16326,0,0,0,0,0,0,0,0,0,0,58.06308,0,0,0,0,79.96214,246.7923,58.06308,0,58.06308,399.2256,95.05352,0.1212995,0,46.45046,0,304.8554
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,57.28818,83.88544,61.43094,4.885242,4.885242,0,-1,0,4.885242,1172.678,30.24677,0,0,57.28818,5.14236,4.885242,0,0,21.89905,299.0491,21.89905,0,21.89905,420.0009,100,0.1212686,5.373766,45.83054,0,356.3372
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,40.34842,76.53339,61.59057,34.13764,34.13764,0,0,0,34.13764,118.1933,4.414056,0,0,40.34842,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1212686,37.55141,32.27873,0,359.1066
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.40321,67.79406,61.75021,15.8909,15.8909,0,0,0,15.8909,109.5169,0.6759506,0,0,17.40321,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1212686,17.47999,13.92257,0,336.1614
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.31099,64.66377,60.48252,17.50981,17.50981,0,0,0,17.50981,70.3091,0,0,0,12.31099,18.43138,17.50981,0,0,0,318.7582,0,6.120388,-6.120388,413.5494,98.46394,0.1212686,19.26079,9.84879,0,331.0692
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,58.10679,58.10679,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.800431,312.6378,0,10.25574,-10.25574,402.7389,95.89001,0.1212686,10.71725,0,0,312.6378
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,55.77802,55.77802,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.1957,302.3821,0,5.58644,-5.58644,396.8503,94.48797,0.1212686,5.83783,0,0,302.3821
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,53.31778,53.31778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.40286,296.7957,0,0,0,396.8503,94.48797,0.1212686,0,0,0,296.7957
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,51.18619,51.18619,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.40286,296.7957,0,8.623037,-8.623037,387.7608,92.32381,0.1212686,9.011074,0,0,296.7957
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.07338,49.07338,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,33.98401,288.1726,0,17.35361,-17.35361,369.4685,87.96851,0.1212686,18.13453,0,0,288.1726
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,47.72119,47.72119,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.2658,270.819,0,9.885153,-9.885153,359.0486,85.48759,0.1212686,10.32998,0,0,270.819
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,46.66948,46.66948,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.24931,260.9338,0,29.33615,-29.33615,328.1256,78.12498,0.1212686,30.65628,0,0,260.9338
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,45.56144,45.56144,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.84503,231.5977,0,10.63571,-10.63571,316.9146,75.4557,0.1212686,11.11432,0,0,231.5977
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,44.60363,44.60363,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.6625,220.962,0,16.9563,-16.9563,299.041,71.2001,0.1212686,17.71933,0,0,220.962
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.84302,43.84302,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.5028,204.0057,0,4.334016,-4.334016,294.4726,70.11238,0.1212686,4.529047,0,0,204.0057
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.04485,43.04485,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.3184,199.6717,0,39.62052,-39.62052,252.7089,60.16866,0.1212686,41.40344,0,0,199.6717
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,42.31241,42.31241,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.3412,160.0511,0,16.78918,-16.78918,235.0115,55.95502,0.1212686,17.5447,0,0,160.0511
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.571993,42.61579,41.86168,12.12937,12.12937,0,0,0,12.12937,21.20468,0,0,0,2.571993,12.76775,12.12937,0,0,194.9958,143.262,0,10.19576,-10.19576,224.2643,53.39614,0.1212686,13.3423,2.057595,0,145.834
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.12627,47.46963,41.38278,18.97931,18.97931,0,0,0,18.97931,106.0432,0,0,0,20.12627,19.97822,18.97931,0,0,206.3245,133.0662,0.1480533,0,0.1480533,224.4047,53.42959,0.1212684,20.87724,16.10102,0,153.1925
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.8648,57.36933,43.20449,36.96243,36.96243,0,0,0,36.96243,118.674,0,0,0,43.8648,38.90782,36.96243,0,0,206.1764,133.1994,4.956981,0,4.956981,229.1073,54.54925,0.1212614,40.65867,35.09184,0,177.0643
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,57.21226,67.46867,47.64607,36.14432,36.14432,0,-1,0,36.14432,158.2884,0,0,0,57.21226,38.04665,36.14432,0,0,201.2194,137.6607,19.16561,0,19.16561,247.2894,58.87831,0.1212343,39.75875,45.76981,0,194.873
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,60.20066,73.82208,51.97497,30.88183,30.88183,0,0,0,30.88183,194.9388,0,0,0,60.20066,32.50719,30.88183,0,0,182.0538,154.9098,27.69347,0,27.69347,273.5618,65.13362,0.1211952,33.97001,48.16053,0,215.1104
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,60.30846,77.80283,55.25216,69.78353,69.78353,81,0,22.761,69.78353,86.4222,0,0,0,60.30846,0,0,11.21647,10.65565,154.3604,179.8339,70.9641,0,70.9641,340.8842,81.16275,0.1212938,76.76188,48.24677,81,240.1424
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,55.48999,78.67481,57.78753,27.23554,27.23554,0,0,0,27.23554,203.7411,0,0,0,55.48999,28.66899,27.23554,0,0,83.39624,243.7016,26.821,0,26.821,366.3289,87.22098,0.121256,29.95909,44.39199,0,299.1916
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,46.73838,77.73391,60.26655,0,0,0,0,0,0,0,0,0,0,46.73838,0,0,0,0,56.57524,267.8405,46.73838,0,46.73838,410.6688,97.77808,0.1211901,0,37.3907,0,314.5789
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,40.51915,76.54116,61.53423,0,0,0,-1,0,0,0,30.68229,0,0,40.51915,0,0,0,0,9.836864,309.9051,9.836864,0,9.836864,420.0009,100,0.1211763,0,32.41533,0,350.4242
