Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.28312,75.3825,61.69387,0,0,0,0,0,0,0,37.28312,0,0,37.28312,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1211763,0,29.8265,0,356.0414
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,25.18009,70.78977,61.8535,53.1407,53.1407,0,0,0,53.1407,47.38382,0,0,0,25.18009,55.93758,53.1407,0,0,0,318.7582,0,30.75749,-30.75749,387.5796,92.28067,0.1211763,58.45477,20.14407,0,343.9383
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.43322,65.51752,60.58582,35.44634,35.44634,0,0,0,35.44634,40.71851,0,0,0,14.43322,37.31194,35.44634,0,0,34.17498,288.0007,0,22.87872,-22.87872,363.4633,86.53871,0.1211763,38.99097,11.54658,0,302.434
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,58.15375,58.15375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.59578,265.122,0,0,0,363.4633,86.53871,0.1211763,0,0,0,265.122
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,55.83435,55.83435,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,59.59578,265.122,0,9.629587,-9.629587,353.3128,84.12193,0.1211763,10.06292,0,0,265.122
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,53.34594,53.34594,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,70.29533,255.4924,0,40.86272,-40.86272,310.2397,73.86646,0.1211763,42.70154,0,0,255.4924
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,51.20497,51.20497,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,115.6983,214.6297,0,26.81759,-26.81759,281.9715,67.13595,0.1211763,28.02438,0,0,214.6297
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.07338,49.07338,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,145.4957,187.8121,0,7.175464,-7.175464,274.4079,65.33509,0.1211763,7.49836,0,0,187.8121
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,47.72119,47.72119,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,153.4684,180.6367,0,1.198576,-1.198576,273.1445,65.03428,0.1211763,1.252512,0,0,180.6367
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,46.64131,46.64131,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,154.8002,179.4381,0,10.71311,-10.71311,261.8519,62.34557,0.1211763,11.1952,0,0,179.4381
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,45.53326,45.53326,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,166.7036,168.725,0,22.08365,-22.08365,238.5737,56.80315,0.1211763,23.07741,0,0,168.725
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,44.55668,44.55668,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,191.241,146.6413,0,25.62824,-25.62824,211.5592,50.37113,0.1211763,26.78151,0,0,146.6413
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.78668,43.78668,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,219.7168,121.0131,0,42.52934,-42.52934,166.7293,39.69738,0.1211763,44.44316,0,0,121.0131
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.96973,42.96973,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,266.9716,78.48376,0,16.02179,-16.02179,149.8409,35.67633,0.1211763,16.74277,0,0,78.48376
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.19973,42.19973,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,284.7736,62.46198,0,50.4763,-50.4763,96.63418,23.00809,0.1211763,52.74773,0,0,62.46198
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.494576,42.46091,41.73022,14.75616,14.75616,81,0,22.761,14.75616,16.90532,0,0,0,2.494576,0,0,66.24384,62.93165,340.8584,11.98568,65.42622,0,65.42622,158.703,37.78634,0.1212825,16.23177,1.995661,81,14.48025
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,24.04899,48.57689,41.25132,10.48765,10.48765,81,0,22.761,10.48765,229.3078,0,0,0,24.04899,0,0,70.51235,66.98673,275.4322,70.86928,91.03573,0,91.03573,245.067,58.34917,0.1213525,11.53642,19.23919,81,94.91827
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.56371,56.0869,43.10119,29.72913,29.72913,81,0,22.761,29.72913,136.4443,0,0,0,40.56371,0,0,51.27087,48.70733,184.3964,152.8014,89.27103,0,89.27103,329.757,78.5134,0.1214248,32.70204,32.45097,81,193.3651
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.5644,60.65665,47.58973,0,0,0,-1,0,0,0,0,0,0,39.5644,0,0,0,0,95.1254,233.1454,39.5644,0,39.5644,367.291,87.45007,0.1213692,0,31.65152,0,272.7098
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.46793,64.73496,52.00314,0,0,0,0,0,0,0,0,0,0,37.46793,0,0,0,0,55.56099,268.7533,37.46793,0,37.46793,402.8362,95.9132,0.1213166,0,29.97434,0,306.2213
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,54.74937,75.40375,55.29911,25.86749,25.86749,0,0,0,25.86749,211.6532,9.427356,0,0,54.74937,27.22894,25.86749,0,0,18.09307,302.4745,18.09307,0,18.09307,420.0009,100,0.1212912,28.45424,43.7995,0,357.2238
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,78.22526,90.05673,57.83448,24.17643,24.17643,0,0,0,24.17643,323.56,52.77638,0,0,78.22526,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1212912,26.59408,62.58021,0,396.9835
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,70.05176,88.96985,60.36984,27.88443,27.88443,0,0,0,27.88443,251.2218,40.69973,0,0,70.05176,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1212912,30.67287,56.0414,0,388.81
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,68.64718,89.81036,61.59057,27.94152,27.94152,0,-1,0,27.94152,245.6816,39.23505,0,0,68.64718,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1212912,30.73568,54.91774,0,387.4054
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,54.9314,83.158,61.75021,0,0,0,0,0,0,0,54.9314,0,0,54.9314,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212912,0,43.94512,0,373.6896
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,28.15767,71.981,61.90045,38.95876,38.95876,0,0,0,38.95876,72.2756,0,0,0,28.15767,41.00922,38.95876,0,0,0,318.7582,0,12.85154,-12.85154,406.4541,96.7746,0.1212912,42.85463,22.52614,0,346.9159
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.49769,64.83562,60.58582,3.002614,3.002614,0,0,0,3.002614,416.227,0,0,0,12.49769,3.160646,3.002614,0,0,14.27949,305.9067,9.337044,0,9.337044,415.312,98.88361,0.1212781,3.302875,9.998153,0,318.4044
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,58.15375,58.15375,69.68349,69.68349,74.88607,0,21.21418,69.68349,0,0,0,0,0,0,0,5.202576,4.942447,4.942447,314.31,4.942447,0,4.942447,420.0009,100,0.1212881,76.65185,0,81,314.31
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,55.77802,55.77802,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1212881,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,53.31778,53.31778,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,41.03113,281.8302,0,69.03729,-69.03729,308.3036,73.40547,0.1212881,72.14397,0,0,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,51.18619,51.18619,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,117.7392,212.7929,0,10.88309,-10.88309,296.8318,70.6741,0.1212881,11.37283,0,0,212.7929
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.04522,49.04522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8316,201.9098,0,0,0,296.8318,70.6741,0.1212881,0,0,0,201.9098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,47.67424,47.67424,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,129.8316,201.9098,0,38.94989,-38.94989,255.775,60.89869,0.1212881,40.70263,0,0,201.9098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,46.58497,46.58497,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,173.1092,162.9599,0,9.339971,-9.339971,245.9298,58.5546,0.1212881,9.76027,0,0,162.9599
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,45.47692,45.47692,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,183.487,153.62,0,16.35633,-16.35633,228.6888,54.44959,0.1212881,17.09237,0,0,153.62
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,44.50034,44.50034,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,201.6607,137.2636,0,1.852863,-1.852863,226.7357,53.98457,0.1212881,1.936241,0,0,137.2636
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,43.71156,43.71156,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,203.7194,135.4108,0,22.19069,-22.19069,203.3446,48.41529,0.1212881,23.18927,0,0,135.4108
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.89461,42.89461,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,228.3757,113.2201,0,19.17218,-19.17218,183.1354,43.60357,0.1212881,20.03493,0,0,113.2201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.09644,42.09644,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,249.6781,94.0479,0,13.33039,-13.33039,169.0839,40.25799,0.1212881,13.93026,0,0,94.0479
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.041631,41.90279,41.59875,28.15966,28.15966,0,0,0,28.15966,3.699017,0,3.552714E-15,0,1.041631,29.64175,28.15966,0,0,264.4897,80.71751,0,28.60012,-28.60012,138.9367,33.0801,0.1212881,30.97563,0.8333045,0,81.75914
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.610856,43.66133,41.11985,0.2644662,0.2644662,0,0,0,0.2644662,3255.938,0,0,0,8.610856,0.2783855,0.2644662,0,0,296.2676,52.11739,8.33247,0,8.33247,146.8416,34.96222,0.1212764,0.2909128,6.888685,0,60.72825
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.419657,44.90774,42.9979,59.36755,59.36755,81,0,22.761,59.36755,10.81341,0,0,0,6.419657,0,0,21.63245,20.55083,287.9351,59.61662,26.97048,0,26.97048,172.428,41.05421,0.1213287,65.30431,5.135725,81,66.03627
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.53666,54.37744,47.56156,5.253703,5.253703,0,-1,0,5.253703,409.933,0,0,0,21.53666,5.530213,5.253703,0,0,260.9646,83.89005,16.00645,0,16.00645,187.6131,44.66969,0.1213062,5.779073,17.22933,0,105.4267
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.12859,56.56906,52.03131,0,0,0,0,0,0,0,0,0,0,14.12859,0,0,0,0,244.9582,98.29585,14.12859,0,14.12859,201.0166,47.86101,0.1212864,0,11.30287,0,112.4244
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.40871,63.22596,55.35545,31.85501,31.85501,0,0,0,31.85501,73.48518,0,3.552714E-15,0,23.40871,33.53158,31.85501,0,0,230.8296,111.0116,0,10.12288,-10.12288,190.3462,45.32043,0.1212864,35.0405,18.72697,0,134.4203
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.44852,61.41617,57.94716,0,0,0,0,0,0,0,0,0,0,10.44852,0,0,0,0,242.0772,100.8887,10.44852,0,10.44852,200.2585,47.68051,0.1212718,0,8.358818,0,111.3372
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.13868,67.03679,60.42618,6.842653,6.842653,0,0,0,6.842653,279.6967,0,0,0,19.13868,7.202793,6.842653,0,0,231.6287,110.2924,11.93588,0,11.93588,211.5819,50.37654,0.1212551,7.526919,15.31094,0,129.431
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.44302,68.05447,61.63752,0,0,0,-1,0,0,0,0,0,0,18.44302,0,0,0,0,219.6928,121.0347,18.44302,0,18.44302,229.0785,54.54239,0.1212292,0,14.75442,0,139.4777
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.5784,66.1133,61.79716,3.768534,3.768534,0,0,0,3.768534,333.7744,0,0,0,12.5784,3.966878,3.768534,0,0,201.2498,137.6334,8.611525,0,8.611525,237.2481,56.48753,0.1212172,4.145387,10.06272,0,150.2118
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.87817,67.09805,61.95679,42.40393,42.40393,0,0,0,42.40393,35.08678,0,0,0,14.87817,44.63571,42.40393,0,0,192.6383,145.3838,0,29.75754,-29.75754,205.8809,49.01917,0.1212172,46.64432,11.90254,0,160.2619
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,9.028807,63.67808,60.63277,30.84652,30.84652,0,0,0,30.84652,29.2701,0,3.552714E-15,0,9.028807,32.47002,30.84652,0,0,225.7022,115.6262,0,23.44122,-23.44122,181.1717,43.13603,0.1212172,33.93117,7.223045,0,124.655
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,58.15375,58.15375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.748,92.18501,0,0,0,181.1717,43.13603,0.1212172,0,0,0,92.18501
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,55.77802,55.77802,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,251.748,92.18501,0,13.65395,-13.65395,166.7792,39.70924,0.1212172,14.26838,0,0,92.18501
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,53.29899,53.29899,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,266.9191,78.53105,0,68.43324,-68.43324,94.6442,22.53429,0.1212172,71.51274,0,0,78.53105
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,51.15802,51.15802,40.85875,9.592917,0,-1,0,9.592917,0,0,31.26583,35.35171,0,10.09781,9.592917,0,0,342.956,10.09781,0,10.09781,-10.09781,84.00017,20,0.1212172,44.94462,0,0,10.09781
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.01704,49.01704,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,47.64607,47.64607,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,46.5568,46.5568,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,45.42997,45.42997,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,44.444,44.444,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,43.65522,43.65522,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.8101,42.8101,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1212172,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.99314,41.99314,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1213039,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.414002,41.89879,41.48607,22.17153,22.17153,81,0,22.761,22.17153,6.377559,0,0,0,1.414002,0,0,58.82847,55.88705,311.1717,38.70374,57.30105,0,57.30105,179.1581,42.65659,0.1214189,24.38868,1.131202,81,40.11774
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,11.01794,44.25255,40.98839,27.42968,27.42968,81,0,22.761,27.42968,40.16793,0,0,0,11.01794,0,0,53.57032,50.8918,253.8706,90.27469,61.90974,0,61.90974,237.8908,56.64055,0.1215291,30.17265,8.814349,81,101.2926
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.47324,48.22374,42.91339,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,8004.812,0,0,0,17.47324,0,0,72.31579,68.7,191.9609,145.9935,86.17324,0,86.17324,319.6419,76.10506,0.1215778,0.2401127,13.97859,81,163.4667
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.45591,59.48647,47.54277,31.38478,31.38478,0,-1,0,31.38478,116.1579,0,0,0,36.45591,33.03661,31.38478,0,0,105.7876,223.5494,3.419306,0,3.419306,322.8857,76.8774,0.121573,34.52326,29.16473,0,260.0053
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,45.86671,67.98153,52.03131,41.25052,41.25052,0,0,0,41.25052,111.1906,0,0,0,45.86671,43.4216,41.25052,0,0,102.3683,226.6268,2.44511,0,2.44511,325.2054,77.4297,0.1215696,45.37558,36.69337,0,272.4935
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,48.48713,72.82184,55.35545,0,0,0,0,0,0,0,0,0,0,48.48713,0,0,0,0,99.9232,228.8273,48.48713,0,48.48713,371.2043,88.3818,0.1215017,0,38.78971,0,277.3145
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,69.86434,85.73618,57.94716,0,0,0,0,0,0,0,18.42827,0,0,69.86434,0,0,0,0,51.43607,272.4658,51.43607,0,51.43607,420.0009,100,0.1214298,0,55.89147,0,342.3301
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,55.2282,81.70678,60.42618,54.77951,54.77951,0,0,0,54.77951,100.8191,0,0,0,55.2282,57.66264,54.77951,0,0,0,318.7582,0,2.434444,-2.434444,417.4347,99.38902,0.1214298,60.25747,44.18256,0,373.9864
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,26.04031,70.94597,61.69387,18.74684,18.74684,0,-1,0,18.74684,138.9051,3.601865,0,0,26.04031,19.73351,18.74684,0,0,2.704938,316.3238,2.704938,0,2.704938,420.0009,100,0.1214261,20.62152,20.83225,0,342.3641
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,30.55992,72.86557,61.8535,0,0,0,0,0,0,0,30.55992,0,0,30.55992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214261,0,24.44793,0,349.3181
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.60868,69.18598,61.95679,0,0,0,0,0,0,0,20.60868,0,0,20.60868,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214261,0,16.48695,0,339.3669
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.31782,65.93875,60.68911,16.28225,16.28225,0,0,0,16.28225,94.07685,0,3.552714E-15,0,15.31782,17.13921,16.28225,0,0,0,318.7582,0,1.821383,-1.821383,418.0809,99.54288,0.1214261,17.91047,12.25426,0,334.076
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,58.15375,58.15375,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.023759,316.9368,0,19.74836,-19.74836,397.2643,94.58656,0.1214261,20.63704,0,0,316.9368
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,55.77802,55.77802,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,23.96638,297.1885,0,59.39241,-59.39241,334.6592,79.68061,0.1214261,62.06507,0,0,297.1885
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,53.29899,53.29899,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,89.95795,237.7961,0,11.42548,-11.42548,322.6157,76.81311,0.1214261,11.93962,0,0,237.7961
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,51.15802,51.15802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.6529,226.3706,0,0,0,322.6157,76.81311,0.1214261,0,0,0,226.3706
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.98887,48.98887,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.6529,226.3706,0,33.03474,-33.03474,287.794,68.52225,0.1214261,34.5213,0,0,226.3706
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,47.58973,47.58973,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.3582,193.3358,0,17.06993,-17.06993,269.8008,64.23815,0.1214261,17.83808,0,0,193.3358
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,46.48168,46.48168,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.3248,176.2659,0,15.0844,-15.0844,253.9004,60.45236,0.1214261,15.76319,0,0,176.2659
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,45.37363,45.37363,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.0852,161.1815,0,24.57034,-24.57034,228.001,54.28584,0.1214261,25.67601,0,0,161.1815
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,44.36888,44.36888,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.3856,136.6112,0,19.9999,-19.9999,206.9193,49.26639,0.1214261,20.8999,0,0,136.6112
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,43.58009,43.58009,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.6077,116.6113,0,11.07591,-11.07591,195.2442,46.48662,0.1214261,11.57433,0,0,116.6113
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,42.73497,42.73497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.9143,105.5354,0,0,0,195.2442,46.48662,0.1214261,0,0,0,105.5354
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.90863,41.90863,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,236.9143,105.5354,0,24.4734,-24.4734,169.447,40.34444,0.1214261,25.5747,0,0,105.5354
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.651095,43.34186,41.38278,5.025129,5.025129,0,0,0,5.025129,132.3567,0,0,0,6.651095,5.289609,5.025129,0,0,264.107,81.06197,1.361486,0,1.361486,170.7386,40.65197,0.1214241,5.527641,5.320876,0,87.71306
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.34165,49.57452,40.8851,21.54609,21.54609,0,0,0,21.54609,131.5397,0,0,0,28.34165,22.68009,21.54609,0,0,262.7455,82.2873,5.661557,0,5.661557,176.1096,41.93078,0.1214162,23.70069,22.67332,0,110.6289
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,49.2192,58.86701,42.8101,27.1466,27.1466,0,0,0,27.1466,181.3089,0,0,0,49.2192,28.57537,27.1466,0,0,257.0839,87.38271,20.64384,0,20.64384,195.6941,46.59373,0.1213874,29.86126,39.37536,0,136.6019
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,68.99763,72.23377,47.48643,37.01463,37.01463,0,-1,0,37.01463,186.4064,0,0,0,68.99763,38.96276,37.01463,0,0,236.4401,105.9622,30.03487,0,30.03487,224.1877,53.37791,0.1213455,40.71609,55.19811,0,174.9598
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,68.28477,77.50724,52.03131,0,0,0,0,0,0,0,0,0,0,68.28477,0,0,0,0,206.4052,132.9935,68.28477,0,68.28477,288.9683,68.80183,0.1212503,0,54.62782,0,201.2783
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,78.34006,86.85189,55.4118,60.36408,60.36408,0,0,0,60.36408,129.7793,0,0,0,78.34006,63.54113,60.36408,0,0,138.1204,194.4498,14.79892,0,14.79892,303.0078,72.14457,0.1212297,66.40048,62.67204,0,272.7899
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,79.005,90.71406,57.99411,10.91467,10.91467,0,0,0,10.91467,723.8421,0,0,0,79.005,11.48913,10.91467,0,0,123.3215,207.7689,67.51587,0,67.51587,367.059,87.39481,0.1211357,12.00614,63.204,0,286.7739
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,73.51061,90.99854,60.48252,38.09492,38.09492,0,0,0,38.09492,192.9669,0,0,0,73.51061,40.09992,38.09492,0,0,55.80564,268.5331,33.41069,0,33.41069,398.7551,94.94151,0.1210893,41.90442,58.80849,0,342.0438
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,58.17641,84.63145,61.69387,49.4791,49.4791,0,-1,0,49.4791,117.5777,0,0,0,58.17641,52.08326,49.4791,0,0,22.39495,298.6028,6.093142,0,6.093142,404.5356,96.3178,0.1210808,54.42701,46.54113,0,356.7792
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,50.59792,81.28632,61.8535,24.25896,24.25896,0,0,0,24.25896,208.5742,8.760365,0,0,50.59792,25.53574,24.25896,0,0,16.30181,304.0866,16.30181,0,16.30181,420.0009,100,0.1210582,26.68485,40.47833,0,354.6845
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,36.60999,75.46271,62.01313,22.97865,22.97865,0,0,0,22.97865,159.3218,12.42194,0,0,36.60999,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1210582,25.27651,29.28799,0,355.3682
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.26528,65.56508,60.68911,79.6372,79.6372,66.08518,0,18.98755,79.6372,17.91284,3.552714E-15,0,0,14.26528,14.26528,13.55202,0,0,0,318.7582,0,0,0,420.0009,100,0.1210582,87.60092,11.41223,81,333.0235
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,58.15375,58.15375,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1210582,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,55.77802,55.77802,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1210582,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,53.27082,53.27082,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,53.94385,270.2088,0,72.00183,-72.00183,292.9286,69.74477,0.1210582,75.24191,0,0,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,51.12985,51.12985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9459,198.2069,0,0,0,292.9286,69.74477,0.1210582,0,0,0,198.2069
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.94192,48.94192,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,133.9459,198.2069,0,12.20108,-12.20108,280.0675,66.68262,0.1210582,12.75013,0,0,198.2069
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,47.51461,47.51461,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,147.5027,186.0058,0,31.15617,-31.15617,247.2261,58.86323,0.1210582,32.5582,0,0,186.0058
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,46.42534,46.42534,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,182.1206,154.8497,0,19.5957,-19.5957,226.5704,53.94522,0.1210582,20.4775,0,0,154.8497
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,45.28912,45.28912,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,203.8936,135.254,0,10.1118,-10.1118,215.9116,51.40742,0.1210582,10.56684,0,0,135.254
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,44.29375,44.29375,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,215.129,125.1422,0,24.71335,-24.71335,189.8614,45.20501,0.1210582,25.82545,0,0,125.1422
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,43.46741,43.46741,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,242.5882,100.4288,0,32.37608,-32.37608,155.7341,37.07946,0.1210582,33.83301,0,0,100.4288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,42.62229,42.62229,20.09847,20.09847,0,-1,0,20.09847,0,0,0,0,0,21.15628,20.09847,0,0,278.5616,68.05273,0,21.15628,-21.15628,133.4334,31.76979,0.1210582,22.10831,0,0,68.05273
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.77717,41.77717,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,0,27.03952,25.68754,0,0,302.0686,46.89645,0,27.03952,-27.03952,104.9312,24.98357,0.1210582,28.2563,0,0,46.89645
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.118216,42.75328,41.25132,24.71687,24.71687,81,0,22.761,24.71687,20.70738,0,0,0,5.118216,0,0,56.28313,53.46898,332.1125,19.85693,58.58719,0,58.58719,160.5119,38.21704,0.1211726,27.18856,4.094573,81,24.97515
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.86304,47.04608,40.75364,0,0,72.31579,0,20.56389,0,0,0,0,0,20.86304,0,0,72.31579,68.7,273.5254,72.5854,89.56304,0,89.56304,245.4789,58.44723,0.121216,0,16.69044,81,93.44845
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.83271,50.65504,42.67863,6.637712,6.637712,78.9535,0,22.24324,6.637712,389.1809,0,0,0,25.83271,0,0,72.31579,68.7,183.9623,153.1921,94.53271,0,94.53271,335.1605,79.79995,0.1212737,7.301483,20.66617,81,179.0249
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.69728,57.31077,47.40192,0,0,0,-1,0,0,0,0,0,0,30.69728,0,0,0,0,89.4296,238.2716,30.69728,0,30.69728,364.2825,86.73375,0.1212311,0,24.55783,0,268.9689
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,42.48036,66.60252,51.97497,30.45276,30.45276,0,0,0,30.45276,139.4959,0,0,0,42.48036,32.05554,30.45276,0,0,58.73232,265.8991,10.42482,0,10.42482,374.1723,89.08847,0.1212166,33.49804,33.98429,0,308.3795
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.45768,65.41348,55.35545,40.81066,40.81066,0,0,0,40.81066,72.18133,0,0,0,29.45768,42.95859,40.81066,0,0,48.3075,275.2815,0,13.50091,-13.50091,359.9411,85.7001,0.1212166,44.89172,23.56614,0,304.7391
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,29.13831,68.08779,57.94716,0,0,0,0,0,0,0,0,0,0,29.13831,0,0,0,0,63.30851,261.7805,29.13831,0,29.13831,387.5841,92.28175,0.1211763,0,23.31065,0,290.9189
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.91159,71.12392,60.48252,18.72503,18.72503,0,0,0,18.72503,159.7412,0,0,0,29.91159,19.71056,18.72503,0,0,34.17021,288.005,10.20103,0,10.20103,397.2617,94.58593,0.1211621,20.59753,23.92927,0,317.9166
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,37.6302,75.52467,61.69387,31.17558,31.17558,0,-1,0,31.17558,120.7041,0,0,0,37.6302,32.8164,31.17558,0,0,23.96917,297.186,4.813802,0,4.813802,401.8285,95.67325,0.1211555,34.29314,30.10416,0,334.8162
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,34.92653,74.60233,61.8535,11.41345,11.41345,0,0,0,11.41345,306.0119,3.756992,0,0,34.92653,12.01416,11.41345,0,0,19.15537,301.5184,19.15537,0,19.15537,420.0009,100,0.121129,12.5548,27.94122,0,336.4449
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.5213,67.02858,62.01313,0,0,0,0,0,0,0,14.5213,0,0,14.5213,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121129,0,11.61704,0,333.2795
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.40913,62.10365,60.63277,0,0,0,0,0,0,0,4.40913,0,0,4.40913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121129,0,3.527304,0,323.1674
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,58.10679,58.10679,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.121129,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,55.72168,55.72168,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.121129,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,53.24265,53.24265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.121129,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.07351,51.07351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.121129,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.91375,48.91375,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.121129,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,47.48643,47.48643,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.121129,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,46.37839,46.37839,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.121129,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,45.24217,45.24217,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.121129,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.20924,44.20924,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.121129,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,43.39229,43.39229,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.121129,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,42.54717,42.54717,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.121129,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,41.67388,41.67388,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.121129,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.382366,41.81485,41.11985,24.62962,24.62962,0,0,0,24.62962,9.67277,0,3.552714E-15,0,2.382366,25.92591,24.62962,0,0,276.658,69.76601,0,23.54355,-23.54355,132.7229,31.60063,0.121129,27.09258,1.905893,0,72.14837
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.05532,44.16347,40.594,9.996057,9.996057,0,0,0,9.996057,120.6007,0,0,0,12.05532,10.52216,9.996057,0,0,302.8175,46.22246,1.533152,0,1.533152,134.1774,31.94693,0.1211268,10.99566,9.644253,0,58.27777
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.81956,49.54206,42.54717,33.13044,33.13044,0,0,0,33.13044,68.87794,0,7.105427E-15,0,22.81956,34.87415,33.13044,0,0,301.2844,47.60229,0,12.05458,-12.05458,121.4707,28.92155,0.1211268,36.44348,18.25565,0,70.42186
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.29343,59.84729,47.27046,10.0987,10.0987,0,-1,0,10.0987,379.1916,0,0,0,38.29343,10.63021,10.0987,0,0,314.6783,35.54771,27.66322,0,27.66322,147.7144,35.17002,0.1210886,11.10857,30.63474,0,73.84115
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,42.50133,66.54768,51.91863,39.81919,39.81919,0,0,0,39.81919,106.7358,0,0,0,42.50133,41.91493,39.81919,0,0,287.0151,60.44461,0.5863935,0,0.5863935,148.2707,35.30247,0.1210877,43.80111,34.00106,0,102.9459
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,51.64512,74.0769,55.29911,37.3578,37.3578,0,0,0,37.3578,138.2445,0,0,0,51.64512,39.32401,37.3578,0,0,286.4287,60.97236,12.32112,0,12.32112,159.9595,38.08553,0.1210707,41.09359,41.3161,0,112.6175
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,39.45486,72.0827,57.94716,0,0,0,0,0,0,0,0,0,0,39.45486,0,0,0,0,274.1076,72.06137,39.45486,0,39.45486,197.3897,46.99745,0.1210162,0,31.56389,0,111.5162
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,48.88696,78.85309,60.42618,44.62637,44.62637,0,0,0,44.62637,109.5472,0,0,0,48.88696,46.97513,44.62637,0,0,234.6528,107.5707,1.911826,0,1.911826,199.2034,47.42929,0.1210135,49.08901,39.10957,0,156.4577
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,42.43996,77.53029,61.69387,36.72616,36.72616,0,-1,0,36.72616,115.5579,0,0,0,42.43996,38.65912,36.72616,0,0,232.7409,109.2914,3.780849,0,3.780849,202.7902,48.28329,0.1210083,40.39878,33.95197,0,151.7314
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,48.19393,80.14381,61.79716,33.47764,33.47764,0,0,0,33.47764,143.9585,0,0,0,48.19393,35.23962,33.47764,0,0,228.9601,112.6942,12.9543,0,12.9543,215.0798,51.20937,0.1209904,36.82541,38.55514,0,160.8881
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,37.43009,75.73586,61.95679,0,0,0,0,0,0,0,0,0,0,37.43009,0,0,0,0,216.0058,124.353,37.43009,0,37.43009,250.5891,59.66394,0.1209388,0,29.94407,0,161.7831
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.996643,63.667,60.63277,0,0,0,0,0,0,0,0,0,0,8.996643,0,0,0,0,178.5757,158.0401,8.996643,0,8.996643,259.124,61.69608,0.1209264,0,7.197315,0,167.0367
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,58.05045,58.05045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.579,166.1371,0,0,0,259.124,61.69608,0.1209264,0,0,0,166.1371
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,55.67472,55.67472,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,169.579,166.1371,0,23.30202,-23.30202,234.5615,55.84787,0.1209264,24.35061,0,0,166.1371
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,53.18631,53.18631,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,195.4702,142.8351,0,16.8458,-16.8458,216.8045,51.62002,0.1209264,17.60386,0,0,142.8351
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.02655,51.02655,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,214.1877,125.9893,0,23.46362,-23.46362,192.0717,45.73126,0.1209264,24.51949,0,0,125.9893
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,48.82924,48.82924,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,240.2584,102.5256,0,26.89869,-26.89869,163.718,38.98039,0.1209264,28.10913,0,0,102.5256
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,47.38314,47.38314,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,270.1459,75.62695,0,24.55711,-24.55711,137.8325,32.8172,0.1209264,25.66218,0,0,75.62695
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,46.26571,46.26571,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,297.4315,51.06983,0,43.4573,-43.4573,92.02448,21.91055,0.1209264,45.41288,0,0,51.06983
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.13887,45.13887,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,345.7174,7.61253,0,3.328081,-3.328081,88.51637,21.07528,0.1209264,3.477845,0,0,7.61253
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.10595,44.10595,21.00653,4.070226,0,-1,0,4.070226,0,0,16.9363,19.03695,0,4.284449,4.070226,0,0,349.4153,4.284449,0,4.284449,-4.284449,84.00017,20,0.1209264,23.10718,0,0,4.284449
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,43.289,43.289,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209264,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,42.41571,42.41571,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1209264,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,41.54242,41.54242,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1210344,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.212605,42.78369,40.96022,19.6444,19.6444,81,0,22.761,19.6444,31.62533,0,0,0,6.212605,0,0,61.3556,58.28782,291.3307,56.56056,64.50043,0,64.50043,204.8107,48.76436,0.12114,21.60884,4.970084,81,62.77317
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.23133,48.41638,40.43436,21.23827,21.23827,81,0,22.761,21.23827,123.5097,0,0,0,26.23133,0,0,59.76173,56.77364,226.8303,114.6109,83.00497,0,83.00497,283.5562,67.51323,0.1212199,23.3621,20.98507,81,140.8423
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.65907,57.85687,42.41571,34.24905,34.24905,81,0,22.761,34.24905,139.1544,0,0,0,47.65907,0,0,46.75095,44.4134,143.8253,189.3154,92.07247,0,92.07247,370.9037,88.31024,0.1212872,37.67395,38.12725,81,236.9745
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,64.9656,70.14288,47.19534,37.04226,37.04226,0,-1,0,37.04226,175.3824,0,0,0,64.9656,38.99185,37.04226,0,0,51.75287,272.1806,25.97375,0,25.97375,395.5446,94.1771,0.1212513,40.74648,51.97248,0,337.1462
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,70.00564,78.10947,51.87168,38.8176,38.8176,0,0,0,38.8176,180.3451,3.365881,0,0,70.00564,40.86064,38.8176,0,0,25.77912,295.557,25.77912,0,25.77912,420.0009,100,0.1212158,42.69937,56.00451,0,365.5627
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,78.93512,87.02121,55.29911,15.07567,15.07567,0,0,0,15.07567,523.5927,63.06599,0,0,78.93512,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,16.58324,63.14809,0,397.6933
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,77.05009,89.47913,57.89082,25.93549,25.93549,0,0,0,25.93549,297.0836,49.74958,0,0,77.05009,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,28.52904,61.64008,0,395.8083
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,62.50292,85.17651,60.42618,0,0,0,0,0,0,0,62.50292,0,0,62.50292,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,0,50.00234,0,381.2611
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,51.34269,81.36907,61.63752,47.116,47.116,0,-1,0,47.116,108.9708,1.746905,0,0,51.34269,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,51.8276,41.07415,0,370.1009
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,49.64048,80.78889,61.79716,7.595583,7.595583,0,0,0,7.595583,653.5441,41.64513,0,0,49.64048,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,8.355141,39.71239,0,368.3987
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,34.99921,74.68356,61.90045,24.58355,24.58355,0,0,0,24.58355,142.3685,9.121798,0,0,34.99921,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1212158,27.0419,27.99937,0,353.7574
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.55007,65.91412,60.58582,49.42617,49.42617,0,0,0,49.42617,31.4612,0,0,0,15.55007,52.02754,49.42617,0,0,0,318.7582,0,36.47747,-36.47747,381.5502,90.84511,0.1212158,54.36878,12.44005,0,334.3083
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,57.99411,57.99411,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.53053,282.2808,0,46.64418,-46.64418,332.3829,79.13863,0.1212158,48.74317,0,0,282.2808
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,55.57143,55.57143,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.35739,235.6366,0,56.9469,-56.9469,272.3556,64.84644,0.1212158,59.50951,0,0,235.6366
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,53.11119,53.11119,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.6317,178.6897,0,18.8214,-18.8214,252.5161,60.12276,0.1212158,19.66837,0,0,178.6897
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.94204,50.94204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5444,159.8683,0,0,0,252.5161,60.12276,0.1212158,0,0,0,159.8683
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,48.75412,48.75412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.5444,159.8683,0,0,0,252.5161,60.12276,0.1212158,0,0,0,159.8683
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,47.29863,47.29863,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.5444,159.8683,0,19.92318,-19.92318,231.5152,55.12257,0.1212158,20.81972,0,0,159.8683
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,46.19058,46.19058,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.6813,139.9451,0,15.7473,-15.7473,214.9161,51.17041,0.1212158,16.45592,0,0,139.9451
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.02619,45.02619,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.1783,124.1978,0,18.39211,-18.39211,195.5292,46.55447,0.1212158,19.21975,0,0,124.1978
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.00266,44.00266,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.6139,105.8057,0,14.1057,-14.1057,180.6604,43.01431,0.1212158,14.74046,0,0,105.8057
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.17632,43.17632,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.2869,91.69998,0,16.09796,-16.09796,163.6917,38.97414,0.1212158,16.82236,0,0,91.69998
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,42.28424,42.28424,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.1736,75.60203,0,39.2712,-39.2712,122.2962,29.11809,0.1212158,41.0384,0,0,75.60203
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,41.38278,41.38278,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.8082,36.33083,0,16.64264,-16.64264,104.7533,24.94122,0.1212158,17.39156,0,0,36.33083
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.950945,41.34928,40.7818,24.20872,24.20872,81,0,22.761,24.20872,8.058852,0,0,0,1.950945,0,0,56.79128,53.95171,332.3,19.68819,55.90266,0,55.90266,157.7873,37.56832,0.1213261,26.62959,1.560756,81,21.63913
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.518434,42.71761,40.21839,33.93667,33.93667,81,0,22.761,33.93667,25.10097,0,0,0,8.518434,0,0,47.06333,44.71016,276.3974,70.00058,53.2286,0,53.2286,208.2843,49.59141,0.1214287,37.33034,6.814747,81,78.51901
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.426076,44.1302,42.2279,28.21602,28.21602,81,0,22.761,28.21602,22.77456,0,0,0,6.426076,0,0,52.78398,50.14478,223.1688,117.9063,56.57085,0,56.57085,261.9521,62.36944,0.1215385,31.03763,5.140861,81,124.3324
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.55127,55.19468,47.06387,44.18094,44.18094,0,-1,0,44.18094,57.83323,0,7.105427E-15,0,25.55127,46.50626,44.18094,0,0,166.5979,168.8201,0,20.95499,-20.95499,239.8637,57.11028,0.1215385,48.59904,20.44101,0,194.3714
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.72728,57.51743,51.78717,12.67217,12.67217,0,0,0,12.67217,139.8915,0,0,0,17.72728,13.33912,12.67217,0,0,189.8813,147.8651,4.388155,0,4.388155,244.0266,58.10146,0.1215325,13.93938,14.18182,0,165.5924
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.28277,59.60748,55.25216,0,0,0,0,0,0,0,0,0,0,13.28277,0,0,0,0,185.4931,151.8144,13.28277,0,13.28277,256.6278,61.10173,0.1215142,0,10.62621,0,165.0972
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,44.84507,74.21264,57.89082,45.60604,45.60604,0,0,0,45.60604,98.33142,0,0,0,44.84507,48.00636,45.60604,0,0,172.2103,163.7689,0,3.16129,-3.16129,253.2955,60.30833,0.1215142,50.16665,35.87606,0,208.614
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,57.40917,82.72348,60.42618,9.84374,9.84374,0,0,0,9.84374,583.2049,0,0,0,57.40917,10.36183,9.84374,0,0,175.7229,160.6076,47.04734,0,47.04734,297.9285,70.93522,0.1214494,10.82811,45.92734,0,218.0168
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,37.78363,75.52473,61.63752,43.69189,43.69189,0,-1,0,43.69189,86.47746,0,0,0,37.78363,45.99146,43.69189,0,0,128.6755,202.9502,0,8.207826,-8.207826,289.2767,68.87527,0.1214494,48.06108,30.22691,0,240.7339
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,38.43273,75.97028,61.79716,85.77972,85.77972,81,0,22.761,85.77972,44.80399,0,0,0,38.43273,5.031278,4.779714,0,0,137.7953,194.7424,33.40145,0,33.40145,320.9641,76.41987,0.1215045,94.35769,30.74619,81,233.1752
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,28.02472,71.92961,61.90045,37.34734,37.34734,81,0,22.761,37.34734,75.03806,7.105427E-15,0,0,28.02472,0,0,43.65266,41.47003,104.3939,224.8037,69.49474,0,69.49474,386.8926,92.1171,0.1216022,41.08207,22.41977,81,252.8284
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.43173,65.16385,60.58582,49.01013,49.01013,0,0,0,49.01013,27.40602,0,7.105427E-15,0,13.43173,51.58961,49.01013,0,0,34.89914,287.349,0,38.15789,-38.15789,346.6707,82.54047,0.1216022,53.91115,10.74538,0,300.7807
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,57.94716,57.94716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.2968,249.1911,0,0,0,346.6707,82.54047,0.1216022,0,0,0,249.1911
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,55.51509,55.51509,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,77.2968,249.1911,0,20.41022,-20.41022,325.1564,77.41804,0.1216022,21.32868,0,0,249.1911
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.05485,53.05485,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,99.97482,228.7809,0,46.94403,-46.94403,275.673,65.63631,0.1216022,49.05651,0,0,228.7809
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,50.86692,50.86692,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,152.1349,181.8369,0,2.566655,-2.566655,272.9676,64.99214,0.1216022,2.682154,0,0,181.8369
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,48.66961,48.66961,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,154.9867,179.2702,0,27.7208,-27.7208,243.7473,58.03495,0.1216022,28.96824,0,0,179.2702
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,47.22351,47.22351,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,185.7876,151.5494,0,7.879831,-7.879831,235.4412,56.05731,0.1216022,8.234423,0,0,151.5494
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.08729,46.08729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.543,143.6696,0,0,0,235.4412,56.05731,0.1216022,0,0,0,143.6696
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.9229,44.9229,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,194.543,143.6696,0,31.14897,-31.14897,202.6073,48.23973,0.1216022,32.55067,0,0,143.6696
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.87119,43.87119,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,229.1529,112.5206,0,9.343993,-9.343993,192.7579,45.89463,0.1216022,9.764473,0,0,112.5206
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.9979,42.9979,4.158617,4.158617,0,-1,0,4.158617,0,0,0,0,0,4.377491,4.158617,0,0,239.5351,103.1766,0,4.377491,-4.377491,188.1436,44.796,0.1216022,4.574478,0,0,103.1766
