Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,58.00349,83.83804,61.11167,31.18999,31.18999,0,-1,0,31.18999,185.9683,25.17192,0,0,58.00349,32.83157,31.18999,0,0,0,318.7582,0,0,0,420.0009,100,0.1200835,34.30899,46.40279,0,376.7617
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.90348,80.73867,61.27131,24.00819,24.00819,0,0,0,24.00819,212.0255,25.63169,0,0,50.90348,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1200835,26.40901,40.72278,0,369.6617
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.81742,74.0295,61.3746,40.05218,40.05218,0,0,0,40.05218,86.93015,0,0,0,34.81742,42.16019,40.05218,0,0,0,318.7582,0,7.342769,-7.342769,412.2609,98.15716,0.1200835,44.0574,27.85394,0,353.5757
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.96683,65.39841,59.94728,3.797873,3.797873,0,0,0,3.797873,420.415,3.810436,0,0,15.96683,3.997761,3.797873,0,0,8.158632,311.4155,8.158632,0,8.158632,420.0009,100,0.1200727,4.177661,12.77346,0,327.3823
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,57.0457,57.0457,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1200727,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,54.45399,54.45399,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1200727,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.97497,51.97497,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1200727,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,49.75887,49.75887,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1200727,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,47.54277,47.54277,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1200727,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.95583,45.95583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1200727,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,44.7351,44.7351,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1200727,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,43.49558,43.49558,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1200727,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,42.38754,42.38754,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1200727,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,41.46729,41.46729,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1200727,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,40.49071,40.49071,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1200727,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,39.42961,39.42961,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1200727,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.08488,39.02697,38.71595,31.6452,31.6452,81,0,22.761,31.6452,3.428262,0,0,0,1.08488,0,0,49.3548,46.88706,338.2414,14.34099,47.97194,0,47.97194,144.6271,34.43495,0.1201652,34.80972,0.8679044,81,15.42587
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.72775,41.7706,38.05864,0,0,72.31579,0,20.56389,0,0,0,0,0,12.72775,0,0,72.31579,68.7,290.2694,57.51574,81.42775,0,81.42775,221.8762,52.82757,0.1202185,0,10.1822,81,70.24349
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.27538,49.5559,40.27473,49.61671,49.61671,81,0,22.761,49.61671,61.01853,0,0,0,30.27538,0,0,31.38329,29.81413,208.8417,130.8007,60.08951,0,60.08951,278.8821,66.40038,0.1203249,54.57838,24.22031,81,161.0761
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.53726,62.31381,45.42997,41.64873,41.64873,0,-1,0,41.64873,121.3417,0,0,0,50.53726,43.84076,41.64873,0,0,148.7522,184.8813,6.696495,0,6.696495,285.235,67.91296,0.1203161,45.8136,40.42981,0,235.4185
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,69.73555,76.26537,50.49131,0,0,0,0,0,0,0,0,0,0,69.73555,0,0,0,0,142.0557,190.9081,69.73555,0,69.73555,351.3919,83.66458,0.120224,0,55.78844,0,260.6437
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,74.16289,83.20848,54.29436,1.424744,1.424744,0,0,0,1.424744,5205.348,0.3430339,0,0,74.16289,1.499731,1.424744,0,0,72.32012,253.6701,72.32012,0,72.32012,420.0009,100,0.1201286,1.567219,59.33031,0,327.833
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,58.28183,79.11408,57.10204,48.44214,48.44214,0,0,0,48.44214,120.3123,7.290106,0,0,58.28183,50.99173,48.44214,0,0,0,318.7582,0,0,0,420.0009,100,0.1201286,53.28635,46.62547,0,377.0401
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,75.63672,91.11258,59.68436,6.598753,6.598753,0,0,0,6.598753,1146.227,68.69066,0,0,75.63672,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1201286,7.258629,60.50938,0,394.395
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,56.5277,82.94516,60.95204,6.672712,6.672712,0,-1,0,6.672712,847.1473,49.5038,0,0,56.5277,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1201286,7.339983,45.22216,0,375.2859
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.76171,71.36181,61.11167,36.74203,36.74203,0,0,0,36.74203,78.28014,7.105427E-15,0,0,28.76171,38.67582,36.74203,0,0,0,318.7582,0,9.914109,-9.914109,409.5504,97.51182,0.1201286,40.41624,23.00937,0,347.5199
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,10.06778,64.63361,61.21497,40.24017,40.24017,0,0,0,40.24017,25.01922,0,7.105427E-15,0,10.06778,42.35808,40.24017,0,0,11.01568,308.8441,0,32.2903,-32.2903,375.5135,89.40779,0.1201286,44.26419,8.054222,0,318.9119
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.722852,62.08645,59.84399,0,0,0,0,0,0,0,0,0,0,6.722852,0,0,0,0,46.89379,276.5538,6.722852,0,6.722852,381.8914,90.92633,0.1201197,0,5.378281,0,283.2767
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,56.88606,56.88606,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,40.17094,282.6044,0,23.23003,-23.23003,357.4048,85.0962,0.1201197,24.27538,0,0,282.6044
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,54.29436,54.29436,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,65.98208,259.3744,0,1.223709,-1.223709,356.1148,84.78908,0.1201197,1.278776,0,0,259.3744
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,51.78717,51.78717,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,67.34176,258.1506,0,19.60688,-19.60688,335.4474,79.86826,0.1201197,20.48919,0,0,258.1506
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,49.57107,49.57107,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,89.12718,238.5438,0,22.12402,-22.12402,312.1266,74.31571,0.1201197,23.1196,0,0,238.5438
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,47.35497,47.35497,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,113.7094,216.4198,0,31.71428,-31.71428,278.6968,66.35625,0.1201197,33.14143,0,0,216.4198
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,45.73985,45.73985,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,148.9475,184.7055,0,32.61293,-32.61293,244.3198,58.17126,0.1201197,34.08051,0,0,184.7055
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.52851,44.52851,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,185.1841,152.0925,0,20.67163,-20.67163,222.53,52.98322,0.1201197,21.60185,0,0,152.0925
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,43.289,43.289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.1526,131.4209,0,0,0,222.53,52.98322,0.1201197,0,0,0,131.4209
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.15278,42.15278,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,208.1526,131.4209,0,0.468309,-0.468309,222.0363,52.86569,0.1201197,0.4893829,0,0,131.4209
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.22315,41.22315,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,208.6729,130.9526,0,16.0052,-16.0052,205.1654,48.8488,0.1201197,16.72544,0,0,130.9526
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.24656,40.24656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.4565,114.9474,0,0,0,205.1654,48.8488,0.1201197,0,0,0,114.9474
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.19485,39.19485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.4565,114.9474,0,0,0,205.1654,48.8488,0.1201197,0,0,0,114.9474
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.897341,41.36025,38.4812,5.234986,5.234986,0,0,0,5.234986,189.0614,0,0,0,9.897341,5.510512,5.234986,0,0,226.4565,114.9474,4.386829,0,4.386829,209.3271,49.83968,0.1201139,5.758485,7.917872,0,124.8447
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.86021,44.27282,37.79571,0,0,0,0,0,0,0,0,0,0,21.86021,0,0,0,0,222.0696,118.8955,21.86021,0,21.86021,230.0655,54.77739,0.1200851,0,17.48817,0,140.7558
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.42699,51.33821,40.03997,20.05223,20.05223,0,0,0,20.05223,181.6605,0,0,0,36.42699,21.10761,20.05223,0,0,200.2094,138.5697,15.31938,0,15.31938,244.5987,58.23767,0.120065,22.05745,29.14159,0,174.9967
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,51.33087,62.33765,45.18583,6.587469,6.587469,0,-1,0,6.587469,779.2199,0,0,0,51.33087,6.934178,6.587469,0,0,184.8901,152.3572,44.39669,0,44.39669,286.7171,68.26585,0.1200065,7.246216,41.0647,0,203.688
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,59.45255,71.5262,50.3129,6.723416,6.723416,0,0,0,6.723416,884.2612,0,0,0,59.45255,7.07728,6.723416,0,0,140.4934,192.3142,52.37527,0,52.37527,336.4047,80.09619,0.1199377,7.395758,47.56204,0,251.7668
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,66.01158,79.06645,54.14411,7.056162,7.056162,0,0,0,7.056162,935.5168,0,0,0,66.01158,7.427539,7.056162,0,0,88.1181,239.452,58.58404,0,58.58404,391.9824,93.32895,0.1198608,7.761778,52.80927,0,305.4635
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,59.64095,79.54179,56.94241,23.14741,23.14741,0,0,0,23.14741,257.6571,5.741199,0,0,59.64095,24.3657,23.14741,0,0,29.53405,292.1776,29.53405,0,29.53405,420.0009,100,0.119822,25.46215,47.71275,0,351.8185
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,50.38764,78.46037,59.52472,0,0,0,0,0,0,0,50.38764,0,0,50.38764,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119822,0,40.31011,0,369.1459
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,44.18724,77.24522,60.7924,40.32686,40.32686,0,-1,0,40.32686,109.5727,1.737908,0,0,44.18724,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.119822,44.35955,35.34979,0,362.9455
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.68294,74.71898,60.95204,0,0,0,0,0,0,0,37.68294,0,0,37.68294,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119822,0,30.14635,0,356.4412
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.55983,68.22707,61.06472,25.08585,25.08585,0,0,0,25.08585,81.95788,0,3.552714E-15,0,20.55983,26.40616,25.08585,0,0,0,318.7582,0,5.846329,-5.846329,413.8383,98.53272,0.119822,27.59444,16.44787,0,339.3181
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.65806,63.61473,59.68436,22.68235,22.68235,0,0,0,22.68235,51.39704,0,0,0,11.65806,23.87616,22.68235,0,0,6.495921,312.9119,0,12.2181,-12.2181,400.9593,95.4663,0.119822,24.95059,9.326447,0,324.5699
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,56.72643,56.72643,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.07159,300.6938,0,14.60422,-14.60422,385.5651,91.80102,0.119822,15.26141,0,0,300.6938
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,54.09716,54.09716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.119822,0,0,0,286.0896
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,51.58058,51.58058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.119822,0,0,0,286.0896
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,49.36448,49.36448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.2985,286.0896,0,0,0,385.5651,91.80102,0.119822,0,0,0,286.0896
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.139,47.139,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.2985,286.0896,0,7.445928,-7.445928,377.7164,89.93229,0.119822,7.780994,0,0,286.0896
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,45.53326,45.53326,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,44.57175,278.6436,0,24.59444,-24.59444,351.7915,83.75972,0.119822,25.70119,0,0,278.6436
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,44.31253,44.31253,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,71.89891,254.0492,0,41.18986,-41.18986,308.3736,73.42214,0.119822,43.0434,0,0,254.0492
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.04485,43.04485,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,117.6654,212.8593,0,6.553592,-6.553592,301.4655,71.77736,0.119822,6.848504,0,0,212.8593
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.90863,41.90863,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,124.9472,206.3058,0,60.29696,-60.29696,237.907,56.6444,0.119822,63.01033,0,0,206.3058
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.98839,40.98839,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,191.9438,146.0088,0,23.71657,-23.71657,212.9075,50.69216,0.119822,24.78381,0,0,146.0088
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.98363,39.98363,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.2956,122.2922,0,27.95685,-27.95685,183.4384,43.67572,0.119822,29.21491,0,0,122.2922
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.93193,38.93193,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.3587,94.33537,0,29.47847,-29.47847,152.3654,36.27739,0.119822,30.805,0,0,94.33537
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01122939,38.22147,38.21827,39.87803,39.87803,0,0,0,39.87803,0.02815934,0,7.105427E-15,0,0.01122939,41.97688,39.87803,0,0,282.1126,64.8569,0,41.96564,-41.96564,108.1297,25.74511,0.119822,43.86583,0.008983513,0,64.86813
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.591733,38.55949,37.53278,27.91172,27.91172,81,0,22.761,27.91172,12.86819,0,0,0,3.591733,0,0,53.08828,50.43387,328.7411,22.89126,54.0256,0,54.0256,159.3829,37.94822,0.1199249,30.70289,2.873387,81,26.48299
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.121155,41.85499,39.77705,11.51974,11.51974,81,0,22.761,11.51974,61.81697,0,0,0,7.121155,0,0,69.48026,66.00625,274.7155,71.51431,73.1274,0,73.1274,228.7576,54.46599,0.1200157,12.67171,5.696924,81,78.63546
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.42757,53.25233,44.95107,15.35013,15.35013,0,-1,0,15.35013,172.1651,0,0,0,26.42757,16.15803,15.35013,0,0,201.5881,137.329,10.26954,0,10.26954,238.5002,56.78564,0.1200023,16.88514,21.14206,0,163.7565
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,45.15058,65.55698,50.12509,26.21648,26.21648,0,0,0,26.21648,172.2221,0,0,0,45.15058,27.59629,26.21648,0,0,191.3185,146.5715,17.55429,0,17.55429,255.1536,60.75074,0.1199792,28.83813,36.12046,0,191.7221
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,36.04497,66.37608,53.98448,0,0,0,0,0,0,0,0,0,0,36.04497,0,0,0,0,173.7642,162.3704,36.04497,0,36.04497,289.3489,68.89245,0.119932,0,28.83597,0,198.4154
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.70753,68.60421,56.82972,10.88161,10.88161,0,0,0,10.88161,309.766,0,0,0,33.70753,11.45433,10.88161,0,0,137.7193,194.8109,22.25321,0,22.25321,310.4601,73.91892,0.1199029,11.96977,26.96603,0,228.5184
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.58051,67.17207,59.36509,30.1926,30.1926,0,0,0,30.1926,74.78822,0,3.552714E-15,0,22.58051,31.78168,30.1926,0,0,115.4661,214.8388,0,9.201175,-9.201175,300.7612,71.60967,0.1199029,33.21186,18.06441,0,237.4193
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,33.4197,72.71863,60.68911,14.23828,14.23828,0,-1,0,14.23828,234.7173,0,0,0,33.4197,14.98766,14.23828,0,0,125.6896,205.6376,18.43204,0,18.43204,318.2474,75.77303,0.1198787,15.66211,26.73576,0,239.0573
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.36096,67.19804,60.84874,36.66929,36.66929,0,0,0,36.66929,50.07177,0,7.105427E-15,0,18.36096,38.59925,36.66929,0,0,107.2576,222.2264,0,20.23829,-20.23829,296.9143,70.69375,0.1198787,40.33622,14.68877,0,240.5874
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.300879,62.05281,60.95204,2.324851,2.324851,0,0,0,2.324851,141.9824,0,0,0,3.300879,2.447211,2.324851,0,0,129.7446,201.9881,0.8536673,0,0.8536673,297.7242,70.88657,0.1198776,2.557336,2.640703,0,205.289
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.274208,60.60571,59.52472,20.65187,20.65187,0,0,0,20.65187,15.85429,0,0,0,3.274208,21.73881,20.65187,0,0,128.8909,202.7564,0,18.4646,-18.4646,278.2608,66.25244,0.1198776,22.71706,2.619367,0,206.0306
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,56.5668,56.5668,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,149.4071,184.2918,0,22.96502,-22.96502,254.0536,60.48882,0.1198776,23.99845,0,0,184.2918
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,53.89997,53.89997,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,174.9238,161.3268,0,13.43393,-13.43393,239.893,57.11726,0.1198776,14.03845,0,0,161.3268
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,51.3646,51.3646,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,189.8504,147.8929,0,36.33358,-36.33358,201.594,47.99847,0.1198776,37.96859,0,0,147.8929
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,49.17668,49.17668,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,230.221,111.5593,0,64.00725,-64.00725,134.1244,31.93433,0.1198776,66.88757,0,0,111.5593
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.96058,46.96058,50.51799,45.17446,0,-1,0,45.17446,0,0,5.343528,10.39533,0,47.55206,45.17446,0,0,301.3402,47.55206,0,47.55206,-47.55206,84.00017,20,0.1198776,55.56979,0,0,47.55206
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,45.34546,45.34546,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.10595,44.10595,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.83827,42.83827,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,41.70205,41.70205,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.7818,40.7818,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.77705,39.77705,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.74412,38.74412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198776,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.17687,38.33825,38.0023,36.15644,36.15644,81,0,22.761,36.15644,3.25494,0,0,0,1.17687,0,0,44.84356,42.60139,354.1758,0,43.77826,0,43.77826,125.5319,29.88848,0.1199613,39.77208,0.9414963,81,1.17687
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.64474,40.3946,37.31681,47.79682,47.79682,81,0,22.761,47.79682,22.2708,0,0,0,10.64474,0,0,33.20318,31.54302,310.3976,39.40043,42.18776,0,42.18776,165.5547,39.41771,0.1200389,52.5765,8.515788,81,50.04517
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.82892,48.65169,39.56107,19.98438,19.98438,81,0,22.761,19.98438,149.2612,0,0,0,29.82892,0,0,61.01562,57.96484,268.2098,77.36941,87.79377,0,87.79377,248.8432,59.24826,0.1201102,21.98281,23.86314,81,107.1983
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.64015,62.70444,44.7351,2.365885,2.365885,0,-1,0,2.365885,2267.234,0,0,0,53.64015,2.490406,2.365885,0,0,180.416,156.3838,51.14975,0,51.14975,297.3681,70.80178,0.1200433,2.602474,42.91212,0,210.024
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.90468,67.17262,49.91851,40.4597,40.4597,0,0,0,40.4597,123.3442,0,0,0,49.90468,42.58915,40.4597,0,0,129.2663,202.4186,7.315523,0,7.315523,304.3082,72.45419,0.1200337,44.50566,39.92374,0,252.3232
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,57.17231,74.6773,53.79668,18.66799,18.66799,0,0,0,18.66799,306.2585,0,0,0,57.17231,19.65052,18.66799,0,0,121.9508,209.0025,37.5218,0,37.5218,339.9045,80.92948,0.1199847,20.53479,45.73785,0,266.1749
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,56.59973,77.85114,56.67948,18.51557,18.51557,0,0,0,18.51557,305.6872,0,0,0,56.59973,19.49007,18.51557,0,0,84.42896,242.7722,37.10966,0,37.10966,375.1098,89.31168,0.1199363,20.36713,45.27979,0,299.3719
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.63903,73.57353,59.21484,40.53495,40.53495,0,0,0,40.53495,97.78975,0,7.105427E-15,0,39.63903,42.66837,40.53495,0,0,47.31931,276.1708,0,3.029343,-3.029343,371.9166,88.55139,0.1199363,44.58845,31.71122,0,315.8099
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.24378,69.7747,60.52948,30.51223,30.51223,0,-1,0,30.51223,86.0107,0,0,0,26.24378,32.11814,30.51223,0,0,50.68524,273.1415,0,5.874354,-5.874354,365.7245,87.07709,0.1199363,33.56345,20.99503,0,299.3853
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.47267,72.34566,60.68911,27.74826,27.74826,0,0,0,27.74826,117.026,0,0,0,32.47267,29.20869,27.74826,0,0,57.2123,267.2672,3.263977,0,3.263977,368.821,87.81434,0.119932,30.52308,25.97813,0,299.7398
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.62611,64.74326,60.7924,11.72127,11.72127,0,0,0,11.72127,99.18812,0,0,0,11.62611,12.33818,11.72127,0,0,53.94833,270.2047,0,0.7120719,-0.7120719,368.0704,87.63563,0.119932,12.8934,9.300887,0,281.8308
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.270519,60.44365,59.36509,5.856049,5.856049,0,0,0,5.856049,55.84856,0,8.881784E-16,0,3.270519,6.164262,5.856049,0,0,54.73952,269.4927,0,2.893743,-2.893743,365.0201,86.90938,0.119932,6.441654,2.616415,0,272.7632
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,56.40716,56.40716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.95478,266.5989,0,0,0,365.0201,86.90938,0.119932,0,0,0,266.5989
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,53.72155,53.72155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.95478,266.5989,0,0,0,365.0201,86.90938,0.119932,0,0,0,266.5989
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,51.18619,51.18619,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,57.95478,266.5989,0,13.8519,-13.8519,350.4189,83.43291,0.119932,14.47523,0,0,266.5989
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.98887,48.98887,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,73.34578,252.747,0,43.2732,-43.2732,304.805,72.57246,0.119932,45.2205,0,0,252.747
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,46.77278,46.77278,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,121.4271,209.4738,0,35.36169,-35.36169,267.5305,63.69761,0.119932,36.95296,0,0,209.4738
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.15766,45.15766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.7179,174.1121,0,0,0,267.5305,63.69761,0.119932,0,0,0,174.1121
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.91814,43.91814,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,160.7179,174.1121,0,32.72076,-32.72076,233.0398,55.48555,0.119932,34.1932,0,0,174.1121
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,42.65046,42.65046,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,197.0743,141.3914,0,23.30316,-23.30316,208.4761,49.63706,0.119932,24.3518,0,0,141.3914
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,41.51424,41.51424,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,222.9667,118.0882,0,14.13632,-14.13632,193.5751,46.08921,0.119932,14.77245,0,0,118.0882
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,40.56583,40.56583,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,238.6737,103.9519,0,4.725206,-4.725206,188.5943,44.90331,0.119932,4.937841,0,0,103.9519
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,39.58924,39.58924,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,243.9239,99.22669,0,14.87127,-14.87127,172.9186,41.17101,0.119932,15.54048,0,0,99.22669
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,38.52815,38.52815,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,260.4476,84.35542,0,13.1779,-13.1779,159.0279,37.8637,0.119932,13.7709,0,0,84.35542
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9370163,38.06274,37.79571,17.0542,17.0542,0,0,0,17.0542,5.494342,0,0,0,0.9370163,17.95179,17.0542,0,0,275.0897,71.17752,0,17.01478,-17.01478,141.0927,33.59344,0.119932,18.75962,0.749613,0,72.11453
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.607261,38.13869,37.11022,34.91824,34.91824,0,0,0,34.91824,10.33059,0,7.105427E-15,0,3.607261,36.75604,34.91824,0,0,293.995,54.16274,0,33.14878,-33.14878,106.1508,25.27396,0.119932,38.41006,2.885809,0,57.77
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.93587,47.79272,39.32632,0,0,0,0,0,0,0,0,0,0,27.93587,0,0,0,0,330.827,21.01396,27.93587,0,27.93587,132.6531,31.58401,0.1198956,0,22.3487,0,48.94984
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.48147,51.83546,44.52851,19.94896,19.94896,0,-1,0,19.94896,117.7077,0,0,0,23.48147,20.99891,19.94896,0,0,302.8911,46.15625,2.482565,0,2.482565,135.0083,32.14477,0.1198923,21.94386,18.78518,0,69.63773
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.31137,57.90596,49.70253,34.27337,34.27337,0,0,0,34.27337,73.85141,0,0,0,25.31137,36.07723,34.27337,0,0,300.4085,48.39056,0,10.76586,-10.76586,123.6601,29.44282,0.1198923,37.7007,20.24909,0,73.70192
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.67093,57.04721,53.60887,0,0,0,0,0,0,0,0,0,0,10.67093,0,0,0,0,312.3706,37.62469,10.67093,0,10.67093,133.7834,31.85313,0.1198784,0,8.536746,0,48.29563
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,27.00994,65.70483,56.4635,21.01753,21.01753,0,0,0,21.01753,128.5114,0,0,0,27.00994,22.12372,21.01753,0,0,301.6996,47.22853,4.886214,0,4.886214,138.4189,32.95681,0.119872,23.11929,21.60795,0,74.23847
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,30.17855,69.67923,59.05521,72.34068,72.34068,81,0,22.761,72.34068,41.71725,0,0,0,30.17855,0,0,8.659317,8.226351,296.8134,51.62613,38.4049,0,38.4049,174.853,41.63158,0.1199361,79.57475,24.14284,81,81.80467
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.38935,65.27824,60.36984,40.55487,40.55487,0,-1,0,40.55487,35.48118,0,0,0,14.38935,42.68933,40.55487,0,0,258.4085,86.19054,0,28.29999,-28.29999,145.0222,34.52902,0.1199361,44.61036,11.51148,0,100.5799
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.340362,63.67991,60.52948,39.40026,39.40026,0,0,0,39.40026,23.70634,0,0,0,9.340362,41.47396,39.40026,0,0,289.853,57.89054,0,32.1336,-32.1336,111.1504,26.46432,0.1199361,43.34029,7.472289,0,67.2309
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.61186,64.92408,60.63277,45.68559,45.68559,81,0,22.761,45.68559,27.60578,0,0,0,12.61186,0,0,35.31441,33.54869,325.557,25.75694,46.16055,0,46.16055,154.9421,36.8909,0.1200204,50.25415,10.08949,81,38.3688
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.551811,60.38571,59.21484,31.54208,31.54208,81,0,22.761,31.54208,11.26055,7.105427E-15,0,0,3.551811,0,0,49.45792,46.98502,279.3964,67.30144,50.53683,0,50.53683,202.8856,48.30599,0.1201157,34.69629,2.841449,81,70.85325
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,56.20058,56.20058,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,228.8596,112.7846,68.7,0,68.7,268.0601,63.82371,0.1201926,2.752187,0,81,112.7846
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,53.50558,53.50558,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,160.1596,174.6146,0,27.32947,-27.32947,239.2523,56.96472,0.1201926,28.5593,0,0,174.6146
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.97021,50.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.5257,147.2851,0,0,0,239.2523,56.96472,0.1201926,0,0,0,147.2851
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.78229,48.78229,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,190.5257,147.2851,0,22.47444,-22.47444,215.5622,51.32422,0.1201926,23.48579,0,0,147.2851
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,46.58497,46.58497,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,215.4973,124.8107,0,17.06388,-17.06388,197.5753,47.04163,0.1201926,17.83175,0,0,124.8107
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.95107,44.95107,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,234.4571,107.7468,0,19.84638,-19.84638,176.6553,42.06071,0.1201926,20.73947,0,0,107.7468
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,43.71156,43.71156,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,256.5087,87.90041,0,23.57147,-23.57147,151.8088,36.14489,0.1201926,24.63218,0,0,87.90041
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,42.44388,42.44388,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,282.6992,64.32895,0,30.18009,-30.18009,119.9962,28.57047,0.1201926,31.53819,0,0,64.32895
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,41.30766,41.30766,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,316.2326,34.14886,0,9.315033,-9.315033,110.1773,26.23264,0.1201926,9.734209,0,0,34.14886
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,40.34985,40.34985,29.66811,23.59213,0,-1,0,23.59213,0,0,6.075974,9.042785,0,24.83383,23.59213,0,0,326.5827,24.83383,0,24.83383,-24.83383,84.00017,20,0.1201926,32.63492,0,0,24.83383
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,39.35449,39.35449,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201926,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.29339,38.29339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1201926,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,15.00186,41.93117,37.55156,5.412199,5.412199,77.72799,0,21.93318,5.412199,277.1859,0,0,0,15.00186,0,0,72.31579,68.7,354.1758,0,83.70186,0,83.70186,163.4067,38.90628,0.1202587,5.953419,12.00148,81,15.00186
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.52043,45.9802,36.83791,65.1059,65.1059,81,0,22.761,65.1059,46.87813,0,0,0,30.52043,0,0,15.8941,15.09939,270.4739,75.33167,45.61982,0,45.61982,206.6855,49.21073,0.120336,71.61649,24.41634,81,105.8521
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,50.37894,55.0827,39.06339,34.2789,34.2789,81,0,22.761,34.2789,146.9678,0,0,0,50.37894,0,0,46.7211,44.38504,224.8541,116.3895,94.76398,0,94.76398,296.5865,70.61569,0.1203974,37.70679,40.30315,81,166.7684
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,73.76968,70.36511,44.26558,38.72879,38.72879,0,-1,0,38.72879,190.4776,0,0,0,73.76968,40.76715,38.72879,0,0,130.0901,201.6771,33.00253,0,33.00253,327.8954,78.07018,0.1203544,42.60167,59.01574,0,275.4468
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,78.81235,79.26927,49.46777,53.60186,53.60186,0,0,0,53.60186,147.0329,0,0,0,78.81235,56.42301,53.60186,0,0,97.08762,231.3794,22.38934,0,22.38934,349.1358,83.12741,0.1203253,58.96204,63.04988,0,310.1917
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,64.5239,77.46791,53.40229,0,0,0,0,0,0,0,0,0,0,64.5239,0,0,0,0,74.69828,251.5298,64.5239,0,64.5239,410.3486,97.70184,0.1202414,0,51.61912,0,316.0537
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,69.18127,83.23431,56.25692,25.04256,25.04256,0,0,0,25.04256,276.2548,32.6463,0,0,69.18127,26.36059,25.04256,0,0,10.17438,309.6013,10.17438,0,10.17438,420.0009,100,0.1202281,27.54682,55.34501,0,378.7826
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,63.97055,83.91972,58.83923,1.704804,1.704804,0,0,0,1.704804,3752.369,62.17601,0,0,63.97055,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.1202281,1.875285,51.17644,0,382.7288
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,60.87247,84.05451,60.16326,16.55286,16.55286,0,-1,0,16.55286,367.746,43.44841,0,0,60.87247,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.1202281,18.20814,48.69798,0,379.6307
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,49.43765,78.97472,60.32289,0,0,0,0,0,0,0,49.43765,0,0,49.43765,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202281,0,39.55012,0,368.1959
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.64145,71.73335,60.42618,5.878911,5.878911,0,0,0,5.878911,538.2196,25.45313,0,0,31.64145,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.1202281,6.466803,25.31316,0,350.3997
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.21874,64.55962,59.05521,24.78678,24.78678,0,0,0,24.78678,65.43304,0,0,0,16.21874,26.09135,24.78678,0,0,0,318.7582,0,9.872604,-9.872604,409.5942,97.52223,0.1202281,27.26546,12.975,0,334.977
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.99399,55.99399,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,10.96956,308.8856,0,60.84378,-60.84378,345.4592,82.25203,0.1202281,63.58176,0,0,308.8856
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,53.29899,53.29899,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.57377,248.0418,0,64.68056,-64.68056,277.2799,66.0189,0.1202281,67.59119,0,0,248.0418
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,50.78241,50.78241,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.4411,183.3613,0,30.78986,-30.78986,244.8246,58.29145,0.1202281,32.1754,0,0,183.3613
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,48.59448,48.59448,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.652,152.5714,0,46.82222,-46.82222,195.4696,46.54029,0.1202281,48.92923,0,0,152.5714
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,46.40656,46.40656,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.6767,105.7492,0,14.6081,-14.6081,180.0713,42.87404,0.1202281,15.26546,0,0,105.7492
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,44.7351,44.7351,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,252.9079,91.1411,0,41.40804,-41.40804,136.4234,32.4817,0.1202281,43.2714,0,0,91.1411
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,43.49558,43.49558,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,298.9168,49.73306,0,7.755991,-7.755991,128.2479,30.53515,0.1202281,8.105011,0,0,49.73306
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.2279,42.2279,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.5346,41.97707,0,29.78806,-29.78806,96.84851,23.05912,0.1202281,31.12853,0,0,41.97707
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.11985,41.11985,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.6325,12.18901,0,10.93088,-10.93088,85.32635,20.31576,0.1202281,11.42277,0,0,12.18901
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.14327,40.14327,48.7868,1.195226,0,-1,0,1.195226,0,0,47.59158,52.47026,0,1.258132,1.195226,0,0,352.7779,1.258132,0,1.258132,-1.258132,84.00017,20,0.1202281,53.66549,0,0,1.258132
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.13852,39.13852,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1202281,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.10559,38.10559,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.120331,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.299654,38.60255,37.37315,13.615,13.615,81,0,22.761,13.615,31.58027,0,0,0,4.299654,0,0,67.385,64.01575,299.9576,48.79636,68.31541,0,68.31541,200.2457,47.67746,0.1204266,14.9765,3.439723,81,53.09601
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.84472,43.69888,36.65949,25.40073,25.40073,81,0,22.761,25.40073,93.87415,0,0,0,23.84472,0,0,55.59927,52.81931,231.6422,110.2802,76.66402,0,76.66402,272.9756,64.99406,0.1205112,27.9408,19.07577,81,134.1249
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.95599,54.01602,38.87559,0,0,72.31579,0,20.56389,0,0,0,0,0,47.95599,0,0,72.31579,68.7,154.9782,179.2778,116.656,0,116.656,383.6452,91.34391,0.1205174,0,38.36479,81,227.2338
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,64.15936,66.0563,44.04961,7.209136,7.209136,0,-1,0,7.209136,889.9728,18.24857,0,0,64.15936,7.588564,7.209136,0,0,38.32222,284.2682,38.32222,0,38.32222,420.0009,100,0.1204677,7.93005,51.32748,0,348.4276
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,78.49194,78.83317,49.2518,25.93139,25.93139,0,0,0,25.93139,302.6909,51.19574,0,0,78.49194,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,28.52453,62.79355,0,397.2502
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,68.65538,79.11681,53.18631,3.265334,3.265334,0,0,0,3.265334,2102.553,65.21819,0,0,68.65538,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,3.591867,54.9243,0,387.4136
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,60.29436,78.74966,56.04094,2.882685,2.882685,0,0,0,2.882685,2091.604,57.25996,0,0,60.29436,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,3.170954,48.23549,0,379.0526
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,66.135,84.72812,58.63265,27.7896,27.7896,0,0,0,27.7896,237.9847,36.88279,0,0,66.135,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,30.56856,52.908,0,384.8932
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,72.67107,89.82476,59.94728,53.57275,53.57275,0,-1,0,53.57275,135.6493,16.2787,0,0,72.67107,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,58.93003,58.13686,0,391.4293
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,60.15192,83.6379,60.10691,41.04468,41.04468,0,0,0,41.04468,146.5523,16.94699,0,0,60.15192,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,45.14915,48.12153,0,378.9102
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,36.47485,73.46881,60.26655,33.11609,33.11609,0,0,0,33.11609,110.1424,1.615806,0,0,36.47485,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1204677,36.4277,29.17988,0,355.2331
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.71626,64.56922,58.89557,33.62167,33.62167,0,0,0,33.62167,49.71872,0,7.105427E-15,0,16.71626,35.39123,33.62167,0,0,0,318.7582,0,18.67497,-18.67497,400.3157,95.31307,0.1204677,36.98383,13.37301,0,335.4745
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,55.83435,55.83435,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.74996,300.0833,0,12.73258,-12.73258,386.8944,92.11752,0.1204677,13.30555,0,0,300.0833
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,53.08302,53.08302,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,34.89728,287.3507,0,36.56927,-36.56927,348.347,82.93959,0.1204677,38.21488,0,0,287.3507
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,50.60399,50.60399,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.52979,250.7814,0,35.23442,-35.23442,311.2066,74.09667,0.1204677,36.81997,0,0,250.7814
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,48.40668,48.40668,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.6792,215.547,0,63.6595,-63.6595,244.1036,58.1198,0.1204677,66.52418,0,0,215.547
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,46.21875,46.21875,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.4119,151.8875,0,8.493567,-8.493567,235.1506,55.98814,0.1204677,8.875776,0,0,151.8875
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,44.55668,44.55668,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.8492,143.3939,0,10.08119,-10.08119,224.5241,53.45802,0.1204677,10.53484,0,0,143.3939
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,43.31717,43.31717,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.0506,133.3127,0,9.268255,-9.268255,214.7545,51.13193,0.1204677,9.685328,0,0,133.3127
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.0401,42.0401,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.3486,124.0445,0,51.62801,-51.62801,160.3338,38.17464,0.1204677,53.95127,0,0,124.0445
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.8851,40.8851,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.7131,72.41647,0,11.74421,-11.74421,147.9543,35.22715,0.1204677,12.2727,0,0,72.41647
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.90851,39.90851,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.7622,60.67226,0,4.142735,-4.142735,143.5875,34.18744,0.1204677,4.329158,0,0,60.67226
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.90376,38.90376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.3652,56.52953,0,0,0,143.5875,34.18744,0.1204677,0,0,0,56.52953
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.87083,37.87083,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.3652,56.52953,0,7.982212,-7.982212,135.1735,32.18411,0.1204677,8.341412,0,0,56.52953
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.56889,41.64725,37.11022,11.78346,11.78346,0,0,0,11.78346,132.125,0,0,0,15.56889,12.40364,11.78346,0,0,300.2343,48.54732,3.165249,0,3.165249,138.1763,32.89907,0.1204636,12.9618,12.45511,0,64.1162
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.27765,44.80352,36.39656,0,0,0,0,0,0,0,0,0,0,28.27765,0,0,0,0,297.0691,51.39604,28.27765,0,28.27765,165.0029,39.28632,0.120427,0,22.62212,0,79.67369
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,56.02711,56.61244,38.61266,0,0,0,0,0,0,0,0,0,0,56.02711,0,0,0,0,268.7914,76.84592,56.02711,0,56.02711,218.1549,51.94153,0.1203544,0,44.82169,0,132.873
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,71.30691,68.74939,43.81485,7.551252,7.551252,0,-1,0,7.551252,944.3057,0,0,0,71.30691,7.948686,7.551252,0,0,212.7643,127.2703,63.35822,0,63.35822,278.2617,66.25267,0.1202724,8.306377,57.04552,0,198.5772
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,83.7017,81.16067,49.04522,10.63875,10.63875,0,0,0,10.63875,786.7625,0,0,0,83.7017,11.19868,10.63875,0,0,149.4061,184.2927,72.50301,0,72.50301,347.0442,82.62939,0.1201788,11.70263,66.96136,0,267.9944
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,83.18307,86.22379,53.0079,62.65135,62.65135,56.68538,0,16.6094,62.65135,132.7714,0,0,0,83.18307,6.279968,5.96597,0,0,76.9031,249.5454,76.9031,0,76.9031,420.0009,100,0.1201895,68.91649,66.54646,81,332.7285
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,83.76347,90.51516,55.88131,0,0,0,0,0,0,0,83.76347,0,0,83.76347,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,0,67.01078,0,402.5217
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,82.39598,93.35561,58.47301,2.806027,2.806027,0,0,0,2.806027,2936.393,79.44227,0,0,82.39598,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,3.08663,65.91679,0,401.1542
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,69.38316,87.87275,59.79704,58.62711,58.62711,0,-1,0,58.62711,118.3465,7.670413,0,0,69.38316,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,64.48982,55.50653,0,388.1414
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,59.16048,82.96905,59.94728,3.174619,3.174619,0,0,0,3.174619,1863.545,55.81877,0,0,59.16048,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,3.492081,47.32838,0,377.9187
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,41.74669,75.4411,60.10691,33.27709,33.27709,0,0,0,33.27709,125.4517,6.718174,0,0,41.74669,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,36.6048,33.39735,0,360.5049
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.76481,64.7742,58.73594,9.018921,9.018921,0,0,0,9.018921,196.9726,8.271206,0,0,17.76481,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,9.920814,14.21185,0,336.523
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,55.67472,55.67472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,52.87643,52.87643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201895,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,50.38802,50.38802,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1201895,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,48.22826,48.22826,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1201895,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.03095,46.03095,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1201895,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,44.36888,44.36888,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1201895,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.10119,43.10119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1201895,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.80534,41.80534,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1201895,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,40.64095,40.64095,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1201895,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,39.69254,39.69254,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1201895,71.24644,0,0,182.8544
