Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,38.669,38.669,68.53756,68.53756,0,-1,0,68.53756,0,0,0,6.691311,0,72.1448,68.53756,0,0,226.7581,114.6759,0,72.1448,-72.1448,128.8319,30.67421,0.1201895,75.39131,0,0,114.6759
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,37.66425,37.66425,10.47183,10.47183,0,0,0,10.47183,0,0,0,0,0,11.02298,10.47183,0,0,306.919,42.53115,0,11.02298,-11.02298,117.2127,27.90773,0.1201895,11.51901,0,0,42.53115
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,13.56929,40.79942,36.86608,25.95348,25.95348,0,0,0,25.95348,52.2831,0,3.552714E-15,0,13.56929,27.31945,25.95348,0,0,319.1667,31.50818,0,13.75017,-13.75017,102.7188,24.4568,0.1201895,28.54883,10.85543,0,45.07747
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,24.12109,43.25331,36.15242,33.34089,33.34089,81,0,22.761,33.34089,72.34685,0,0,0,24.12109,0,0,47.65911,45.27615,334.4447,17.75801,69.39724,0,69.39724,168.5547,40.132,0.1202832,36.67498,19.29687,81,41.8791
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,39.77122,50.65839,38.3779,0,0,72.31579,0,20.56389,0,0,0,0,0,39.77122,0,0,72.31579,68.7,265.0475,80.21552,108.4712,0,108.4712,271.4596,64.6331,0.1203002,0,31.81697,81,119.9867
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,63.25191,65.13417,43.58009,26.6099,26.6099,0,-1,0,26.6099,237.7007,0,0,0,63.25191,28.01042,26.6099,0,0,156.5762,177.8396,35.24149,0,35.24149,304.8926,72.59333,0.1202548,29.27089,50.60153,0,241.0915
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,74.47527,76.37857,48.82924,2.728083,2.728083,0,0,0,2.728083,2729.949,0,0,0,74.47527,2.871666,2.728083,0,0,121.3347,209.557,71.60361,0,71.60361,372.8217,88.76691,0.1201627,3.000891,59.58022,0,284.0322
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,60.04572,74.73072,52.79192,1.3546,1.3546,0,0,0,1.3546,4432.727,8.888683,0,0,60.04572,1.425895,1.3546,0,0,49.73114,274.0002,49.73114,0,49.73114,420.0009,100,0.1200988,1.49006,48.03657,0,334.0459
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,82.56901,89.54344,55.67472,1.478389,1.478389,0,0,0,1.478389,5585.066,81.01281,0,0,82.56901,1.556199,1.478389,0,0,0,318.7582,0,0,0,420.0009,100,0.1200988,1.626228,66.05521,0,401.3272
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,69.00307,85.76646,58.31338,0,0,0,0,0,0,0,69.00307,0,0,69.00307,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1200988,0,55.20245,0,387.7613
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,69.74566,87.85596,59.6374,44.08471,44.08471,0,-1,0,44.08471,158.2083,23.3407,0,0,69.74566,46.40496,44.08471,0,0,0,318.7582,0,0,0,420.0009,100,0.1200988,48.49319,55.79653,0,388.5039
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,55.61816,81.13247,59.79704,47.59159,47.59159,0,0,0,47.59159,116.8655,5.521757,0,0,55.61816,50.09641,47.59159,0,0,0,318.7582,0,0,0,420.0009,100,0.1200988,52.35075,44.49453,0,374.3764
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,37.3097,73.44982,59.94728,11.48911,11.48911,0,0,0,11.48911,324.7396,25.2159,0,0,37.3097,12.0938,11.48911,0,0,0,318.7582,0,0,0,420.0009,100,0.1200988,12.63803,29.84776,0,356.0679
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,9.06072,61.58814,58.57631,45.11618,45.11618,0,0,0,45.11618,20.08309,0,0,0,9.06072,47.49071,45.11618,0,0,0,318.7582,0,38.42999,-38.42999,379.4921,90.35507,0.1200988,49.6278,7.248577,0,327.8189
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,55.45875,55.45875,30.37301,30.37301,0,0,0,30.37301,0,0,3.552714E-15,0,0,31.97159,30.37301,0,0,42.69999,280.3282,0,31.97159,-31.97159,345.791,82.33104,0.1200988,33.41032,0,0,280.3282
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.68863,52.68863,39.31934,39.31934,0,-1,0,39.31934,0,0,0,0,0,41.38877,39.31934,0,0,78.22398,248.3566,0,41.38877,-41.38877,302.1635,71.94353,0.1200988,43.25127,0,0,248.3566
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,50.2096,50.2096,28.04621,28.04621,0,-1,0,28.04621,0,0,0,0,0,29.52232,28.04621,0,0,124.2115,206.9679,0,29.52232,-29.52232,271.0442,64.5342,0.1200988,30.85083,0,0,206.9679
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,48.01229,48.01229,60.92023,60.92023,0,-1,0,60.92023,0,0,7.105427E-15,0,0,64.12656,60.92023,0,0,157.0141,177.4455,0,64.12656,-64.12656,203.4489,48.44011,0.1200988,67.01225,0,0,177.4455
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.82436,45.82436,12.81617,12.81617,0,-1,0,12.81617,0,0,1.776357E-15,0,0,13.49071,12.81617,0,0,228.2658,113.319,0,13.49071,-13.49071,189.2284,45.05429,0.1200988,14.09779,0,0,113.319
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,44.1529,44.1529,1.327083,1.327083,0,-1,0,1.327083,0,0,0,0,0,1.39693,1.327083,0,0,243.2555,99.82828,0,1.39693,-1.39693,187.7559,44.7037,0.1200988,1.459792,0,0,99.82828
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.89461,42.89461,30.92561,30.92561,0,-1,0,30.92561,0,0,3.552714E-15,0,0,32.55327,30.92561,0,0,244.8076,98.43135,0,32.55327,-32.55327,153.4418,36.53368,0.1200988,34.01817,0,0,98.43135
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,41.59875,41.59875,19.6249,19.6249,0,-1,0,19.6249,0,0,0,0,0,20.65779,19.6249,0,0,280.9779,65.87807,0,20.65779,-20.65779,131.6665,31.34911,0.1200988,21.58739,0,0,65.87807
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,40.46254,40.46254,21.34762,21.34762,0,-1,0,21.34762,0,0,3.552714E-15,0,0,22.47118,21.34762,0,0,303.931,45.22029,0,22.47118,-22.47118,107.9798,25.70943,0.1200988,23.48238,0,0,45.22029
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,39.48595,39.48595,24.99272,21.61166,0,-1,0,21.61166,0,0,3.381059,5.880331,0,22.74911,21.61166,0,0,328.899,22.74911,0,22.74911,-22.74911,84.00017,20,0.1200988,27.49199,0,0,22.74911
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,38.45303,38.45303,34.76864,0,0,-1,0,0,0,0,34.76864,38.24551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200988,38.24551,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,37.4201,37.4201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1200988,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,14.92633,40.96245,36.63132,4.490319,4.490319,76.80611,0,21.69995,4.490319,332.4114,0,0,0,14.92633,0,0,72.31579,68.7,354.1758,0,83.62634,0,83.62634,163.3351,38.88923,0.1201613,4.939352,11.94107,81,14.92633
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,22.72071,42.54838,35.88949,21.48976,21.48976,81,0,22.761,21.48976,105.7281,0,0,0,22.72071,0,0,59.51024,56.53473,270.5495,75.2637,79.25544,0,79.25544,238.5234,56.79117,0.120242,23.63874,18.17657,81,97.98441
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,22.25997,44.74937,38.13376,39.52341,39.52341,81,0,22.761,39.52341,56.32097,0,0,0,22.25997,0,0,41.47659,39.40276,191.294,146.5936,61.66273,0,61.66273,297.0218,70.71933,0.1203451,43.47575,17.80797,81,168.8536
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,36.74068,55.01317,43.33595,7.160967,7.160967,0,-1,0,7.160967,513.0687,0,0,0,36.74068,7.53786,7.160967,0,0,129.6313,202.0901,29.20282,0,29.20282,324.726,77.31556,0.1203076,7.877063,29.39254,0,238.8307
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,56.65674,68.38194,48.62265,1.509286,1.509286,0,0,0,1.509286,3753.878,0,0,0,56.65674,1.588722,1.509286,0,0,100.4285,228.3726,55.06802,0,55.06802,376.9681,89.75414,0.120237,1.660214,45.32539,0,285.0293
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,38.356,65.72978,52.60411,22.035,22.035,0,0,0,22.035,174.0685,0,0,0,38.356,23.19474,22.035,0,0,45.36047,277.9338,15.16126,0,15.16126,391.3513,93.17871,0.1202175,24.2385,30.6848,0,316.2898
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,58.11808,77.13727,55.51509,16.10229,16.10229,0,0,0,16.10229,360.9304,10.96909,0,0,58.11808,16.94978,16.10229,0,0,30.19921,291.5789,30.19921,0,30.19921,420.0009,100,0.1201789,17.71252,46.49446,0,349.697
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,56.22023,79.38424,58.10679,41.45348,41.45348,0,0,0,41.45348,135.6225,12.585,0,0,56.22023,43.63524,41.45348,0,0,0,318.7582,0,0,0,420.0009,100,0.1201789,45.59882,44.97619,0,374.9785
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,67.70616,86.52192,59.42143,2.882904,2.882904,0,-1,0,2.882904,2348.541,64.67152,0,0,67.70616,3.034636,2.882904,0,0,0,318.7582,0,0,0,420.0009,100,0.1201789,3.171194,54.16493,0,386.4644
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,40.14899,74.25459,59.6374,29.7734,29.7734,0,0,0,29.7734,134.8485,8.808573,0,0,40.14899,31.34042,29.7734,0,0,0,318.7582,0,0,0,420.0009,100,0.1201789,32.75074,32.11919,0,358.9072
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,25.52105,68.71928,59.79704,5.451625,5.451625,0,0,0,5.451625,468.1365,19.7825,0,0,25.52105,5.738553,5.451625,0,0,0,318.7582,0,0,0,420.0009,100,0.1201789,5.996788,20.41684,0,344.2793
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,17.79162,64.40121,58.36972,0,0,0,0,0,0,0,17.79162,0,0,17.79162,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201789,0,14.23329,0,336.5498
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,55.29911,55.29911,54.44168,54.44168,0,0,0,54.44168,0,0,7.105427E-15,0,0,57.30704,54.44168,0,0,0,318.7582,0,57.30704,-57.30704,359.5939,85.61743,0.1201789,59.88585,0,0,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,52.47265,52.47265,50.25437,50.25437,0,-1,0,50.25437,0,0,7.105427E-15,0,0,52.89933,50.25437,0,0,63.67448,261.4512,0,52.89933,-52.89933,303.8331,72.34107,0.1201789,55.2798,0,0,261.4512
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.99363,49.99363,43.08,43.08,0,-1,0,43.08,0,0,0,0,0,45.34737,43.08,0,0,122.4515,208.5518,0,45.34737,-45.34737,256.0328,60.96007,0.1201789,47.388,0,0,208.5518
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,47.8057,47.8057,5.237623,5.237623,0,-1,0,5.237623,0,0,8.881784E-16,0,0,5.513288,5.237623,0,0,172.8375,163.2045,0,5.513288,-5.513288,250.2213,59.57638,0.1201789,5.761386,0,0,163.2045
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,45.60839,45.60839,14.25635,14.25635,0,-1,0,14.25635,0,0,1.776357E-15,0,0,15.00668,14.25635,0,0,178.9634,157.6912,0,15.00668,-15.00668,234.4029,55.81009,0.1201789,15.68198,0,0,157.6912
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.94632,43.94632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,195.6375,142.6845,0,0,0,234.4029,55.81009,0.1201789,0,0,0,142.6845
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,42.67863,42.67863,13.05593,13.05593,0,-1,0,13.05593,0,0,1.776357E-15,0,0,13.74309,13.05593,0,0,195.6375,142.6845,0,13.74309,-13.74309,219.9164,52.36094,0.1201789,14.36153,0,0,142.6845
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,41.38278,41.38278,23.20927,23.20927,0,-1,0,23.20927,0,0,0,0,0,24.43081,23.20927,0,0,210.9075,128.9414,0,24.43081,-24.43081,194.164,46.22944,0.1201789,25.5302,0,0,128.9414
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,40.21839,40.21839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1201789,0,0,0,104.5106
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,39.22303,39.22303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,238.0529,104.5106,0,0,0,194.164,46.22944,0.1201789,0,0,0,104.5106
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,38.1901,38.1901,12.10513,12.10513,0,-1,0,12.10513,0,0,0,0,0,12.74224,12.10513,0,0,238.0529,104.5106,0,12.74224,-12.74224,180.7325,43.03147,0.1201789,13.31565,0,0,104.5106
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,37.15717,37.15717,46.23193,46.23193,0,0,0,46.23193,0,0,7.105427E-15,0,0,48.66518,46.23193,0,0,252.2109,91.76838,0,48.66518,-48.66518,129.4349,30.81778,0.1201789,50.85512,0,0,91.76838
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,12.7018,40.03267,36.36839,28.70941,28.70941,0,0,0,28.70941,44.24265,0,3.552714E-15,0,12.7018,30.22043,28.70941,0,0,306.2834,43.1032,0,17.51863,-17.51863,110.9687,26.42106,0.1201789,31.58035,10.16144,0,55.805
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,19.54908,41.34071,35.65474,25.05267,25.05267,0,0,0,25.05267,78.03192,0,0,0,19.54908,26.37123,25.05267,0,0,325.7485,25.58457,0,6.822151,-6.822151,103.7775,24.70888,0.1201789,27.55794,15.63927,0,45.13365
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,33.72739,48.11372,37.87083,33.73376,33.73376,81,0,22.761,33.73376,99.98112,0,0,0,33.72739,0,0,47.26624,44.90293,333.3287,18.76241,78.63032,0,78.63032,178.3728,42.46962,0.1202601,37.10714,26.98191,81,52.48981
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,42.05888,56.61351,43.10119,28.60426,28.60426,0,-1,0,28.60426,147.0371,0,0,0,42.05888,30.10975,28.60426,0,0,254.6984,89.5297,11.94913,0,11.94913,189.7087,45.16865,0.1202448,31.46469,33.6471,0,131.5886
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,72.80167,75.03933,48.37851,68.2167,68.2167,81,0,22.761,68.2167,106.7212,0,0,0,72.80167,0,0,12.78331,12.14414,242.7492,100.2839,84.94581,0,84.94581,270.2953,64.35591,0.1203177,75.03836,58.24133,81,173.0856
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,79.5845,83.49551,52.39753,55.22211,55.22211,81,0,22.761,55.22211,144.1171,0,0,0,79.5845,0,0,25.77789,24.48899,157.8034,176.7351,104.0735,0,104.0735,369.0282,87.86367,0.1203661,60.74432,63.6676,81,256.3196
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,83.1391,89.34691,55.29911,53.34694,53.34694,0,0,0,53.34694,155.8461,0,0,0,83.1391,56.15467,53.34694,0,0,53.72993,270.4013,26.98443,0,26.98443,394.6278,93.95882,0.1203316,58.68163,66.51128,0,353.5404
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,79.49331,90.84992,57.89082,22.66031,22.66031,0,0,0,22.66031,350.8042,28.89486,0,0,79.49331,23.85295,22.66031,0,0,26.7455,294.6873,26.7455,0,26.7455,420.0009,100,0.1202975,24.92634,63.59465,0,374.1806
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,49.68965,77.84827,59.2618,4.936138,4.936138,0,-1,0,4.936138,1006.65,44.49371,0,0,49.68965,5.195935,4.936138,0,0,0,318.7582,0,0,0,420.0009,100,0.1202975,5.429752,39.75172,0,368.4479
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,46.39704,76.61489,59.42143,44.82814,44.82814,0,0,0,44.82814,103.4998,0,0,0,46.39704,47.18752,44.82814,0,0,0,318.7582,0,0.7904802,-0.7904802,419.1676,99.80161,0.1202975,49.31096,37.11763,0,365.1553
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,33.79286,71.64963,59.58106,17.093,17.093,0,0,0,17.093,197.7,14.92191,0,0,33.79286,17.99264,17.093,0,0,0.8783113,317.9677,0.8783113,0,0.8783113,420.0009,100,0.1202964,18.8023,27.03429,0,351.7606
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,12.43441,62.36576,58.21009,36.32231,36.32231,0,0,0,36.32231,34.23355,0,0,0,12.43441,38.23401,36.32231,0,0,0,318.7582,0,25.79959,-25.79959,392.8057,93.52498,0.1202964,39.95454,9.947532,0,331.1926
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,55.09253,55.09253,54.7735,54.7735,0,0,0,54.7735,0,0,0,0,0,57.65631,54.7735,0,0,28.66621,292.9586,0,57.65631,-57.65631,332.0306,79.05474,0.1202964,60.25085,0,0,292.9586
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,52.26607,52.26607,12.03401,12.03401,0,-1,0,12.03401,0,0,1.776357E-15,0,0,12.66738,12.03401,0,0,92.72878,235.3023,0,12.66738,-12.66738,318.678,75.87556,0.1202964,13.23742,0,0,235.3023
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.78704,49.78704,37.08696,37.08696,0,-1,0,37.08696,0,0,7.105427E-15,0,0,39.0389,37.08696,0,0,106.8037,222.6349,0,39.0389,-39.0389,277.5274,66.07781,0.1202964,40.79565,0,0,222.6349
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,47.58973,47.58973,17.72949,17.72949,0,-1,0,17.72949,0,0,3.552714E-15,0,0,18.66262,17.72949,0,0,150.1802,183.596,0,18.66262,-18.66262,257.8553,61.39399,0.1202964,19.50244,0,0,183.596
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,45.42997,45.42997,31.77014,31.77014,0,-1,0,31.77014,0,0,3.552714E-15,0,0,33.44225,31.77014,0,0,170.9165,164.9334,0,33.44225,-33.44225,222.604,53.00085,0.1202964,34.94715,0,0,164.9334
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,43.73034,43.73034,11.1832,11.1832,0,-1,0,11.1832,0,0,1.776357E-15,0,0,11.77179,11.1832,0,0,208.0745,131.4912,0,11.77179,-11.77179,210.1955,50.04644,0.1202964,12.30152,0,0,131.4912
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,42.46266,42.46266,21.98933,21.98933,0,-1,0,21.98933,0,0,3.552714E-15,0,0,23.14666,21.98933,0,0,221.1543,119.7194,0,23.14666,-23.14666,185.7968,44.23723,0.1202964,24.18826,0,0,119.7194
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,41.14803,41.14803,16.23455,16.23455,0,-1,0,16.23455,0,0,3.552714E-15,0,0,17.089,16.23455,0,0,246.8728,96.57272,0,17.089,-17.089,167.7834,39.94834,0.1202964,17.85801,0,0,96.57272
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.98363,39.98363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.8606,79.48371,0,0,0,167.7834,39.94834,0.1202964,0,0,0,79.48371
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.97888,38.97888,15.44827,15.44827,0,-1,0,15.44827,0,0,3.552714E-15,0,0,16.26134,15.44827,0,0,265.8606,79.48371,0,16.26134,-16.26134,150.6424,35.86716,0.1202964,16.9931,0,0,79.48371
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.95534,37.95534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,283.9287,63.22237,0,0,0,150.6424,35.86716,0.1202964,0,0,0,63.22237
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.89425,36.89425,12.12025,12.12025,0,0,0,12.12025,0,0,1.776357E-15,0,0,12.75816,12.12025,0,0,283.9287,63.22237,0,12.75816,-12.75816,137.1941,32.6652,0.1202964,13.33228,0,0,63.22237
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.103186,36.69981,36.10546,14.57734,14.57734,0,0,0,14.57734,14.42778,0,1.776357E-15,0,2.103186,15.34457,14.57734,0,0,298.1045,50.46421,0,13.24138,-13.24138,123.2365,29.34196,0.1202964,16.03507,1.682549,0,52.5674
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,13.68053,39.2921,35.36364,11.38552,11.38552,0,0,0,11.38552,120.1573,0,0,0,13.68053,11.98475,11.38552,0,0,312.8171,37.22283,1.695779,0,1.695779,124.8452,29.725,0.1202942,12.52407,10.94443,0,50.90337
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,25.35508,45.19291,37.63607,36.72692,36.72692,0,0,0,36.72692,69.03676,0,0,0,25.35508,38.65992,36.72692,0,0,311.1213,38.74903,0,13.30484,-13.30484,110.8207,26.38583,0.1202942,40.39962,20.28406,0,64.10411
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,45.83828,57.70205,42.86644,22.06627,22.06627,0,-1,0,22.06627,207.73,0,0,0,45.83828,23.22766,22.06627,0,0,325.9045,25.44419,22.61062,0,22.61062,132.271,31.49304,0.1202653,24.2729,36.67062,0,71.28247
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,73.0544,74.89681,48.17192,22.06736,22.06736,0,0,0,22.06736,331.0518,0,0,0,73.0544,23.2288,22.06736,0,0,303.2939,45.79375,49.8256,0,49.8256,179.5397,42.74747,0.1202018,24.27409,58.44352,0,118.8481
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,83.64578,85.34993,52.18156,9.916186,9.916186,0,0,0,9.916186,843.5277,0,0,0,83.64578,10.43809,9.916186,0,0,253.4683,90.63679,73.2077,0,73.2077,248.9906,59.28337,0.1201085,10.90781,66.91663,0,174.2826
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,60.00033,77.47162,55.09253,7.145542,7.145542,0,0,0,7.145542,839.689,0,0,0,60.00033,7.521624,7.145542,0,0,180.2606,156.5237,52.47871,0,52.47871,298.7763,71.13708,0.1200417,7.860096,48.00027,0,216.524
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,45.8033,74.42859,57.73119,19.78938,19.78938,0,0,0,19.78938,231.454,0,0,0,45.8033,20.83092,19.78938,0,0,127.7819,203.7545,24.97238,0,24.97238,322.4672,76.77775,0.12001,21.76832,36.64264,0,249.5579
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,52.94471,79.09564,59.10216,0,0,0,-1,0,0,0,0,0,0,52.94471,0,0,0,0,102.8095,226.2297,52.94471,0,52.94471,372.695,88.73672,0.1199427,0,42.35577,0,279.1744
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,44.6472,75.69231,59.2618,38.8773,38.8773,0,0,0,38.8773,114.8413,0,0,0,44.6472,40.92347,38.8773,0,0,49.86477,273.8799,3.723729,0,3.723729,376.2276,89.57782,0.119938,42.76503,35.71776,0,318.5271
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,26.73317,68.83133,59.47777,46.51282,46.51282,0,0,0,46.51282,57.47484,0,7.105427E-15,0,26.73317,48.96086,46.51282,0,0,46.14104,277.2313,0,22.22769,-22.22769,352.7975,83.99925,0.119938,51.1641,21.38653,0,303.9644
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,7.247305,60.44045,58.05045,11.07525,11.07525,0,0,0,11.07525,65.43695,0,1.776357E-15,0,7.247305,11.65816,11.07525,0,0,70.83848,255.0036,0,4.410851,-4.410851,348.1481,82.89224,0.119938,12.18277,5.797844,0,262.2509
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,54.9329,54.9329,25.427,25.427,0,0,0,25.427,0,0,0,0,0,26.76527,25.427,0,0,75.73942,250.5927,0,26.76527,-26.76527,319.9351,76.17486,0.119938,27.96971,0,0,250.5927
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,52.07826,52.07826,30.65857,30.65857,0,-1,0,30.65857,0,0,7.105427E-15,0,0,32.27217,30.65857,0,0,105.4786,223.8275,0,32.27217,-32.27217,285.9172,68.07539,0.119938,33.72442,0,0,223.8275
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,49.59924,49.59924,62.94384,62.94384,0,-1,0,62.94384,0,0,7.105427E-15,0.5382218,0,66.25667,62.94384,0,0,141.3366,191.5553,0,66.25667,-66.25667,216.0765,51.44669,0.119938,69.23822,0,0,191.5553
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,47.40192,47.40192,35.09347,35.09347,0,-1,0,35.09347,0,0,0,0,0,36.94049,35.09347,0,0,214.9551,125.2986,0,36.94049,-36.94049,177.1378,42.17559,0.119938,38.60281,0,0,125.2986
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.24217,45.24217,34.00565,34.00565,0,-1,0,34.00565,0,0,0,0,0,35.79542,34.00565,0,0,256.0001,88.35814,0,35.79542,-35.79542,139.4061,33.19187,0.119938,37.40621,0,0,88.35814
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,43.52375,43.52375,8.6408,8.6408,0,-1,0,8.6408,0,0,0,0,0,9.095579,8.6408,0,0,295.7728,52.56272,0,9.095579,-9.095579,129.8186,30.90912,0.119938,9.50488,0,0,52.56272
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,42.25607,42.25607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.879,43.46714,0,0,0,129.8186,30.90912,0.119938,0,0,0,43.46714
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.93205,40.93205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,305.879,43.46714,0,0,0,129.8186,30.90912,0.119938,0,0,0,43.46714
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.74888,39.74888,14.39494,14.39494,0,-1,0,14.39494,0,0,1.776357E-15,0,0,15.15257,14.39494,0,0,305.879,43.46714,0,15.15257,-15.15257,113.8464,27.10622,0.119938,15.83444,0,0,43.46714
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.77229,38.77229,13.86336,13.86336,0,-1,0,13.86336,0,0,1.776357E-15,0,0,14.59301,13.86336,0,0,322.7152,28.31457,0,14.59301,-14.59301,98.46397,23.44375,0.119938,15.2497,0,0,28.31457
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.7112,37.7112,14.27009,13.03548,0,-1,0,13.03548,0,0,1.234604,2.661613,0,13.72156,13.03548,0,0,338.9296,13.72156,0,13.72156,-13.72156,84.00017,20,0.119938,15.6971,0,0,13.72156
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.65949,36.65949,22.476,22.476,81,0,22.761,22.476,0,0,0,0,0,0,0,58.524,55.5978,354.1758,0,55.5978,0,55.5978,136.7449,32.55824,0.1200415,24.7236,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,2.880848,36.6753,35.86132,0,0,72.31579,0,20.56389,0,0,0,0,0,2.880848,0,0,72.31579,68.7,298.578,50.03802,71.58085,0,71.58085,204.6524,48.72667,0.1201054,0,2.304679,81,52.91887
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,12.54205,38.71759,35.12888,11.49301,11.49301,81,0,22.761,11.49301,109.1277,0,0,0,12.54205,0,0,69.507,66.03165,226.9972,114.4608,78.57369,0,78.57369,279.194,66.47462,0.1201861,12.64231,10.03364,81,127.0028
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,31.24246,46.77996,37.37315,10.07226,10.07226,81,0,22.761,10.07226,310.1832,0,0,0,31.24246,0,0,70.92773,67.38135,148.4235,185.1771,98.62382,0,98.62382,372.7567,88.75143,0.1202412,11.07949,24.99397,81,216.4196
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,18.34956,48.19803,42.62229,25.21993,25.21993,0,-1,0,25.21993,72.75817,0,0,0,18.34956,26.54729,25.21993,0,0,49.79965,273.9385,0,8.197735,-8.197735,364.1156,86.69401,0.1202412,27.74192,14.67965,0,292.2881
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,13.4981,52.16544,47.95595,8.492719,8.492719,0,0,0,8.492719,158.9373,0,0,0,13.4981,8.939704,8.492719,0,0,58.90824,265.7408,4.558396,0,4.558396,368.4401,87.72365,0.1202354,9.34199,10.79848,0,279.2389
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,11.79368,55.77063,52.00314,63.98678,63.98678,81,0,22.761,63.98678,18.43144,0,0,0,11.79368,0,0,17.01322,16.16256,54.34985,269.8434,27.95624,0,27.95624,394.9617,94.03831,0.1202836,70.38546,9.434948,81,281.6371
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,20.99046,61.86745,54.87655,11.84601,11.84601,0,0,0,11.84601,177.1944,0,0,0,20.99046,12.46948,11.84601,0,0,26.3936,295.004,8.52098,0,8.52098,403.0454,95.963,0.1202728,13.03061,16.79237,0,315.9944
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,38.47195,71.22118,57.5246,28.79215,28.79215,0,0,0,28.79215,133.6196,0,0,0,38.47195,30.30753,28.79215,0,0,17.87262,302.6729,8.16442,0,8.16442,410.7908,97.80714,0.1202624,31.67137,30.77756,0,341.1448
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,15.48545,64.13544,58.89557,6.225687,6.225687,0,-1,0,6.225687,248.7348,0,0,0,15.48545,6.553355,6.225687,0,0,9.708202,310.0208,8.932099,0,8.932099,419.2646,99.8247,0.1202511,6.848256,12.38836,0,325.5063
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,2.555513,59.94202,59.10216,4.811909,4.811909,0,0,0,4.811909,53.1081,0,0,0,2.555513,5.065167,4.811909,0,0,0.7761036,318.0597,0,2.509654,-2.509654,416.6191,99.19484,0.1202511,5.2931,2.04441,0,320.6152
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.03684,59.60175,59.2618,38.30865,38.30865,0,0,0,38.30865,2.706543,0,7.105427E-15,0,1.03684,40.3249,38.30865,0,0,3.564608,315.5501,0,39.28806,-39.28806,375.2059,89.33456,0.1202511,42.13952,0.8294722,0,316.5869
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,3.431842,59.01151,57.89082,0,0,0,0,0,0,0,0,0,0,3.431842,0,0,0,0,47.21801,276.262,3.431842,0,3.431842,378.4616,90.10973,0.1202468,0,2.745473,0,279.6938
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,54.71692,54.71692,101.4909,101.4909,81,0,22.761,101.4909,0,0,0,0,0,21.56938,20.49091,0,0,43.78617,279.3507,0,21.56938,-21.56938,355.7255,84.69638,0.1202468,111.64,0,81,279.3507
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,51.87168,51.87168,3.844651,3.844651,0,-1,0,3.844651,0,0,4.440892E-16,0,0,4.047002,3.844651,0,0,67.75214,257.7813,0,4.047002,-4.047002,351.4596,83.68069,0.1202468,4.229117,0,0,257.7813
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,49.38326,49.38326,0.7560283,0.7560283,0,-1,0,0.7560283,0,0,1.110223E-16,0,0,0.7958193,0.7560283,0,0,72.24882,253.7343,0,0.7958193,-0.7958193,350.6207,83.48096,0.1202468,0.8316311,0,0,253.7343
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,47.22351,47.22351,18.06878,18.06878,0,-1,0,18.06878,0,0,3.552714E-15,0,0,19.01977,18.06878,0,0,73.13306,252.9385,0,19.01977,-19.01977,330.5721,78.70749,0.1202468,19.87566,0,0,252.9385
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,45.05436,45.05436,43.56136,43.56136,0,-1,0,43.56136,0,0,7.105427E-15,0,0,45.85407,43.56136,0,0,94.26614,233.9187,0,45.85407,-45.85407,282.2377,67.19932,0.1202468,47.9175,0,0,233.9187
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,43.36412,43.36412,57.58865,57.58865,0,-1,0,57.58865,0,0,7.105427E-15,0,0,60.61963,57.58865,0,0,145.2151,188.0646,0,60.61963,-60.61963,218.339,51.98537,0.1202468,63.34752,0,0,188.0646
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,42.06827,42.06827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.5703,127.445,0,0,0,218.339,51.98537,0.1202468,0,0,0,127.445
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.75364,40.75364,24.28586,24.28586,0,-1,0,24.28586,0,0,0,0,0,25.56407,24.28586,0,0,212.5703,127.445,0,25.56407,-25.56407,191.3921,45.56946,0.1202468,26.71445,0,0,127.445
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,39.56107,39.56107,10.24015,10.24015,0,-1,0,10.24015,0,0,1.776357E-15,0,0,10.77911,10.24015,0,0,240.9748,101.8809,0,10.77911,-10.77911,180.0299,42.86418,0.1202468,11.26417,0,0,101.8809
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,38.55632,38.55632,0.2532753,0.2532753,0,-1,0,0.2532753,0,0,0,0,0,0.2666056,0.2532753,0,0,252.9516,91.10183,0,0.2666056,-0.2666056,179.7489,42.79727,0.1202468,0.2786028,0,0,91.10183
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,37.50461,37.50461,18.28035,18.28035,0,-1,0,18.28035,0,0,0,0,0,19.24248,18.28035,0,0,253.2478,90.83522,0,19.24248,-19.24248,159.4655,37.96791,0.1202468,20.10839,0,0,90.83522
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,36.44352,36.44352,11.09464,11.09464,0,0,0,11.09464,0,0,0,0,0,11.67857,11.09464,0,0,274.6283,71.59274,0,11.67857,-11.67857,147.1553,35.0369,0.1202468,12.2041,0,0,71.59274
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.153217,37.11471,35.65474,34.58229,34.58229,0,0,0,34.58229,14.90132,0,0,0,5.153217,36.40241,34.58229,0,0,287.6045,59.91418,0,31.2492,-31.2492,114.2157,27.19416,0.1202468,38.04052,4.122573,0,65.0674
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,16.70543,39.72287,34.91291,28.93235,28.93235,81,0,22.761,28.93235,57.73964,0,0,0,16.70543,0,0,52.06765,49.46427,322.3258,28.66498,66.1697,0,66.1697,176.9898,42.14035,0.1203428,31.82558,13.36435,81,45.37041
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,39.0418,49.08942,37.15717,0,0,72.31579,0,20.56389,0,0,0,0,0,39.0418,0,0,72.31579,68.7,256.1561,88.21772,107.7418,0,107.7418,279.2026,66.47669,0.1203604,0,31.23344,81,127.2595
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,39.65547,54.98913,42.38754,43.11295,43.11295,0,-1,0,43.11295,91.98042,0,7.105427E-15,0,39.65547,45.38205,43.11295,0,0,148.4143,185.1853,0,5.726578,-5.726578,273.1663,65.03947,0.1203604,47.42424,31.72438,0,224.8408
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,52.67827,65.7507,47.72119,9.223259,9.223259,0,0,0,9.223259,571.1459,0,0,0,52.67827,9.708694,9.223259,0,0,154.7772,179.4588,42.96957,0,42.96957,313.9308,74.74529,0.120306,10.14559,42.14262,0,232.137
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,59.05018,73.08057,51.76838,57.41884,57.41884,0,0,0,57.41884,102.8411,0,0,0,59.05018,60.44088,57.41884,0,0,111.8076,218.1314,0,1.390698,-1.390698,312.4649,74.39626,0.120306,63.16072,47.24015,0,277.1815
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,47.85316,71.77576,54.66997,43.86059,43.86059,0,0,0,43.86059,109.1029,0,0,0,47.85316,46.16904,43.86059,0,0,113.3528,216.7407,1.68412,0,1.68412,314.0626,74.77666,0.1203039,48.24665,38.28253,0,264.5938
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,37.54734,70.6172,57.30862,12.86792,12.86792,0,0,0,12.86792,291.7903,0,0,0,37.54734,13.54517,12.86792,0,0,111.6687,218.2564,24.00216,0,24.00216,336.833,80.19818,0.1202735,14.15471,30.03787,0,255.8037
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,18.27677,64.89728,58.6796,21.67467,21.67467,0,-1,0,21.67467,84.32314,0,0,0,18.27677,22.81544,21.67467,0,0,87.66655,239.8583,0,4.53868,-4.53868,332.0489,79.0591,0.1202735,23.84214,14.62141,0,258.1351
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,16.32821,64.43217,58.89557,54.19201,54.19201,0,0,0,54.19201,30.13029,0,7.105427E-15,0,16.32821,57.04422,54.19201,0,0,92.70953,235.3197,0,40.71601,-40.71601,289.1304,68.84044,0.1202735,59.61121,13.06257,0,251.6479
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,18.64474,65.4708,59.10216,15.47825,15.47825,0,0,0,15.47825,120.4577,0,0,0,18.64474,16.2929,15.47825,0,0,137.9495,194.6036,2.351843,0,2.351843,291.3616,69.37167,0.1202706,17.02608,14.91579,0,213.2484
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,8.333959,60.48029,57.73119,41.76661,41.76661,0,0,0,41.76661,19.95364,0,7.105427E-15,0,8.333959,43.96486,41.76661,0,0,135.5977,196.7203,0,35.6309,-35.6309,253.8033,60.42924,0.1202706,45.94328,6.667167,0,205.0543
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,54.56667,54.56667,18.14496,18.14496,0,0,0,18.14496,0,0,0,0,0,19.09996,18.14496,0,0,175.1876,161.0894,0,19.09996,-19.09996,233.6702,55.63565,0.1202706,19.95946,0,0,161.0894
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,51.62753,51.62753,40.32245,40.32245,0,-1,0,40.32245,0,0,0,0,0,42.44469,40.32245,0,0,196.4098,141.9894,0,42.44469,-42.44469,188.9296,44.98314,0.1202706,44.3547,0,0,141.9894
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,49.17668,49.17668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5705,99.54475,0,0,0,188.9296,44.98314,0.1202706,0,0,0,99.54475
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,47.00753,47.00753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.5705,99.54475,0,0,0,188.9296,44.98314,0.1202706,0,0,0,99.54475
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.84778,44.84778,1.821778,1.821778,0,-1,0,1.821778,0,0,2.220446E-16,0,0,1.917661,1.821778,0,0,243.5705,99.54475,0,1.917661,-1.917661,186.9082,44.50185,0.1202706,2.003956,0,0,99.54475
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,43.15754,43.15754,21.77281,21.77281,0,-1,0,21.77281,0,0,3.552714E-15,0,0,22.91875,21.77281,0,0,245.7013,97.6271,0,22.91875,-22.91875,162.7497,38.74985,0.1202706,23.95009,0,0,97.6271
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.86168,41.86168,12.68688,12.68688,0,-1,0,12.68688,0,0,0,0,0,13.3546,12.68688,0,0,271.1665,74.70834,0,13.3546,-13.3546,148.6727,35.39819,0.1202706,13.95556,0,0,74.70834
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,40.50949,40.50949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.005,61.35374,0,0,0,148.6727,35.39819,0.1202706,0,0,0,61.35374
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.005,61.35374,0,0,0,148.6727,35.39819,0.1202706,0,0,0,61.35374
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.34973,38.34973,28.72985,28.72985,0,-1,0,28.72985,0,0,3.552714E-15,0,0,30.24195,28.72985,0,0,286.005,61.35374,0,30.24195,-30.24195,116.7949,27.80825,0.1202706,31.60284,0,0,61.35374
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,319.6071,31.11179,0,0,0,116.7949,27.80825,0.1202706,0,0,0,31.11179
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,36.23693,36.23693,5.224274,5.224274,0,0,0,5.224274,0,0,8.881784E-16,0,0,5.499236,5.224274,0,0,319.6071,31.11179,0,5.499236,-5.499236,110.9982,26.42808,0.1202706,5.746702,0,0,31.11179
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.05965,38.30991,35.43876,29.04002,29.04002,81,0,22.761,29.04002,34.64065,0,0,0,10.05965,0,0,51.95998,49.36198,325.7174,25.61255,59.42163,0,59.42163,167.3705,39.85004,0.1203749,31.94403,8.047723,81,35.67221
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,25.15826,42.02724,34.67815,24.6234,24.6234,81,0,22.761,24.6234,102.1722,0,0,0,25.15826,0,0,56.3766,53.55777,266.2958,79.09203,78.71603,0,78.71603,242.0471,57.63014,0.1204547,27.08574,20.12661,81,104.2503
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,49.24821,52.29395,36.92242,7.176021,7.176021,79.49181,0,22.37943,7.176021,686.2886,0,0,0,49.24821,0,0,72.31579,68.7,187.5797,149.9364,117.9482,0,117.9482,353.9426,84.27187,0.1204804,7.893623,39.39857,81,199.1847
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,63.11153,63.39777,42.15278,37.54487,37.54487,0,-1,0,37.54487,168.0963,0,0,0,63.11153,39.52092,37.54487,0,0,69.63154,256.0898,23.59061,0,23.59061,376.3226,89.60043,0.1204506,41.29936,50.48922,0,319.2014
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,77.06898,75.92654,47.51461,9.071074,9.071074,0,0,0,9.071074,849.6126,21.47956,0,0,77.06898,9.548498,9.071074,0,0,46.04093,277.3214,46.04093,0,46.04093,420.0009,100,0.1203925,9.978181,61.65519,0,354.3904
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,89.03591,87.42111,51.52424,22.03028,22.03028,0,0,0,22.03028,404.1523,65.84614,0,0,89.03591,23.18977,22.03028,0,0,0,318.7582,0,0,0,420.0009,100,0.1203925,24.23331,71.22873,0,407.7941
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,88.99317,91.57342,54.45399,36.66121,36.66121,0,0,0,36.66121,242.7448,50.40242,0,0,88.99317,38.59075,36.66121,0,0,0,318.7582,0,0,0,420.0009,100,0.1203925,40.32734,71.19453,0,407.7514
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,79.45435,89.81184,57.14899,34.40702,34.40702,0,0,0,34.40702,230.9248,43.23643,0,0,79.45435,36.21792,34.40702,0,0,0,318.7582,0,0,0,420.0009,100,0.1203925,37.84772,63.56348,0,398.2126
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,71.99319,87.58384,58.51997,0,0,0,-1,0,0,0,71.99319,0,0,71.99319,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203925,0,57.59455,0,390.7514
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,58.50958,81.19067,58.73594,26.18361,26.18361,0,0,0,26.18361,223.4588,30.94788,0,0,58.50958,27.5617,26.18361,0,0,0,318.7582,0,0,0,420.0009,100,0.1203925,28.80198,46.80766,0,377.2678
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,36.05776,71.83775,58.94253,45.37143,45.37143,0,0,0,45.37143,79.4724,7.105427E-15,0,0,36.05776,47.7594,45.37143,0,0,0,318.7582,0,11.70163,-11.70163,407.6662,97.06319,0.1203925,49.90857,28.84621,0,354.816
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,18.42569,63.74216,57.5246,29.61787,29.61787,0,0,0,29.61787,62.2114,0,0,0,18.42569,31.17671,29.61787,0,0,13.00181,307.0566,0,12.75102,-12.75102,394.2255,93.86302,0.1203925,32.57966,14.74055,0,325.4823
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,54.3507,54.3507,107.4953,107.4953,81,0,22.761,107.4953,0,0,0,0,0,27.88976,26.49527,0,0,27.16961,294.3056,0,27.88976,-27.88976,364.8271,86.86342,0.1203925,118.2448,0,81,294.3056
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,51.44912,51.44912,34.15862,34.15862,0,-1,0,34.15862,0,0,7.105427E-15,0,0,35.95644,34.15862,0,0,58.15824,266.4158,0,35.95644,-35.95644,326.9257,77.83929,0.1203925,37.57448,0,0,266.4158
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.98887,48.98887,79.75165,68.7,0,-1,0,68.7,0,0,11.05165,19.02681,0,72.31579,68.7,0,0,98.10984,230.4594,0,72.31579,-72.31579,250.6981,59.68991,0.1203925,87.72681,0,0,230.4594
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,46.80095,46.80095,10.75064,10.75064,0,-1,0,10.75064,0,0,1.776357E-15,0,0,11.31646,10.75064,0,0,178.4607,158.1436,0,11.31646,-11.31646,238.7695,56.84978,0.1203925,11.8257,0,0,158.1436
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,44.6318,44.6318,25.70341,25.70341,0,-1,0,25.70341,0,0,3.552714E-15,0,0,27.05622,25.70341,0,0,191.0346,146.8271,0,27.05622,-27.05622,210.2498,50.05937,0.1203925,28.27376,0,0,146.8271
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.94156,42.94156,10.53319,10.53319,0,-1,0,10.53319,0,0,1.776357E-15,0,0,11.08757,10.53319,0,0,221.097,119.7709,0,11.08757,-11.08757,198.5625,47.27668,0.1203925,11.58651,0,0,119.7709
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,41.61754,41.61754,35.87885,35.87885,0,-1,0,35.87885,0,0,7.105427E-15,0,0,37.76721,35.87885,0,0,233.4166,108.6833,0,37.76721,-37.76721,158.7523,37.7981,0.1203925,39.46673,0,0,108.6833
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,40.3029,40.3029,20.89869,20.89869,0,-1,0,20.89869,0,0,3.552714E-15,0,0,21.99862,20.89869,0,0,275.3801,70.91611,0,21.99862,-21.99862,135.5637,32.27702,0.1203925,22.98855,0,0,70.91611
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,39.11034,39.11034,14.55343,14.55343,0,-1,0,14.55343,0,0,1.776357E-15,0,0,15.3194,14.55343,0,0,299.823,48.9175,0,15.3194,-15.3194,119.4157,28.43225,0.1203925,16.00877,0,0,48.9175
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,38.10559,38.10559,5.113678,5.113678,0,-1,0,5.113678,0,0,0,0,0,5.382819,5.113678,0,0,316.8446,33.5981,0,5.382819,-5.382819,113.7417,27.0813,0.1203925,5.625046,0,0,33.5981
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,37.02571,37.02571,33.31945,26.80452,0,-1,0,26.80452,0,0,6.514932,9.846877,0,28.21528,26.80452,0,0,322.8255,28.21528,0,28.21528,-28.21528,84.00017,20,0.1203925,36.65139,0,0,28.21528
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.99279,35.99279,7.948886,7.948886,80.26468,0,22.57496,7.948886,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1204825,8.743775,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,35.204,35.204,28.75854,28.75854,81,0,22.761,28.75854,0,0,0,0,0,0,0,52.24146,49.62939,285.4758,61.83,49.62939,0,49.62939,196.2573,46.72783,0.1205737,31.63439,0,81,61.83
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,29.91203,43.2488,34.44339,0,0,72.31579,0,20.56389,0,0,0,0,0,29.91203,0,0,72.31579,68.7,235.8464,106.4965,98.61204,0,98.61204,289.8089,69.00198,0.1206024,0,23.92963,81,136.4085
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,57.48515,54.91826,36.65949,39.34495,39.34495,81,0,22.761,39.34495,146.1055,0,0,0,57.48515,0,0,41.65505,39.5723,137.2344,195.2473,97.05745,0,97.05745,381.8857,90.92497,0.1206585,43.27944,45.98812,81,252.7324
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,66.52987,64.47438,41.90863,43.07795,43.07795,0,-1,0,43.07795,154.4407,0,0,0,66.52987,45.34521,43.07795,0,0,40.17693,282.599,21.18466,0,21.18466,401.9832,95.71009,0.1206318,47.38575,53.2239,0,349.1288
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,74.8253,74.57814,47.27046,37.29381,37.29381,0,0,0,37.29381,200.6373,16.57638,0,0,74.8253,39.25664,37.29381,0,0,18.99228,301.6652,18.99228,0,18.99228,420.0009,100,0.1206079,41.02319,59.86024,0,376.4905
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,85.3121,85.07207,51.31765,6.973438,6.973438,0,0,0,6.973438,1223.386,77.97163,0,0,85.3121,7.340461,6.973438,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,7.670782,68.24967,0,404.0703
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,73.54827,82.83884,54.24741,26.48149,26.48149,0,0,0,26.48149,277.7346,45.67302,0,0,73.54827,27.87526,26.48149,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,29.12964,58.83862,0,392.3065
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,65.51678,82.30558,56.94241,0,0,0,0,0,0,0,65.51678,0,0,65.51678,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,0,52.41343,0,384.275
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,65.07171,83.80188,58.31338,14.34955,14.34955,0,-1,0,14.34955,453.4755,49.96692,0,0,65.07171,15.10479,14.34955,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,15.78451,52.05737,0,383.8299
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,57.18547,80.31898,58.51997,21.40485,21.40485,0,0,0,21.40485,267.1613,34.65405,0,0,57.18547,22.53142,21.40485,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,23.54534,45.74838,0,375.9437
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,33.48959,70.60522,58.73594,31.77374,31.77374,0,0,0,31.77374,105.4002,0.04355102,0,0,33.48959,33.44604,31.77374,0,0,0,318.7582,0,0,0,420.0009,100,0.1206079,34.95111,26.79167,0,352.2478
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,13.98775,62.02883,57.36496,28.7187,28.7187,0,0,0,28.7187,48.70606,0,3.552714E-15,0,13.98775,30.23021,28.7187,0,0,0,318.7582,0,16.24246,-16.24246,402.8798,95.92357,0.1206079,31.59057,11.1902,0,332.746
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,54.14411,54.14411,11.99796,11.99796,0,0,0,11.99796,0,0,1.776357E-15,0,0,12.62943,11.99796,0,0,18.04718,302.5157,0,12.62943,-12.62943,389.5672,92.75391,0.1206079,13.19775,0,0,302.5157
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,51.23314,51.23314,3.172224,3.172224,0,-1,0,3.172224,0,0,4.440892E-16,0,0,3.339183,3.172224,0,0,32.07988,289.8863,0,3.339183,-3.339183,386.0474,91.91586,0.1206079,3.489446,0,0,289.8863
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.75412,48.75412,36.64882,36.64882,0,-1,0,36.64882,0,0,0,0,0,38.57771,36.64882,0,0,35.79008,286.5471,0,38.57771,-38.57771,345.3829,82.23386,0.1206079,40.31371,0,0,286.5471
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,46.5568,46.5568,41.83203,41.83203,0,-1,0,41.83203,0,0,0,0,0,44.03371,41.83203,0,0,78.65421,247.9694,0,44.03371,-44.03371,298.9673,71.18255,0.1206079,46.01523,0,0,247.9694
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,44.39705,44.39705,22.90701,22.90701,0,-1,0,22.90701,0,0,0,0,0,24.11264,22.90701,0,0,127.5806,203.9357,0,24.11264,-24.11264,273.5504,65.13091,0.1206079,25.19771,0,0,203.9357
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,42.67863,42.67863,16.03634,16.03634,0,-1,0,16.03634,0,0,3.552714E-15,0,0,16.88036,16.03634,0,0,154.3724,179.8231,0,16.88036,-16.88036,255.7569,60.89437,0.1206079,17.63997,0,0,179.8231
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,41.38278,41.38278,17.71448,17.71448,0,-1,0,17.71448,0,0,0,0,0,18.64682,17.71448,0,0,173.1283,162.9427,0,18.64682,-18.64682,236.1014,56.21451,0.1206079,19.48592,0,0,162.9427
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,40.03997,40.03997,20.82001,20.82001,0,-1,0,20.82001,0,0,3.552714E-15,0,0,21.9158,20.82001,0,0,193.847,144.2959,0,21.9158,-21.9158,213.0001,50.71422,0.1206079,22.90201,0,0,144.2959
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.84742,38.84742,9.176029,9.176029,0,-1,0,9.176029,0,0,1.776357E-15,0,0,9.658978,9.176029,0,0,218.1979,122.3801,0,9.658978,-9.658978,202.8187,48.29007,0.1206079,10.09363,0,0,122.3801
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.84266,37.84266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1206079,0,0,0,112.7211
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.76278,36.76278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.9301,112.7211,0,0,0,202.8187,48.29007,0.1206079,0,0,0,112.7211
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.72986,35.72986,15.55538,15.55538,0,0,0,15.55538,0,0,1.776357E-15,0,0,16.37408,15.55538,0,0,228.9301,112.7211,0,16.37408,-16.37408,185.5589,44.1806,0.1206079,17.11091,0,0,112.7211
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.91291,34.91291,11.52673,11.52673,0,0,0,11.52673,0,0,1.776357E-15,0,0,12.1334,11.52673,0,0,247.1235,96.34705,0,12.1334,-12.1334,172.7692,41.13543,0.1206079,12.6794,0,0,96.34705
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,14.38322,38.25608,34.15229,0,0,0,0,0,0,0,0,0,0,14.38322,0,0,0,0,260.6051,84.21366,14.38322,0,14.38322,186.4143,44.38426,0.1205898,0,11.50658,0,98.59688
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,30.14112,45.39124,36.39656,11.23053,11.23053,0,0,0,11.23053,268.3857,0,0,0,30.14112,11.82161,11.23053,0,0,246.2218,97.15856,18.31951,0,18.31951,203.7937,48.52221,0.1205667,12.35358,24.1129,0,127.2997
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,23.93465,48.95436,41.64571,53.69987,53.69987,0,-1,0,53.69987,44.57115,0,7.105427E-15,0,23.93465,56.52618,53.69987,0,0,227.9023,113.6461,0,32.59153,-32.59153,169.4392,40.34259,0.1205667,59.06985,19.14772,0,137.5808
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,27.29514,55.72424,47.00753,60.38329,60.38329,0,0,0,60.38329,45.20314,0,0,0,27.29514,63.56136,60.38329,0,0,264.1151,81.05459,0,36.26622,-36.26622,131.2113,31.24071,0.1205667,66.42162,21.83611,0,108.3497
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,51.37112,69.07983,51.07351,0.5796354,0.5796354,0,0,0,0.5796354,8862.661,0,0,0,51.37112,0.6101425,0.5796354,0,0,304.4109,44.78838,50.76097,0,50.76097,179.3674,42.70642,0.1205029,0.6375989,41.0969,0,96.15949
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,73.26152,82.39349,54.01265,75.71371,75.71371,81,0,22.761,75.71371,96.76122,0,0,0,73.26152,0,0,5.286283,5.021969,253.65,90.47325,78.28349,0,78.28349,253.6336,60.38883,0.1205825,83.28509,58.60921,81,163.7348
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,71.7282,85.0556,56.67948,28.27121,28.27121,81,0,22.761,28.27121,253.7147,0,0,0,71.7282,0,0,52.72879,50.09235,175.3665,160.9284,121.8205,0,121.8205,369.2027,87.90523,0.1206074,31.09833,57.38256,81,232.6566
