Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,54.34446,78.54218,58.10679,19.51874,19.51874,0,-1,0,19.51874,278.422,0,0,0,54.34446,20.54604,19.51874,0,0,53.54593,270.5669,33.79842,0,33.79842,401.2667,95.5395,0.120565,21.47061,43.47557,0,324.9113
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,43.81413,74.26635,58.31338,15.26879,15.26879,0,0,0,15.26879,286.9521,7.994199,0,0,43.81413,16.07241,15.26879,0,0,19.74751,300.9855,19.74751,0,19.74751,420.0009,100,0.1205402,16.79567,35.0513,0,344.7996
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,36.72588,71.63457,58.51997,43.72318,43.72318,0,0,0,43.72318,83.99638,0,0,0,36.72588,46.02439,43.72318,0,0,0,318.7582,0,9.298513,-9.298513,410.1993,97.66631,0.1205402,48.09549,29.38071,0,355.4841
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,10.50187,60.61648,57.14899,0,0,0,0,0,0,0,0.1701888,0,0,10.50187,0,0,0,0,10.33168,309.4597,10.33168,0,10.33168,420.0009,100,0.1205273,0,8.401497,0,319.9616
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,53.95631,53.95631,8.814538,8.814538,0,0,0,8.814538,0,0,0,0,0,9.278461,8.814538,0,0,0,318.7582,0,9.278461,-9.278461,410.2205,97.67135,0.1205273,9.695992,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,50.99838,50.99838,20.54038,20.54038,0,-1,0,20.54038,0,0,3.552714E-15,0,0,21.62145,20.54038,0,0,10.3094,309.4798,0,21.62145,-21.62145,387.4295,92.24493,0.1205273,22.59442,0,0,309.4798
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,48.53814,48.53814,17.6861,17.6861,0,-1,0,17.6861,0,0,0,0,0,18.61695,17.6861,0,0,34.33324,287.8583,0,18.61695,-18.61695,367.8055,87.57256,0.1205273,19.45471,0,0,287.8583
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,46.32204,46.32204,37.5425,37.5425,0,-1,0,37.5425,0,0,7.105427E-15,0,0,39.51842,37.5425,0,0,55.01874,269.2414,0,39.51842,-39.51842,326.1494,77.65446,0.1205273,41.29675,0,0,269.2414
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,44.1529,44.1529,17.56613,17.56613,0,-1,0,17.56613,0,0,3.552714E-15,0,0,18.49067,17.56613,0,0,98.92809,229.7229,0,18.49067,-18.49067,306.6585,73.01379,0.1205273,19.32275,0,0,229.7229
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,42.46266,42.46266,11.64623,11.64623,0,-1,0,11.64623,0,0,0,0,0,12.25919,11.64623,0,0,119.4733,211.2323,0,12.25919,-12.25919,293.7362,69.93706,0.1205273,12.81085,0,0,211.2323
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,41.14803,41.14803,0.365271,0.365271,0,-1,0,0.365271,0,0,0,0,0,0.3844958,0.365271,0,0,133.0946,198.9731,0,0.3844958,-0.3844958,293.3309,69.84055,0.1205273,0.4017981,0,0,198.9731
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,39.79583,39.79583,22.05017,22.05017,0,-1,0,22.05017,0,0,3.552714E-15,0,0,23.21071,22.05017,0,0,133.5218,198.5886,0,23.21071,-23.21071,268.8647,64.01527,0.1205273,24.25519,0,0,198.5886
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,38.61266,38.61266,12.36552,12.36552,0,-1,0,12.36552,0,0,1.776357E-15,0,0,13.01634,12.36552,0,0,159.3115,175.3779,0,13.01634,-13.01634,255.1443,60.74851,0.1205273,13.60207,0,0,175.3779
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,37.60791,37.60791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1205273,0,0,0,162.3615
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,36.49986,36.49986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.7741,162.3615,0,0,0,255.1443,60.74851,0.1205273,0,0,0,162.3615
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,35.46693,35.46693,4.831064,4.831064,0,0,0,4.831064,0,0,8.881784E-16,0,0,5.08533,4.831064,0,0,173.7741,162.3615,0,5.08533,-5.08533,249.7839,59.47223,0.1205273,5.31417,0,0,162.3615
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,34.64998,34.64998,20.00066,20.00066,0,0,0,20.00066,0,0,0,0,0,21.05333,20.00066,0,0,179.4245,157.2762,0,21.05333,-21.05333,227.5917,54.18839,0.1205273,22.00073,0,0,157.2762
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,30.10165,42.71112,33.87998,14.86177,14.86177,0,0,0,14.86177,202.5443,0,0,0,30.10165,15.64396,14.86177,0,0,202.817,136.2229,14.45769,0,14.45769,241.3075,57.45404,0.1205091,16.34794,24.08132,0,166.3245
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,53.81947,53.00153,36.12425,38.73534,38.73534,0,0,0,38.73534,138.9415,0,0,0,53.81947,40.77405,38.73534,0,0,188.3593,149.2348,13.04542,0,13.04542,253.6834,60.4007,0.1204928,42.60888,43.05558,0,203.0543
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,65.88701,63.59234,41.38278,0,0,0,-1,0,0,0,0,0,0,65.88701,0,0,0,0,175.3139,160.9757,65.88701,0,65.88701,316.1894,75.28303,0.1204103,0,52.70961,0,226.8627
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,79.43213,76.05633,46.74461,0,0,0,0,0,0,0,0,0,0,79.43213,0,0,0,0,109.4269,220.274,79.43213,0,79.43213,391.5453,93.22488,0.1203109,0,63.5457,0,299.7061
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,87.92641,85.84152,50.83875,33.25806,33.25806,0,0,0,33.25806,264.3763,22.92314,0,0,87.92641,35.00848,33.25806,0,0,29.99479,291.7629,29.99479,0,29.99479,420.0009,100,0.1202735,36.58386,70.34113,0,379.6893
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,82.73436,87.05451,53.79668,0,0,0,0,0,0,0,82.73436,0,0,82.73436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202735,0,66.18749,0,401.4926
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,84.44647,91.73322,56.4635,29.19441,29.19441,0,0,0,29.19441,289.2556,53.71551,0,0,84.44647,30.73096,29.19441,0,0,0,318.7582,0,0,0,420.0009,100,0.1202735,32.11385,67.55717,0,403.2047
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,74.43672,88.05624,57.89082,44.31373,44.31373,0,-1,0,44.31373,167.9767,27.79069,0,0,74.43672,46.64603,44.31373,0,0,0,318.7582,0,0,0,420.0009,100,0.1202735,48.7451,59.54937,0,393.1949
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,60.15558,81.25099,58.15375,0,0,0,0,0,0,0,60.15558,0,0,60.15558,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1202735,0,48.12447,0,378.9138
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,39.93225,72.7464,58.36972,43.88475,43.88475,0,0,0,43.88475,90.99347,0,0,0,39.93225,46.19447,43.88475,0,0,0,318.7582,0,6.262216,-6.262216,413.3999,98.42834,0.1202735,48.27322,31.9458,0,358.6905
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,14.78997,61.86824,56.94241,5.51573,5.51573,0,0,0,5.51573,268.1416,2.025917,0,0,14.78997,5.806032,5.51573,0,0,6.958017,312.496,6.958017,0,6.958017,420.0009,100,0.1202648,6.067303,11.83197,0,327.286
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,53.74033,53.74033,47.6885,47.6885,0,0,0,47.6885,0,0,0,0,0,50.19842,47.6885,0,0,0,318.7582,0,50.19842,-50.19842,367.0871,87.4015,0.1202648,52.45735,0,0,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,50.78241,50.78241,58.11827,58.11827,0,-1,0,58.11827,0,0,7.105427E-15,0,0,61.17713,58.11827,0,0,55.77602,268.5598,0,61.17713,-61.17713,302.6007,72.04765,0.1202648,63.9301,0,0,268.5598
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,48.30339,48.30339,44.70207,44.70207,0,-1,0,44.70207,0,0,7.105427E-15,0,0,47.05481,44.70207,0,0,123.7506,207.3827,0,47.05481,-47.05481,253.0006,60.23811,0.1202648,49.17228,0,0,207.3827
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,46.11546,46.11546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.0337,160.3279,0,0,0,253.0006,60.23811,0.1202648,0,0,0,160.3279
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,43.91814,43.91814,31.59623,31.59623,0,-1,0,31.59623,0,0,0,0,0,33.25919,31.59623,0,0,176.0337,160.3279,0,33.25919,-33.25919,217.9423,51.89092,0.1202648,34.75585,0,0,160.3279
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,42.2279,42.2279,8.385592,8.385592,0,-1,0,8.385592,0,0,0,0,0,8.826939,8.385592,0,0,212.9884,127.0687,0,8.826939,-8.826939,208.6379,49.67559,0.1202648,9.224151,0,0,127.0687
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,40.91327,40.91327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,222.7961,118.2417,0,0,0,208.6379,49.67559,0.1202648,0,0,0,118.2417
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,39.56107,39.56107,20.05098,20.05098,0,-1,0,20.05098,0,0,0,0,0,21.10629,20.05098,0,0,222.7961,118.2417,0,21.10629,-21.10629,186.3899,44.37846,0.1202648,22.05607,0,0,118.2417
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,38.3779,38.3779,9.494529,9.494529,0,-1,0,9.494529,0,0,1.776357E-15,0,0,9.994241,9.494529,0,0,246.2475,97.13545,0,9.994241,-9.994241,175.8551,41.87017,0.1202648,10.44398,0,0,97.13545
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,37.34498,37.34498,9.777922,9.777922,0,-1,0,9.777922,0,0,0,0,0,10.29255,9.777922,0,0,257.3522,87.1412,0,10.29255,-10.29255,165.0058,39.28701,0.1202648,10.75571,0,0,87.1412
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,36.23693,36.23693,8.444583,8.444583,0,-1,0,8.444583,0,0,1.776357E-15,0,0,8.889035,8.444583,0,0,268.7884,76.84866,0,8.889035,-8.889035,155.6359,37.05609,0.1202648,9.289042,0,0,76.84866
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,35.204,35.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,278.6651,67.95963,0,0,0,155.6359,37.05609,0.1202648,0,0,0,67.95963
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,34.38705,34.38705,32.38467,32.38467,0,0,0,32.38467,0,0,0,0,0,34.08912,32.38467,0,0,278.6651,67.95963,0,34.08912,-34.08912,119.7028,28.50061,0.1202648,35.62313,0,0,67.95963
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,29.44303,42.19892,33.58888,0,0,0,0,0,0,0,0,0,0,29.44303,0,0,0,0,316.5419,33.8705,29.44303,0,29.44303,147.6349,35.1511,0.120228,0,23.55442,0,63.31353
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,55.47953,53.27165,35.84254,43.60201,43.60201,0,0,0,43.60201,127.2408,0,0,0,55.47953,45.89686,43.60201,0,0,287.0989,60.36922,9.582674,0,9.582674,156.7258,37.3156,0.1202161,47.96222,44.38363,0,115.8488
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,72.79819,66.09689,41.11985,32.54898,32.54898,0,-1,0,32.54898,223.6574,0,0,0,72.79819,34.26209,32.54898,0,0,277.5162,68.99363,38.53611,0,38.53611,193.2844,46.02,0.120168,35.80388,58.23856,0,141.7918
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,72.66136,72.68649,46.53802,4.629015,4.629015,0,0,0,4.629015,1569.694,0,0,0,72.66136,4.872648,4.629015,0,0,238.9801,103.6761,67.78872,0,67.78872,257.5944,61.33188,0.1200836,5.091917,58.12909,0,176.3375
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,89.244,86.28603,50.63216,30.21559,30.21559,0,0,0,30.21559,295.3575,0,0,0,89.244,31.80588,30.21559,0,0,171.1914,164.686,57.43812,0,57.43812,312.085,74.30581,0.1200122,33.23714,71.3952,0,253.93
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,89.30372,90.51447,53.59009,26.74313,26.74313,0,0,0,26.74313,333.9315,0,0,0,89.30372,28.15066,26.74313,0,0,113.7533,216.3803,61.15306,0,61.15306,370.0999,88.11884,0.1199362,29.41744,71.44297,0,305.684
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,84.4481,91.5086,56.30387,45.44222,45.44222,0,0,0,45.44222,185.8362,0,0,0,84.4481,47.83392,45.44222,0,0,52.60021,271.418,36.61419,0,36.61419,404.8352,96.38913,0.1198907,49.98644,67.55848,0,355.8661
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,75.32092,88.32039,57.73119,9.191622,9.191622,0,-1,0,9.191622,819.4519,49.6595,0,0,75.32092,9.675391,9.191622,0,0,15.98603,304.3708,15.98603,0,15.98603,420.0009,100,0.1198709,10.11078,60.25673,0,379.6917
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,57.86261,79.93994,57.94716,24.7838,24.7838,0,0,0,24.7838,233.4695,31.7744,0,0,57.86261,26.08821,24.7838,0,0,0,318.7582,0,0,0,420.0009,100,0.1198709,27.26218,46.29008,0,376.6208
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,38.96165,72.17879,58.21009,31.20181,31.20181,0,0,0,31.20181,124.8699,6.117646,0,0,38.96165,32.84401,31.20181,0,0,0,318.7582,0,0,0,420.0009,100,0.1198709,34.32199,31.16932,0,357.7199
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,15.95438,62.10518,56.78277,7.891765,7.891765,0,0,0,7.891765,202.1649,7.647254,0,0,15.95438,8.307121,7.891765,0,0,0,318.7582,0,0,0,420.0009,100,0.1198709,8.680942,12.7635,0,334.7126
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,53.56192,53.56192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1198709,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,50.54765,50.54765,26.97913,26.97913,0,-1,0,26.97913,0,0,3.552714E-15,0,0,28.39908,26.97913,0,0,0,318.7582,0,28.39908,-28.39908,390.0656,92.87257,0.1198709,29.67704,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,48.06863,48.06863,20.81292,20.81292,0,-1,0,20.81292,0,0,0,0,0,21.90834,20.81292,0,0,31.55454,290.3591,0,21.90834,-21.90834,366.9722,87.37415,0.1198709,22.89421,0,0,290.3591
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,45.87132,45.87132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,55.89713,268.4508,0,0,0,366.9722,87.37415,0.1198709,0,0,0,268.4508
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,43.68339,43.68339,25.51812,25.51812,0,-1,0,25.51812,0,0,0,0,0,26.86118,25.51812,0,0,55.89713,268.4508,0,26.86118,-26.86118,338.658,80.6327,0.1198709,28.06993,0,0,268.4508
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,41.99314,41.99314,5.111065,5.111065,0,-1,0,5.111065,0,0,0,0,0,5.380068,5.111065,0,0,85.74289,241.5896,0,5.380068,-5.380068,332.9869,79.28244,0.1198709,5.622171,0,0,241.5896
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,40.64095,40.64095,14.62137,14.62137,0,-1,0,14.62137,0,0,0,0,0,15.39091,14.62137,0,0,91.72074,236.2096,0,15.39091,-15.39091,316.7635,75.41972,0.1198709,16.08351,0,0,236.2096
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,39.29815,39.29815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.8218,220.8186,0,0,0,316.7635,75.41972,0.1198709,0,0,0,220.8186
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,38.10559,38.10559,64.65228,64.65228,0,-1,0,64.65228,0,0,1.421085E-14,2.417513,0,68.05504,64.65228,0,0,108.8218,220.8186,0,68.05504,-68.05504,245.0271,58.33968,0.1198709,71.11752,0,0,220.8186
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,37.08205,37.08205,33.69756,33.69756,0,-1,0,33.69756,0,0,7.105427E-15,0,0,35.47112,33.69756,0,0,184.4385,152.7636,0,35.47112,-35.47112,207.6373,49.43736,0.1198709,37.06732,0,0,152.7636
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,35.974,35.974,14.55734,14.55734,0,-1,0,14.55734,0,0,1.776357E-15,0,0,15.32352,14.55734,0,0,223.8508,117.2925,0,15.32352,-15.32352,191.4849,45.59155,0.1198709,16.01307,0,0,117.2925
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.94108,34.94108,26.17235,26.17235,0,0,0,26.17235,0,0,3.552714E-15,0,0,27.54984,26.17235,0,0,240.877,101.969,0,27.54984,-27.54984,162.4448,38.67726,0.1198709,28.78958,0,0,101.969
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,34.12413,34.12413,1.062282,1.062282,0,0,0,1.062282,0,0,0,0,0,1.118191,1.062282,0,0,271.4879,74.41914,0,1.118191,-1.118191,161.2661,38.39663,0.1198709,1.16851,0,0,74.41914
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,31.31459,42.50075,33.32596,62.17967,62.17967,0,0,0,62.17967,50.36146,0,7.105427E-15,0,31.31459,65.45229,62.17967,0,0,272.7303,73.30094,0,34.1377,-34.1377,125.2819,29.82895,0.1198709,68.39764,25.05167,0,104.6155
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,56.75303,53.4166,35.57022,44.31506,44.31506,81,0,22.761,44.31506,128.0671,0,0,0,56.75303,0,0,36.68494,34.85069,310.6611,39.16325,91.60372,0,91.60372,212.1848,50.52008,0.1199339,48.74657,45.40242,81,95.91628
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,66.74454,63.31128,40.85693,13.25792,13.25792,0,-1,0,13.25792,503.4315,0,0,0,66.74454,13.9557,13.25792,0,0,219.0574,121.6066,52.78883,0,52.78883,262.2646,62.44384,0.1198685,14.58371,53.39563,0,188.3511
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,75.93642,73.85917,46.29388,21.13031,21.13031,0,0,0,21.13031,359.372,0,0,0,75.93642,22.24243,21.13031,0,0,166.2685,169.1165,53.69399,0,53.69399,313.2032,74.57205,0.1198021,23.24334,60.74914,0,245.053
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,78.46515,80.36602,50.44436,2.772763,2.772763,0,0,0,2.772763,2829.854,0,0,0,78.46515,2.918698,2.772763,0,0,112.5745,217.4411,75.54645,0,75.54645,384.8729,91.63622,0.1197087,3.050039,62.77212,0,295.9063
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,79.33051,84.69659,53.40229,15.00421,15.00421,0,0,0,15.00421,528.7216,26.50851,0,0,79.33051,15.79391,15.00421,0,0,37.0281,285.433,37.0281,0,37.0281,420.0009,100,0.119663,16.50463,63.46441,0,364.7635
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,69.91943,83.39754,56.09728,0,0,0,0,0,0,0,69.91943,0,0,69.91943,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119663,0,55.93555,0,388.6776
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,66.10797,83.32116,57.5246,11.29506,11.29506,0,-1,0,11.29506,585.2823,54.21843,0,0,66.10797,11.88953,11.29506,0,0,0,318.7582,0,0,0,420.0009,100,0.119663,12.42456,52.88638,0,384.8662
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,53.76064,77.90552,57.78753,0,0,0,0,0,0,0,53.76064,0,0,53.76064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119663,0,43.00851,0,372.5189
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,39.42319,72.1853,58.05045,25.73681,25.73681,0,0,0,25.73681,153.1782,12.33181,0,0,39.42319,27.09138,25.73681,0,0,0,318.7582,0,0,0,420.0009,100,0.119663,28.31049,31.53855,0,358.1814
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,18.49054,62.82254,56.62314,53.08849,53.08849,0,0,0,53.08849,34.82966,0,0,0,18.49054,55.88262,53.08849,0,0,0,318.7582,0,37.39208,-37.39208,380.5861,90.61556,0.119663,58.39734,14.79243,0,337.2488
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,53.37411,53.37411,47.58625,47.58625,0,0,0,47.58625,0,0,7.105427E-15,0,0,50.09079,47.58625,0,0,41.54675,281.3661,0,50.09079,-50.09079,327.7858,78.04408,0.119663,52.34487,0,0,281.3661
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,50.35985,50.35985,31.60162,31.60162,0,-1,0,31.60162,0,0,0,0,0,33.26487,31.60162,0,0,97.20318,231.2754,0,33.26487,-33.26487,292.7216,69.69547,0.119663,34.76179,0,0,231.2754
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,47.88083,47.88083,11.17991,11.17991,0,-1,0,11.17991,0,0,1.776357E-15,0,0,11.76833,11.17991,0,0,134.1641,198.0105,0,11.76833,-11.76833,280.3167,66.74193,0.119663,12.2979,0,0,198.0105
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,45.6929,45.6929,27.0166,27.0166,0,-1,0,27.0166,0,0,3.552714E-15,0,0,28.43853,27.0166,0,0,147.2401,186.2422,0,28.43853,-28.43853,250.3398,59.6046,0.119663,29.71826,0,0,186.2422
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,43.49558,43.49558,15.9768,15.9768,0,-1,0,15.9768,0,0,0,0,0,16.81769,15.9768,0,0,178.8384,157.8036,0,16.81769,-16.81769,232.6124,55.3838,0.119663,17.57449,0,0,157.8036
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,41.77717,41.77717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5247,140.9859,0,0,0,232.6124,55.3838,0.119663,0,0,0,140.9859
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,40.43436,40.43436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.5247,140.9859,0,0,0,232.6124,55.3838,0.119663,0,0,0,140.9859
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,39.06339,39.06339,14.7106,14.7106,0,-1,0,14.7106,0,0,1.776357E-15,0,0,15.48484,14.7106,0,0,197.5247,140.9859,0,15.48484,-15.48484,216.2899,51.49751,0.119663,16.18166,0,0,140.9859
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,37.87083,37.87083,33.54189,33.54189,0,-1,0,33.54189,0,0,7.105427E-15,0,0,35.30725,33.54189,0,0,214.7301,125.5011,0,35.30725,-35.30725,179.0728,42.6363,0.119663,36.89608,0,0,125.5011
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,36.81912,36.81912,24.10584,24.10584,0,-1,0,24.10584,0,0,3.552714E-15,0,0,25.37457,24.10584,0,0,253.9604,90.19386,0,25.37457,-25.37457,152.3257,36.26795,0.119663,26.51643,0,0,90.19386
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,35.70169,35.70169,24.3428,24.3428,0,-1,0,24.3428,0,0,3.552714E-15,0,0,25.624,24.3428,0,0,282.1544,64.81928,0,25.624,-25.624,125.3156,29.83699,0.119663,26.77708,0,0,64.81928
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,34.70632,34.70632,33.98584,33.98584,81,0,22.761,33.98584,0,0,0,0,0,0,0,47.01416,44.66346,310.6255,39.19529,44.66346,0,44.66346,167.6871,39.92542,0.1197441,37.38442,0,81,39.19529
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,33.87998,33.87998,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,265.962,79.3924,68.7,0,68.7,232.8616,55.44314,0.1198101,0,0,81,79.3924
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,25.84128,40.54158,33.06303,52.64864,52.64864,81,0,22.761,52.64864,49.08252,0,0,0,25.84128,0,0,28.35136,26.93379,197.262,141.2224,52.77507,0,52.77507,282.9285,67.36378,0.1198982,57.91351,20.67303,81,167.0637
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,41.35323,47.84422,35.3073,30.677,30.677,81,0,22.761,30.677,134.8021,0,0,0,41.35323,0,0,50.323,47.80685,144.487,188.72,89.16008,0,89.16008,367.5132,87.50295,0.1199639,33.7447,33.08258,81,230.0732
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,48.46816,56.14435,40.62217,13.41637,13.41637,0,-1,0,13.41637,361.2613,0,0,0,48.46816,14.1225,13.41637,0,0,55.32688,268.964,34.34566,0,34.34566,400.0963,95.26083,0.1199215,14.75801,38.77453,0,317.4322
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,57.34093,65.67374,46.05912,0,0,0,0,0,0,0,36.35971,0,0,57.34093,0,0,0,0,20.98122,299.8751,20.98122,0,20.98122,420.0009,100,0.1198956,0,45.87274,0,357.2161
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,78.05984,79.86106,50.2096,47.177,47.177,0,0,0,47.177,165.4617,28.39985,0,0,78.05984,49.66,47.177,0,0,0,318.7582,0,0,0,420.0009,100,0.1198956,51.8947,62.44788,0,396.8181
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,77.5013,83.46238,53.18631,19.73786,19.73786,0,0,0,19.73786,392.653,56.72461,0,0,77.5013,20.7767,19.73786,0,0,0,318.7582,0,0,0,420.0009,100,0.1198956,21.71165,62.00105,0,396.2595
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,63.7755,80.23257,55.93765,24.14882,24.14882,0,0,0,24.14882,264.0937,38.35569,0,0,63.7755,25.41981,24.14882,0,0,0,318.7582,0,0,0,420.0009,100,0.1198956,26.5637,51.0204,0,382.5337
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,55.22511,78.05441,57.36496,3.039105,3.039105,0,-1,0,3.039105,1817.15,52.02605,0,0,55.22511,3.199058,3.039105,0,0,0,318.7582,0,0,0,420.0009,100,0.1198956,3.343016,44.18008,0,373.9833
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,49.2632,75.76735,57.62789,51.99349,51.99349,0,0,0,51.99349,94.74878,0,0,0,49.2632,54.72999,51.99349,0,0,0,318.7582,0,5.466793,-5.466793,414.2383,98.62798,0.1198956,57.19284,39.41056,0,368.0214
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,34.55661,70.09266,57.89082,0,0,0,0,0,0,0,28.4824,0,0,34.55661,0,0,0,0,6.074215,313.2914,6.074215,0,6.074215,420.0009,100,0.1198881,0,27.64529,0,347.8481
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,14.67555,61.39143,56.51984,22.92529,22.92529,0,0,0,22.92529,64.0147,0,0,0,14.67555,24.13188,22.92529,0,0,0,318.7582,0,9.456326,-9.456326,410.033,97.62671,0.1198881,25.21782,11.74044,0,333.4338
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,53.21448,53.21448,7.39821,7.39821,0,0,0,7.39821,0,0,8.881784E-16,0,0,7.78759,7.39821,0,0,10.50703,309.3019,0,7.78759,-7.78759,401.8242,95.67223,0.1198881,8.138031,0,0,309.3019
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,50.18143,50.18143,20.01121,20.01121,0,-1,0,20.01121,0,0,3.552714E-15,0,0,21.06443,20.01121,0,0,19.15991,301.5143,0,21.06443,-21.06443,379.6203,90.3856,0.1198881,22.01233,0,0,301.5143
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,47.69302,47.69302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.56483,280.4499,0,0,0,379.6203,90.3856,0.1198881,0,0,0,280.4499
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,45.47692,45.47692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,42.56483,280.4499,0,0,0,379.6203,90.3856,0.1198881,0,0,0,280.4499
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,43.289,43.289,21.7954,21.7954,0,-1,0,21.7954,0,0,3.552714E-15,0,0,22.94252,21.7954,0,0,42.56483,280.4499,0,22.94252,-22.94252,355.4367,84.62763,0.1198881,23.97494,0,0,280.4499
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,41.57058,41.57058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,68.05653,257.5074,0,0,0,355.4367,84.62763,0.1198881,0,0,0,257.5074
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,40.21839,40.21839,6.497835,6.497835,0,-1,0,6.497835,0,0,8.881784E-16,0,0,6.839826,6.497835,0,0,68.05653,257.5074,0,6.839826,-6.839826,348.2269,82.91101,0.1198881,7.147618,0,0,257.5074
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,38.84742,38.84742,34.0089,34.0089,0,-1,0,34.0089,0,0,0,0,0,35.79884,34.0089,0,0,75.65633,250.6675,0,35.79884,-35.79884,310.4916,73.92644,0.1198881,37.40979,0,0,250.6675
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,37.63607,37.63607,32.50419,32.50419,0,-1,0,32.50419,0,0,0,0,0,34.21494,32.50419,0,0,115.4328,214.8687,0,34.21494,-34.21494,274.4259,65.33938,0.1198881,35.7546,0,0,214.8687
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,36.60315,36.60315,22.10267,22.10267,0,-1,0,22.10267,0,0,3.552714E-15,0,0,23.26597,22.10267,0,0,153.4494,180.6537,0,23.26597,-23.26597,249.9015,59.50023,0.1198881,24.31293,0,0,180.6537
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,35.46693,35.46693,22.66332,22.66332,0,-1,0,22.66332,0,0,3.552714E-15,0,0,23.85613,22.66332,0,0,179.3005,157.3878,0,23.85613,-23.85613,224.7549,53.51296,0.1198881,24.92966,0,0,157.3878
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,34.46218,34.46218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.8073,133.5317,0,0,0,224.7549,53.51296,0.1198881,0,0,0,133.5317
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,33.64523,33.64523,10.62927,10.62927,0,0,0,10.62927,0,0,1.776357E-15,0,0,11.1887,10.62927,0,0,205.8073,133.5317,0,11.1887,-11.1887,212.961,50.70489,0.1198881,11.69219,0,0,133.5317
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,25.642,40.26448,32.85644,58.48466,58.48466,0,0,0,58.48466,43.84398,0,7.105427E-15,0,25.642,61.56281,58.48466,0,0,218.2392,122.343,0,35.9208,-35.9208,175.0971,41.6897,0.1198881,64.33313,20.5136,0,147.985
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,41.38719,47.6306,35.10071,17.2022,17.2022,0,0,0,17.2022,240.5924,0,0,0,41.38719,18.10758,17.2022,0,0,258.1512,86.42215,23.27961,0,23.27961,197.1821,46.94802,0.1198595,18.92242,33.10975,0,127.8093
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,66.58518,62.68015,40.37803,34.90578,34.90578,0,-1,0,34.90578,190.7569,0,0,0,66.58518,36.74293,34.90578,0,0,234.8716,107.3738,29.84226,0,29.84226,225.493,53.68869,0.1198227,38.39636,53.26815,0,173.959
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,77.32289,73.90185,45.82436,12.38472,12.38472,0,0,0,12.38472,624.3413,0,0,0,77.32289,13.03654,12.38472,0,0,205.0293,134.2318,64.28635,0,64.28635,286.4803,68.20947,0.1197436,13.62319,61.85831,0,211.5547
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,77.80293,79.4555,49.99363,16.95482,16.95482,0,0,0,16.95482,458.8838,0,0,0,77.80293,17.84718,16.95482,0,0,140.743,192.0896,59.95574,0,59.95574,343.3593,81.75206,0.1196699,18.6503,62.24234,0,269.8925
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,73.86504,81.36621,52.97972,58.35198,58.35198,0,0,0,58.35198,126.5853,0,0,0,73.86504,61.42313,58.35198,0,0,80.78723,246.0497,12.4419,0,12.4419,355.1628,84.56239,0.1196547,64.18718,59.09203,0,319.9148
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,59.35299,77.93787,55.72168,0,0,0,0,0,0,0,0,0,0,59.35299,0,0,0,0,68.34533,257.2474,59.35299,0,59.35299,411.47,97.96884,0.1195818,0,47.4824,0,316.6004
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,56.48182,78.42553,57.20533,33.52105,33.52105,0,-1,0,33.52105,168.4966,12.20416,0,0,56.48182,35.28532,33.52105,0,0,8.992337,310.6651,8.992337,0,8.992337,420.0009,100,0.1195708,36.87316,45.18546,0,367.1469
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,48.79317,75.3829,57.46826,4.396285,4.396285,0,0,0,4.396285,1109.873,44.1655,0,0,48.79317,4.627668,4.396285,0,0,0,318.7582,0,0,0,420.0009,100,0.1195708,4.835913,39.03453,0,367.5514
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,30.90027,68.51839,57.73119,11.0587,11.0587,0,0,0,11.0587,279.4204,19.25953,0,0,30.90027,11.64074,11.0587,0,0,0,318.7582,0,0,0,420.0009,100,0.1195708,12.16457,24.72022,0,349.6585
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,11.2259,59.99456,56.30387,5.929113,5.929113,0,0,0,5.929113,189.3352,4.984725,0,0,11.2259,6.241172,5.929113,0,0,0,318.7582,0,0,0,420.0009,100,0.1195708,6.522025,8.980718,0,329.9841
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,53.05485,53.05485,30.61977,30.61977,0,0,0,30.61977,0,0,3.552714E-15,0,0,32.23133,30.61977,0,0,0,318.7582,0,32.23133,-32.23133,386.026,91.91077,0.1195708,33.68174,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,49.99363,49.99363,41.27018,41.27018,0,-1,0,41.27018,0,0,7.105427E-15,0,0,43.44229,41.27018,0,0,35.8126,286.5269,0,43.44229,-43.44229,340.2338,81.0079,0.1195708,45.39719,0,0,286.5269
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,47.51461,47.51461,3.372305,3.372305,0,-1,0,3.372305,0,0,4.440892E-16,0,0,3.549795,3.372305,0,0,84.08181,243.0846,0,3.549795,-3.549795,336.492,80.11699,0.1195708,3.709536,0,0,243.0846
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,45.28912,45.28912,4.375947,4.375947,0,-1,0,4.375947,0,0,8.881784E-16,0,0,4.60626,4.375947,0,0,88.02602,239.5348,0,4.60626,-4.60626,331.6366,78.96094,0.1195708,4.813542,0,0,239.5348
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,43.10119,43.10119,26.49639,26.49639,0,-1,0,26.49639,0,0,3.552714E-15,0,0,27.89094,26.49639,0,0,93.14409,234.9285,0,27.89094,-27.89094,302.237,71.96104,0.1195708,29.14603,0,0,234.9285
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1195708,0,0,0,207.0376
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,40.03997,40.03997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,124.134,207.0376,0,0,0,302.237,71.96104,0.1195708,0,0,0,207.0376
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,38.669,38.669,17.83023,17.83023,0,-1,0,17.83023,0,0,3.552714E-15,0,0,18.76867,17.83023,0,0,124.134,207.0376,0,18.76867,-18.76867,282.4531,67.2506,0.1195708,19.61326,0,0,207.0376
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,37.47644,37.47644,4.519499,4.519499,0,-1,0,4.519499,0,0,8.881784E-16,0,0,4.757367,4.519499,0,0,144.9881,188.2689,0,4.757367,-4.757367,277.4384,66.05662,0.1195708,4.971449,0,0,188.2689
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,36.41534,36.41534,11.69067,11.69067,0,-1,0,11.69067,0,0,1.776357E-15,0,0,12.30596,11.69067,0,0,150.2741,183.5116,0,12.30596,-12.30596,264.4667,62.96814,0.1195708,12.85973,0,0,183.5116
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,35.27913,35.27913,14.9923,14.9923,0,-1,0,14.9923,0,0,1.776357E-15,0,0,15.78136,14.9923,0,0,163.9474,171.2056,0,15.78136,-15.78136,247.8317,59.00743,0.1195708,16.49153,0,0,171.2056
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,34.30254,34.30254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.4822,155.4242,0,0,0,247.8317,59.00743,0.1195708,0,0,0,155.4242
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,33.45742,33.45742,7.627442,7.627442,0,0,0,7.627442,0,0,0,0,0,8.028886,7.627442,0,0,181.4822,155.4242,0,8.028886,-8.028886,239.3685,56.99239,0.1195708,8.390186,0,0,155.4242
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,19.75388,38.30652,32.66864,0,0,0,0,0,0,0,0,0,0,19.75388,0,0,0,0,190.4032,147.3954,19.75388,0,19.75388,258.1087,61.45433,0.1195466,0,15.80311,0,167.1492
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,15.41244,39.34002,34.91291,6.498725,6.498725,0,0,0,6.498725,237.161,0,0,0,15.41244,6.840764,6.498725,0,0,170.6493,165.1739,8.57168,0,8.57168,266.2405,63.39047,0.1195361,7.148598,12.32996,0,180.5863
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,36.62315,51.54608,40.17144,30.50932,30.50932,0,-1,0,30.50932,120.0392,0,0,0,36.62315,32.11507,30.50932,0,0,162.0776,172.8884,4.508076,0,4.508076,270.5172,64.40874,0.1195306,33.56025,29.29852,0,209.5115
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,39.92347,58.60986,45.60839,42.91486,42.91486,0,0,0,42.91486,93.02948,0,0,0,39.92347,45.17354,42.91486,0,0,157.5695,176.9456,0,5.250065,-5.250065,264.9832,63.09111,0.1195306,47.20635,31.93878,0,216.8691
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,11.24984,53.29357,49.75887,55.86288,55.86288,0,0,0,55.86288,20.13831,0,0,0,11.24984,58.80303,55.86288,0,0,163.403,171.6956,0,47.55319,-47.55319,214.8577,51.1565,0.1195306,61.44917,8.999873,0,182.9454
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,54.05122,72.13638,52.76375,67.13871,67.13871,81,0,22.761,67.13871,80.50678,0,0,0,54.05122,0,0,13.86129,13.16822,216.2398,124.1424,67.21944,0,67.21944,278.6277,66.33979,0.1196232,73.85258,43.24097,81,178.1936
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,31.01094,66.15968,55.51509,34.0503,34.0503,81,0,22.761,34.0503,91.07389,0,0,0,31.01094,0,0,46.9497,44.60221,149.0204,184.6399,75.61315,0,75.61315,350.3606,83.41903,0.1197054,37.45534,24.80875,81,215.6508
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,27.42326,66.41991,56.98936,33.91932,33.91932,0,-1,0,33.91932,80.8485,0,0,0,27.42326,35.70455,33.91932,0,0,73.40723,252.6917,0,8.281289,-8.281289,341.6314,81.34064,0.1197054,37.31125,21.93861,0,280.115
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,8.242055,59.96137,57.25229,54.1082,54.1082,0,0,0,54.1082,15.23254,0,0,0,8.242055,56.95601,54.1082,0,0,82.60867,244.4104,0,48.71395,-48.71395,290.2824,69.11471,0.1197054,59.51902,6.593644,0,252.6525
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,8.154322,60.25727,57.57155,0,0,0,0,0,0,0,0,0,0,8.154322,0,0,0,0,136.7353,195.6965,8.154322,0,8.154322,298.0182,70.95658,0.1196954,0,6.523458,0,203.8508
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,1.805913,56.72486,56.14424,9.827579,9.827579,0,0,0,9.827579,18.37597,0,1.776357E-15,0,1.805913,10.34482,9.827579,0,0,128.581,203.0354,0,8.538908,-8.538908,289.0174,68.81354,0.1196954,10.81034,1.44473,0,204.8413
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,52.87643,52.87643,20.70167,20.70167,0,0,0,20.70167,0,0,0,0,0,21.79123,20.70167,0,0,138.0686,194.4965,0,21.79123,-21.79123,266.0475,63.34451,0.1196954,22.77184,0,0,194.4965
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,49.80582,49.80582,16.38204,16.38204,0,-1,0,16.38204,0,0,3.552714E-15,0,0,17.24426,16.38204,0,0,162.2811,172.7052,0,17.24426,-17.24426,247.8704,59.01665,0.1196954,18.02025,0,0,172.7052
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,47.3268,47.3268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.4414,155.461,0,0,0,247.8704,59.01665,0.1196954,0,0,0,155.461
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,45.13887,45.13887,66.85793,66.85793,0,-1,0,66.85793,0,0,1.421085E-14,4.843721,0,70.37677,66.85793,0,0,181.4414,155.461,0,70.37677,-70.37677,173.6868,41.35392,0.1196954,73.54372,0,0,155.461
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,42.94156,42.94156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,259.6378,85.08421,0,0,0,173.6868,41.35392,0.1196954,0,0,0,85.08421
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,41.22315,41.22315,16.26758,16.26758,0,-1,0,16.26758,0,0,0,0,0,17.12377,16.26758,0,0,259.6378,85.08421,0,17.12377,-17.12377,155.6367,37.0563,0.1196954,17.89434,0,0,85.08421
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,39.88034,39.88034,47.27541,47.27541,0,-1,0,47.27541,0,0,7.105427E-15,0,0,49.76359,47.27541,0,0,278.6642,67.96043,0,49.76359,-49.76359,103.1813,24.56693,0.1196954,52.00295,0,0,67.96043
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,38.50937,38.50937,8.432068,8.432068,0,-1,0,8.432068,0,0,1.776357E-15,0,0,8.875861,8.432068,0,0,333.9571,18.19684,0,8.875861,-8.875861,93.82534,22.33932,0.1196954,9.275275,0,0,18.19684
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,37.28864,37.28864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,343.8192,9.32098,0,0,0,93.82534,22.33932,0.1196954,0,0,0,9.32098
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,36.23693,36.23693,2.52786,2.52786,0,-1,0,2.52786,0,0,0,0,0,2.660906,2.52786,0,0,343.8192,9.32098,0,2.660906,-2.660906,91.0205,21.6715,0.1196954,2.780646,0,0,9.32098
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,35.10071,35.10071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,346.7757,6.660074,0,0,0,91.0205,21.6715,0.1196954,0,0,0,6.660074
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,34.12413,34.12413,51.31778,51.31778,81,0,22.761,51.31778,0,0,0,0,0,0,0,29.68222,28.19811,346.7757,6.660074,28.19811,0,28.19811,117.7716,28.0408,0.1197463,56.44955,0,81,6.660074
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,33.30717,33.30717,18.25381,18.25381,81,0,22.761,18.25381,0,0,0,0,0,0,0,62.7462,59.60889,318.5776,32.03838,59.60889,0,59.60889,174.3215,41.50504,0.1198479,20.07919,0,81,32.03838
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,14.80061,36.6624,32.48083,47.48022,47.48022,81,0,22.761,47.48022,31.17215,0,0,0,14.80061,0,0,33.51978,31.84379,258.9687,85.68637,46.64439,0,46.64439,218.5723,52.04092,0.1199274,52.22825,11.84048,81,100.487
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,26.43511,42.4687,34.7251,0,0,72.31579,0,20.56389,0,0,0,0,0,26.43511,0,0,72.31579,68.7,212.3243,127.6663,95.13511,0,95.13511,308.8254,73.5297,0.1199604,0,21.14809,81,154.1014
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,44.20257,53.9001,39.95546,28.48113,28.48113,0,-1,0,28.48113,155.1995,0,0,0,44.20257,29.98014,28.48113,0,0,117.1892,213.2879,14.22243,0,14.22243,322.318,76.74222,0.119943,31.32924,35.36206,0,257.4905
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,61.09725,66.34492,45.34546,0,0,0,0,0,0,0,0,0,0,61.09725,0,0,0,0,102.9668,226.0881,61.09725,0,61.09725,380.2799,90.54266,0.1198682,0,48.8778,0,287.1854
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,62.6835,71.95062,49.51473,0,0,0,0,0,0,0,20.81396,0,0,62.6835,0,0,0,0,41.86954,281.0756,41.86954,0,41.86954,420.0009,100,0.119817,0,50.1468,0,343.7591
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,63.56198,75.96897,52.52899,0,0,0,0,0,0,0,63.56198,0,0,63.56198,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.119817,0,50.84958,0,382.3202
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,63.71234,79.41839,55.29911,5.295994,5.295994,0,0,0,5.295994,1203.029,58.13761,0,0,63.71234,5.57473,5.295994,0,0,0,318.7582,0,0,0,420.0009,100,0.119817,5.825593,50.96987,0,382.4706
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,64.85527,81.78886,56.78277,46.35714,46.35714,0,-1,0,46.35714,139.9035,16.05828,0,0,64.85527,48.79699,46.35714,0,0,0,318.7582,0,0,0,420.0009,100,0.119817,50.99286,51.88422,0,383.6135
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,51.95312,76.31026,57.10204,20.56968,20.56968,0,0,0,20.56968,252.5714,30.30083,0,0,51.95312,21.65229,20.56968,0,0,0,318.7582,0,0,0,420.0009,100,0.119817,22.62664,41.5625,0,370.7113
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,24.92379,65.90463,57.36496,25.64245,25.64245,0,0,0,25.64245,97.19741,0,0,0,24.92379,26.99205,25.64245,0,0,0,318.7582,0,2.068255,-2.068255,417.8207,99.48092,0.119817,28.20669,19.93903,0,343.682
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,11.93291,59.91497,55.99399,53.42,53.42,0,0,0,53.42,22.3379,0,7.105427E-15,0,11.93291,56.23158,53.42,0,0,2.298061,316.69,0,44.29867,-44.29867,371.1258,88.36311,0.119817,58.762,9.546327,0,328.6229
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,52.68863,52.68863,62.49153,62.49153,81,0,22.761,62.49153,0,0,0,0,0,0,0,18.50847,17.58305,51.51881,272.3913,17.58305,0,17.58305,387.8065,92.33471,0.1198486,68.74068,0,81,272.3913
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,49.62741,49.62741,15.09972,15.09972,0,-1,0,15.09972,0,0,1.776357E-15,0,0,15.89444,15.09972,0,0,33.93576,288.216,0,15.89444,-15.89444,371.0523,88.34562,0.1198486,16.60969,0,0,288.216
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,47.12022,47.12022,18.47828,18.47828,0,-1,0,18.47828,0,0,3.552714E-15,0,0,19.45082,18.47828,0,0,51.59625,272.3216,0,19.45082,-19.45082,350.5494,83.46397,0.1198486,20.3261,0,0,272.3216
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,44.9229,44.9229,15.85047,15.85047,0,-1,0,15.85047,0,0,3.552714E-15,0,0,16.6847,15.85047,0,0,73.20827,252.8708,0,16.6847,-16.6847,332.9622,79.27654,0.1198486,17.43552,0,0,252.8708
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,42.75376,42.75376,11.81152,11.81152,0,-1,0,11.81152,0,0,1.776357E-15,0,0,12.43318,11.81152,0,0,91.74683,236.1861,0,12.43318,-12.43318,319.8564,76.15614,0.1198486,12.99267,0,0,236.1861
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,41.04473,41.04473,26.91212,26.91212,0,-1,0,26.91212,0,0,3.552714E-15,0,0,28.32855,26.91212,0,0,105.5615,223.7529,0,28.32855,-28.32855,289.9955,69.04642,0.1198486,29.60334,0,0,223.7529
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,39.69254,39.69254,46.1608,46.1608,0,-1,0,46.1608,0,0,0,0,0,48.59032,46.1608,0,0,137.0376,195.4243,0,48.59032,-48.59032,238.7768,56.85151,0.1198486,50.77688,0,0,195.4243
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,38.29339,38.29339,22.32427,22.32427,0,-1,0,22.32427,0,0,0,0,0,23.49923,22.32427,0,0,191.0269,146.834,0,23.49923,-23.49923,214.0065,50.95382,0.1198486,24.55669,0,0,146.834
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,37.11022,37.11022,19.4172,19.4172,0,-1,0,19.4172,0,0,0,0,0,20.43916,19.4172,0,0,217.1371,123.3348,0,20.43916,-20.43916,192.4617,45.82412,0.1198486,21.35892,0,0,123.3348
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,36.04913,36.04913,11.89383,11.89383,0,-1,0,11.89383,0,0,1.776357E-15,0,0,12.51982,11.89383,0,0,239.8473,102.8956,0,12.51982,-12.51982,179.2646,42.68198,0.1198486,13.08321,0,0,102.8956
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,253.7582,90.37582,0,0,0,179.2646,42.68198,0.1198486,0,0,0,90.37582
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,33.93632,33.93632,5.7346,5.7346,0,0,0,5.7346,0,0,8.881784E-16,0,0,6.036421,5.7346,0,0,253.7582,90.37582,0,6.036421,-6.036421,172.9017,41.16699,0.1198486,6.30806,0,0,90.37582
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,33.11937,33.11937,6.341525,6.341525,0,0,0,6.341525,0,0,0,0,0,6.67529,6.341525,0,0,260.4654,84.3394,0,6.67529,-6.67529,165.8653,39.49167,0.1198486,6.975677,0,0,84.3394
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,12.91393,35.93469,32.30242,0,0,0,0,0,0,0,0,0,0,12.91393,0,0,0,0,267.8824,77.66412,12.91393,0,12.91393,178.1166,42.40862,0.1198328,0,10.33114,0,90.57804
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,19.16494,40.04783,34.51852,29.93153,29.93153,0,0,0,29.93153,64.02927,0,0,0,19.16494,31.50688,29.93153,0,0,254.9684,89.28665,0,12.34193,-12.34193,165.107,39.31112,0.1198328,32.92469,15.33195,0,108.4516
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,24.83917,47.25044,39.74888,29.35789,29.35789,0,-1,0,29.35789,84.60814,0,0,0,24.83917,30.90305,29.35789,0,0,268.6817,76.94472,0,6.063879,-6.063879,158.7151,37.78924,0.1198328,32.29368,19.87133,0,101.7839
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,12.07872,48.8241,45.13887,21.18316,21.18316,0,0,0,21.18316,57.02042,0,3.552714E-15,0,12.07872,22.29806,21.18316,0,0,275.4193,70.88084,0,10.21933,-10.21933,147.943,35.22445,0.1198328,23.30147,9.662979,0,82.95956
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,47.66062,65.57143,49.27997,0,0,0,0,0,0,0,0,0,0,47.66062,0,0,0,0,286.7741,60.6615,47.66062,0,47.66062,193.1578,45.98987,0.1197746,0,38.12849,0,108.3221
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,32.30835,63.18181,52.32241,32.97271,32.97271,0,0,0,32.97271,97.98514,0,0,0,32.30835,34.70811,32.97271,0,0,239.1135,103.5561,0,2.399759,-2.399759,190.6283,45.38759,0.1197746,36.26997,25.84668,0,135.8644
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,24.73887,63.42167,55.09253,44.6255,44.6255,0,0,0,44.6255,55.43663,0,0,0,24.73887,46.97421,44.6255,0,0,241.7799,101.1563,0,22.23534,-22.23534,167.1902,39.8071,0.1197746,49.08805,19.7911,0,125.8952
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,44.19258,72.44159,56.5668,0,0,0,-1,0,0,0,0,0,0,44.19258,0,0,0,0,266.4858,78.92097,44.19258,0,44.19258,209.1149,49.78917,0.1197207,0,35.35406,0,123.1135
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,35.84623,69.48783,56.88606,59.28761,59.28761,0,0,0,59.28761,60.46158,0,0,0,35.84623,62.408,59.28761,0,0,222.2933,118.6943,0,26.56178,-26.56178,181.1164,43.12286,0.1197207,65.21637,28.67698,0,154.5405
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,18.33142,63.37519,57.20533,48.72638,48.72638,0,0,0,48.72638,37.62114,0,7.105427E-15,0,18.33142,51.29093,48.72638,0,0,251.8064,92.13251,0,32.95951,-32.95951,146.374,34.85088,0.1197207,53.59902,14.66513,0,110.4639
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,4.464473,57.21821,55.77802,27.12596,27.12596,0,0,0,27.12596,16.4583,0,3.552714E-15,0,4.464473,28.55364,27.12596,0,0,288.428,59.173,0,24.08917,-24.08917,120.9818,28.80512,0.1197207,29.83856,3.571578,0,63.63747
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,52.47265,52.47265,37.10776,37.10776,81,0,22.761,37.10776,0,0,0,0,0,0,0,43.89224,41.69763,315.1938,35.08382,41.69763,0,41.69763,160.5396,38.22364,0.1197955,40.81853,0,81,35.08382
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,49.41143,49.41143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.4962,72.61169,0,0,0,160.5396,38.22364,0.1197955,0,0,0,72.61169
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,46.93241,46.93241,19.54417,19.54417,0,-1,0,19.54417,0,0,0,0,0,20.57281,19.54417,0,0,273.4962,72.61169,0,20.57281,-20.57281,138.854,33.0604,0.1197955,21.49859,0,0,72.61169
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,44.7351,44.7351,27.20364,27.20364,0,-1,0,27.20364,0,0,3.552714E-15,0,0,28.63541,27.20364,0,0,296.3548,52.03888,0,28.63541,-28.63541,108.6696,25.87366,0.1197955,29.924,0,0,52.03888
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,42.60351,42.60351,8.650088,8.650088,0,-1,0,8.650088,0,0,1.776357E-15,0,0,9.105356,8.650088,0,0,328.1719,23.40347,0,9.105356,-9.105356,99.07171,23.58846,0.1197955,9.515098,0,0,23.40347
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,40.85693,40.85693,29.49597,13.58321,0,-1,0,13.58321,0,0,15.91276,18.86236,0,14.29812,13.58321,0,0,338.289,14.29812,0,14.29812,-14.29812,84.00017,20,0.1197955,32.44557,0,0,14.29812
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,39.50473,39.50473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197955,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.10559,38.10559,17.1189,0,0,-1,0,0,0,0,17.1189,18.83079,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197955,18.83079,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,36.92242,36.92242,4.879493,0,0,-1,0,0,0,0,4.879493,5.367442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197955,5.367442,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,35.84254,35.84254,21.38299,0,0,-1,0,0,0,0,21.38299,23.52128,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197955,23.52128,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.70632,34.70632,20.77447,0,0,-1,0,0,0,0,20.77447,22.85191,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1197955,22.85191,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.72974,33.72974,5.988213,5.988213,78.304,0,22.07891,5.988213,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1198778,6.587034,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.9034,32.9034,28.24771,28.24771,81,0,22.761,28.24771,0,0,0,0,0,0,0,52.75229,50.11467,285.4758,61.83,50.11467,0,50.11467,196.7177,46.83744,0.1199675,31.07248,0,81,61.83
