Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,74.64816,78.87782,50.73546,25.90421,25.90421,0,0,0,25.90421,288.1699,47.38056,0,0,74.64816,27.26759,25.90421,0,0,0,318.7582,0,0,0,420.0009,100,0.1199618,28.49463,59.71852,0,393.4064
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,55.92085,72.58112,52.47265,0,0,0,-1,0,0,0,55.92085,0,0,55.92085,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199618,0,44.73668,0,374.6791
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,55.40612,72.99175,53.0079,31.79,31.79,0,0,0,31.79,174.2879,21.94296,0,0,55.40612,33.46315,31.79,0,0,0,318.7582,0,0,0,420.0009,100,0.1199618,34.96899,44.32489,0,374.1643
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,40.43307,67.58237,53.56192,41.17506,41.17506,0,0,0,41.17506,98.19795,0,7.105427E-15,0,40.43307,43.34217,41.17506,0,0,0,318.7582,0,2.909103,-2.909103,416.9344,99.26989,0.1199618,45.29257,32.34645,0,359.1913
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,16.69937,57.72814,52.32241,15.13082,15.13082,0,0,0,15.13082,110.3666,0,0,0,16.69937,15.92718,15.13082,0,0,3.232337,315.8491,0.772189,0,0.772189,417.6669,99.44431,0.1199609,16.6439,13.35949,0,332.5485
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,49.09217,49.09217,33.4521,33.4521,0,0,0,33.4521,0,0,7.105427E-15,0,0,35.21273,33.4521,0,0,2.460147,316.5441,0,35.21273,-35.21273,380.5495,90.60683,0.1199609,36.79731,0,0,316.5441
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.03095,46.03095,35.0629,35.0629,0,-1,0,35.0629,0,0,0,0,0,36.90831,35.0629,0,0,41.58541,281.3314,0,36.90831,-36.90831,341.6447,81.34381,0.1199609,38.56919,0,0,281.3314
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,43.71156,43.71156,4.614875,4.614875,0,-1,0,4.614875,0,0,8.881784E-16,0,0,4.857763,4.614875,0,0,82.59464,244.423,0,4.857763,-4.857763,336.5241,80.12463,0.1199609,5.076362,0,0,244.423
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,41.59875,41.59875,15.30786,15.30786,0,-1,0,15.30786,0,0,1.776357E-15,0,0,16.11353,15.30786,0,0,87.99216,239.5653,0,16.11353,-16.11353,319.539,76.08056,0.1199609,16.83864,0,0,239.5653
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,39.48595,39.48595,18.43008,18.43008,0,-1,0,18.43008,0,0,0,0,0,19.40008,18.43008,0,0,105.8961,223.4518,0,19.40008,-19.40008,299.0895,71.21165,0.1199609,20.27309,0,0,223.4518
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.68303,37.68303,25.66446,25.66446,0,-1,0,25.66446,0,0,3.552714E-15,0,0,27.01522,25.66446,0,0,127.4517,204.0517,0,27.01522,-27.01522,270.613,64.43153,0.1199609,28.23091,0,0,204.0517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,36.31205,36.31205,17.77019,17.77019,0,-1,0,17.77019,0,0,0,0,0,18.70546,17.77019,0,0,157.4686,177.0364,0,18.70546,-18.70546,250.8957,59.73695,0.1199609,19.5472,0,0,177.0364
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.91291,34.91291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.2525,158.331,0,0,0,250.8957,59.73695,0.1199609,0,0,0,158.331
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.67339,33.67339,18.81759,18.81759,0,-1,0,18.81759,0,0,0,0,0,19.80799,18.81759,0,0,178.2525,158.331,0,19.80799,-19.80799,230.0162,54.76566,0.1199609,20.69935,0,0,158.331
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,32.53717,32.53717,22.79181,22.79181,0,-1,0,22.79181,0,0,0,0,0,23.99138,22.79181,0,0,200.2614,138.523,0,23.99138,-23.99138,204.7271,48.74445,0.1199609,25.071,0,0,138.523
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,31.34462,31.34462,26.2253,26.2253,0,-1,0,26.2253,0,0,3.552714E-15,0,0,27.60558,26.2253,0,0,226.9185,114.5316,0,27.60558,-27.60558,175.6283,41.81617,0.1199609,28.84783,0,0,114.5316
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,30.45254,30.45254,18.01116,18.01116,0,0,0,18.01116,0,0,0,0,0,18.95911,18.01116,0,0,257.5913,86.92603,0,18.95911,-18.95911,155.6436,37.05792,0.1199609,19.81227,0,0,86.92603
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.60742,29.60742,13.37781,13.37781,0,0,0,13.37781,0,0,1.776357E-15,0,0,14.08191,13.37781,0,0,278.657,67.96692,0,14.08191,-14.08191,140.8,33.52373,0.1199609,14.71559,0,0,67.96692
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,25.07687,35.7808,28.73413,88.99091,88.99091,81,0,22.761,88.99091,28.17914,0,0,0,25.07687,8.411477,7.990903,0,0,294.3036,53.88501,16.66539,0,16.66539,156.6101,37.28805,0.1199845,97.88999,20.0615,81,78.96188
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,42.70121,43.35012,30.77181,55.88765,55.88765,81,0,22.761,55.88765,76.40546,0,0,0,42.70121,0,0,25.11235,23.85673,277.6382,68.88387,66.55795,0,66.55795,219.7525,52.32193,0.120072,61.47642,34.16097,81,111.5851
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,60.22176,54.57978,35.4951,26.53468,26.53468,0,-1,0,26.53468,226.955,0,0,0,60.22176,27.93124,26.53468,0,0,211.0802,128.786,32.29053,0,32.29053,250.386,59.6156,0.1200347,29.18814,48.17741,0,189.0078
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,72.34556,65.00912,40.37803,0,0,0,0,0,0,0,0,0,0,72.34556,0,0,0,0,178.7897,157.8475,72.34556,0,72.34556,319.019,75.95676,0.1199512,0,57.87645,0,230.1931
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,76.76841,71.74914,44.31253,70.86075,70.86075,81,0,22.761,70.86075,108.337,0,0,0,76.76841,0,0,10.13925,9.632291,106.4441,222.9585,86.4007,0,86.4007,400.986,95.47266,0.1200157,77.94682,61.41473,81,299.7269
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,82.88934,78.69116,47.48643,17.94951,17.94951,0,0,0,17.94951,461.7917,43.95167,0,0,82.88934,18.89422,17.94951,0,0,20.04345,300.7191,20.04345,0,20.04345,420.0009,100,0.1199926,19.74446,66.31147,0,383.6085
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,80.60231,81.47417,50.47253,35.46144,35.46144,0,0,0,35.46144,227.2956,43.27448,0,0,80.60231,37.32784,35.46144,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,39.00759,64.48185,0,399.3605
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,67.98353,77.58901,52.20972,38.98029,38.98029,0,-1,0,38.98029,174.4049,26.95164,0,0,67.98353,41.03189,38.98029,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,42.87832,54.38682,0,386.7418
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,56.74219,73.27196,52.76375,63.37934,63.37934,20.25,0,7.39125,63.37934,89.52789,11.34288,0,0,56.74219,45.3993,43.12934,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,69.71727,45.39375,81,375.5004
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,35.29762,65.36572,53.31778,23.17723,23.17723,0,0,0,23.17723,152.2944,10.90053,0,0,35.29762,24.39709,23.17723,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,25.49496,28.2381,0,354.0558
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,11.85612,55.86818,52.07826,0,0,0,0,0,0,0,11.85612,0,0,11.85612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,0,9.484893,0,330.6143
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.88558,48.88558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1199926,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.82436,45.82436,24.76254,24.76254,0,-1,0,24.76254,0,0,3.552714E-15,0,0,26.06583,24.76254,0,0,0,318.7582,0,26.06583,-26.06583,392.5251,93.45816,0.1199926,27.23879,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,43.52375,43.52375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1199926,0,0,0,292.6924
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,41.38278,41.38278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.96203,292.6924,0,0,0,392.5251,93.45816,0.1199926,0,0,0,292.6924
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,39.26998,39.26998,19.45359,19.45359,0,-1,0,19.45359,0,0,0,0,0,20.47746,19.45359,0,0,28.96203,292.6924,0,20.47746,-20.47746,370.9399,88.31885,0.1199926,21.39895,0,0,292.6924
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,37.47644,37.47644,25.7871,25.7871,0,-1,0,25.7871,0,0,3.552714E-15,0,0,27.14432,25.7871,0,0,51.71477,272.2149,0,27.14432,-27.14432,342.3273,81.50633,0.1199926,28.36581,0,0,272.2149
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,36.10546,36.10546,41.62807,41.62807,0,-1,0,41.62807,0,0,0,0,0,43.81902,41.62807,0,0,81.87511,245.0706,0,43.81902,-43.81902,296.138,70.5089,0.1199926,45.79087,0,0,245.0706
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.70632,34.70632,15.56289,15.56289,0,-1,0,15.56289,0,0,1.776357E-15,0,0,16.38199,15.56289,0,0,130.5629,201.2516,0,16.38199,-16.38199,278.8698,66.39745,0.1199926,17.11918,0,0,201.2516
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,33.45742,33.45742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,148.7651,184.8696,0,0,0,278.8698,66.39745,0.1199926,0,0,0,184.8696
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,32.33059,32.33059,9.110581,9.110581,0,-1,0,9.110581,0,0,1.776357E-15,0,0,9.590086,9.110581,0,0,148.7651,184.8696,0,9.590086,-9.590086,268.761,63.99059,0.1199926,10.02164,0,0,184.8696
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,31.1662,31.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,159.4208,175.2795,0,0,0,268.761,63.99059,0.1199926,0,0,0,175.2795
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,30.26474,30.26474,21.5512,21.5512,0,0,0,21.5512,0,0,3.552714E-15,0,0,22.68548,21.5512,0,0,159.4208,175.2795,0,22.68548,-22.68548,244.8484,58.29713,0.1199926,23.70633,0,0,175.2795
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,29.41962,29.41962,16.25108,16.25108,0,0,0,16.25108,0,0,0,0,0,17.1064,16.25108,0,0,184.6269,152.594,0,17.1064,-17.1064,226.8167,54.00386,0.1199926,17.87619,0,0,152.594
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,22.063,34.686,28.52754,52.19036,52.19036,0,0,0,52.19036,42.27409,0,0,0,22.063,54.93722,52.19036,0,0,203.634,135.4876,0,32.87422,-32.87422,192.1642,45.7533,0.1199926,57.40939,17.6504,0,157.5506
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,49.34608,45.30133,30.58401,20.78149,20.78149,0,0,0,20.78149,237.4521,0,0,0,49.34608,21.87525,20.78149,0,0,240.1609,102.6134,27.47083,0,27.47083,218.2253,51.95831,0.119961,22.85964,39.47686,0,151.9595
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,55.24758,52.53156,35.26035,15.86069,15.86069,0,-1,0,15.86069,348.3302,0,0,0,55.24758,16.69547,15.86069,0,0,212.6901,127.3372,38.55212,0,38.55212,254.7991,60.66633,0.1199166,17.44676,44.19807,0,182.5848
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,68.20721,63.01381,40.1151,15.02557,15.02557,0,0,0,15.02557,453.9409,0,0,0,68.20721,15.81639,15.02557,0,0,174.1379,162.0341,52.39082,0,52.39082,304.5014,72.50018,0.1198564,16.52813,54.56576,0,230.2413
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,79.17941,72.50577,44.04961,6.02377,6.02377,0,0,0,6.02377,1314.449,0,0,0,79.17941,6.340811,6.02377,0,0,121.7471,209.1858,72.8386,0,72.8386,373.6021,88.95271,0.1197727,6.626147,63.34353,0,288.3652
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,81.30358,77.57128,47.22351,0,0,0,0,0,0,0,32.39505,0,0,81.30358,0,0,0,0,48.90852,274.7405,48.90852,0,48.90852,420.0009,100,0.1197166,0,65.04286,0,356.0441
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,81.9411,81.83311,50.22839,9.799164,9.799164,0,0,0,9.799164,836.205,71.62619,0,0,81.9411,10.31491,9.799164,0,0,0,318.7582,0,0,0,420.0009,100,0.1197166,10.77908,65.55288,0,400.6993
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,70.38552,78.41708,51.97497,18.87957,18.87957,0,-1,0,18.87957,372.8131,50.51229,0,0,70.38552,19.87323,18.87957,0,0,0,318.7582,0,0,0,420.0009,100,0.1197166,20.76753,56.30842,0,389.1437
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,55.81338,72.60189,52.52899,80.5969,80.5969,27.57419,0,9.244269,80.5969,69.25004,0,0,0,55.81338,55.81338,53.02271,0,0,0,318.7582,0,0,0,420.0009,100,0.1197166,88.65659,44.65071,81,374.5716
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,39.52582,66.70296,53.08302,47.07325,47.07325,0,0,0,47.07325,83.96662,0,0,0,39.52582,49.55079,47.07325,0,0,0,318.7582,0,10.02497,-10.02497,409.4336,97.48399,0.1197166,51.78058,31.62066,0,358.2841
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,17.76722,57.58949,51.84351,0,0,0,0,0,0,0,6.62836,0,0,17.76722,0,0,0,0,11.13886,308.7332,11.13886,0,11.13886,420.0009,100,0.1197038,0,14.21378,0,326.5005
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,48.66961,48.66961,75.87458,75.87458,75.87458,0,21.46427,75.87458,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1197038,83.46204,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,45.63656,45.63656,26.74143,26.74143,0,-1,0,26.74143,0,0,3.552714E-15,0,0,28.14887,26.74143,0,0,0,318.7582,0,28.14887,-28.14887,390.3293,92.93537,0.1197038,29.41557,0,0,318.7582
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,43.33595,43.33595,12.60636,12.60636,0,-1,0,12.60636,0,0,0,0,0,13.26985,12.60636,0,0,31.27652,290.6093,0,13.26985,-13.26985,376.3417,89.60498,0.1197038,13.867,0,0,290.6093
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,41.20436,41.20436,64.55144,64.55144,0,-1,0,64.55144,0,0,1.421085E-14,2.306584,0,67.94888,64.55144,0,0,46.02081,277.3395,0,67.94888,-67.94888,304.7173,72.55158,0.1197038,71.00658,0,0,277.3395
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,39.09156,39.09156,39.41053,39.41053,0,-1,0,39.41053,0,0,0,0,0,41.48477,39.41053,0,0,121.5196,209.3906,0,41.48477,-41.48477,260.9885,62.13999,0.1197038,43.35159,0,0,209.3906
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,37.28864,37.28864,9.976697,9.976697,0,-1,0,9.976697,0,0,1.776357E-15,0,0,10.50179,9.976697,0,0,167.6138,167.9059,0,10.50179,-10.50179,249.9186,59.50431,0.1197038,10.97437,0,0,167.9059
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.91766,35.91766,11.77119,11.77119,0,-1,0,11.77119,0,0,1.776357E-15,0,0,12.39072,11.77119,0,0,179.2824,157.4041,0,12.39072,-12.39072,236.8577,56.39457,0.1197038,12.94831,0,0,157.4041
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,34.51852,34.51852,53.46252,53.46252,0,-1,0,53.46252,0,0,7.105427E-15,0,0,56.27633,53.46252,0,0,193.0499,145.0133,0,56.27633,-56.27633,177.5372,42.27067,0.1197038,58.80877,0,0,145.0133
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,33.279,33.279,9.1993,9.1993,0,-1,0,9.1993,0,0,0,0,0,9.683473,9.1993,0,0,255.5791,88.73701,0,9.683473,-9.683473,167.3299,39.84037,0.1197038,10.11923,0,0,88.73701
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,32.14278,32.14278,13.64303,13.64303,0,-1,0,13.64303,0,0,1.776357E-15,0,0,14.36108,13.64303,0,0,266.3386,79.05354,0,14.36108,-14.36108,152.192,36.23612,0.1197038,15.00733,0,0,79.05354
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.95023,30.95023,18.05433,18.05433,0,-1,0,18.05433,0,0,0,0,0,19.00456,18.05433,0,0,282.2953,64.69245,0,19.00456,-19.00456,132.1594,31.46647,0.1197038,19.85976,0,0,64.69245
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,30.07693,30.07693,32.64151,32.64151,0,0,0,32.64151,0,0,7.105427E-15,0,0,34.35948,32.64151,0,0,303.4115,45.68789,0,34.35948,-34.35948,95.94136,22.84314,0.1197038,35.90565,0,0,45.68789
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,29.23181,29.23181,6.930011,6.930011,0,0,0,6.930011,0,0,8.881784E-16,0,0,7.294748,6.930011,0,0,341.5887,11.32841,0,7.294748,-7.294748,88.25202,21.01234,0.1197038,7.623012,0,0,11.32841
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,24.69682,35.28685,28.36791,47.02071,47.02071,81,0,22.761,47.02071,52.52327,0,0,0,24.69682,0,0,33.97929,32.28033,349.694,4.033663,56.97714,0,56.97714,142.3053,33.88214,0.1197931,51.72278,19.75745,81,28.73048
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,50.25257,45.36148,30.36803,20.81457,20.81457,81,0,22.761,20.81457,241.4298,-7.105427E-15,0,0,50.25257,0,0,60.18543,57.17616,292.7168,55.31309,107.4287,0,107.4287,244.2211,58.14777,0.1198333,22.89602,40.20205,81,105.5657
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,70.86602,57.99836,35.0162,0,0,0,-1,0,0,0,0,0,0,70.86602,0,0,0,0,185.2881,151.9989,70.86602,0,70.86602,311.4505,74.15474,0.1197522,0,56.69281,0,222.865
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,77.4687,66.47512,39.824,23.37369,23.37369,0,0,0,23.37369,331.4355,0,0,0,77.4687,24.60388,23.37369,0,0,114.4221,215.7784,52.86482,0,52.86482,361.6025,86.09566,0.1196917,25.71105,61.97496,0,293.2471
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,87.65198,76.11866,43.75851,0,0,0,0,0,0,0,26.09472,0,0,87.65198,0,0,0,0,61.55725,263.3567,61.55725,0,61.55725,420.0009,100,0.1196214,0,70.12158,0,351.0087
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,89.33271,81.22573,46.93241,20.53407,20.53407,0,0,0,20.53407,435.0464,67.7179,0,0,89.33271,21.61481,20.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.1196214,22.58747,71.46616,0,408.0909
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,77.40189,79.18699,49.93729,27.88426,27.88426,0,0,0,27.88426,277.5828,48.05004,0,0,77.40189,29.35185,27.88426,0,0,0,318.7582,0,0,0,420.0009,100,0.1196214,30.67268,61.92151,0,396.1601
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,65.56993,75.87552,51.71204,28.07285,28.07285,0,-1,0,28.07285,233.5706,36.01956,0,0,65.56993,29.55037,28.07285,0,0,0,318.7582,0,0,0,420.0009,100,0.1196214,30.88014,52.45594,0,384.3282
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,56.69414,72.66525,52.26607,36.52277,36.52277,0,0,0,36.52277,155.2296,18.24912,0,0,56.69414,38.44502,36.52277,0,0,0,318.7582,0,0,0,420.0009,100,0.1196214,40.17505,45.35531,0,375.4524
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,41.70084,67.2767,52.84826,41.7473,41.7473,0,0,0,41.7473,99.88871,0,0,0,41.70084,43.94453,41.7473,0,0,0,318.7582,0,2.243686,-2.243686,417.6358,99.43689,0.1196214,45.92204,33.36068,0,360.4591
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,21.47807,58.62268,51.62753,42.45919,42.45919,0,0,0,42.45919,50.5852,0,7.105427E-15,0,21.47807,44.69389,42.45919,0,0,2.492985,316.5145,0,23.21582,-23.21582,393.1642,93.61033,0.1196214,46.70511,17.18245,0,337.9926
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,48.43485,48.43485,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.28834,293.2987,0,0,0,393.1642,93.61033,0.1196214,0,0,0,293.2987
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,45.42997,45.42997,26.92585,26.92585,0,-1,0,26.92585,0,0,3.552714E-15,0,0,28.343,26.92585,0,0,28.28834,293.2987,0,28.343,-28.343,363.288,86.49697,0.1196214,29.61844,0,0,293.2987
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,43.12936,43.12936,5.0571,5.0571,0,-1,0,5.0571,0,0,8.881784E-16,0,0,5.323264,5.0571,0,0,59.78057,264.9557,0,5.323264,-5.323264,357.6768,85.16097,0.1196214,5.56281,0,0,264.9557
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,41.01656,41.01656,86.65813,68.7,0,-1,0,68.7,0,0,17.95812,26.62394,0,72.31579,68.7,0,0,65.6953,259.6324,0,72.31579,-72.31579,281.4493,67.0116,0.1196214,95.32394,0,0,259.6324
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.90376,38.90376,1.586513,1.586513,0,-1,0,1.586513,0,0,2.220446E-16,0,0,1.670014,1.586513,0,0,146.0462,187.3167,0,1.670014,-1.670014,279.6889,66.59247,0.1196214,1.745164,0,0,187.3167
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,37.129,37.129,12.15895,12.15895,0,-1,0,12.15895,0,0,0,0,0,12.79889,12.15895,0,0,147.9017,185.6467,0,12.79889,-12.79889,266.1977,63.38028,0.1196214,13.37484,0,0,185.6467
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.75803,35.75803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.1227,172.8478,0,0,0,266.1977,63.38028,0.1196214,0,0,0,172.8478
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,34.35888,34.35888,38.21286,38.21286,0,-1,0,38.21286,0,0,7.105427E-15,0,0,40.22406,38.21286,0,0,162.1227,172.8478,0,40.22406,-40.22406,223.7978,53.28509,0.1196214,42.03414,0,0,172.8478
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,33.11937,33.11937,37.3749,37.3749,0,-1,0,37.3749,0,0,0,0,0,39.34201,37.3749,0,0,206.8161,132.6237,0,39.34201,-39.34201,182.3277,43.41127,0.1196214,41.1124,0,0,132.6237
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.98315,31.98315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,250.5295,93.28169,0,0,0,182.3277,43.41127,0.1196214,0,0,0,93.28169
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.81876,30.81876,14.20659,14.20659,0,-1,0,14.20659,0,0,0,0,0,14.95431,14.20659,0,0,250.5295,93.28169,0,14.95431,-14.95431,166.5645,39.65813,0.1196214,15.62725,0,0,93.28169
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.92669,29.92669,1.966699,1.966699,0,0,0,1.966699,0,0,0,0,0,2.070209,1.966699,0,0,267.1454,78.32738,0,2.070209,-2.070209,164.3823,39.13856,0.1196214,2.163369,0,0,78.32738
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,29.08157,29.08157,30.06767,30.06767,0,0,0,30.06767,0,0,3.552714E-15,0,0,31.65018,30.06767,0,0,269.4456,76.25717,0,31.65018,-31.65018,131.0201,31.19519,0.1196214,33.07443,0,0,76.25717
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,24.06006,34.90497,28.18011,18.40087,18.40087,0,0,0,18.40087,130.755,0,0,0,24.06006,19.36934,18.40087,0,0,304.6125,44.607,4.690722,0,4.690722,135.4701,32.25472,0.1196161,20.24096,19.24805,0,68.66706
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,46.4393,43.91846,30.18962,0,0,0,0,0,0,0,0,0,0,46.4393,0,0,0,0,299.9218,48.82865,46.4393,0,46.4393,179.5263,42.74427,0.1195631,0,37.15144,0,95.26795
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,71.11478,57.81562,34.78144,16.60061,16.60061,0,-1,0,16.60061,428.3866,0,0,0,71.11478,17.47432,16.60061,0,0,253.4825,90.62402,53.64046,0,53.64046,230.4141,54.86039,0.1195019,18.26067,56.89183,0,161.7388
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,82.76565,68.43751,39.56107,56.26504,56.26504,0,0,0,56.26504,147.0996,0,0,0,82.76565,59.22636,56.26504,0,0,199.842,138.9004,23.53929,0,23.53929,252.7454,60.17736,0.1194751,61.89154,66.21252,0,221.6661
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,87.88667,75.84831,43.46741,22.33188,22.33188,0,0,0,22.33188,393.5479,0,0,0,87.88667,23.50725,22.33188,0,0,176.3027,160.0858,64.37943,0,64.37943,313.8211,74.71916,0.1194018,24.56507,70.30933,0,247.9725
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,88.03995,80.16118,46.64131,34.14428,34.14428,0,0,0,34.14428,257.8468,0,0,0,88.03995,35.94135,34.14428,0,0,111.9233,218.0273,52.0986,0,52.0986,363.2462,86.48701,0.1193426,37.55871,70.43195,0,306.0672
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,83.21188,81.72291,49.65558,15.36851,15.36851,0,0,0,15.36851,541.444,7.209823,0,0,83.21188,16.17738,15.36851,0,0,59.82467,264.916,59.82467,0,59.82467,420.0009,100,0.1192746,16.90536,66.5695,0,348.1279
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,76.5483,80.6833,51.42094,0,0,0,-1,0,0,0,76.5483,0,0,76.5483,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192746,0,61.23864,0,395.3065
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,62.65898,74.93102,52.00314,35.32243,35.32243,0,0,0,35.32243,177.3915,25.47748,0,0,62.65898,37.1815,35.32243,0,0,0,318.7582,0,0,0,420.0009,100,0.1192746,38.85467,50.12719,0,381.4172
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,42.96015,67.47009,52.58533,23.12072,23.12072,0,0,0,23.12072,185.808,18.62255,0,0,42.96015,24.3376,23.12072,0,0,0,318.7582,0,0,0,420.0009,100,0.1192746,25.43279,34.36812,0,361.7184
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,18.54265,57.38105,51.39278,38.73673,38.73673,0,0,0,38.73673,47.8684,0,7.105427E-15,0,18.54265,40.77551,38.73673,0,0,0,318.7582,0,22.23285,-22.23285,396.5653,94.42014,0.1192746,42.6104,14.83412,0,337.3009
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,48.24705,48.24705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.70317,296.5254,0,0,0,396.5653,94.42014,0.1192746,0,0,0,296.5254
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,45.24217,45.24217,24.10159,24.10159,0,-1,0,24.10159,0,0,0,0,0,25.37009,24.10159,0,0,24.70317,296.5254,0,25.37009,-25.37009,369.8229,88.0529,0.1192746,26.51175,0,0,296.5254
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.96973,42.96973,12.80971,12.80971,0,-1,0,12.80971,0,0,1.776357E-15,0,0,13.48391,12.80971,0,0,52.89216,271.1553,0,13.48391,-13.48391,355.6096,84.66879,0.1192746,14.09068,0,0,271.1553
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.8851,40.8851,21.48711,21.48711,0,-1,0,21.48711,0,0,3.552714E-15,0,0,22.61801,21.48711,0,0,67.87428,257.6714,0,22.61801,-22.61801,331.7682,78.99226,0.1192746,23.63582,0,0,257.6714
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.77229,38.77229,33.54525,33.54525,0,-1,0,33.54525,0,0,7.105427E-15,0,0,35.31079,33.54525,0,0,93.00541,235.0534,0,35.31079,-35.31079,294.5473,70.13017,0.1192746,36.89978,0,0,235.0534
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.97876,36.97876,21.16978,21.16978,0,-1,0,21.16978,0,0,3.552714E-15,0,0,22.28397,21.16978,0,0,132.2396,199.7426,0,22.28397,-22.28397,271.058,64.53748,0.1192746,23.28675,0,0,199.7426
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,35.59839,35.59839,13.39498,13.39498,0,-1,0,13.39498,0,0,1.776357E-15,0,0,14.09997,13.39498,0,0,156.9996,177.4586,0,14.09997,-14.09997,256.1953,60.99875,0.1192746,14.73447,0,0,177.4586
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,34.19925,34.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6662,163.3586,0,0,0,256.1953,60.99875,0.1192746,0,0,0,163.3586
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.95974,32.95974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,172.6662,163.3586,0,0,0,256.1953,60.99875,0.1192746,0,0,0,163.3586
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.82352,31.82352,20.55934,20.55934,0,-1,0,20.55934,0,0,3.552714E-15,0,0,21.64141,20.55934,0,0,172.6662,163.3586,0,21.64141,-21.64141,233.3832,55.56732,0.1192746,22.61527,0,0,163.3586
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.64035,30.64035,10.34754,10.34754,0,-1,0,10.34754,0,0,0,0,0,10.89215,10.34754,0,0,196.7122,141.7172,0,10.89215,-10.89215,221.9019,52.83368,0.1192746,11.3823,0,0,141.7172
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.76706,29.76706,25.81793,25.81793,0,0,0,25.81793,0,0,0,0,0,27.17677,25.81793,0,0,208.8146,130.8251,0,27.17677,-27.17677,193.2551,46.01302,0.1192746,28.39972,0,0,130.8251
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.92193,28.92193,27.14161,27.14161,0,0,0,27.14161,0,0,3.552714E-15,0,0,28.57011,27.14161,0,0,239.011,103.6483,0,28.57011,-28.57011,163.1395,38.84267,0.1192746,29.85577,0,0,103.6483
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,18.74392,33.20565,28.02047,29.34464,29.34464,0,0,0,29.34464,63.87511,0,0,0,18.74392,30.8891,29.34464,0,0,270.7556,75.07819,0,12.14517,-12.14517,150.3374,35.79454,0.1192746,32.27911,14.99514,0,93.82211
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,41.77227,42.21883,30.00181,15.30768,15.30768,0,0,0,15.30768,272.8843,0,0,0,41.77227,16.11335,15.30768,0,0,284.2502,62.93301,25.65891,0,25.65891,174.6796,41.59029,0.1192455,16.83845,33.41781,0,104.7053
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,56.97475,52.33464,34.54669,40.36245,40.36245,0,-1,0,40.36245,141.1578,0,0,0,56.97475,42.48678,40.36245,0,0,258.5913,86.02603,14.48797,0,14.48797,188.4241,44.86278,0.1192291,44.39869,45.5798,0,143.0008
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,59.07884,58.52684,39.29815,17.00272,17.00272,0,0,0,17.00272,347.467,0,0,0,59.07884,17.8976,17.00272,0,0,244.1034,99.06519,41.18124,0,41.18124,227.492,54.16466,0.1191824,18.70299,47.26307,0,158.144
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,57.11447,62.24889,43.17632,13.97635,13.97635,0,0,0,13.97635,408.6508,0,0,0,57.11447,14.71195,13.97635,0,0,202.9221,136.1283,42.40252,0,42.40252,267.7186,63.74239,0.1191343,15.37399,45.69157,0,193.2428
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,65.46732,69.37461,46.37839,0,0,0,0,0,0,0,0,0,0,65.46732,0,0,0,0,160.5196,174.2906,65.46732,0,65.46732,329.8263,78.52992,0.1190602,0,52.37386,0,239.7579
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,66.23086,73.36574,49.41143,31.45563,31.45563,0,0,0,31.45563,210.5533,0,0,0,66.23086,33.11119,31.45563,0,0,95.05228,233.2112,33.11967,0,33.11967,361.2464,86.01088,0.1190228,34.60119,52.98468,0,299.442
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,49.66323,68.52422,51.18619,21.26849,21.26849,0,-1,0,21.26849,233.5062,0,0,0,49.66323,22.38788,21.26849,0,0,61.93261,263.0189,27.27535,0,27.27535,387.1221,92.17174,0.118992,23.39534,39.73059,0,312.6821
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,36.52325,64.14665,51.78717,64.17211,64.17211,62.39942,0,18.05505,64.17211,56.91453,0,0,0,36.52325,1.865991,1.772691,0,0,34.65726,287.5667,34.65726,0,34.65726,420.0009,100,0.1190407,70.58932,29.2186,81,324.0899
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,23.15376,59.9808,52.36936,48.73119,48.73119,0,0,0,48.73119,47.51321,0,0,0,23.15376,51.29599,48.73119,0,0,0,318.7582,0,28.14223,-28.14223,390.3363,92.93703,0.1190407,53.60431,18.523,0,341.912
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,16.67201,56.55925,51.20497,0,0,0,0,0,0,0,0,0,0,16.67201,0,0,0,0,31.26915,290.616,16.67201,0,16.67201,406.1528,96.70285,0.1190218,0,13.33761,0,307.288
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,48.04046,48.04046,14.33744,14.33744,0,0,0,14.33744,0,0,1.776357E-15,0,0,15.09204,14.33744,0,0,14.59713,305.6208,0,15.09204,-15.09204,390.2444,92.91514,0.1190218,15.77118,0,0,305.6208
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,45.05436,45.05436,11.99022,11.99022,0,-1,0,11.99022,0,0,1.776357E-15,0,0,12.62129,11.99022,0,0,31.36607,290.5288,0,12.62129,-12.62129,376.9404,89.74753,0.1190218,13.18924,0,0,290.5288
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.8101,42.8101,40.37861,40.37861,0,-1,0,40.37861,0,0,0,0,0,42.5038,40.37861,0,0,45.38972,277.9075,0,42.5038,-42.5038,332.1374,79.08018,0.1190218,44.41647,0,0,277.9075
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.72546,40.72546,12.74593,12.74593,0,-1,0,12.74593,0,0,0,0,0,13.41677,12.74593,0,0,92.61617,235.4037,0,13.41677,-13.41677,317.9949,75.71292,0.1190218,14.02053,0,0,235.4037
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,38.61266,38.61266,5.445587,5.445587,0,-1,0,5.445587,0,0,8.881784E-16,0,0,5.732197,5.445587,0,0,107.5237,221.9869,0,5.732197,-5.732197,311.9526,74.27429,0.1190218,5.990146,0,0,221.9869
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.81912,36.81912,13.29897,13.29897,0,-1,0,13.29897,0,0,1.776357E-15,0,0,13.99892,13.29897,0,0,113.8928,216.2547,0,13.99892,-13.99892,297.1965,70.76093,0.1190218,14.62887,0,0,216.2547
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,35.43876,35.43876,42.31578,42.31578,0,-1,0,42.31578,0,0,7.105427E-15,0,0,44.54292,42.31578,0,0,129.4471,202.2558,0,44.54292,-44.54292,250.2441,59.58182,0.1190218,46.54736,0,0,202.2558
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,34.01144,34.01144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.9393,157.7129,0,0,0,250.2441,59.58182,0.1190218,0,0,0,157.7129
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.77193,32.77193,39.14906,39.14906,0,-1,0,39.14906,0,0,7.105427E-15,0,0,41.20953,39.14906,0,0,178.9393,157.7129,0,41.20953,-41.20953,206.8055,49.2393,0.1190218,43.06396,0,0,157.7129
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.63571,31.63571,17.97396,17.97396,0,-1,0,17.97396,0,0,0,0,0,18.91996,17.97396,0,0,224.7276,116.5033,0,18.91996,-18.91996,186.8621,44.49088,0.1190218,19.77136,0,0,116.5033
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,30.48071,30.48071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,245.7498,97.58338,0,0,0,186.8621,44.49088,0.1190218,0,0,0,97.58338
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.60742,29.60742,55.27304,55.27304,0,0,0,55.27304,0,0,7.105427E-15,0,0,58.18215,55.27304,0,0,245.7498,97.58338,0,58.18215,-58.18215,125.5327,29.88868,0.1190218,60.80034,0,0,97.58338
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.7623,28.7623,55.15165,55.15165,81,0,22.761,55.15165,0,0,0,0,0,0,0,25.84835,24.55594,310.3967,39.40123,24.55594,0,24.55594,148.8285,35.43529,0.119063,60.66681,0,81,39.40123
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,22.74708,34.19115,27.86084,0,0,72.31579,0,20.56389,0,0,0,0,0,22.74708,0,0,72.31579,68.7,285.8407,61.50158,91.44707,0,91.44707,235.5828,56.09104,0.1190986,0,18.19766,81,84.24865
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,47.87519,43.97217,29.81401,56.05951,56.05951,81,0,22.761,56.05951,85.40066,0,0,0,47.87519,0,0,24.9405,23.69347,194.3936,143.8039,71.56866,0,71.56866,303.4788,72.25672,0.1191796,61.66545,38.30015,81,191.6791
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,64.43592,54.778,34.33071,14.74161,14.74161,0,-1,0,14.74161,437.1023,0,0,0,64.43592,15.51748,14.74161,0,0,122.825,208.2157,48.91843,0,48.91843,349.8869,83.30624,0.1191244,16.21577,51.54873,0,272.6516
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,70.93715,62.85163,39.06339,11.02384,11.02384,0,0,0,11.02384,643.4883,0,0,0,70.93715,11.60405,11.02384,0,0,73.90656,252.2423,59.33311,0,59.33311,406.1753,96.7082,0.1190575,12.12623,56.74972,0,323.1795
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,86.63688,74.51743,42.91339,23.10302,23.10302,0,0,0,23.10302,375.0023,47.74446,0,0,86.63688,24.31897,23.10302,0,0,14.57345,305.6421,14.57345,0,14.57345,420.0009,100,0.1190411,25.41332,69.3095,0,392.279
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,84.61171,77.73808,46.11546,48.91007,48.91007,0,0,0,48.91007,172.9945,33.12743,0,0,84.61171,51.48428,48.91007,0,0,0,318.7582,0,0,0,420.0009,100,0.1190411,53.80107,67.68937,0,403.3699
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,68.25272,73.97388,49.17668,0,0,0,0,0,0,0,68.25272,0,0,68.25272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1190411,0,54.60218,0,387.011
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,62.18564,73.48059,50.97021,51.36828,51.36828,0,-1,0,51.36828,121.0585,8.113772,0,0,62.18564,54.07187,51.36828,0,0,0,318.7582,0,0,0,420.0009,100,0.1190411,56.5051,49.74852,0,380.9439
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,62.1269,74.1543,51.55241,20.88929,20.88929,0,0,0,20.88929,297.4102,40.13816,0,0,62.1269,21.98873,20.88929,0,0,0,318.7582,0,0,0,420.0009,100,0.1190411,22.97822,49.70152,0,380.8851
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,33.93943,63.62464,52.18156,29.04207,29.04207,0,0,0,29.04207,116.863,3.36883,0,0,33.93943,30.5706,29.04207,0,0,0,318.7582,0,0,0,420.0009,100,0.1190411,31.94628,27.15154,0,352.6977
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,11.97795,54.82878,51.02655,38.328,38.328,0,0,0,38.328,31.25118,0,0,0,11.97795,40.34527,38.328,0,0,0,318.7582,0,28.36731,-28.36731,390.0991,92.88055,0.1190411,42.1608,9.582363,0,330.7362
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.88083,47.88083,35.44373,35.44373,0,0,0,35.44373,0,0,0,0,0,37.30919,35.44373,0,0,31.51924,290.3909,0,37.30919,-37.30919,350.7717,83.51691,0.1190411,38.9881,0,0,290.3909
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.89473,44.89473,1.189613,1.189613,0,-1,0,1.189613,0,0,0,0,0,1.252224,1.189613,0,0,72.97389,253.0817,0,1.252224,-1.252224,349.4518,83.20264,0.1190411,1.308574,0,0,253.0817
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,42.67863,42.67863,49.30138,49.30138,0,-1,0,49.30138,0,0,7.105427E-15,0,0,51.89619,49.30138,0,0,74.36525,251.8295,0,51.89619,-51.89619,294.7484,70.17805,0.1190411,54.23153,0,0,251.8295
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,40.56583,40.56583,34.86765,34.86765,0,-1,0,34.86765,0,0,0,0,0,36.70279,34.86765,0,0,132.0277,199.9333,0,36.70279,-36.70279,256.0602,60.9666,0.1190411,38.35442,0,0,199.9333
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,38.4812,38.4812,14.21661,14.21661,0,-1,0,14.21661,0,0,0,0,0,14.96485,14.21661,0,0,172.8086,163.2305,0,14.96485,-14.96485,240.2859,57.21082,0.1190411,15.63827,0,0,163.2305
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.65949,36.65949,37.54171,37.54171,0,-1,0,37.54171,0,0,0,0,0,39.51758,37.54171,0,0,189.4362,148.2657,0,39.51758,-39.51758,198.6307,47.29293,0.1190411,41.29588,0,0,148.2657
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,35.3073,35.3073,32.69841,32.69841,0,-1,0,32.69841,0,0,7.105427E-15,0,0,34.41938,32.69841,0,0,233.3446,108.7481,0,34.41938,-34.41938,162.3495,38.65456,0.1190411,35.96825,0,0,108.7481
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.87998,33.87998,29.6684,29.6684,0,-1,0,29.6684,0,0,3.552714E-15,0,0,31.22989,29.6684,0,0,271.5883,74.3287,0,31.22989,-31.22989,129.4303,30.81668,0.1190411,32.63523,0,0,74.3287
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.64047,32.64047,14.77716,14.77716,0,-1,0,14.77716,0,0,0,0,0,15.55491,14.77716,0,0,306.2882,43.09881,0,15.55491,-15.55491,113.034,26.9128,0.1190411,16.25488,0,0,43.09881
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,31.50425,31.50425,25.20051,25.20051,0,-1,0,25.20051,0,0,3.552714E-15,1.553858,0,26.52686,25.20051,0,0,323.5715,27.5439,0,26.52686,-26.52686,85.07223,20.25525,0.1190411,27.72057,0,0,27.5439
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,30.34925,30.34925,25.08834,0.9661939,0,-1,0,0.9661939,0,0,24.12214,26.63097,0,1.017046,0.9661939,0,0,353.0457,1.017046,0,1.017046,-1.017046,84.00017,20,0.1190411,27.59717,0,0,1.017046
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,29.47596,29.47596,12.43415,12.43415,81,0,22.761,12.43415,0,0,0,0,0,0,0,68.56586,65.13756,354.1758,0,65.13756,0,65.13756,145.7951,34.71305,0.1191293,13.67756,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.63084,28.63084,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.0382,58.62381,68.7,0,68.7,210.9696,50.23076,0.1191902,0,0,81,58.62381
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,24.69477,34.61965,27.72937,30.00925,30.00925,81,0,22.761,30.00925,82.29054,0,0,0,24.69477,0,0,50.99075,48.44121,220.3382,120.4538,73.13599,0,73.13599,280.3525,66.75047,0.1192692,33.01017,19.75582,81,145.1486
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,52.03552,45.15978,29.65437,37.53217,37.53217,81,0,22.761,37.53217,138.6425,0,0,0,52.03552,0,0,43.46783,41.29444,147.2023,186.2762,93.32996,0,93.32996,368.8931,87.83151,0.1193253,41.28539,41.62841,81,238.3117
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,66.86859,55.47034,34.15229,20.32541,20.32541,0,-1,0,20.32541,328.9901,0,0,0,66.86859,21.39517,20.32541,0,0,53.8723,270.2732,45.47342,0,45.47342,412.033,98.10289,0.1192741,22.35795,53.49487,0,337.1418
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,83.78094,67.94697,38.81924,1.237003,1.237003,0,0,0,1.237003,6772.898,74.07996,0,0,83.78094,1.302108,1.237003,0,0,8.398876,311.1992,8.398876,0,8.398876,420.0009,100,0.1192647,1.360703,67.02476,0,394.9802
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,82.755,72.35966,42.65046,34.0237,34.0237,0,0,0,34.0237,243.2275,46.94058,0,0,82.755,35.81441,34.0237,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,37.42606,66.20399,0,401.5132
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,82.05969,76.1811,45.87132,0,0,0,0,0,0,0,82.05969,0,0,82.05969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,0,65.64775,0,400.8179
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,82.01783,80.17142,48.94192,19.4029,19.4029,0,0,0,19.4029,422.7091,61.59372,0,0,82.01783,20.4241,19.4029,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,21.34319,65.61427,0,400.7761
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,70.99905,77.153,50.73546,10.28148,10.28148,0,-1,0,10.28148,690.5529,60.17644,0,0,70.99905,10.82261,10.28148,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,11.30963,56.79924,0,389.7573
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,58.31185,72.28756,51.3646,0,0,0,0,0,0,0,58.31185,0,0,58.31185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,0,46.64948,0,377.0701
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,39.77078,65.5693,51.97497,63.20641,63.20641,25.42417,0,8.700315,63.20641,62.92207,0,0,0,39.77078,39.77078,37.78225,0,0,0,318.7582,0,0,0,420.0009,100,0.1192647,69.52705,31.81663,81,358.529
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,19.21112,57.02808,50.83875,28.3187,28.3187,0,0,0,28.3187,67.83899,0,0,0,19.21112,29.80915,28.3187,0,0,0,318.7582,0,10.59804,-10.59804,408.8295,97.34017,0.1192647,31.15057,15.36889,0,337.9693
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,47.72119,47.72119,10.38408,10.38408,0,0,0,10.38408,0,0,0,0,0,10.93061,10.38408,0,0,11.7756,308.1602,0,10.93061,-10.93061,397.3076,94.59687,0.1192647,11.42249,0,0,308.1602
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,44.76327,44.76327,32.16431,32.16431,0,-1,0,32.16431,0,0,0,0,0,33.85717,32.16431,0,0,23.92072,297.2296,0,33.85717,-33.85717,361.619,86.0996,0.1192647,35.38074,0,0,297.2296
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,42.54717,42.54717,33.02452,33.02452,0,-1,0,33.02452,0,0,0,0,0,34.76265,33.02452,0,0,61.53981,263.3724,0,34.76265,-34.76265,324.976,77.37508,0.1192647,36.32697,0,0,263.3724
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,40.46254,40.46254,28.18363,28.18363,0,-1,0,28.18363,0,0,3.552714E-15,0,0,29.66698,28.18363,0,0,100.165,228.6098,0,29.66698,-29.66698,293.7043,69.92944,0.1192647,31.002,0,0,228.6098
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,38.34973,38.34973,19.86357,19.86357,0,-1,0,19.86357,0,0,0,0,0,20.90902,19.86357,0,0,133.1283,198.9428,0,20.90902,-20.90902,271.6642,64.68182,0.1192647,21.84993,0,0,198.9428
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,36.5562,36.5562,49.41901,49.41901,0,-1,0,49.41901,0,0,7.105427E-15,0,0,52.02001,49.41901,0,0,156.3605,178.0337,0,52.02001,-52.02001,216.8303,51.62616,0.1192647,54.36091,0,0,178.0337
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,35.17583,35.17583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.1606,126.0137,0,0,0,216.8303,51.62616,0.1192647,0,0,0,126.0137
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.77669,33.77669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.1606,126.0137,0,0,0,216.8303,51.62616,0.1192647,0,0,0,126.0137
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,32.53717,32.53717,49.06923,49.06923,0,-1,0,49.06923,0,0,7.105427E-15,0,0,51.65182,49.06923,0,0,214.1606,126.0137,0,51.65182,-51.65182,162.3845,38.6629,0.1192647,53.97615,0,0,126.0137
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,31.40096,31.40096,28.58216,28.58216,0,-1,0,28.58216,0,0,0,0,0,30.08649,28.58216,0,0,271.5515,74.36191,0,30.08649,-30.08649,130.6706,31.11197,0.1192647,31.44038,0,0,74.36191
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,30.23657,30.23657,23.46321,23.46321,0,-1,0,23.46321,0,0,3.552714E-15,0,0,24.69812,23.46321,0,0,304.9809,44.27542,0,24.69812,-24.69812,104.6365,24.91339,0.1192647,25.80953,0,0,44.27542
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,29.34449,29.34449,28.8827,28.8827,81,0,22.761,28.8827,0,0,0,0,0,0,0,52.1173,49.51144,332.4232,19.5773,49.51144,0,49.51144,151.6071,36.09686,0.1193471,31.77097,0,81,19.5773
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,28.52754,28.52754,7.650433,7.650433,79.96622,0,22.49945,7.650433,0,0,0,0,0,0,0,72.31579,68.7,282.9118,64.1376,68.7,0,68.7,216.7817,51.61458,0.119428,8.415477,0,81,64.1376
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,24.15319,34.35438,27.62608,14.67104,14.67104,81,0,22.761,14.67104,164.6318,0,0,0,24.15319,0,0,66.32896,63.01251,214.2118,125.9676,87.1657,0,87.1657,299.4743,71.30327,0.1194908,16.13814,19.32255,81,150.1208
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,48.94019,44.02947,29.55108,3.871535,3.871535,76.18732,0,21.54339,3.871535,1264.103,0,0,0,48.94019,0,0,72.31579,68.7,127.0461,204.4167,117.6402,0,117.6402,411.0776,97.87542,0.1195064,4.258688,39.15215,81,253.3569
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,68.56391,55.91698,33.99266,41.94903,41.94903,0,-1,0,41.94903,163.4458,15.00111,0,0,68.56391,44.15688,41.94903,0,0,9.405921,310.2929,9.405921,0,9.405921,420.0009,100,0.1194959,46.14394,54.85113,0,378.8568
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,81.58315,66.73037,38.61266,21.45343,21.45343,0,0,0,21.45343,380.2803,59.0006,0,0,81.58315,22.58255,21.45343,0,0,0,318.7582,0,0,0,420.0009,100,0.1194959,23.59877,65.26653,0,400.3414
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,89.8252,75.39957,42.41571,27.14384,27.14384,0,0,0,27.14384,330.923,61.25273,0,0,89.8252,28.57246,27.14384,0,0,0,318.7582,0,0,0,420.0009,100,0.1194959,29.85822,71.86015,0,408.5834
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,87.68947,78.63391,45.63656,3.271698,3.271698,0,0,0,3.271698,2680.243,84.24557,0,0,87.68947,3.443893,3.271698,0,0,0,318.7582,0,0,0,420.0009,100,0.1194959,3.598868,70.15157,0,406.4477
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,84.09298,80.89764,48.69778,11.30698,11.30698,0,0,0,11.30698,743.7261,72.1909,0,0,84.09298,11.90209,11.30698,0,0,0,318.7582,0,0,0,420.0009,100,0.1194959,12.43768,67.27438,0,402.8512
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,77.46651,79.97032,50.51948,17.10085,17.10085,0,-1,0,17.10085,452.998,59.46561,0,0,77.46651,18.00089,17.10085,0,0,0,318.7582,0,0,0,420.0009,100,0.1194959,18.81093,61.9732,0,396.2247
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,58.48683,72.08422,51.12985,57.57943,57.57943,0,0,0,57.57943,101.5759,0,7.105427E-15,0,58.48683,60.60992,57.57943,0,0,0,318.7582,0,2.123095,-2.123095,417.7629,99.46716,0.1194959,63.33737,46.78946,0,377.2451
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,39.8427,65.36787,51.76838,20.32166,20.32166,0,0,0,20.32166,196.0603,16.09248,0,0,39.8427,21.39122,20.32166,0,0,2.358994,316.6351,2.358994,0,2.358994,420.0009,100,0.1194932,22.35383,31.87416,0,356.4778
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,19.2461,56.84381,50.65095,20.40162,20.40162,0,0,0,20.40162,94.33614,0,3.552714E-15,0,19.2461,21.47539,20.40162,0,0,0,318.7582,0,2.22929,-2.22929,417.651,99.44051,0.1194932,22.44179,15.39688,0,338.0043
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,47.54277,47.54277,2.818758,2.818758,0,0,0,2.818758,0,0,4.440892E-16,0,0,2.967113,2.818758,0,0,2.476989,316.5289,0,2.967113,-2.967113,414.5233,98.69584,0.1194932,3.100634,0,0,316.5289
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,44.60363,44.60363,23.18181,23.18181,0,-1,0,23.18181,0,0,3.552714E-15,0,0,24.40191,23.18181,0,0,5.773782,313.5618,0,24.40191,-24.40191,388.8015,92.57159,0.1194932,25.49999,0,0,313.5618
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,42.38754,42.38754,28.99817,28.99817,0,-1,0,28.99817,0,0,3.552714E-15,0,0,30.52439,28.99817,0,0,32.88701,289.1599,0,30.52439,-30.52439,356.6259,84.91077,0.1194932,31.89799,0,0,289.1599
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,40.3029,40.3029,2.850101,2.850101,0,-1,0,2.850101,0,0,0,0,0,3.000107,2.850101,0,0,66.80299,258.6355,0,3.000107,-3.000107,353.4636,84.15782,0.1194932,3.135112,0,0,258.6355
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,38.21827,38.21827,43.50949,43.50949,0,-1,0,43.50949,0,0,7.105427E-15,0,0,45.79947,43.50949,0,0,70.13644,255.6354,0,45.79947,-45.79947,305.1867,72.66335,0.1194932,47.86044,0,0,255.6354
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,36.39656,36.39656,32.27729,32.27729,0,-1,0,32.27729,0,0,0,0,0,33.9761,32.27729,0,0,121.0247,209.836,0,33.9761,-33.9761,269.3727,64.13624,0.1194932,35.50502,0,0,209.836
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,35.04437,35.04437,44.49023,44.49023,0,-1,0,44.49023,0,0,7.105427E-15,0,0,46.83183,44.49023,0,0,158.776,175.8599,0,46.83183,-46.83183,220.0077,52.38267,0.1194932,48.93926,0,0,175.8599
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,33.67339,33.67339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8113,129.028,0,0,0,220.0077,52.38267,0.1194932,0,0,0,129.028
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,32.46205,32.46205,31.59853,31.59853,0,-1,0,31.59853,0,0,7.105427E-15,0,0,33.26161,31.59853,0,0,210.8113,129.028,0,33.26161,-33.26161,184.9468,44.03487,0.1194932,34.75838,0,0,129.028
