Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.55776,59.2217,50.2096,48.9644,48.9644,0,0,0,48.9644,56.28122,0,7.105427E-15,0,27.55776,51.54147,48.9644,0,0,35.44808,286.8549,0,23.98371,-23.98371,361.0908,85.97382,0.1195448,53.86084,22.04621,0,314.4127
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.59862,54.13343,49.20485,0,0,0,0,0,0,0,0,0,0,15.59862,0,0,0,0,62.09665,262.8712,15.59862,0,15.59862,375.8889,89.49719,0.1195277,0,12.4789,0,278.4699
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,46.26571,46.26571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.49802,276.91,0,0,0,375.8889,89.49719,0.1195277,0,0,0,276.91
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,43.44863,43.44863,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,46.49802,276.91,0,28.01472,-28.01472,346.3588,82.46622,0.1195277,29.27539,0,0,276.91
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,41.30766,41.30766,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,77.62549,248.8953,0,65.26706,-65.26706,277.5613,66.08589,0.1195277,68.20407,0,0,248.8953
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.22303,39.22303,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,150.1444,183.6282,0,5.75659,-5.75659,271.4933,64.64114,0.1195277,6.015637,0,0,183.6282
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.11022,37.11022,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,156.5406,177.8716,0,24.7891,-24.7891,245.3633,58.41972,0.1195277,25.90461,0,0,177.8716
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.27913,35.27913,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,184.0841,153.0825,0,42.45676,-42.45676,200.61,47.76418,0.1195277,44.36732,0,0,153.0825
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.90815,33.90815,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,231.2583,110.6258,0,38.79853,-38.79853,159.7127,38.02676,0.1195277,40.54446,0,0,110.6258
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,32.50901,32.50901,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,274.3678,71.82725,0,19.3654,-19.3654,139.2998,33.16655,0.1195277,20.23684,0,0,71.82725
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.29766,31.29766,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,295.8849,52.46185,0,17.08456,-17.08456,121.2911,28.87878,0.1195277,17.85336,0,0,52.46185
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.21778,30.21778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,314.8677,35.37729,0,0,0,121.2911,28.87878,0.1195277,0,0,0,35.37729
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.10035,29.10035,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,314.8677,35.37729,0,5.013811,-5.013811,116.0061,27.62044,0.1195277,5.239432,0,0,35.37729
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.15194,28.15194,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,320.4386,30.36348,0,5.992314,-5.992314,109.6896,26.11653,0.1195277,6.261968,0,0,30.36348
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.30681,27.30681,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,327.0967,24.37116,55.66954,0,55.66954,162.5024,38.69097,0.1196177,24.64053,0,81,24.37116
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.12708,32.22466,26.41474,17.88212,17.88212,81,0,22.761,17.88212,118.1464,0,0,0,21.12708,0,0,63.11788,59.96199,271.4272,74.47375,81.08907,0,81.08907,239.4302,57.00709,0.1196852,19.67033,16.90167,81,95.60083
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,50.04182,42.84554,28.15194,60.11565,60.11565,81,0,22.761,60.11565,83.24258,0,0,0,50.04182,0,0,20.88435,19.84013,190.3381,147.4539,69.88195,0,69.88195,305.7261,72.79178,0.119765,66.12722,40.03345,81,197.4957
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,68.02742,53.77312,32.33059,57.70331,57.70331,0,-1,0,57.70331,117.8917,0,0,0,68.02742,60.74033,57.70331,0,0,120.4562,210.3477,7.287096,0,7.287096,312.6392,74.43776,0.119757,63.47364,54.42194,0,278.3751
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.98862,65.31696,36.65949,12.36115,12.36115,0,0,0,12.36115,679.4561,0,0,0,83.98862,13.01174,12.36115,0,0,113.1691,216.9061,70.97688,0,70.97688,379.9738,90.46977,0.1196793,13.59727,67.19089,0,300.8947
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,90.3074,72.76382,40.24656,49.88998,49.88998,0,0,0,49.88998,181.0131,0,0,0,90.3074,52.51577,49.88998,0,0,42.19221,280.7852,37.79163,0,37.79163,415.8261,99.00601,0.1196379,54.87898,72.24592,0,371.0927
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,87.67101,75.78059,43.49558,26.86017,26.86017,0,0,0,26.86017,326.3978,54.99656,0,0,87.67101,28.27386,26.86017,0,0,4.400583,314.7977,4.400583,0,4.400583,420.0009,100,0.1196331,29.54619,70.1368,0,402.4687
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,80.68024,76.51714,46.64131,3.595205,3.595205,0,0,0,3.595205,2244.107,76.89582,0,0,80.68024,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1196331,3.954725,64.5442,0,399.4385
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,73.16992,75.40785,48.53814,0,0,0,-1,0,0,0,73.16992,0,0,73.16992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196331,0,58.53593,0,391.9281
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,64.33397,72.41328,49.30814,0,0,0,0,0,0,0,64.33397,0,0,64.33397,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196331,0,51.46717,0,383.0922
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.68304,64.53331,50.04997,0,0,0,0,0,0,0,42.68304,0,0,42.68304,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196331,0,34.14643,0,361.4413
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.96745,55.10551,49.07338,17.776,17.776,0,0,0,17.776,106.7026,0.255873,0,0,18.96745,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1196331,19.5536,15.17396,0,337.7257
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.13424,46.13424,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1196331,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,43.31717,43.31717,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1196331,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.17619,41.17619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1196331,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.11034,39.11034,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1196331,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.99754,36.99754,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1196331,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.204,35.204,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1196331,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.80486,33.80486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1196331,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.37754,32.37754,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1196331,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1196331,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.1051,30.1051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1196331,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.99706,28.99706,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1196331,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.04864,28.04864,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1196331,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.20352,27.20352,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1196331,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.76263,33.43892,26.30206,16.17359,16.17359,0,0,0,16.17359,159.2883,0,0,0,25.76263,17.02483,16.17359,0,0,180.4295,156.3717,8.7378,0,8.7378,257.1198,61.21888,0.1196235,17.79095,20.6101,0,182.1343
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.77523,42.29223,28.02047,0,0,0,0,0,0,0,0,0,0,48.77523,0,0,0,0,171.6917,164.2357,48.77523,0,48.77523,303.392,72.23605,0.1195702,0,39.02018,0,213.0109
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.37384,51.56454,32.18974,3.537793,3.537793,0,-1,0,3.537793,1763.072,0,0,0,62.37384,3.723993,3.537793,0,0,122.9165,208.1334,58.64984,0,58.64984,359.0322,85.48367,0.1195062,3.891572,49.89907,0,270.5072
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.99572,58.6161,36.47169,20.98625,20.98625,0,0,0,20.98625,324.0013,0,0,0,67.99572,22.09079,20.98625,0,0,64.26663,260.9182,45.90493,0,45.90493,402.5814,95.85252,0.1194561,23.08488,54.39658,0,328.914
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,61.32104,60.26615,40.06815,20.34193,20.34193,0,0,0,20.34193,301.4514,21.54678,0,0,61.32104,21.41256,20.34193,0,0,18.3617,302.2327,18.3617,0,18.3617,420.0009,100,0.1194361,22.37613,49.05684,0,363.5537
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.74613,60.37405,43.31717,0,0,0,0,0,0,0,51.74613,0,0,51.74613,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194361,0,41.3969,0,370.5044
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,61.90813,67.98228,46.45351,35.27715,35.27715,0,0,0,35.27715,175.4907,24.77429,0,0,61.90813,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1194361,38.80487,49.5265,0,380.6664
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,77.08553,77.01118,48.35973,3.350317,3.350317,0,-1,0,3.350317,2300.843,73.55888,0,0,77.08553,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1194361,3.685349,61.66843,0,395.8438
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,58.83274,69.85873,49.12034,25.41243,25.41243,0,0,0,25.41243,231.5117,32.08282,0,0,58.83274,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1194361,27.95367,47.0662,0,377.591
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.64933,65.10181,49.89034,47.73106,47.73106,0,0,0,47.73106,93.54356,0,0,0,44.64933,50.24322,47.73106,0,0,0,318.7582,0,5.59389,-5.59389,414.1044,98.59608,0.1194361,52.50417,35.71946,0,363.4076
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.84744,55.56422,48.91375,0,0,0,0,0,0,0,14.63201,0,0,20.84744,0,0,0,0,6.215433,313.1643,6.215433,0,6.215433,420.0009,100,0.1194293,0,16.67796,0,334.0118
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.00278,46.00278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194293,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.20449,43.20449,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1194293,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.06351,41.06351,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1194293,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.00705,39.00705,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1194293,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.89425,36.89425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1194293,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.07254,35.07254,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1194293,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.67339,33.67339,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1194293,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.24608,32.24608,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1194293,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.05352,31.05352,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1194293,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.97364,29.97364,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1194293,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.89376,28.89376,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1194293,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.94535,27.94535,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.119522,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.10023,27.10023,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.119605,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.08229,31.69438,26.18937,16.25746,16.25746,81,0,22.761,16.25746,123.5266,0,0,0,20.08229,0,0,64.74254,61.50541,234.7226,107.5079,81.58771,0,81.58771,274.7243,65.41043,0.1196716,17.88321,16.06583,81,127.5902
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.28527,40.7196,27.88901,19.81632,19.81632,81,0,22.761,19.81632,223.4788,0,0,0,44.28527,0,0,61.18368,58.1245,153.1349,180.9368,102.4098,0,102.4098,371.8788,88.54239,0.1197155,21.79795,35.42822,81,225.2221
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,55.86336,49.08411,32.01132,2.129127,2.129127,0,-1,0,2.129127,2623.768,2.897075,0,0,55.86336,2.241186,2.129127,0,0,50.7251,273.1056,50.7251,0,50.7251,420.0009,100,0.1196603,2.34204,44.69069,0,328.969
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,75.78329,61.45068,36.28388,19.76524,19.76524,0,0,0,19.76524,383.417,54.97778,0,0,75.78329,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,21.74177,60.62663,0,394.5415
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,80.71486,67.90559,39.85217,65.12625,65.12625,20.25,0,7.39125,65.12625,123.936,33.4767,0,0,80.71486,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,71.63888,64.57189,81,399.4731
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,87.31718,75.12688,43.12936,8.972651,8.972651,0,0,0,8.972651,973.1482,77.87229,0,0,87.31718,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,9.869915,69.85374,0,406.0754
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,77.20102,74.40382,46.26571,40.90253,40.90253,0,0,0,40.90253,188.7439,34.14572,0,0,77.20102,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,44.99279,61.76082,0,395.9593
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,77.42725,76.96947,48.20009,43.76157,43.76157,0,-1,0,43.76157,176.9298,31.36243,0,0,77.42725,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,48.13773,61.9418,0,396.1855
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,65.13741,72.37617,48.98887,67.31155,67.31155,20.25,0,7.39125,67.31155,96.77003,15.59894,0,0,65.13741,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,74.04271,52.10993,81,383.8956
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,45.25417,65.21716,49.78704,0,0,0,0,0,0,0,45.25417,0,0,45.25417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,0,36.20334,0,364.0124
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,24.05222,56.52367,48.80107,0,0,0,0,0,0,0,24.05222,0,0,24.05222,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1196603,0,19.24178,0,342.8105
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.89949,45.89949,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1196603,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.10119,43.10119,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1196603,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.98839,40.98839,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1196603,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.90376,38.90376,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1196603,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.79095,36.79095,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1196603,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.96925,34.96925,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1196603,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,33.5701,33.5701,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1196603,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.17096,32.17096,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1196603,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.9784,30.9784,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1196603,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.89852,29.89852,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1196603,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.80925,28.80925,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1196603,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.86084,27.86084,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1196603,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.00632,27.00632,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1196603,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.47997,31.71001,26.09547,35.80991,35.80991,0,0,0,35.80991,57.19078,0,0,0,20.47997,37.69464,35.80991,0,0,305.9918,43.36562,0,17.21467,-17.21467,111.5657,26.56321,0.1196603,39.3909,16.38397,0,63.84558
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.34639,42.86415,27.78572,36.08383,36.08383,81,0,22.761,36.08383,142.2975,0,0,0,51.34639,0,0,44.91617,42.67036,325.1192,26.15095,94.01675,0,94.01675,200.7578,47.79939,0.1197132,39.69221,41.07711,81,77.49734
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,72.26473,54.83971,31.89864,26.32576,26.32576,0,-1,0,26.32576,274.502,0,0,0,72.26473,27.71132,26.32576,0,0,231.1024,110.766,44.55341,0,44.55341,243.0249,57.86295,0.1196648,28.95833,57.81179,0,183.0308
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,79.48973,62.76428,36.12425,21.10847,21.10847,0,0,0,21.10847,376.5774,0,0,0,79.48973,22.21944,21.10847,0,0,186.549,150.8641,57.27029,0,57.27029,297.3563,70.79897,0.1196025,23.21932,63.59179,0,230.3538
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,80.41298,67.57478,39.69254,2.049187,2.049187,0,0,0,2.049187,3924.141,0,0,0,80.41298,2.157039,2.049187,0,0,129.2787,202.4074,78.25594,0,78.25594,371.5964,88.47514,0.1195176,2.254105,64.33038,0,282.8203
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,85.45752,74.03082,42.96973,41.20971,41.20971,0,0,0,41.20971,207.3723,0,0,0,85.45752,43.37864,41.20971,0,0,51.0228,272.8377,42.07888,0,42.07888,411.5159,97.97978,0.119472,45.33067,68.36601,0,358.2952
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,82.19513,76.5871,46.13424,62.28989,62.28989,0,0,0,62.28989,131.9558,7.68291,0,0,82.19513,65.56831,62.28989,0,0,8.943917,310.7087,8.943917,0,8.943917,420.0009,100,0.1194623,68.51888,65.7561,0,392.9038
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,73.11407,74.79501,48.06863,40.86102,40.86102,0,-1,0,40.86102,178.9335,30.10246,0,0,73.11407,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1194623,44.94712,58.49126,0,391.8723
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,66.3111,72.72792,48.85741,52.02729,52.02729,0,0,0,52.02729,127.4544,11.54553,0,0,66.3111,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1194623,57.23003,53.04888,0,385.0693
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,45.96924,65.34354,49.65558,0,0,0,0,0,0,0,45.96924,0,0,45.96924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1194623,0,36.77539,0,364.7275
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.24283,55.80488,48.69778,11.83819,11.83819,0,0,0,11.83819,187.8905,9.781581,0,0,22.24283,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1194623,13.02201,17.79426,0,341.0011
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.82436,45.82436,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1194623,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.04485,43.04485,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1194623,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.93205,40.93205,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1194623,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.84742,38.84742,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1194623,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.73461,36.73461,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1194623,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.91291,34.91291,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1194623,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,33.51376,33.51376,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1194623,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.08644,32.08644,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1194623,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.90327,30.90327,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1194623,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.84218,29.84218,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1194623,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.73413,28.73413,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1194623,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.81388,27.81388,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.119546,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.92181,26.92181,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1196324,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.26632,32.98159,26.00157,33.37309,33.37309,81,0,22.761,33.37309,75.70866,0,0,0,25.26632,0,0,47.62691,45.24557,247.7613,95.77302,70.51189,0,70.51189,251.8472,59.96351,0.1197107,36.7104,20.21306,81,121.0393
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.31656,41.4443,27.67303,60.93748,60.93748,81,0,22.761,60.93748,77.64771,0,0,0,47.31656,0,0,20.06251,19.05939,177.2495,159.2337,66.37595,0,66.37595,314.817,74.95628,0.1197933,67.03123,37.85325,81,206.5503
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.70993,47.06337,31.76718,57.23744,57.23744,0,-1,0,57.23744,88.59573,0,0,0,50.70993,60.24994,57.23744,0,0,110.8735,218.9721,0,9.540008,-9.540008,304.761,72.56198,0.1197933,62.96119,40.56794,0,269.682
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,62.10781,55.84275,35.99279,48.06559,48.06559,0,0,0,48.06559,129.2147,0,0,0,62.10781,50.59536,48.06559,0,0,121.4735,209.4321,11.51245,0,11.51245,315.6826,75.16238,0.1197809,52.87215,49.68625,0,271.5399
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,58.94148,58.77801,39.56107,62.04322,62.04322,0,0,0,62.04322,95.00067,0,0,0,58.94148,65.30865,62.04322,0,0,109.9611,219.7933,0,6.367178,-6.367178,308.971,73.56438,0.1197809,68.24754,47.15318,0,278.7347
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,70.63058,67.27629,42.83827,17.50767,17.50767,0,0,0,17.50767,403.4266,0,0,0,70.63058,18.42912,17.50767,0,0,117.0357,213.4261,52.20146,0,52.20146,358.4937,85.35547,0.1197243,19.25843,56.50446,0,284.0567
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,57.8788,65.82227,46.00278,31.77728,31.77728,0,0,0,31.77728,182.1389,0,0,0,57.8788,33.44976,31.77728,0,0,64.83425,260.4074,24.42903,0,24.42903,381.6691,90.87341,0.1196979,34.95501,46.30304,0,318.2862
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,60.71793,69.26733,47.95595,38.09088,38.09088,0,-1,0,38.09088,159.4028,0,0,0,60.71793,40.09566,38.09088,0,0,40.40522,282.3935,20.62226,0,20.62226,401.2331,95.53149,0.1196755,41.89997,48.57434,0,343.1115
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,62.82871,71.10268,48.75412,27.2742,27.2742,0,0,0,27.2742,230.3595,14.33607,0,0,62.82871,28.70969,27.2742,0,0,19.78295,300.9536,19.78295,0,19.78295,420.0009,100,0.1196541,30.00162,50.26297,0,363.7823
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,44.42511,64.65888,49.57107,54.61428,54.61428,0,0,0,54.61428,81.34338,0,0,0,44.42511,57.48872,54.61428,0,0,0,318.7582,0,13.06361,-13.06361,406.2306,96.72137,0.1196541,60.07571,35.54008,0,363.1833
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,20.06459,54.99915,48.62265,37.04781,37.04781,0,0,0,37.04781,54.15863,0,7.105427E-15,0,20.06459,38.9977,37.04781,0,0,14.51513,305.6946,0,18.93311,-18.93311,386.2733,91.96966,0.1196541,40.75259,16.05167,0,325.7592
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,45.76802,45.76802,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,35.55191,286.7615,0,29.23387,-29.23387,355.4581,84.63272,0.1196541,30.5494,0,0,286.7615
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.02607,43.02607,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,68.03399,257.5276,0,72.31579,-72.31579,279.2306,66.48335,0.1196541,81.42539,0,0,257.5276
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.8851,40.8851,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,148.3849,185.2118,0,43.3287,-43.3287,233.5581,55.60897,0.1196541,45.27849,0,0,185.2118
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.81924,38.81924,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,196.5279,141.8831,0,56.50158,-56.50158,174.0002,41.42855,0.1196541,59.04415,0,0,141.8831
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.68766,36.68766,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,259.3074,85.38157,0,14.99714,-14.99714,158.1919,37.66465,0.1196541,15.67202,0,0,85.38157
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.86596,34.86596,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,275.9709,70.38442,0,10.93135,-10.93135,146.6692,34.92117,0.1196541,11.42326,0,0,70.38442
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,33.43864,33.43864,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,288.1168,59.45308,0,4.605913,-4.605913,141.8141,33.76521,0.1196541,4.813179,0,0,59.45308
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.01132,32.01132,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,293.2345,54.84716,0,30.86093,-30.86093,109.2839,26.01992,0.1196541,32.24967,0,0,54.84716
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.84693,30.84693,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,327.5244,23.98624,0,13.96885,-13.96885,94.55942,22.5141,0.1196541,14.59745,0,0,23.98624
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.76706,29.76706,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,343.0454,10.01738,0,2.308809,-2.308809,92.12572,21.93465,0.1196541,2.412705,0,0,10.01738
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.67779,28.67779,35.55212,7.323147,0,-1,0,7.323147,0,0,28.22897,31.78418,0,7.708576,7.323147,0,0,345.6107,7.708576,0,7.708576,-7.708576,84.00017,20,0.1196541,39.10733,0,0,7.708576
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.72937,27.72937,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1197449,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.84669,26.84669,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1198201,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.43748,28.45452,25.91706,20.9421,20.9421,81,0,22.761,20.9421,45.06463,0,0,0,9.43748,0,0,60.0579,57.055,226.664,114.7606,66.49249,0,66.49249,268.0488,63.82101,0.1199024,23.03631,7.549984,81,124.1981
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.76844,33.03262,27.56974,10.90026,10.90026,81,0,22.761,10.90026,181.3575,0,0,0,19.76844,0,0,70.09974,66.59476,160.1715,174.6039,86.36319,0,86.36319,349.9801,83.32843,0.119963,11.99028,15.81475,81,194.3723
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.56551,45.57638,31.66388,28.60229,28.60229,0,-1,0,28.60229,162.8034,0,0,0,46.56551,30.10767,28.60229,0,0,73.80833,252.3307,16.45784,0,16.45784,365.5934,87.04587,0.1199452,31.46252,37.25241,0,298.8962
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,55.8034,53.43998,35.88949,37.12566,37.12566,0,0,0,37.12566,150.3095,0,0,0,55.8034,39.07964,37.12566,0,0,57.35049,267.1428,16.72376,0,16.72376,381.4589,90.82337,0.1199271,40.83823,44.64272,0,322.9462
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,64.71006,60.85952,39.45778,0,0,0,0,0,0,0,24.08333,0,0,64.71006,0,0,0,0,40.62673,282.1942,40.62673,0,40.62673,420.0009,100,0.1198832,0,51.76805,0,346.9042
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,75.40546,69.18597,42.73497,21.18383,21.18383,0,0,0,21.18383,355.9576,53.10669,0,0,75.40546,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,23.30222,60.32437,0,394.1637
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,64.181,68.26388,45.89949,27.44417,27.44417,0,0,0,27.44417,233.8602,35.2924,0,0,64.181,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,30.18859,51.3448,0,382.9392
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,49.18477,64.54337,47.85265,6.104506,6.104506,0,-1,0,6.104506,805.7124,42.75897,0,0,49.18477,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,6.714957,39.34781,0,367.943
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,56.49826,68.37225,48.66961,44.37342,44.37342,0,0,0,44.37342,127.3246,9.789398,0,0,56.49826,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,48.81076,45.19861,0,375.2565
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.1708,58.67406,49.49594,1.444929,1.444929,0,0,0,1.444929,1949.631,26.64982,0,0,28.1708,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,1.589422,22.53664,0,346.929
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.97384,51.98451,48.56631,5.2818,5.2818,0,0,0,5.2818,207.7671,5.414053,0,0,10.97384,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1198832,5.80998,8.779075,0,329.7321
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,45.71168,45.71168,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1198832,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.9979,42.9979,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1198832,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.85693,40.85693,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1198832,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.77229,38.77229,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1198832,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,36.63132,36.63132,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1198832,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.78144,34.78144,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1198832,11.27703,0,0,168.4155
