Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,49.99132,63.44284,46.60914,18.05057,18.05057,0,0,0,18.05057,276.9514,0,0,0,49.99132,19.0006,18.05057,0,0,158.2739,176.3117,30.99072,0,30.99072,299.2494,71.24972,0.09510388,19.85563,39.99306,0,226.303
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,28.41365,60.01349,50.67084,0,0,0,0,0,0,0,0,0,0,28.41365,0,0,0,0,127.2832,204.2034,28.41365,0,28.41365,326.205,77.66769,0.09495853,0,22.73092,0,232.617
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,43.55312,69.43581,54.13045,9.885468,9.885468,0,0,0,9.885468,440.5773,0,0,0,43.55312,10.40576,9.885468,0,0,98.86954,229.7756,33.14737,0,33.14737,357.6513,85.1549,0.09478952,10.87401,34.8425,0,273.3288
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,33.00787,68.96894,57.40847,45.79872,45.79872,0,0,0,45.79872,72.0716,0,0,0,33.00787,48.20918,45.79872,0,0,65.72218,259.6083,0,15.20131,-15.20131,341.6277,81.33977,0.09478952,50.37859,26.4063,0,292.6161
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,18.00658,65.67036,59.511,0,0,0,-1,0,0,0,0,0,0,18.00658,0,0,0,0,82.61252,244.407,18.00658,0,18.00658,358.7103,85.40704,0.09469796,0,14.40526,0,262.4135
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,13.99971,65.08266,60.31378,27.17082,27.17082,0,0,0,27.17082,51.52479,0,0,0,13.99971,28.60086,27.17082,0,0,64.60594,260.6129,0,14.60115,-14.60115,343.3193,81.74252,0.09469796,29.8879,11.19977,0,274.6126
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,10.75439,64.78173,61.12612,0,0,0,0,0,0,0,0,0,0,10.75439,0,0,0,0,80.82944,246.0117,10.75439,0,10.75439,353.5218,84.17169,0.09464336,0,8.603509,0,256.7661
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,3.399028,61.44249,60.31378,28.89868,28.89868,0,0,0,28.89868,11.76188,0,3.552714E-15,0,3.399028,30.41966,28.89868,0,0,70.07506,255.6907,0,27.02063,-27.02063,325.0396,77.39021,0.09464336,31.78855,2.719222,0,259.0897
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,2.782308,58.74546,57.83854,0,0,0,0,0,0,0,0,0,0,2.782308,0,0,0,0,100.098,228.67,2.782308,0,2.782308,327.6791,78.01868,0.09462924,0,2.225847,0,231.4523
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,55.42063,55.42063,38.683,38.683,0,-1,0,38.683,0,0,0,0,0,40.71895,38.683,0,0,97.31567,231.1741,0,40.71895,-40.71895,284.7575,67.79928,0.09462924,42.5513,0,0,231.1741
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,52.92627,52.92627,10.54052,10.54052,0,-1,0,10.54052,0,0,0,0,0,11.09528,10.54052,0,0,142.559,190.4552,0,11.09528,-11.09528,273.0621,65.01466,0.09462924,11.59457,0,0,190.4552
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,50.50837,50.50837,10.50242,10.50242,0,-1,0,10.50242,0,0,0,0,0,11.05518,10.50242,0,0,154.887,179.3599,0,11.05518,-11.05518,261.4089,62.24009,0.09462924,11.55266,0,0,179.3599
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,167.1706,168.3047,0,0,0,261.4089,62.24009,0.09462924,0,0,0,168.3047
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,45.88282,45.88282,37.02245,37.02245,0,-1,0,37.02245,0,0,0,0,0,38.971,37.02245,0,0,167.1706,168.3047,0,38.971,-38.971,220.3299,52.45938,0.09462924,40.72469,0,0,168.3047
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,44.29636,44.29636,13.04019,13.04019,0,-1,0,13.04019,0,0,1.776357E-15,0,0,13.72651,13.04019,0,0,210.4717,129.3337,0,13.72651,-13.72651,205.8609,49.01439,0.09462924,14.34421,0,0,129.3337
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,42.63346,42.63346,59.88105,59.88105,0,-1,0,59.88105,0,0,7.105427E-15,0,0,63.03268,59.88105,0,0,225.7234,115.6072,0,63.03268,-63.03268,139.4186,33.19483,0.09462924,65.86915,0,0,115.6072
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,41.04701,41.04701,15.36957,15.36957,0,-1,0,15.36957,0,0,1.776357E-15,0,0,16.17849,15.36957,0,0,295.7597,52.57452,0,16.17849,-16.17849,122.3649,29.13445,0.09462924,16.90652,0,0,52.57452
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,39.83328,39.83328,31.09765,31.09765,0,-1,0,31.09765,0,0,7.105427E-15,0,0,32.73436,31.09765,0,0,313.7358,36.39602,0,32.73436,-32.73436,87.85989,20.91898,0.09462924,34.20741,0,0,36.39602
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,38.60044,38.60044,27.31996,3.478576,0,-1,0,3.478576,0,0,23.84139,26.57338,0,3.661659,3.478576,0,0,350.1073,3.661659,0,3.661659,-3.661659,84.00017,20,0.09462924,30.05196,0,0,3.661659
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,37.57784,37.57784,18.22051,18.22051,81,0,22.761,18.22051,0,0,0,0,0,0,0,62.77949,59.64052,354.1758,0,59.64052,0,59.64052,140.5801,33.47139,0.09524018,20.04256,0,81,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,36.66038,36.66038,58.17055,58.17055,81,0,22.761,58.17055,0,0,0,0,0,0,0,22.82945,21.68797,294.5353,53.67646,21.68797,0,21.68797,161.1552,38.3702,0.09547246,63.98761,0,81,53.67646
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,17.91759,40.86229,35.66646,23.41007,23.41007,81,0,22.761,23.41007,76.53795,0,0,0,17.91759,0,0,57.58993,54.71043,272.8473,73.19564,72.62802,0,72.62802,230.0561,54.77516,0.09601174,25.75108,14.33407,81,91.11323
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,42.63514,50.71923,37.54918,13.6626,13.6626,81,0,22.761,13.6626,312.0573,0,0,0,42.63514,0,0,67.3374,63.97053,200.2193,138.5609,106.6057,0,106.6057,331.1912,78.85488,0.09637344,15.02886,34.10811,81,181.196
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,58.82462,61.7504,42.17473,30.92,30.92,0,-1,0,30.92,190.2478,0,0,0,58.82462,32.54737,30.92,0,0,93.61363,234.506,26.27725,0,26.27725,356.1199,84.79029,0.09623975,34.012,47.0597,0,293.3306
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,64.37495,69.54601,46.90541,33.27541,33.27541,0,0,0,33.27541,193.461,0,0,0,64.37495,35.02674,33.27541,0,0,67.33638,258.1555,29.3482,0,29.3482,383.9621,91.41936,0.09609087,36.60295,51.49996,0,322.5304
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,73.75896,78.77055,50.98622,14.62584,14.62584,0,0,0,14.62584,504.3059,20.37517,0,0,73.75896,15.39562,14.62584,0,0,37.98818,284.5689,37.98818,0,37.98818,420.0009,100,0.09589884,16.08842,59.00717,0,358.3278
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,73.10802,82.84934,54.42671,32.95277,32.95277,0,0,0,32.95277,221.857,38.42089,0,0,73.10802,34.68713,32.95277,0,0,0,318.7582,0,0,0,420.0009,100,0.09589884,36.24805,58.48642,0,391.8662
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,72.82563,86.9313,57.68562,53.3341,53.3341,0,0,0,53.3341,136.5461,16.68448,0,0,72.82563,56.14116,53.3341,0,0,0,318.7582,0,0,0,420.0009,100,0.09589884,58.66751,58.26051,0,391.5839
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,70.92503,88.66281,59.77859,62.20633,62.20633,0,-1,0,62.20633,114.0158,5.444691,0,0,70.92503,65.48035,62.20633,0,0,0,318.7582,0,0,0,420.0009,100,0.09589884,68.42696,56.74003,0,389.6833
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,64.60504,86.41932,60.58138,8.375221,8.375221,0,0,0,8.375221,771.3831,55.78902,0,0,64.60504,8.816023,8.375221,0,0,0,318.7582,0,0,0,420.0009,100,0.09589884,9.212744,51.68404,0,383.3633
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,46.65263,78.93166,61.33637,47.5043,47.5043,0,0,0,47.5043,98.20718,0,0,0,46.65263,50.00452,47.5043,0,0,0,318.7582,0,3.351894,-3.351894,416.4676,99.15876,0.09589884,52.25472,37.3221,0,365.4109
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,24.39509,69.13566,60.58138,19.55775,19.55775,0,0,0,19.55775,124.7336,0.08364791,0,0,24.39509,20.58711,19.55775,0,0,3.724327,315.4063,3.724327,0,3.724327,420.0009,100,0.09588006,21.51353,19.51607,0,339.8014
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,6.676682,60.31561,58.11568,19.02196,19.02196,0,0,0,19.02196,35.09986,0,3.552714E-15,0,6.676682,20.02312,19.02196,0,0,0,318.7582,0,13.34644,-13.34644,405.9325,96.65039,0.09588006,20.92416,5.341346,0,325.4349
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,55.68822,55.68822,40.57024,40.57024,0,-1,0,40.57024,0,0,7.105427E-15,0,0,42.70552,40.57024,0,0,14.82937,305.4118,0,42.70552,-42.70552,360.9169,85.93242,0.09588006,44.62727,0,0,305.4118
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,53.19387,53.19387,24.81596,24.81596,0,-1,0,24.81596,0,0,3.552714E-15,0,0,26.12206,24.81596,0,0,62.27995,262.7063,0,26.12206,-26.12206,333.3818,79.37646,0.09588006,27.29755,0,0,262.7063
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,50.77596,50.77596,49.98755,49.98755,0,-1,0,49.98755,0,0,7.105427E-15,0,0,52.61847,49.98755,0,0,91.30446,236.5842,0,52.61847,-52.61847,277.9171,66.1706,0.09588006,54.9863,0,0,236.5842
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,48.24338,48.24338,26.01735,26.01735,0,-1,0,26.01735,0,0,3.552714E-15,0,0,27.38668,26.01735,0,0,149.7694,183.9657,0,27.38668,-27.38668,249.049,59.29726,0.09588006,28.61908,0,0,183.9657
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.1991,156.5791,0,0,0,249.049,59.29726,0.09588006,0,0,0,156.5791
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,44.59263,44.59263,11.614,11.614,0,-1,0,11.614,0,0,1.776357E-15,0,0,12.22526,11.614,0,0,180.1991,156.5791,0,12.22526,-12.22526,236.1624,56.22904,0.09588006,12.7754,0,0,156.5791
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,42.92973,42.92973,50.87489,50.87489,0,-1,0,50.87489,0,0,0,0,0,53.55251,50.87489,0,0,193.7827,144.3538,0,53.55251,-53.55251,179.7131,42.78875,0.09588006,55.96237,0,0,144.3538
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,41.36239,41.36239,36.07504,36.07504,0,-1,0,36.07504,0,0,0,0,0,37.97372,36.07504,0,0,253.2855,90.80128,0,37.97372,-37.97372,139.6853,33.25834,0.09588006,39.68254,0,0,90.80128
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,40.15821,40.15821,26.7327,26.7327,0,-1,0,26.7327,0,0,0,0,0,28.13968,26.7327,0,0,295.4785,52.82756,0,28.13968,-28.13968,110.0235,26.19601,0.09588006,29.40597,0,0,52.82756
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,38.91582,38.91582,18.42725,18.42725,0,-1,0,18.42725,0,0,3.552714E-15,0,0,19.3971,18.42725,0,0,326.7448,24.68788,0,19.3971,-19.3971,89.57713,21.32785,0.09588006,20.26997,0,0,24.68788
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,37.87411,37.87411,20.61306,20.61306,20.25,0,7.39125,20.61306,0,0,0,0,0,0.3821707,0.3630622,0,0,348.2972,5.290776,0,0.3821707,-0.3821707,89.17429,21.23193,0.09588006,22.67437,0,81,5.290776
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,36.95665,36.95665,4.756391,4.756391,77.07218,0,21.76726,4.756391,0,0,0,0,0,0,0,72.31579,68.7,348.7218,4.908606,68.7,0,68.7,154.3488,36.74965,0.09637196,5.23203,0,81,4.908606
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,15.20347,40.38708,35.99139,3.581311,3.581311,75.8971,0,21.46997,3.581311,424.5226,0,0,0,15.20347,0,0,72.31579,68.7,280.0218,66.73861,83.90347,0,83.90347,233.9467,55.70147,0.09676626,3.939442,12.16278,81,81.94208
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,34.749,48.41954,37.84544,18.80821,18.80821,81,0,22.761,18.80821,184.7544,0,0,0,34.749,0,0,62.19179,59.0822,196.1183,142.2517,93.8312,0,93.8312,322.9628,76.89574,0.09718151,20.68904,27.7992,81,177.0007
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,54.88778,60.62325,42.49966,0,0,0,-1,0,0,0,0,0,0,54.88778,0,0,0,0,102.2871,226.6998,54.88778,0,54.88778,375.0339,89.2936,0.09690534,0,43.91022,0,281.5876
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,75.56974,74.86982,47.23034,41.25566,41.25566,0,0,0,41.25566,183.1742,0,0,0,75.56974,43.42701,41.25566,0,0,47.39935,276.0988,32.14273,0,32.14273,405.5271,96.55389,0.09674435,45.38123,60.45579,0,351.6685
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,74.29121,79.40329,51.28248,0,0,0,0,0,0,0,59.03459,0,0,74.29121,0,0,0,0,15.25662,305.0273,15.25662,0,15.25662,420.0009,100,0.09666812,0,59.43297,0,379.3185
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,67.55998,80.51595,54.72298,28.67061,28.67061,0,0,0,28.67061,235.6419,37.38039,0,0,67.55998,30.17959,28.67061,0,0,0,318.7582,0,0,0,420.0009,100,0.09666812,31.53767,54.04799,0,386.3182
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,77.39812,89.75629,57.95322,56.8163,56.8163,0,0,0,56.8163,136.2252,17.59149,0,0,77.39812,59.80663,56.8163,0,0,0,318.7582,0,0,0,420.0009,100,0.09666812,62.49793,61.9185,0,396.1563
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,64.9705,85.92835,60.04618,39.50356,39.50356,0,-1,0,39.50356,164.4674,23.3878,0,0,64.9705,41.5827,39.50356,0,0,0,318.7582,0,0,0,420.0009,100,0.09666812,43.45392,51.97639,0,383.7287
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,49.12778,79.46295,60.85852,32.11773,32.11773,0,0,0,32.11773,152.9616,15.31964,0,0,49.12778,33.80813,32.11773,0,0,0,318.7582,0,0,0,420.0009,100,0.09666812,35.3295,39.30222,0,367.886
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,35.50546,74.56002,61.60397,22.04193,22.04193,0,0,0,22.04193,161.0815,12.30343,0,0,35.50546,23.20203,22.04193,0,0,0,318.7582,0,0,0,420.0009,100,0.09666812,24.24612,28.40437,0,354.2637
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,23.80688,69.15008,60.80118,47.51356,47.51356,0,0,0,47.51356,50.10544,0,7.105427E-15,0,23.80688,50.01427,47.51356,0,0,0,318.7582,0,26.20739,-26.20739,392.3758,93.42263,0.09666812,52.26492,19.0455,0,342.5651
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,3.763712,59.61745,58.38328,59.47966,59.47966,0,0,0,59.47966,6.327729,0,7.105427E-15,0,3.763712,62.61017,59.47966,0,0,29.11933,292.5508,0,58.84646,-58.84646,330.3462,78.6537,0.09666812,65.42764,3.01097,0,296.3145
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,55.90804,55.90804,26.74203,26.74203,0,-1,0,26.74203,0,0,3.552714E-15,0,0,28.14951,26.74203,0,0,94.50429,233.7044,0,28.14951,-28.14951,300.674,71.58891,0.09666812,29.41623,0,0,233.7044
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,53.46146,53.46146,4.830997,4.830997,0,-1,0,4.830997,0,0,8.881784E-16,0,0,5.08526,4.830997,0,0,125.7815,205.5549,0,5.08526,-5.08526,295.3137,70.31264,0.09666812,5.314097,0,0,205.5549
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,51.04356,51.04356,0.1585119,0.1585119,0,-1,0,0.1585119,0,0,0,0,0,0.1668546,0.1585119,0,0,131.4318,200.4696,0,0.1668546,-0.1668546,295.1378,70.27077,0.09666812,0.1743631,0,0,200.4696
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,48.52053,48.52053,11.03432,11.03432,0,-1,0,11.03432,0,0,0,0,0,11.61508,11.03432,0,0,131.6172,200.3027,0,11.61508,-11.61508,282.8944,67.35568,0.09666812,12.13776,0,0,200.3027
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,46.44667,46.44667,22.89378,22.89378,0,-1,0,22.89378,0,0,3.552714E-15,0,0,24.09871,22.89378,0,0,144.5228,188.6877,0,24.09871,-24.09871,257.4922,61.30753,0.09666812,25.18316,0,0,188.6877
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,44.88889,44.88889,20.75867,20.75867,0,-1,0,20.75867,0,0,3.552714E-15,0,0,21.85123,20.75867,0,0,171.2992,164.589,0,21.85123,-21.85123,234.4589,55.82344,0.09666812,22.83453,0,0,164.589
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,43.21643,43.21643,1.786773,1.786773,0,-1,0,1.786773,0,0,0,0,0,1.880814,1.786773,0,0,195.5783,142.7377,0,1.880814,-1.880814,232.4764,55.35141,0.09666812,1.965451,0,0,142.7377
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,41.63954,41.63954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.6681,140.8569,0,0,0,232.4764,55.35141,0.09666812,0,0,0,140.8569
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,40.42581,40.42581,38.72227,38.72227,0,-1,0,38.72227,0,0,0,0,0,40.76029,38.72227,0,0,197.6681,140.8569,0,40.76029,-40.76029,189.5113,45.12164,0.09666812,42.5945,0,0,140.8569
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,39.19297,39.19297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.9573,100.0966,0,0,0,189.5113,45.12164,0.09666812,0,0,0,100.0966
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,38.17037,38.17037,46.51173,46.51173,0,0,0,46.51173,0,0,0,0,0,48.95972,46.51173,0,0,242.9573,100.0966,0,48.95972,-48.95972,137.9032,32.83403,0.09666812,51.1629,0,0,100.0966
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,37.25291,37.25291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.357,51.13691,0,0,0,137.9032,32.83403,0.09666812,0,0,0,51.13691
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,14.93477,40.61173,36.28766,16.39548,16.39548,0,0,0,16.39548,91.09078,0,0,0,14.93477,17.2584,16.39548,0,0,297.357,51.13691,0,2.323629,-2.323629,135.4539,32.25086,0.09666812,18.03503,11.94782,0,66.07168
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,34.09184,48.49204,38.11303,22.10398,22.10398,0,0,0,22.10398,154.2339,0,0,0,34.09184,23.26734,22.10398,0,0,299.9388,48.81328,10.82449,0,10.82449,145.7229,34.69586,0.09661411,24.31437,27.27347,0,82.90511
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,60.97872,63.27692,42.76726,49.27502,49.27502,0,-1,0,49.27502,123.7518,0,0,0,60.97872,51.86844,49.27502,0,0,289.1143,58.55532,9.110276,0,9.110276,154.3657,36.75365,0.09656869,54.20252,48.78297,0,119.534
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,65.81147,70.89031,47.51705,61.9034,61.9034,0,0,0,61.9034,106.3132,0,0,0,65.81147,65.16148,61.9034,0,0,280.0041,66.75457,0.6499897,0,0.6499897,154.9823,36.90047,0.09656546,68.09374,52.64917,0,132.566
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,66.40025,76.08718,51.57875,63.97377,63.97377,81,0,22.761,63.97377,103.7929,0,0,0,66.40025,0,0,17.02623,16.17492,279.3541,67.33956,82.57516,0,82.57516,233.32,55.55227,0.09703314,70.37115,53.1202,81,133.7398
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,74.71612,84.39401,54.99057,55.44771,55.44771,81,0,22.761,55.44771,134.7506,0,0,0,74.71612,0,0,25.55229,24.27468,196.7789,141.6572,98.99079,0,98.99079,327.2309,77.91196,0.09741507,60.99248,59.7729,81,216.3733
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,77.15938,89.98541,58.22081,0,0,21.71446,0,7.761759,0,0,3.552714E-15,0,0,77.15938,0,0,21.71446,20.62874,97.78812,230.7489,97.78812,0,97.78812,420.0009,100,0.09695151,0,61.7275,81,307.9083
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,64.60699,86.0228,60.26599,12.8701,12.8701,0,-1,0,12.8701,501.9929,51.05952,0,0,64.60699,13.54747,12.8701,0,0,0,318.7582,0,0,0,420.0009,100,0.09695151,14.15711,51.6856,0,383.3652
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,57.82335,83.6999,61.06878,0,0,0,0,0,0,0,57.82335,0,0,57.82335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09695151,0,46.25868,0,376.5816
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,44.79217,78.68563,61.82377,11.61259,11.61259,0,0,0,11.61259,385.7207,32.56839,0,0,44.79217,12.22378,11.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.09695151,12.77385,35.83373,0,363.5504
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,21.82694,68.63772,61.01144,12.72672,12.72672,0,0,0,12.72672,171.5049,8.430396,0,0,21.82694,13.39654,12.72672,0,0,0,318.7582,0,0,0,420.0009,100,0.09695151,13.99939,17.46155,0,340.5852
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,3.858203,59.86081,58.59353,29.36015,29.36015,0,0,0,29.36015,13.14095,0,3.552714E-15,0,3.858203,30.90542,29.36015,0,0,0,318.7582,0,27.04721,-27.04721,391.4906,93.21185,0.09695151,32.29616,3.086563,0,322.6164
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,56.17563,56.17563,4.282408,4.282408,0,-1,0,4.282408,0,0,8.881784E-16,0,0,4.507798,4.282408,0,0,30.05246,291.711,0,4.507798,-4.507798,386.739,92.08051,0.09695151,4.710649,0,0,291.711
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,53.70039,53.70039,63.97609,63.97609,0,-1,0,63.97609,0,0,0,1.673699,0,67.34325,63.97609,0,0,35.06112,287.2032,0,67.34325,-67.34325,315.7529,75.17912,0.09695151,70.3737,0,0,287.2032
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,51.28248,51.28248,2.40653,2.40653,0,-1,0,2.40653,0,0,4.440892E-16,0,0,2.533189,2.40653,0,0,109.887,219.86,0,2.533189,-2.533189,313.0827,74.54335,0.09695151,2.647183,0,0,219.86
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,48.75945,48.75945,27.48731,27.48731,0,-1,0,27.48731,0,0,0,0,0,28.93401,27.48731,0,0,112.7016,217.3268,0,28.93401,-28.93401,282.5836,67.28167,0.09695151,30.23604,0,0,217.3268
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,46.6856,46.6856,19.71982,19.71982,0,-1,0,19.71982,0,0,0,0,0,20.7577,19.71982,0,0,144.8505,188.3928,0,20.7577,-20.7577,260.703,62.07203,0.09695151,21.6918,0,0,188.3928
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,45.12782,45.12782,26.44518,26.44518,0,-1,0,26.44518,0,0,3.552714E-15,0,0,27.83703,26.44518,0,0,167.9146,167.6351,0,27.83703,-27.83703,231.3602,55.08566,0.09695151,29.0897,0,0,167.6351
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.8447,139.798,0,0,0,231.3602,55.08566,0.09695151,0,0,0,139.798
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,41.84979,41.84979,2.126372,2.126372,0,-1,0,2.126372,0,0,0,0,0,2.238286,2.126372,0,0,198.8447,139.798,0,2.238286,-2.238286,229.0009,54.52391,0.09695151,2.33901,0,0,139.798
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,40.66473,40.66473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.3316,137.5597,0,0,0,229.0009,54.52391,0.09695151,0,0,0,137.5597
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,39.43189,39.43189,26.95181,26.95181,0,-1,0,26.95181,0,0,3.552714E-15,0,0,28.37033,26.95181,0,0,201.3316,137.5597,0,28.37033,-28.37033,199.0959,47.40369,0.09695151,29.647,0,0,137.5597
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,38.4093,38.4093,24.85762,24.85762,0,0,0,24.85762,0,0,3.552714E-15,0,0,26.16592,24.85762,0,0,232.8542,109.1894,0,26.16592,-26.16592,171.5146,40.83673,0.09695151,27.34338,0,0,109.1894
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,37.49183,37.49183,16.60065,16.60065,0,0,0,16.60065,0,0,0,0,0,17.47437,16.60065,0,0,261.9275,83.02349,0,17.47437,-17.47437,153.095,36.45112,0.09695151,18.26072,0,0,83.02349
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,17.02677,41.48336,36.52658,3.181883,3.181883,0,0,0,3.181883,535.1162,0,0,0,17.02677,3.349351,3.181883,0,0,281.3434,65.54912,13.67742,0,13.67742,166.0706,39.54053,0.09688412,3.500072,13.62142,0,82.5759
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,43.33947,51.83858,38.35196,47.01192,47.01192,0,0,0,47.01192,92.18824,0,0,0,43.33947,49.48623,47.01192,0,0,267.666,77.8588,0,6.14677,-6.14677,159.5913,37.99785,0.09688412,51.71312,34.67157,0,121.1983
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,62.92746,64.3618,43.03485,6.130656,6.130656,0,-1,0,6.130656,1026.439,0,0,0,62.92746,6.453322,6.130656,0,0,274.4958,71.71203,56.47414,0,56.47414,213.1674,50.75403,0.09660684,6.743721,50.34197,0,134.6395
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,72.78132,74.26543,47.76553,45.8202,45.8202,0,0,0,45.8202,158.8411,0,0,0,72.78132,48.23179,45.8202,0,0,218.0216,122.5388,24.54953,0,24.54953,236.4571,56.29919,0.09648679,50.40222,58.22505,0,195.3201
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,77.04058,81.44196,51.81767,22.62817,22.62817,0,0,0,22.62817,340.4631,0,0,0,77.04058,23.81913,22.62817,0,0,193.4721,144.6333,53.22145,0,53.22145,286.9474,68.32067,0.09622757,24.89099,61.63246,0,221.6739
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,74.50691,84.57312,55.21038,54.81195,54.81195,0,0,0,54.81195,135.9319,0,0,0,74.50691,57.69679,54.81195,0,0,140.2507,192.5326,16.81012,0,16.81012,302.8949,72.11768,0.09614598,60.29315,59.60553,0,267.0396
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,80.97829,92.45648,58.43106,35.46747,35.46747,0,0,0,35.46747,228.3171,0,0,0,80.97829,37.33418,35.46747,0,0,123.4405,207.6617,43.64412,0,43.64412,344.2993,81.97586,0.0959348,39.01422,64.78264,0,288.64
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,63.26347,85.61551,60.47625,42.25352,42.25352,0,-1,0,42.25352,149.7235,0,0,0,63.26347,44.47739,42.25352,0,0,79.79642,246.9415,18.78608,0,18.78608,362.1213,86.21919,0.09584419,46.47888,50.61078,0,310.2049
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,56.16034,83.17891,61.28859,83.44234,83.44234,20.25,0,7.39125,83.44234,67.30437,0,0,0,56.16034,66.51826,63.19234,0,0,61.01035,263.8489,0,10.35791,-10.35791,351.2032,83.61963,0.09584419,91.78658,44.92828,81,320.0092
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,34.53553,74.59131,61.98624,19.50104,19.50104,0,0,0,19.50104,177.0958,0,0,0,34.53553,20.52741,19.50104,0,0,72.51913,253.491,14.00812,0,14.00812,364.4924,86.78374,0.09577674,21.45115,27.62843,0,288.0266
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,19.77187,68.11346,61.23124,36.95586,36.95586,0,0,0,36.95586,53.50131,0,0,0,19.77187,38.9009,36.95586,0,0,58.51102,266.0983,0,19.12903,-19.12903,344.3286,81.98285,0.09577674,40.65144,15.81749,0,285.8702
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.290551,59.89442,58.81334,0,0,0,0,0,0,0,0,0,0,3.290551,0,0,0,0,79.7655,246.9693,3.290551,0,3.290551,347.4503,82.7261,0.0957609,0,2.632441,0,250.2598
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,56.39544,56.39544,32.20359,32.20359,0,-1,0,32.20359,0,0,0,0,0,33.89852,32.20359,0,0,76.47495,249.9308,0,33.89852,-33.89852,311.7182,74.21846,0.0957609,35.42395,0,0,249.9308
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,53.92019,53.92019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.14,216.0323,0,0,0,311.7182,74.21846,0.0957609,0,0,0,216.0323
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,51.50229,51.50229,20.8899,20.8899,0,-1,0,20.8899,0,0,3.552714E-15,0,0,21.98937,20.8899,0,0,114.14,216.0323,0,21.98937,-21.98937,288.5393,68.69971,0.0957609,22.97889,0,0,216.0323
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,48.9697,48.9697,43.53029,43.53029,0,-1,0,43.53029,0,0,0,0,0,45.82136,43.53029,0,0,138.5726,194.0429,0,45.82136,-45.82136,240.2394,57.19974,0.0957609,47.88332,0,0,194.0429
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,46.90541,46.90541,5.368773,5.368773,0,-1,0,5.368773,0,0,0,0,0,5.65134,5.368773,0,0,189.4852,148.2215,0,5.65134,-5.65134,234.2823,55.7814,0.0957609,5.905651,0,0,148.2215
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,45.36674,45.36674,43.17439,43.17439,0,-1,0,43.17439,0,0,7.105427E-15,0,0,45.44673,43.17439,0,0,195.7645,142.5702,0,45.44673,-45.44673,186.3773,44.37545,0.0957609,47.49183,0,0,142.5702
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,43.70383,43.70383,16.2387,16.2387,0,-1,0,16.2387,0,0,0,0,0,17.09337,16.2387,0,0,246.2608,97.12347,0,17.09337,-17.09337,168.3593,40.08547,0.0957609,17.86257,0,0,97.12347
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,42.08871,42.08871,33.66348,33.66348,0,-1,0,33.66348,0,0,0,0,0,35.43524,33.66348,0,0,265.2535,80.0301,0,35.43524,-35.43524,131.0073,31.19214,0.0957609,37.02983,0,0,80.0301
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,40.88454,40.88454,15.62022,15.62022,0,-1,0,15.62022,0,0,0,0,0,16.44234,15.62022,0,0,304.626,44.59485,0,16.44234,-16.44234,113.6755,27.06555,0.0957609,17.18224,0,0,44.59485
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,39.64214,39.64214,42.7641,26.74489,0,-1,0,26.74489,0,0,16.01921,20.29562,0,28.15252,26.74489,0,0,322.8952,28.15252,0,28.15252,-28.15252,84.00017,20,0.0957609,47.04051,0,0,28.15252
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,38.6291,38.6291,19.25408,19.25408,81,0,22.761,19.25408,0,0,0,0,0,0,0,61.74592,58.65862,354.1758,0,58.65862,0,58.65862,139.6486,33.24961,0.09633492,21.17949,0,81,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,37.71164,37.71164,23.50976,23.50976,81,0,22.761,23.50976,0,0,0,0,0,0,0,57.49024,54.61573,295.5172,52.79276,54.61573,0,54.61573,191.4617,45.58602,0.09687936,25.86073,0,81,52.79276
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,20.31812,42.70711,36.74639,37.26623,37.26623,81,0,22.761,37.26623,54.52154,0,0,0,20.31812,0,0,43.73377,41.54708,240.9015,101.9469,61.8652,0,61.8652,250.1521,59.55991,0.09743132,40.99286,16.2545,81,122.265
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,49.21463,54.15239,38.60044,0,0,72.31579,0,20.56389,0,0,0,0,0,49.21463,0,0,72.31579,68.7,179.0363,157.6256,117.9146,0,117.9146,362.0158,86.19406,0.09758715,0,39.3717,81,206.8402
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,68.29212,66.79248,43.24511,40.28728,40.28728,0,-1,0,40.28728,169.5129,0,0,0,68.29212,42.40767,40.28728,0,0,61.12163,263.7487,25.88446,0,25.88446,386.5719,92.04075,0.09746225,44.31601,54.6337,0,332.0409
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,74.66548,75.42738,48.00446,17.2288,17.2288,0,0,0,17.2288,433.3759,21.29272,0,0,74.66548,18.13558,17.2288,0,0,35.23717,287.0448,35.23717,0,35.23717,420.0009,100,0.09729274,18.95168,59.73238,0,361.7103
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,80.63457,83.60051,52.06615,52.69449,52.69449,0,0,0,52.69449,153.0228,25.16668,0,0,80.63457,55.46789,52.69449,0,0,0,318.7582,0,0,0,420.0009,100,0.09729274,57.96394,64.50765,0,399.3928
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,81.49732,88.59105,55.42063,48.27474,48.27474,0,0,0,48.27474,168.8198,30.6818,0,0,81.49732,50.81552,48.27474,0,0,0,318.7582,0,0,0,420.0009,100,0.09729274,53.10222,65.19785,0,400.2556
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,73.27319,88.43654,58.65087,34.20799,34.20799,0,0,0,34.20799,214.1991,37.26479,0,0,73.27319,36.00841,34.20799,0,0,0,318.7582,0,0,0,420.0009,100,0.09729274,37.62878,58.61856,0,392.0314
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,71.95783,90.42702,60.69606,6.552309,6.552309,0,-1,0,6.552309,1098.206,65.06067,0,0,71.95783,6.897167,6.552309,0,0,0,318.7582,0,0,0,420.0009,100,0.09729274,7.20754,57.56627,0,390.7161
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,66.5874,88.52993,61.4415,25.91066,25.91066,0,0,0,25.91066,256.9885,39.31303,0,0,66.5874,27.27437,25.91066,0,0,0,318.7582,0,0,0,420.0009,100,0.09729274,28.50172,53.26992,0,385.3456
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,45.42134,79.38734,62.1965,51.27373,51.27373,0,0,0,51.27373,88.586,7.105427E-15,0,0,45.42134,53.97234,51.27373,0,0,0,318.7582,0,8.551,-8.551,410.9873,97.85392,0.09729274,56.4011,36.33707,0,364.1796
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,27.82374,71.30548,61.39371,38.31127,38.31127,0,0,0,38.31127,72.62547,0,7.105427E-15,0,27.82374,40.32765,38.31127,0,0,9.501111,310.2072,0,12.50391,-12.50391,397.807,94.71577,0.09729274,42.1424,22.25899,0,338.031
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,5.785646,60.93814,59.02359,42.17059,42.17059,0,0,0,42.17059,13.71962,0,7.105427E-15,0,5.785646,44.39009,42.17059,0,0,23.39435,297.7033,0,38.60444,-38.60444,357.1143,85.02705,0.09729274,46.38764,4.628517,0,303.489
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,56.60569,56.60569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,66.28818,259.0989,0,0,0,357.1143,85.02705,0.09729274,0,0,0,259.0989
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,54.15912,54.15912,12.10201,12.10201,0,-1,0,12.10201,0,0,0,0,0,12.73896,12.10201,0,0,66.28818,259.0989,0,12.73896,-12.73896,343.6863,81.82991,0.09729274,13.31221,0,0,259.0989
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.44257,246.3599,0,0,0,343.6863,81.82991,0.09729274,0,0,0,246.3599
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,49.21818,49.21818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,80.44257,246.3599,0,0,0,343.6863,81.82991,0.09729274,0,0,0,246.3599
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,47.14433,47.14433,18.12321,18.12321,0,-1,0,18.12321,0,0,3.552714E-15,0,0,19.07706,18.12321,0,0,80.44257,246.3599,0,19.07706,-19.07706,323.5773,77.04207,0.09729274,19.93553,0,0,246.3599
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,45.58655,45.58655,19.96953,19.96953,0,-1,0,19.96953,0,0,0,0,0,21.02056,19.96953,0,0,101.6393,227.2829,0,21.02056,-21.02056,301.4197,71.76646,0.09729274,21.96648,0,0,227.2829
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,43.94276,43.94276,10.83158,10.83158,0,-1,0,10.83158,0,0,1.776357E-15,0,0,11.40166,10.83158,0,0,124.9955,206.2623,0,11.40166,-11.40166,289.4013,68.90494,0.09729274,11.91473,0,0,206.2623
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,42.3372,42.3372,24.89916,24.89916,0,-1,0,24.89916,0,0,0,0,0,26.20965,24.89916,0,0,137.664,194.8606,0,26.20965,-26.20965,261.7739,62.327,0.09729274,27.38908,0,0,194.8606
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,41.12347,41.12347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,166.7858,168.651,0,0,0,261.7739,62.327,0.09729274,0,0,0,168.651
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,39.89062,39.89062,27.60314,27.60314,0,-1,0,27.60314,0,0,3.552714E-15,0,0,29.05593,27.60314,0,0,166.7858,168.651,0,29.05593,-29.05593,231.1463,55.03472,0.09729274,30.36345,0,0,168.651
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,38.83936,38.83936,12.04235,12.04235,0,0,0,12.04235,0,0,1.776357E-15,0,0,12.67616,12.04235,0,0,199.0702,139.5951,0,12.67616,-12.67616,217.7844,51.85333,0.09729274,13.24659,0,0,139.5951
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,37.92189,37.92189,6.759023,6.759023,0,0,0,6.759023,0,0,8.881784E-16,0,0,7.114761,6.759023,0,0,213.1548,126.9189,0,7.114761,-7.114761,210.2848,50.06771,0.09729274,7.434926,0,0,126.9189
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,14.751,41.24447,36.95665,28.68001,28.68001,0,0,0,28.68001,51.43303,0,0,0,14.751,30.18948,28.68001,0,0,221.0601,119.8041,0,15.43849,-15.43849,194.0112,46.19305,0.09729274,31.54801,11.8008,0,134.5551
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,43.66157,52.48435,38.83936,14.8849,14.8849,0,0,0,14.8849,293.3279,0,0,0,43.66157,15.66832,14.8849,0,0,238.214,104.3656,27.99325,0,27.99325,220.5679,52.51608,0.09715851,16.37339,34.92926,0,148.0272
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,55.76807,62.1188,43.5127,36.63838,36.63838,0,-1,0,36.63838,152.2121,0,0,0,55.76807,38.56672,36.63838,0,0,210.2207,129.5596,17.20135,0,17.20135,236.8866,56.40145,0.0970762,40.30222,44.61445,0,185.3276
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,65.30792,71.58459,48.27205,13.67408,13.67408,0,0,0,13.67408,477.6037,0,0,0,65.30792,14.39377,13.67408,0,0,193.0194,145.0408,50.91415,0,50.91415,285.188,67.90176,0.09683341,15.04149,52.24633,0,210.3487
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,75.06728,81.12924,52.33374,0,0,0,0,0,0,0,0,0,0,75.06728,0,0,0,0,142.1052,190.8635,75.06728,0,75.06728,356.403,84.8577,0.09647764,0,60.05382,0,265.9308
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,82.83504,89.71338,55.68822,41.98242,41.98242,0,0,0,41.98242,197.3089,0,0,0,82.83504,44.19202,41.98242,0,0,67.03795,258.4241,38.64302,0,38.64302,393.063,93.58625,0.09629551,46.18066,66.26804,0,341.2591
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,77.10658,90.90165,58.91847,40.88176,40.88176,0,0,0,40.88176,188.6088,5.678224,0,0,77.10658,43.03342,40.88176,0,0,28.39493,293.2028,28.39493,0,28.39493,420.0009,100,0.09616213,44.96993,61.68526,0,370.3094
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,49.23474,79.56601,60.90631,8.472584,8.472584,0,-1,0,8.472584,581.1066,40.31623,0,0,49.23474,8.918509,8.472584,0,0,0,318.7582,0,0,0,420.0009,100,0.09616213,9.319841,39.38779,0,367.993
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,21.26646,69.11754,61.6613,6.998802,6.998802,0,0,0,6.998802,303.8586,13.8993,0,0,21.26646,7.367159,6.998802,0,0,0,318.7582,0,0,0,420.0009,100,0.09616213,7.698682,17.01317,0,340.0247
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,20.62048,69.67531,62.4163,31.89334,31.89334,0,0,0,31.89334,64.65451,0,3.552714E-15,0,20.62048,33.57194,31.89334,0,0,0,318.7582,0,12.95146,-12.95146,406.3488,96.74952,0.09616213,35.08268,16.49639,0,339.3787
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,12.44222,65.86588,61.60397,56.17828,56.17828,0,0,0,56.17828,22.14775,0,0,0,12.44222,59.13504,56.17828,0,0,14.39051,305.8068,0,46.69281,-46.69281,357.1302,85.03085,0.09616213,61.79611,9.953779,0,318.249
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.396419,60.03146,59.2434,1.066015,1.066015,0,0,0,1.066015,224.8017,0,0,0,2.396419,1.122121,1.066015,0,0,66.27141,259.114,1.274299,0,1.274299,358.3392,85.31868,0.09615615,1.172616,1.917135,0,261.5104
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,56.87328,56.87328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.99711,260.2608,0,0,0,358.3392,85.31868,0.09615615,0,0,0,260.2608
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,54.4076,54.4076,1.15651,1.15651,0,-1,0,1.15651,0,0,0,0,0,1.217379,1.15651,0,0,64.99711,260.2608,0,1.217379,-1.217379,357.0559,85.01315,0.09615615,1.272161,0,0,260.2608
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,51.98014,51.98014,44.27921,44.27921,0,-1,0,44.27921,0,0,7.105427E-15,0,0,46.6097,44.27921,0,0,66.34975,259.0435,0,46.6097,-46.6097,307.925,73.31533,0.09615615,48.70713,0,0,259.0435
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,49.45711,49.45711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.1383,212.4337,0,0,0,307.925,73.31533,0.09615615,0,0,0,212.4337
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,47.38326,47.38326,7.416662,7.416662,0,-1,0,7.416662,0,0,8.881784E-16,0,0,7.807013,7.416662,0,0,118.1383,212.4337,0,7.807013,-7.807013,299.6957,71.35597,0.09615615,8.158328,0,0,212.4337
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,45.85415,45.85415,8.482734,8.482734,0,-1,0,8.482734,0,0,0,0,0,8.929193,8.482734,0,0,126.8128,204.6267,0,8.929193,-8.929193,290.2835,69.11497,0.09615615,9.331007,0,0,204.6267
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,44.21991,44.21991,13.18111,13.18111,0,-1,0,13.18111,0,0,0,0,0,13.87485,13.18111,0,0,136.7341,195.6975,0,13.87485,-13.87485,275.6581,65.63275,0.09615615,14.49922,0,0,195.6975
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,42.57612,42.57612,18.7654,18.7654,0,-1,0,18.7654,0,0,3.552714E-15,0,0,19.75305,18.7654,0,0,152.1506,181.8227,0,19.75305,-19.75305,254.8366,60.67525,0.09615615,20.64194,0,0,181.8227
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,41.39106,41.39106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,174.0984,162.0696,0,0,0,254.8366,60.67525,0.09615615,0,0,0,162.0696
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,40.12954,40.12954,8.601803,8.601803,0,-1,0,8.601803,0,0,0,0,0,9.054529,8.601803,0,0,174.0984,162.0696,0,9.054529,-9.054529,245.2923,58.4028,0.09615615,9.461983,0,0,162.0696
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,39.10695,39.10695,9.829426,9.829426,0,0,0,9.829426,0,0,0,0,0,10.34676,9.829426,0,0,184.159,153.0151,0,10.34676,-10.34676,234.3858,55.80603,0.09615615,10.81237,0,0,153.0151
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,38.19904,38.19904,1.977363,1.977363,0,0,0,1.977363,0,0,2.220446E-16,0,0,2.081435,1.977363,0,0,195.6554,142.6684,0,2.081435,-2.081435,232.1918,55.28365,0.09615615,2.175099,0,0,142.6684
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,5.99035,38.94066,37.22424,21.06511,21.06511,0,0,0,21.06511,28.4373,0,0,0,5.99035,22.1738,21.06511,0,0,197.9681,140.5869,0,16.18345,-16.18345,215.1329,51.22202,0.09615615,23.17163,4.79228,0,146.5773
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,16.17302,43.88723,39.10695,36.29085,36.29085,0,0,0,36.29085,44.56502,0,7.105427E-15,0,16.17302,38.20089,36.29085,0,0,215.9497,124.4035,0,22.02787,-22.02787,191.9135,45.6936,0.09615615,39.91994,12.93842,0,140.5765
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,34.57433,54.78054,43.80896,14.27233,14.27233,0,-1,0,14.27233,242.2472,0,0,0,34.57433,15.02351,14.27233,0,0,240.4252,102.3756,19.55082,0,19.55082,210.461,50.10967,0.09606453,15.69957,27.65946,0,136.9499
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,51.55532,66.27997,48.56831,36.83589,36.83589,0,0,0,36.83589,139.9595,0,0,0,51.55532,38.77462,36.83589,0,0,220.8743,119.9713,12.7807,0,12.7807,222.5859,52.99653,0.09600474,40.51948,41.24426,0,171.5266
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,44.5811,68.11991,52.60134,18.40196,18.40196,0,0,0,18.40196,242.2627,0,0,0,44.5811,19.37049,18.40196,0,0,208.0936,131.474,25.21061,0,25.21061,246.5028,58.69102,0.09588701,20.24216,35.66488,0,176.0551
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,56.37065,76.8998,55.96537,17.76081,17.76081,0,0,0,17.76081,317.3878,0,0,0,56.37065,18.69559,17.76081,0,0,182.883,154.1635,37.67506,0,37.67506,282.2445,67.20093,0.0957116,19.53689,45.09652,0,210.5341
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,54.53624,79.85286,59.13828,22.72412,22.72412,0,0,0,22.72412,239.9928,0,0,0,54.53624,23.92012,22.72412,0,0,145.208,188.0711,30.61612,0,30.61612,311.2895,74.11639,0.09556953,24.99653,43.62899,0,242.6073
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,45.37079,78.13407,61.12612,1.239333,1.239333,0,-1,0,1.239333,3660.905,0,0,0,45.37079,1.304561,1.239333,0,0,114.5919,215.6256,44.06623,0,44.06623,353.0944,84.06992,0.09536579,1.363266,36.29663,0,260.9963
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,51.20891,81.58471,61.87156,28.71218,28.71218,0,0,0,28.71218,178.3526,0,0,0,51.20891,30.22334,28.71218,0,0,70.52562,255.2852,20.98557,0,20.98557,373.003,88.81007,0.09526906,31.5834,40.96713,0,306.4941
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,18.22981,68.95319,62.56921,0,0,0,0,0,0,0,0,0,0,18.22981,0,0,0,0,49.54005,274.1722,18.22981,0,18.22981,390.2973,92.92775,0.0951852,0,14.58385,0,292.402
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,6.7967,64.06512,61.76643,43.17883,43.17883,0,0,0,43.17883,15.74081,0,0,0,6.7967,45.4514,43.17883,0,0,31.31024,290.579,0,38.65471,-38.65471,349.5517,83.22643,0.0951852,47.49672,5.437359,0,297.3757
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,2.740799,60.35699,59.45366,35.78777,35.78777,0,0,0,35.78777,7.65848,0,0,0,2.740799,37.67134,35.78777,0,0,74.25991,251.9243,0,34.93054,-34.93054,312.7317,74.45978,0.0951852,39.36655,2.19264,0,254.6651
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,57.03575,57.03575,3.415673,3.415673,0,-1,0,3.415673,0,0,0,0,0,3.595445,3.415673,0,0,113.0716,216.9938,0,3.595445,-3.595445,308.9417,73.55741,0.0951852,3.757241,0,0,216.9938
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,54.64652,54.64652,20.79075,20.79075,0,-1,0,20.79075,0,0,0,0,0,21.885,20.79075,0,0,117.0666,213.3983,0,21.885,-21.885,285.8729,68.06485,0.0951852,22.86982,0,0,213.3983
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,52.19995,52.19995,66.93769,66.93769,0,-1,0,66.93769,0,0,1.421085E-14,4.931457,0,70.46072,66.93769,0,0,141.3832,191.5133,0,70.46072,-70.46072,211.6008,50.38105,0.0951852,73.63145,0,0,191.5133
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,49.66736,49.66736,34.46544,34.46544,0,-1,0,34.46544,0,0,7.105427E-15,0,0,36.27941,34.46544,0,0,219.6729,121.0526,0,36.27941,-36.27941,173.359,41.27586,0.0951852,37.91198,0,0,121.0526
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,47.60306,47.60306,32.83557,32.83557,0,-1,0,32.83557,0,0,7.105427E-15,0,0,34.56376,32.83557,0,0,259.9834,84.77319,0,34.56376,-34.56376,136.9256,32.60126,0.0951852,36.11913,0,0,84.77319
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,46.07395,46.07395,35.85859,35.85859,0,-1,0,35.85859,0,0,0,0,0,37.74588,35.85859,0,0,298.3875,50.20943,0,37.74588,-37.74588,97.13791,23.12803,0.0951852,39.44444,0,0,50.20943
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,44.43016,44.43016,29.73911,11.84037,0,-1,0,11.84037,0,0,17.89874,20.87265,0,12.46355,11.84037,0,0,340.3274,12.46355,0,12.46355,-12.46355,84.00017,20,0.0951852,32.71302,0,0,12.46355
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,42.78637,42.78637,18.1823,0,0,-1,0,0,0,0,18.1823,20.00053,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0951852,20.00053,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,41.61087,41.61087,41.3539,0,0,-1,0,0,0,0,41.3539,45.48929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0951852,45.48929,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,40.36847,40.36847,32.51542,0,0,-1,0,0,0,0,32.51542,35.76697,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.0951852,35.76697,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,39.32676,39.32676,11.71763,11.71763,81,0,22.761,11.71763,0,0,0,0,0,0,0,69.28237,65.81825,354.1758,0,65.81825,0,65.81825,146.4408,34.8668,0.09570566,12.88939,0,81,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,38.4093,38.4093,40.9425,40.9425,81,0,22.761,40.9425,0,0,0,0,0,0,0,40.0575,38.05463,288.3575,59.23642,38.05463,0,38.05463,182.5426,43.46244,0.09607171,45.03675,0,81,59.23642
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,19.69823,43.24252,37.44405,50.77191,50.77191,81,0,22.761,50.77191,38.7975,0,0,0,19.69823,0,0,30.22809,28.71668,250.3029,93.48559,48.41491,0,48.41491,228.4731,54.39824,0.09650823,55.84911,15.75858,81,113.1838
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,47.49221,54.35473,39.32676,32.88475,32.88475,81,0,22.761,32.88475,144.4202,0,0,0,47.49221,0,0,48.11525,45.70949,201.888,137.059,93.2017,0,93.2017,316.8919,75.45032,0.09689395,36.17322,37.99377,81,184.5512
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,60.65261,64.6561,44.05744,67.54137,67.54137,0,-1,0,67.54137,89.80069,0,0,5.595509,60.65261,71.09618,67.54137,0,0,108.6863,220.9406,0,10.44356,-10.44356,305.8835,72.82925,0.09689395,74.29551,48.52209,0,281.5932
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,73.30726,75.80841,48.80724,24.68986,24.68986,0,0,0,24.68986,296.9124,0,0,0,73.30726,25.98933,24.68986,0,0,120.2903,210.497,47.31793,0,47.31793,350.7732,83.51726,0.09667565,27.15885,58.64581,0,283.8042
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,71.96561,80.26122,52.84026,61.10393,61.10393,0,0,0,61.10393,117.7758,0,0,0,71.96561,64.31992,61.10393,0,0,72.97234,253.0831,7.645692,0,7.645692,358.0266,85.24424,0.09664047,67.21432,57.57249,0,325.0487
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,82.75493,90.34442,56.17563,44.5382,44.5382,0,0,0,44.5382,185.8066,0,0,0,82.75493,46.88232,44.5382,0,0,65.32665,259.9642,35.87261,0,35.87261,392.0583,93.34702,0.09647574,48.99203,66.20394,0,342.7192
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,78.20771,92.11695,59.34853,14.1866,14.1866,0,0,0,14.1866,551.2789,33.82041,0,0,78.20771,14.93326,14.1866,0,0,29.45404,292.2496,29.45404,0,29.45404,420.0009,100,0.09634091,15.60526,62.56617,0,370.4573
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,71.36516,91.02576,61.39371,28.69001,28.69001,0,-1,0,28.69001,248.7457,41.16515,0,0,71.36516,30.20001,28.69001,0,0,0,318.7582,0,0,0,420.0009,100,0.09634091,31.55901,57.09212,0,390.1234
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,59.36344,85.69601,62.09137,0,0,0,0,0,0,0,59.36344,0,0,59.36344,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09634091,0,47.49075,0,378.1217
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,44.46063,79.65028,62.78902,0,0,0,0,0,0,0,44.46063,0,0,44.46063,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09634091,0,35.5685,0,363.2188
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,23.70696,70.37426,61.98624,0.4437853,0.4437853,0,0,0,0.4437853,5341.988,23.23981,0,0,23.70696,0.4671424,0.4437853,0,0,0,318.7582,0,0,0,420.0009,100,0.09634091,0.4881638,18.96557,0,342.4652
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,4.578985,61.19136,59.67346,0,0,0,0,0,0,0,4.578985,0,0,4.578985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.09634091,0,3.663188,0,323.3372
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,57.25556,57.25556,20.75967,20.75967,0,-1,0,20.75967,0,0,0,0,0,21.85229,20.75967,0,0,0,318.7582,0,21.85229,-21.85229,396.9665,94.51565,0.09634091,22.83564,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,54.85677,54.85677,58.05028,58.05028,0,-1,0,58.05028,0,0,0,0,0,61.10556,58.05028,0,0,24.28032,296.9059,0,61.10556,-61.10556,332.5556,79.17975,0.09634091,63.85531,0,0,296.9059
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,52.4102,52.4102,25.55345,25.55345,0,-1,0,25.55345,0,0,3.552714E-15,0,0,26.89836,25.55345,0,0,92.17538,235.8004,0,26.89836,-26.89836,304.2022,72.42896,0.09634091,28.10879,0,0,235.8004
