Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,55.85069,55.85069,32.94651,32.94651,0,-1,0,32.94651,0,0,7.105427E-15,0,0,34.68054,32.94651,0,0,200.0542,138.7094,0,34.68054,-34.68054,193.6563,46.10854,0.1069589,36.24116,0,0,138.7094
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,54.37893,54.37893,24.34467,24.34467,0,-1,0,24.34467,0,0,3.552714E-15,0,0,25.62596,24.34467,0,0,238.5881,104.0289,0,25.62596,-25.62596,166.6441,39.67709,0.1069589,26.77913,0,0,104.0289
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,52.86893,52.86893,25.47241,25.47241,0,-1,0,25.47241,0,0,3.552714E-15,0,0,26.81307,25.47241,0,0,267.0614,78.40295,0,26.81307,-26.81307,138.3807,32.94771,0.1069589,28.01966,0,0,78.40295
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,51.57875,51.57875,9.593965,9.593965,0,-1,0,9.593965,0,0,1.776357E-15,0,0,10.09891,9.593965,0,0,296.8537,51.58988,0,10.09891,-10.09891,127.7355,30.41315,0.1069589,10.55336,0,0,51.58988
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,50.50837,50.50837,31.31724,31.31724,0,-1,0,31.31724,0,0,3.552714E-15,0,0,32.96551,31.31724,0,0,308.0747,41.49097,0,32.96551,-32.96551,92.98679,22.13967,0.1069589,34.44896,0,0,41.49097
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,49.45711,49.45711,1.318784,1.318784,0,-1,0,1.318784,0,0,2.220446E-16,0,0,1.388193,1.318784,0,0,344.7031,8.525455,0,1.388193,-1.388193,91.52351,21.79127,0.1069589,1.450662,0,0,8.525455
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,48.56831,48.56831,24.29549,24.29549,20.25,0,7.39125,24.29549,0,0,0,0,0,4.258411,4.04549,0,0,346.2455,7.137262,0,4.258411,-4.258411,87.03474,20.72252,0.1069589,26.72504,0,81,7.137262
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.047124,48.86813,48.24338,47.63009,47.63009,81,0,22.761,47.63009,4.297964,0,0,0,2.047124,0,0,33.36991,31.70141,350.9771,2.878851,33.74854,0,33.74854,119.0514,28.34552,0.1071295,52.3931,1.637699,81,4.925975
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,15.02616,52.40155,47.70819,0,0,72.31579,0,20.56389,0,0,0,0,0,15.02616,0,0,72.31579,68.7,317.2285,33.25253,83.72617,0,83.72617,198.481,47.25729,0.1072822,0,12.02093,81,48.27869
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,26.73882,58.13681,49.45711,12.32893,12.32893,81,0,22.761,12.32893,216.8787,0,0,0,26.73882,0,0,68.67107,65.23752,233.5024,108.6061,91.97634,0,91.97634,285.7375,68.03259,0.107476,13.56182,21.39106,81,135.3449
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,33.31368,65.4923,54.11133,8.585957,8.585957,0,-1,0,8.585957,388.002,0,0,0,33.31368,9.037849,8.585957,0,0,141.526,191.3848,24.27583,0,24.27583,308.7675,73.51593,0.1074059,9.444552,26.65095,0,224.6985
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,56.72226,79.62244,58.11568,52.84957,52.84957,0,0,0,52.84957,107.3278,0,0,0,56.72226,55.63113,52.84957,0,0,117.2502,213.233,1.091129,0,1.091129,309.8026,73.76239,0.1074027,58.13453,45.3778,0,269.9553
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,45.44525,78.78156,61.6613,50.48951,50.48951,0,0,0,50.48951,90.0093,0,0,0,45.44525,53.14685,50.48951,0,0,116.1591,214.215,0,7.701599,-7.701599,301.6844,71.82949,0.1074027,55.53846,36.3562,0,259.6603
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,55.95498,86.86236,64.40414,20.29845,20.29845,0,0,0,20.29845,275.6613,0,0,0,55.95498,21.36679,20.29845,0,0,124.7164,206.5134,34.58818,0,34.58818,334.4977,79.64215,0.1073031,22.32829,44.76398,0,262.4684
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,49.25198,86.9248,67.14698,14.37282,14.37282,0,0,0,14.37282,342.6743,0,0,0,49.25198,15.12929,14.37282,0,0,90.12823,237.6428,34.12269,0,34.12269,366.8693,87.34966,0.1072049,15.81011,39.40158,0,286.8948
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,41.35752,85.12255,68.75255,23.89532,23.89532,0,-1,0,23.89532,173.0779,0,0,0,41.35752,25.15297,23.89532,0,0,56.00554,268.3532,16.20455,0,16.20455,382.2423,91.00989,0.1071584,26.28485,33.08601,0,309.7108
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,33.73688,82.23589,69.18261,11.64348,11.64348,0,0,0,11.64348,289.7491,0,0,0,33.73688,12.2563,11.64348,0,0,39.801,282.9373,21.48058,0,21.48058,402.6206,95.86185,0.1070967,12.80783,26.9895,0,316.6742
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,10.42386,73.44224,69.67001,4.015193,4.015193,0,0,0,4.015193,259.6104,0,0,0,10.42386,4.226519,4.015193,0,0,18.32042,302.2698,6.19734,0,6.19734,408.4999,97.26168,0.1070789,4.416713,8.339087,0,312.6937
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,2.780095,69.89525,68.91502,30.88918,30.88918,0,0,0,30.88918,9.000221,0,7.105427E-15,0,2.780095,32.51493,30.88918,0,0,12.12308,307.8474,0,29.73484,-29.73484,377.1566,89.79901,0.1070789,33.9781,2.224076,0,310.6276
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,1.585539,67.53412,66.98451,16.5879,16.5879,0,0,0,16.5879,9.558404,0,3.552714E-15,0,1.585539,17.46095,16.5879,0,0,45.16179,278.1126,0,15.87541,-15.87541,360.4225,85.8147,0.1070789,18.24669,1.268431,0,279.6982
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,65.31205,65.31205,88.2355,68.7,0,-1,0,68.7,0,0,19.5355,28.35905,0,72.31579,68.7,0,0,62.80113,262.2372,0,72.31579,-72.31579,284.1949,67.66532,0.1070789,97.05904,0,0,262.2372
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,63.16174,63.16174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,143.152,189.9214,0,0,0,284.1949,67.66532,0.1070789,0,0,0,189.9214
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,60.58138,60.58138,37.06712,37.06712,0,-1,0,37.06712,0,0,7.105427E-15,0,0,39.01802,37.06712,0,0,143.152,189.9214,0,39.01802,-39.01802,243.0663,57.87282,0.1070789,40.77383,0,0,189.9214
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,58.001,58.001,18.75854,18.75854,0,-1,0,18.75854,0,0,3.552714E-15,0,0,19.74583,18.75854,0,0,186.5054,150.9034,0,19.74583,-19.74583,222.2524,52.91713,0.1070789,20.63439,0,0,150.9034
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,55.90804,55.90804,15.32378,15.32378,0,-1,0,15.32378,0,0,1.776357E-15,0,0,16.1303,15.32378,0,0,208.4452,131.1576,0,16.1303,-16.1303,205.2496,48.86885,0.1070789,16.85616,0,0,131.1576
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,54.42671,54.42671,23.82912,23.82912,0,-1,0,23.82912,0,0,0,0,0,25.08329,23.82912,0,0,226.3677,115.0273,0,25.08329,-25.08329,178.8095,42.57359,0.1070789,26.21204,0,0,115.0273
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,52.92627,52.92627,12.17369,12.17369,0,-1,0,12.17369,0,0,0,0,0,12.81441,12.17369,0,0,254.238,89.94398,0,12.81441,-12.81441,165.3019,39.35751,0.1070789,13.39106,0,0,89.94398
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4763,77.12958,0,0,0,165.3019,39.35751,0.1070789,0,0,0,77.12958
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,50.53704,50.53704,12.47067,12.47067,0,-1,0,12.47067,0,0,1.776357E-15,0,0,13.12703,12.47067,0,0,268.4763,77.12958,0,13.12703,-13.12703,151.4648,36.06297,0.1070789,13.71774,0,0,77.12958
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,49.48578,49.48578,5.678235,5.678235,0,-1,0,5.678235,0,0,8.881784E-16,0,0,5.977089,5.678235,0,0,283.0619,64.00255,0,5.977089,-5.977089,145.1644,34.56288,0.1070789,6.246058,0,0,64.00255
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,48.62565,48.62565,17.95425,17.95425,0,0,0,17.95425,0,0,0,0,0,18.89921,17.95425,0,0,289.7031,58.02546,0,18.89921,-18.89921,125.2429,29.81967,0.1070789,19.74967,0,0,58.02546
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6014478,48.51252,48.32939,3.218087,3.218087,0,0,0,3.218087,18.6896,0,0,0,0.6014478,3.38746,3.218087,0,0,310.7022,39.12625,0,2.786012,-2.786012,122.3061,29.12045,0.1070789,3.539896,0.4811582,0,39.7277
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,24.6966,55.67864,47.7942,9.198411,9.198411,0,0,0,9.198411,268.4876,0,0,0,24.6966,9.682537,9.198411,0,0,313.7978,36.34024,15.01406,0,15.01406,136.5497,32.51178,0.1070359,10.11825,19.75728,0,61.03683
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,46.78534,65.52,49.53357,34.97597,34.97597,0,0,0,34.97597,133.7642,0,0,0,46.78534,36.81681,34.97597,0,0,298.7837,49.85289,9.96853,0,9.96853,146.0067,34.76343,0.1070074,38.47357,37.42827,0,96.63823
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,55.63884,74.41064,54.13045,13.30071,13.30071,0,-1,0,13.30071,418.315,0,0,0,55.63884,14.00074,13.30071,0,0,288.8152,58.82457,41.6381,0,41.6381,185.5081,44.1685,0.1068883,14.63078,44.51107,0,114.4634
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,68.51564,85.26638,58.11568,9.68815,9.68815,0,0,0,9.68815,707.2108,0,0,0,68.51564,10.19805,9.68815,0,0,247.1771,96.29886,58.31759,0,58.31759,240.833,57.34108,0.1067219,10.65697,54.81252,0,164.8145
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,70.48072,90.89438,61.6613,0,0,0,0,0,0,0,0,0,0,70.48072,0,0,0,0,188.8595,148.7847,70.48072,0,70.48072,307.6969,73.26102,0.1065216,0,56.38458,0,219.2654
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,73.64207,96.39495,64.40414,37.22607,37.22607,0,0,0,37.22607,197.8239,0,0,0,73.64207,39.18533,37.22607,0,0,118.3788,212.2173,34.45673,0,34.45673,340.3854,81.04398,0.1064239,40.94867,58.91365,0,285.8594
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,56.44977,90.48077,67.14698,0,0,0,0,0,0,0,0,0,0,56.44977,0,0,0,0,83.92204,243.2284,56.44977,0,56.44977,393.9384,93.79466,0.1062642,0,45.15982,0,299.6782
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,63.52095,96.3317,68.75255,73.97293,68.7,0,-1,0,68.7,92.46136,0,5.272932,12.67023,63.52095,72.31579,68.7,0,0,27.47226,294.0332,0,8.794838,-8.794838,384.6678,91.58739,0.1062642,81.37022,50.81676,0,357.5541
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,53.92932,91.77101,69.23995,22.46539,22.46539,0,0,0,22.46539,240.0552,0,0,0,53.92932,23.64777,22.46539,0,0,37.2443,285.2383,30.28155,0,30.28155,413.3954,98.42728,0.1061788,24.71192,43.14346,0,339.1677
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,39.22272,85.20525,69.67001,4.427069,4.427069,0,0,0,4.427069,885.975,27.59989,0,0,39.22272,4.660072,4.427069,0,0,6.962758,312.4917,6.962758,0,6.962758,420.0009,100,0.1061592,4.869776,31.37818,0,351.7145
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,16.67667,75.02139,68.91502,13.85999,13.85999,0,0,0,13.85999,120.3224,2.087209,0,0,16.67667,14.58946,13.85999,0,0,0,318.7582,0,0,0,420.0009,100,0.1061592,15.24599,13.34134,0,335.4349
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,1.972159,67.6688,66.98451,39.18386,39.18386,0,0,0,39.18386,5.03309,0,7.105427E-15,0,1.972159,41.24617,39.18386,0,0,0,318.7582,0,39.27401,-39.27401,378.6024,90.14325,0.1061592,43.10225,1.577727,0,320.7304
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,65.31205,65.31205,24.59285,24.59285,0,-1,0,24.59285,0,0,0,0,0,25.88721,24.59285,0,0,43.63779,279.4842,0,25.88721,-25.88721,351.3149,83.64623,0.1061592,27.05214,0,0,279.4842
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,63.16174,63.16174,58.11793,58.11793,0,-1,0,58.11793,0,0,7.105427E-15,0,0,61.17677,58.11793,0,0,72.40137,253.597,0,61.17677,-61.17677,286.8289,68.29246,0.1061592,63.92972,0,0,253.597
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,60.63871,60.63871,58.0605,58.0605,0,-1,0,58.0605,0,0,7.105427E-15,0,0,61.11632,58.0605,0,0,140.3755,192.4202,0,61.11632,-61.11632,222.4066,52.95386,0.1061592,63.86656,0,0,192.4202
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,58.05834,58.05834,31.47134,31.47134,0,-1,0,31.47134,0,0,3.552714E-15,0,0,33.12772,31.47134,0,0,208.2826,131.3039,0,33.12772,-33.12772,187.487,44.63966,0.1061592,34.61847,0,0,131.3039
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,55.96537,55.96537,24.30224,24.30224,0,-1,0,24.30224,0,0,0,0,0,25.5813,24.30224,0,0,245.0912,98.17619,0,25.5813,-25.5813,160.5219,38.21942,0.1061592,26.73246,0,0,98.17619
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,54.45538,54.45538,14.17893,14.17893,0,-1,0,14.17893,0,0,1.776357E-15,0,0,14.92519,14.17893,0,0,273.5148,72.59488,0,14.92519,-14.92519,144.7894,34.47359,0.1061592,15.59682,0,0,72.59488
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,52.97406,52.97406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,290.0984,57.66969,0,0,0,144.7894,34.47359,0.1061592,0,0,0,57.66969
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,51.66476,51.66476,17.8732,17.8732,0,-1,0,17.8732,0,0,0,0,0,18.8139,17.8732,0,0,290.0984,57.66969,0,18.8139,-18.8139,124.9578,29.75179,0.1061592,19.66052,0,0,57.66969
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,50.58482,50.58482,6.669291,6.669291,0,-1,0,6.669291,0,0,8.881784E-16,0,0,7.020307,6.669291,0,0,311.0027,38.8558,0,7.020307,-7.020307,117.5577,27.98988,0.1061592,7.33622,0,0,38.8558
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,49.53357,49.53357,6.02605,6.02605,0,-1,0,6.02605,0,0,8.881784E-16,0,0,6.34321,6.02605,0,0,318.803,31.83549,0,6.34321,-6.34321,110.8714,26.3979,0.1061592,6.628654,0,0,31.83549
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,48.70211,48.70211,15.96286,15.96286,0,0,0,15.96286,0,0,1.776357E-15,0,0,16.80301,15.96286,0,0,325.851,25.49228,0,16.80301,-16.80301,93.15946,22.18078,0.1061592,17.55914,0,0,25.49228
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.111318,49.05096,48.40585,39.84382,39.84382,29.58327,0,9.752566,39.84382,5.298985,0,0,0,2.111318,10.80059,10.26056,0,0,344.5211,8.68927,0,8.68927,-8.68927,84.00017,20,0.1061592,43.82821,1.689055,81,10.80059
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,17.75427,53.45504,47.87066,0,0,72.31579,0,20.56389,0,0,0,0,0,17.75427,0,0,72.31579,68.7,354.1758,0,86.45427,0,86.45427,166.0179,39.52799,0.1063038,0,14.20342,81,17.75427
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,31.79426,60.04759,49.5909,21.9139,21.9139,81,0,22.761,21.9139,145.0872,0,0,0,31.79426,0,0,59.0861,56.13179,267.7215,77.80885,87.92605,0,87.92605,249.4319,59.38842,0.106508,24.10529,25.43541,81,109.6031
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,50.92103,72.51862,54.21646,8.440634,8.440634,0,-1,0,8.440634,603.2844,0,0,0,50.92103,8.884878,8.440634,0,0,179.7955,156.9423,42.03615,0,42.03615,289.3109,68.8834,0.1063899,9.284698,40.73682,0,207.8633
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,67.87218,85.00288,58.16347,0,0,0,0,0,0,0,0,0,0,67.87218,0,0,0,0,137.7593,194.7748,67.87218,0,67.87218,353.7001,84.21413,0.1061996,0,54.29774,0,262.647
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,67.74303,89.48255,61.70909,57.81549,57.81549,0,0,0,57.81549,117.1711,0,0,0,67.74303,60.85842,57.81549,0,0,69.88716,255.8598,6.884617,0,6.884617,360.2314,85.7692,0.1061803,63.59705,54.19443,0,323.6028
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,67.40673,92.87378,64.45193,28.34698,28.34698,0,0,0,28.34698,237.7916,0,0,0,67.40673,29.83893,28.34698,0,0,63.00254,262.0559,37.5678,0,37.5678,395.8713,94.25489,0.1060754,31.18168,53.92539,0,329.4627
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,70.3715,98.19556,67.14698,0,0,0,0,0,0,0,44.93676,0,0,70.3715,0,0,0,0,25.43474,295.867,25.43474,0,25.43474,420.0009,100,0.1060044,0,56.2972,0,366.2385
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,60.49249,94.71481,68.80989,0,0,0,-1,0,0,0,60.49249,0,0,60.49249,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1060044,0,48.39399,0,379.2507
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,53.1811,91.38793,69.23995,22.56359,22.56359,0,0,0,22.56359,235.6944,29.42996,0,0,53.1811,23.75114,22.56359,0,0,0,318.7582,0,0,0,420.0009,100,0.1060044,24.81995,42.54488,0,371.9393
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,38.16612,84.79488,69.72736,7.010722,7.010722,0,0,0,7.010722,544.3965,30.78641,0,0,38.16612,7.379707,7.010722,0,0,0,318.7582,0,0,0,420.0009,100,0.1060044,7.711793,30.5329,0,356.9243
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,16.37486,74.96572,68.97236,9.76903,9.76903,0,0,0,9.76903,167.6202,6.091674,0,0,16.37486,10.28319,9.76903,0,0,0,318.7582,0,0,0,420.0009,100,0.1060044,10.74593,13.09989,0,335.1331
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,1.677774,67.61421,67.0323,13.04623,13.04623,0,0,0,13.04623,12.86022,0,0,0,1.677774,13.73287,13.04623,0,0,0,318.7582,0,12.0551,-12.0551,407.2936,96.97449,0.1060044,14.35085,1.342219,0,320.436
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,65.36939,65.36939,10.79322,10.79322,0,-1,0,10.79322,0,0,1.776357E-15,0,0,11.36129,10.79322,0,0,13.39455,306.7031,0,11.36129,-11.36129,395.3178,94.1231,0.1060044,11.87255,0,0,306.7031
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01821,295.3418,0,0,0,395.3178,94.1231,0.1060044,0,0,0,295.3418
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.01821,295.3418,0,0,0,395.3178,94.1231,0.1060044,0,0,0,295.3418
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,58.11568,58.11568,32.38844,32.38844,0,-1,0,32.38844,0,0,7.105427E-15,0,0,34.09309,32.38844,0,0,26.01821,295.3418,0,34.09309,-34.09309,359.3805,85.56662,0.1060044,35.62728,0,0,295.3418
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,56.01316,56.01316,9.666479,9.666479,0,-1,0,9.666479,0,0,1.776357E-15,0,0,10.17524,9.666479,0,0,63.89941,261.2487,0,10.17524,-10.17524,348.6549,83.0129,0.1060044,10.63313,0,0,261.2487
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,54.54139,54.54139,32.73599,32.73599,0,-1,0,32.73599,0,0,0,0,0,34.45894,32.73599,0,0,75.20524,251.0735,0,34.45894,-34.45894,312.332,74.36461,0.1060044,36.00959,0,0,251.0735
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,53.0314,53.0314,13.35976,13.35976,0,-1,0,13.35976,0,0,1.776357E-15,0,0,14.06291,13.35976,0,0,113.493,216.6146,0,14.06291,-14.06291,297.5084,70.83518,0.1060044,14.69574,0,0,216.6146
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,51.71254,51.71254,29.57925,29.57925,0,-1,0,29.57925,0,0,0,0,0,31.13605,29.57925,0,0,129.1184,202.5517,0,31.13605,-31.13605,264.6881,63.02085,0.1060044,32.53717,0,0,202.5517
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,50.64217,50.64217,31.36446,31.36446,0,-1,0,31.36446,0,0,0,0,0,33.01522,31.36446,0,0,163.714,171.4156,0,33.01522,-33.01522,229.887,54.73489,0.1060044,34.50091,0,0,171.4156
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,49.5909,49.5909,18.92409,18.92409,0,-1,0,18.92409,0,0,0,0,0,19.92009,18.92409,0,0,200.3976,138.4004,0,19.92009,-19.92009,208.8894,49.73546,0.1060044,20.81649,0,0,138.4004
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,48.73078,48.73078,14.14985,14.14985,0,0,0,14.14985,0,0,1.776357E-15,0,0,14.89458,14.14985,0,0,222.531,118.4803,0,14.89458,-14.89458,193.1891,45.99731,0.1060044,15.56483,0,0,118.4803
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.645718,48.96576,48.46319,22.34591,22.34591,0,0,0,22.34591,7.36474,0,3.552714E-15,0,1.645718,23.52201,22.34591,0,0,239.0806,103.5857,0,21.87629,-21.87629,170.1295,40.50694,0.1060044,24.5805,1.316575,0,105.2314
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,14.599,52.52019,47.95667,41.18698,41.18698,0,0,0,41.18698,35.44566,0,0,0,14.599,43.35471,41.18698,0,0,263.3875,81.70943,0,28.75572,-28.75572,139.8183,33.29,0.1060044,45.30568,11.6792,0,96.30843
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,18.65616,55.60116,49.64825,16.7323,16.7323,0,0,0,16.7323,111.4978,0,0,0,18.65616,17.61295,16.7323,0,0,295.3383,52.95371,1.043208,0,1.043208,140.808,33.52563,0.1060015,18.40553,14.92493,0,71.60987
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,30.86877,64.73448,54.24513,59.38538,59.38538,0,-1,0,59.38538,51.98042,0,7.105427E-15,8.26088,30.86877,62.51092,59.38538,0,0,294.2951,53.8926,0,31.64215,-31.64215,107.4542,25.58428,0.1060015,65.32391,24.69501,0,84.76137
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,46.26783,75.11716,58.16347,21.65974,21.65974,0,0,0,21.65974,213.6121,0,0,0,46.26783,22.79973,21.65974,0,0,329.4531,22.25044,23.4681,0,23.4681,129.718,30.88517,0.1059361,23.82572,37.01426,0,68.51827
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,56.55143,83.87257,61.70909,0.5456691,0.5456691,0,0,0,0.5456691,10363.69,0,0,0,56.55143,0.5743885,0.5456691,0,0,305.985,43.37173,55.97704,0,55.97704,182.8225,43.52907,0.1057805,0.600236,45.24115,0,99.92316
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,53.02585,85.50436,64.45193,10.75772,10.75772,0,0,0,10.75772,492.9097,0,0,0,53.02585,11.32392,10.75772,0,0,250.0079,93.75107,41.70193,0,41.70193,222.3844,52.94856,0.1056649,11.83349,42.42068,0,146.7769
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,65.49316,95.40636,67.19477,49.51723,49.51723,0,0,0,49.51723,132.2634,0,0,0,65.49316,52.12341,49.51723,0,0,208.306,131.2828,13.36976,0,13.36976,235.0681,55.96848,0.1056278,54.46896,52.39454,0,196.776
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,64.74627,97.10953,68.80989,34.32808,34.32808,0,-1,0,34.32808,188.6102,0,0,0,64.74627,36.13482,34.32808,0,0,194.9362,143.3156,28.61145,0,28.61145,262.2113,62.43113,0.1055487,37.76088,51.79702,0,208.0619
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,55.24162,92.45011,69.23995,0,0,0,0,0,0,0,0,0,0,55.24162,0,0,0,0,166.3248,169.0659,55.24162,0,55.24162,314.6181,74.90891,0.1053962,0,44.19329,0,224.3075
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,31.62796,81.93607,69.72736,32.93855,32.93855,0,0,0,32.93855,96.02109,0,0,0,31.62796,34.67216,32.93855,0,0,111.0832,218.7834,0,3.044204,-3.044204,311.4092,74.1449,0.1053962,36.23241,25.30237,0,250.4113
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,17.57785,75.42834,68.97236,28.12916,28.12916,0,0,0,28.12916,62.48977,0,0,0,17.57785,29.60964,28.12916,0,0,114.4656,215.7392,0,12.03179,-12.03179,298.7266,71.12524,0.1053962,30.94207,14.06228,0,233.317
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,1.753343,67.64054,67.0323,18.16556,18.16556,0,0,0,18.16556,9.652018,0,3.552714E-15,0,1.753343,19.12164,18.16556,0,0,127.8343,203.7074,0,17.3683,-17.3683,280.4188,66.76624,0.1053962,19.98212,1.402674,0,205.4607
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,65.42673,65.42673,32.59779,32.59779,0,-1,0,32.59779,0,0,0,0,0,34.31347,32.59779,0,0,147.1324,186.3391,0,34.31347,-34.31347,244.2492,58.15446,0.1053962,35.85757,0,0,186.3391
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,63.27642,63.27642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.2585,152.0256,0,0,0,244.2492,58.15446,0.1053962,0,0,0,152.0256
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,60.69606,60.69606,48.95898,48.95898,0,-1,0,48.95898,0,0,7.105427E-15,0,0,51.53577,48.95898,0,0,185.2585,152.0256,0,51.53577,-51.53577,189.9258,45.22033,0.1053962,53.85488,0,0,152.0256
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,58.11568,58.11568,28.08473,28.08473,0,-1,0,28.08473,0,0,3.552714E-15,0,0,29.56288,28.08473,0,0,242.5204,100.4898,0,29.56288,-29.56288,158.7637,37.80082,0.1053962,30.89321,0,0,100.4898
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,56.01316,56.01316,26.55679,26.55679,0,-1,0,26.55679,0,0,3.552714E-15,0,0,27.95451,26.55679,0,0,275.3681,70.92695,0,27.95451,-27.95451,129.2971,30.78496,0.1053962,29.21247,0,0,70.92695
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,54.56051,54.56051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4286,42.97244,0,0,0,129.2971,30.78496,0.1053962,0,0,0,42.97244
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,53.06007,53.06007,31.01034,31.01034,0,-1,0,31.01034,0,0,7.105427E-15,0,0,32.64247,31.01034,0,0,306.4286,42.97244,0,32.64247,-32.64247,94.88892,22.59255,0.1053962,34.11138,0,0,42.97244
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,51.74121,51.74121,19.83765,9.813473,0,-1,0,9.813473,0,0,10.02418,12.00795,0,10.32997,9.813473,0,0,342.6981,10.32997,0,10.32997,-10.32997,84.00017,20,0.1053962,21.82142,0,0,10.32997
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,50.67084,50.67084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053962,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,49.61958,49.61958,18.96433,0,0,-1,0,0,0,0,18.96433,20.86077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1053962,20.86077,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,48.78812,48.78812,1.606005,1.606005,73.92179,0,20.97021,1.606005,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1056011,1.766606,0,81,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.9047905,48.79653,48.52053,23.19108,23.19108,81,0,22.761,23.19108,3.901459,0,0,0,0.9047905,0,0,57.80892,54.91847,285.4758,61.83,55.82327,0,55.82327,202.1333,48.12688,0.1058773,25.51019,0.7238324,81,62.73479
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,24.22429,55.74137,48.00446,38.07055,38.07055,81,0,22.761,38.07055,63.63,0,0,0,24.22429,0,0,42.92945,40.78298,229.6525,112.0709,65.00727,0,65.00727,263.8046,62.8105,0.1061425,41.8776,19.37943,81,136.2952
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,40.15035,63.19225,49.69603,35.6665,35.6665,81,0,22.761,35.6665,112.5716,0,0,0,40.15035,0,0,45.3335,43.06682,164.6453,170.5775,83.21717,0,83.21717,342.7514,81.60731,0.1063566,39.23315,32.12028,81,210.7278
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,56.26963,74.81761,54.24513,24.01039,24.01039,0,-1,0,24.01039,234.3553,0,0,0,56.26963,25.2741,24.01039,0,0,81.4281,245.4729,30.99554,0,30.99554,372.1563,88.60847,0.106271,26.41143,45.01571,0,301.7426
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,67.31914,84.66512,58.11568,14.50217,14.50217,0,0,0,14.50217,464.2005,1.621135,0,0,67.31914,15.26544,14.50217,0,0,50.43256,273.3689,50.43256,0,50.43256,420.0009,100,0.1061322,15.95239,53.85531,0,340.688
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,74.62672,93.21841,61.6613,49.32798,49.32798,0,0,0,49.32798,151.2868,22.70253,0,0,74.62672,51.92419,49.32798,0,0,0,318.7582,0,0,0,420.0009,100,0.1061322,54.26077,59.70137,0,393.3849
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,74.90973,97.16045,64.40414,26.95391,26.95391,0,0,0,26.95391,277.9179,46.5372,0,0,74.90973,28.37253,26.95391,0,0,0,318.7582,0,0,0,420.0009,100,0.1061322,29.6493,59.92778,0,393.668
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,73.02495,99.82919,67.14698,54.49785,54.49785,0,0,0,54.49785,133.996,15.65879,0,0,73.02495,57.36616,54.49785,0,0,0,318.7582,0,0,0,420.0009,100,0.1061322,59.94764,58.41996,0,391.7832
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,64.31839,96.86288,68.80989,24.14648,24.14648,0,-1,0,24.14648,266.3676,38.90105,0,0,64.31839,25.41735,24.14648,0,0,0,318.7582,0,0,0,420.0009,100,0.1061322,26.56113,51.45472,0,383.0766
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,55.25328,92.45618,69.23995,69.70655,69.70655,20.25,0,7.39125,69.70655,79.26555,3.193753,0,0,55.25328,52.05952,49.45655,0,0,0,318.7582,0,0,0,420.0009,100,0.1061322,76.6772,44.20262,81,374.0115
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,37.17295,84.35128,69.72736,35.81187,35.81187,0,0,0,35.81187,103.8007,0,0,0,37.17295,37.6967,35.81187,0,0,0,318.7582,0,0.5237445,-0.5237445,419.4488,99.86855,0.1061322,39.39305,29.73837,0,355.9312
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,18.66037,75.84753,68.97236,0.305028,0.305028,0,0,0,0.305028,6117.593,17.75735,0,0,18.66037,0.3210821,0.305028,0,0,0.5819383,318.2345,0.5819383,0,0.5819383,420.0009,100,0.1061306,0.3355308,14.9283,0,336.8948
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.158624,67.78189,67.0323,48.74987,48.74987,0,0,0,48.74987,4.427959,0,7.105427E-15,0,2.158624,51.31565,48.74987,0,0,0,318.7582,0,49.15703,-49.15703,368.1848,87.66286,0.1061306,53.62486,1.7269,0,320.9168
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,65.42673,65.42673,23.06787,23.06787,0,-1,0,23.06787,0,0,0,0,0,24.28197,23.06787,0,0,54.61892,269.6012,0,24.28197,-24.28197,342.5893,81.56873,0.1061306,25.37466,0,0,269.6012
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,63.27642,63.27642,38.50115,38.50115,0,-1,0,38.50115,0,0,0,0,0,40.52752,38.50115,0,0,81.59889,245.3192,0,40.52752,-40.52752,299.8696,71.39738,0.1061306,42.35126,0,0,245.3192
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,60.74384,60.74384,8.666323,8.666323,0,-1,0,8.666323,0,0,1.776357E-15,0,0,9.122445,8.666323,0,0,126.6295,204.7917,0,9.122445,-9.122445,290.2537,69.10788,0.1061306,9.532955,0,0,204.7917
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,58.11568,58.11568,34.35851,34.35851,0,-1,0,34.35851,0,0,0,0,0,36.16685,34.35851,0,0,136.7655,195.6693,0,36.16685,-36.16685,252.1305,60.03094,0.1061306,37.79436,0,0,195.6693
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,56.0705,56.0705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.9509,159.5024,0,0,0,252.1305,60.03094,0.1061306,0,0,0,159.5024
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,54.56051,54.56051,42.10841,42.10841,0,-1,0,42.10841,0,0,7.105427E-15,0,0,44.32464,42.10841,0,0,176.9509,159.5024,0,44.32464,-44.32464,205.4082,48.90661,0.1061306,46.31925,0,0,159.5024
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,53.06007,53.06007,7.096851,7.096851,0,-1,0,7.096851,0,0,8.881784E-16,0,0,7.47037,7.096851,0,0,226.2005,115.1778,0,7.47037,-7.47037,197.5337,47.03175,0.1061306,7.806536,0,0,115.1778
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,51.76988,51.76988,40.53344,40.53344,0,-1,0,40.53344,0,0,0,0,0,42.66677,40.53344,0,0,234.5009,107.7074,0,42.66677,-42.66677,152.559,36.3235,0.1061306,44.58678,0,0,107.7074
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,50.68995,50.68995,49.30259,49.30259,0,-1,0,49.30259,0,0,7.105427E-15,0,0,51.89746,49.30259,0,0,281.9084,65.04062,0,51.89746,-51.89746,97.85427,23.29859,0.1061306,54.23285,0,0,65.04062
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,49.64825,49.64825,13.77579,12.486,0,-1,0,12.486,0,0,1.289792,2.667371,0,13.14316,12.486,0,0,339.5723,13.14316,0,13.14316,-13.14316,84.00017,20,0.1061306,15.15337,0,0,13.14316
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,48.83591,48.83591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1061306,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.184265,48.92988,48.56831,0,0,0,0,0,0,0,0,0,0,1.184265,0,0,0,0,354.1758,0,1.184265,0,1.184265,85.12366,20.2675,0.1061273,0,0.9474124,0,1.184265
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,22.14022,55.10281,48.06179,18.42885,18.42885,81,0,22.761,18.42885,120.1389,0,0,0,22.14022,0,0,62.57115,59.44259,352.9915,1.065839,81.58281,0,81.58281,162.5199,38.69514,0.106345,20.27174,17.71217,81,23.20606
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,42.46994,64.05903,49.69603,32.51283,32.51283,81,0,22.761,32.51283,130.6252,0,0,0,42.46994,0,0,48.48717,46.06281,271.4087,74.49036,88.53275,0,88.53275,246.5095,58.69261,0.1065426,35.76411,33.97596,81,116.9603
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,54.49043,74.05409,54.24513,0,0,0,-1,0,0,0,0,0,0,54.49043,0,0,0,0,182.876,154.1698,54.49043,0,54.49043,298.2036,71.00072,0.1063931,0,43.59234,0,208.6603
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,67.71231,84.86191,58.11568,54.37531,54.37531,0,0,0,54.37531,124.5277,0,0,0,67.71231,57.23717,54.37531,0,0,128.3855,203.2112,10.47514,0,10.47514,308.1412,73.36681,0.1063644,59.81284,54.16985,0,270.9236
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,71.1664,91.27076,61.6613,60.93046,60.93046,0,0,0,60.93046,116.7994,0,0,0,71.1664,64.13733,60.93046,0,0,117.9104,212.6389,7.029066,0,7.029066,314.8096,74.95451,0.1063452,67.02351,56.93312,0,283.8053
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,67.14686,92.59261,64.3468,0,0,0,0,0,0,0,0,0,0,67.14686,0,0,0,0,110.8813,218.965,67.14686,0,67.14686,378.5107,90.12141,0.1061616,0,53.71749,0,286.1119
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,64.86181,94.91218,67.08964,22.14091,22.14091,0,0,0,22.14091,292.95,0,0,0,64.86181,23.30622,22.14091,0,0,43.73449,279.3972,41.55559,0,41.55559,417.9337,99.50784,0.1060484,24.35501,51.88945,0,344.259
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,57.9692,93.27802,68.75255,17.04183,17.04183,0,-1,0,17.04183,340.1583,37.85153,0,0,57.9692,17.93877,17.04183,0,0,2.1789,316.7972,2.1789,0,2.1789,420.0009,100,0.1060424,18.74602,46.37536,0,374.7664
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,53.24923,91.35245,69.18261,43.7516,43.7516,0,0,0,43.7516,121.7081,7.194921,0,0,53.24923,46.05431,43.7516,0,0,0,318.7582,0,0,0,420.0009,100,0.1060424,48.12675,42.59939,0,372.0074
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,38.99612,85.10292,69.67001,50.85127,50.85127,0,0,0,50.85127,76.68661,7.105427E-15,0,0,38.99612,53.52766,50.85127,0,0,0,318.7582,0,14.53154,-14.53154,404.6833,96.35297,0.1060424,55.9364,31.19689,0,357.7543
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,19.35788,76.11909,68.97236,1.219749,1.219749,0,0,0,1.219749,1587.038,1.927775,0,0,19.35788,1.283946,1.219749,0,0,16.14615,304.2267,16.14615,0,16.14615,420.0009,100,0.1059985,1.341724,15.4863,0,323.5846
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,1.926825,67.70101,67.0323,0,0,0,0,0,0,0,1.926825,0,0,1.926825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1059985,0,1.54146,0,320.6851
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,65.42673,65.42673,11.49238,11.49238,0,-1,0,11.49238,0,0,1.776357E-15,0,0,12.09725,11.49238,0,0,0,318.7582,0,12.09725,-12.09725,407.2492,96.96391,0.1059985,12.64162,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,63.27642,63.27642,60.61304,60.61304,0,-1,0,60.61304,0,0,0,0,0,63.8032,60.61304,0,0,13.44138,306.661,0,63.8032,-63.8032,339.9948,80.95097,0.1059985,66.67434,0,0,306.661
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,60.69606,60.69606,62.48597,62.48597,0,-1,0,62.48597,0,0,7.105427E-15,0.03456138,0,65.7747,62.48597,0,0,84.33382,242.8578,0,65.7747,-65.7747,270.6621,64.44324,0.1059985,68.73456,0,0,242.8578
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,58.05834,58.05834,34.44564,34.44564,0,-1,0,34.44564,0,0,0,0,0,36.25856,34.44564,0,0,157.4168,177.0831,0,36.25856,-36.25856,232.4422,55.34328,0.1059985,37.8902,0,0,177.0831
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,56.01316,56.01316,33.07861,33.07861,0,-1,0,33.07861,0,0,0,0,0,34.8196,33.07861,0,0,197.7041,140.8245,0,34.8196,-34.8196,195.7392,46.60447,0.1059985,36.38647,0,0,140.8245
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1059985,0,0,0,106.0049
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,53.0314,53.0314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1059985,0,0,0,106.0049
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,51.74121,51.74121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,236.3926,106.0049,0,0,0,195.7392,46.60447,0.1059985,0,0,0,106.0049
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,50.68995,50.68995,31.46597,31.46597,0,-1,0,31.46597,0,0,7.105427E-15,0,0,33.12208,31.46597,0,0,236.3926,106.0049,0,33.12208,-33.12208,160.8254,38.29169,0.1059985,34.61257,0,0,106.0049
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,49.64825,49.64825,27.6124,27.6124,0,-1,0,27.6124,0,0,3.552714E-15,0,0,29.06569,27.6124,0,0,273.1949,72.88285,0,29.06569,-29.06569,130.1875,30.99696,0.1059985,30.37364,0,0,72.88285
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,48.86458,48.86458,14.54109,14.54109,0,0,0,14.54109,0,0,1.776357E-15,0,0,15.30641,14.54109,0,0,305.4901,43.81716,0,15.30641,-15.30641,114.0531,27.15546,0.1059985,15.99519,0,0,43.81716
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.113616,49.24361,48.59698,0.06730426,0.06730426,0,0,0,0.06730426,3140.39,0,0,0,2.113616,0.07084659,0.06730426,0,0,322.4972,28.51076,2.04277,0,2.04277,115.9911,27.61687,0.1059929,0.07403468,1.690893,0,30.62437
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,9.436411,50.98175,48.06179,15.5311,15.5311,0,0,0,15.5311,60.75815,0,0,0,9.436411,16.34853,15.5311,0,0,320.4544,30.34925,0,6.912119,-6.912119,108.7051,25.88211,0.1059929,17.08422,7.549129,0,39.78566
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,25.85432,58.1161,49.7247,15.87172,15.87172,0,0,0,15.87172,162.8955,0,0,0,25.85432,16.70707,15.87172,0,0,328.1346,23.43713,9.147246,0,9.147246,117.3829,27.94826,0.1059681,17.45889,20.68346,0,49.29145
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,34.20846,65.94032,54.21646,34.71629,34.71629,0,-1,0,34.71629,98.5372,0,0,1.602138,34.20846,36.54346,34.71629,0,0,318.9873,31.66965,0,2.335001,-2.335001,114.9216,27.36223,0.1059681,38.18791,27.36676,0,65.87811
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,46.90737,75.26546,58.05834,19.18943,19.18943,0,0,0,19.18943,244.4438,0,0,0,46.90737,20.1994,19.18943,0,0,321.5818,29.33465,26.70797,0,26.70797,140.259,33.39494,0.1058955,21.10837,37.52589,0,76.24202
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,37.35252,75.25745,61.55618,3.417794,3.417794,0,0,0,3.417794,1092.884,0,0,0,37.35252,3.597678,3.417794,0,0,294.8738,53.37182,33.75484,0,33.75484,172.2817,41.01936,0.105804,3.759573,29.88202,0,90.72434
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,30.52044,75.51592,64.29902,3.648923,3.648923,0,0,0,3.648923,836.4232,0,0,0,30.52044,3.840972,3.648923,0,0,261.1189,83.75118,26.67947,0,26.67947,197.592,47.04563,0.1057317,4.013815,24.41635,0,114.2716
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,8.528778,70.04269,67.0323,0,0,0,0,0,0,0,0,0,0,8.528778,0,0,0,0,234.4395,107.7627,8.528778,0,8.528778,205.6831,48.97208,0.1057086,0,6.823022,0,116.2915
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,9.057276,71.88773,68.64742,42.8027,42.8027,0,-1,0,42.8027,21.16052,0,0,0,9.057276,45.05548,42.8027,0,0,225.9107,115.4386,0,35.9982,-35.9982,167.7377,39.93747,0.1057086,47.08297,7.245821,0,124.4959
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,22.85845,77.67372,69.13483,13.28627,13.28627,0,0,0,13.28627,172.0457,0,0,0,22.85845,13.98554,13.28627,0,0,265.9087,79.4404,8.872903,0,8.872903,176.1553,41.94165,0.1056846,14.61489,18.28676,0,102.2988
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,10.54805,73.42948,69.61267,9.977959,9.977959,0,0,0,9.977959,105.7135,0,0,0,10.54805,10.50311,9.977959,0,0,257.0358,87.42601,0.04493343,0,0.04493343,176.1979,41.9518,0.1056845,10.97575,8.438438,0,97.97406
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,2.678871,69.8112,68.86723,26.4254,26.4254,0,0,0,26.4254,10.13748,0,0,0,2.678871,27.81621,26.4254,0,0,256.9909,87.46645,0,25.13734,-25.13734,149.7008,35.64298,0.1056845,29.06794,2.143096,0,90.14532
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,1.600478,67.53932,66.98451,44.90168,44.90168,0,0,0,44.90168,3.564404,7.105427E-15,0,0,1.600478,47.26493,44.90168,0,0,284.9212,62.32911,0,45.66446,-45.66446,101.5663,24.18239,0.1056845,49.39185,1.280382,0,63.92959
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,65.42673,65.42673,57.14555,15.83143,0,-1,0,15.83143,0,0,41.31413,47.02868,0,16.66466,15.83143,0,0,335.6595,16.66466,0,16.66466,-16.66466,84.00017,20,0.1056845,62.86011,0,0,16.66466
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,63.27642,63.27642,64.00315,0,0,-1,0,0,0,0,64.00315,70.40347,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,70.40347,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,60.69606,60.69606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,58.05834,58.05834,19.93834,0,0,-1,0,0,0,0,19.93834,21.93218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,21.93218,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,56.01316,56.01316,34.59297,0,0,-1,0,0,0,0,34.59297,38.05227,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,38.05227,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,54.54139,54.54139,12.9145,0,0,-1,0,0,0,0,12.9145,14.20595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,14.20595,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,53.06007,53.06007,52.91442,0,0,-1,0,0,0,0,52.91442,58.20586,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,58.20586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,51.79855,51.79855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,50.74729,50.74729,30.24538,0,0,-1,0,0,0,0,30.24538,33.26992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,33.26992,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,49.69603,49.69603,12.61228,0,0,-1,0,0,0,0,12.61228,13.87351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1056845,13.87351,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,48.92192,48.92192,30.32733,30.32733,81,0,22.761,30.32733,0,0,0,0,0,0,0,50.67266,48.13903,354.1758,0,48.13903,0,48.13903,129.6689,30.87348,0.1059185,33.36007,0,81,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,1.947139,49.25005,48.65432,10.29196,10.29196,81,0,22.761,10.29196,18.91903,0,0,0,1.947139,0,0,70.70804,67.17264,306.0368,43.32513,69.11977,0,69.11977,195.2416,46.48601,0.1061674,11.32116,1.557711,81,45.27227
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,15.04469,52.85143,48.13825,32.36716,32.36716,81,0,22.761,32.36716,46.48136,0,0,0,15.04469,0,0,48.63284,46.2012,236.917,105.5329,61.2459,0,61.2459,253.3446,60.32002,0.1064367,35.60387,12.03576,81,120.5776
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,7.154015,51.9817,49.75337,0,0,72.31579,0,20.56389,0,0,0,0,0,7.154015,0,0,72.31579,68.7,175.6711,160.6542,75.85401,0,75.85401,325.306,77.45367,0.1066035,0,5.723212,81,167.8082
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,11.43716,57.92369,54.21646,45.45146,45.45146,0,-1,0,45.45146,25.16347,0,0,0,11.43716,47.84364,45.45146,0,0,99.81709,228.9229,0,36.40648,-36.40648,286.9302,68.31659,0.1066035,49.9966,9.149732,0,240.36
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,33.05253,69.63287,58.001,0.07329795,0.07329795,0,0,0,0.07329795,45093.39,0,0,0,33.05253,0.07715574,0.07329795,0,0,140.2687,192.5164,32.97538,0,32.97538,318.2134,75.76495,0.1065143,0.08062775,26.44203,0,225.5689
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,24.32335,70.08698,61.49884,7.055439,7.055439,0,0,0,7.055439,344.746,0,0,0,24.32335,7.426777,7.055439,0,0,107.2934,222.1942,16.89657,0,16.89657,334.2429,79.58149,0.1064686,7.760983,19.45868,0,246.5175
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,30.31287,75.37012,64.24168,0,0,0,0,0,0,0,0,0,0,30.31287,0,0,0,0,90.39678,237.4011,30.31287,0,30.31287,363.0002,86.42845,0.1063867,0,24.2503,0,267.714
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,30.05013,78.2601,66.98451,30.86873,30.86873,0,0,0,30.86873,97.34812,0,3.552714E-15,0,30.05013,32.4934,30.86873,0,0,60.08391,264.6827,0,2.44327,-2.44327,360.4248,85.81525,0.1063867,33.95561,24.04011,0,294.7328
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,31.00027,80.42673,68.59963,26.60145,26.60145,0,-1,0,26.60145,116.536,0,0,0,31.00027,28.00152,26.60145,0,0,62.79866,262.2394,2.998747,0,2.998747,363.2697,86.49261,0.1063786,29.26159,24.80021,0,293.2397
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,23.5022,77.86996,69.07748,14.52531,14.52531,0,0,0,14.52531,161.8017,0,0,0,23.5022,15.2898,14.52531,0,0,59.79991,264.9383,8.212397,0,8.212397,371.0606,88.3476,0.1063564,15.97784,18.80176,0,288.4405
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,2.978063,70.62048,69.56489,40.10636,40.10636,0,0,0,40.10636,7.425415,0,0,0,2.978063,42.21722,40.10636,0,0,51.58751,272.3295,0,39.23915,-39.23915,329.6989,78.49959,0.1063564,44.11699,2.382451,0,275.3075
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,9.628422,72.32291,68.86723,0,0,0,0,0,0,0,0,0,0,9.628422,0,0,0,0,95.18658,233.0903,9.628422,0,9.628422,338.8333,80.67442,0.1063305,0,7.702737,0,242.7187
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,1.988495,67.61687,66.92718,0,0,0,0,0,0,0,0,0,0,1.988495,0,0,0,0,85.55815,241.7559,1.988495,0,1.988495,340.7197,81.12357,0.1063251,0,1.590796,0,243.7444
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,65.36939,65.36939,0.3700818,0.3700818,0,-1,0,0.3700818,0,0,5.551115E-17,0,0,0.3895597,0.3700818,0,0,83.56966,243.5455,0,0.3895597,-0.3895597,340.3091,81.02581,0.1063251,0.4070899,0,0,243.5455
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,63.21909,63.21909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.0025,243.156,0,0,0,340.3091,81.02581,0.1063251,0,0,0,243.156
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,60.63871,60.63871,7.115214,7.115214,0,-1,0,7.115214,0,0,8.881784E-16,0,0,7.489699,7.115214,0,0,84.0025,243.156,0,7.489699,-7.489699,332.4142,79.14609,0.1063251,7.826735,0,0,243.156
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,58.05834,58.05834,37.0697,37.0697,0,-1,0,37.0697,0,0,0,0,0,39.02073,37.0697,0,0,92.32439,235.6663,0,39.02073,-39.02073,291.2828,69.35291,0.1063251,40.77666,0,0,235.6663
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,56.01316,56.01316,5.927898,5.927898,0,-1,0,5.927898,0,0,8.881784E-16,0,0,6.239893,5.927898,0,0,135.6808,196.6455,0,6.239893,-6.239893,284.7054,67.78685,0.1063251,6.520688,0,0,196.6455
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,54.54139,54.54139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.614,190.4057,0,0,0,284.7054,67.78685,0.1063251,0,0,0,190.4057
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,53.06007,53.06007,4.417202,4.417202,0,-1,0,4.417202,0,0,0,0,0,4.649686,4.417202,0,0,142.614,190.4057,0,4.649686,-4.649686,279.8041,66.6199,0.1063251,4.858922,0,0,190.4057
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,51.81767,51.81767,18.10235,18.10235,0,-1,0,18.10235,0,0,3.552714E-15,0,0,19.05511,18.10235,0,0,147.7803,185.756,0,19.05511,-19.05511,259.7183,61.83757,0.1063251,19.91259,0,0,185.756
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,50.74729,50.74729,19.95761,19.95761,0,-1,0,19.95761,0,0,3.552714E-15,0,0,21.00801,19.95761,0,0,168.9526,166.7009,0,21.00801,-21.00801,237.5739,56.5651,0.1063251,21.95337,0,0,166.7009
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,49.69603,49.69603,4.605056,4.605056,0,-1,0,4.605056,0,0,0,0,0,4.847427,4.605056,0,0,192.2949,145.6928,0,4.847427,-4.847427,232.4643,55.34853,0.1063251,5.065561,0,0,145.6928
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,48.92192,48.92192,11.32368,11.32368,0,0,0,11.32368,0,0,1.776357E-15,0,0,11.91967,11.32368,0,0,197.6809,140.8454,0,11.91967,-11.91967,219.8998,52.357,0.1063251,12.45605,0,0,140.8454
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.7936019,48.91571,48.67344,16.86822,16.86822,0,0,0,16.86822,4.704717,0,0,0,0.7936019,17.75602,16.86822,0,0,210.925,128.9258,0,16.96242,-16.96242,202.0199,48.09988,0.1063251,18.55504,0.6348816,0,129.7193
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,16.91372,53.48809,48.16692,2.363019,2.363019,0,0,0,2.363019,715.7673,0,0,0,16.91372,2.487389,2.363019,0,0,229.7721,111.9633,14.42633,0,14.42633,215.7059,51.35844,0.1062862,2.599322,13.53098,0,128.877
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,24.0192,57.54774,49.78204,31.2389,31.2389,0,0,0,31.2389,76.88873,0,3.552714E-15,0,24.0192,32.88306,31.2389,0,0,215.3458,124.947,0,8.863862,-8.863862,206.3626,49.13385,0.1062862,34.3628,19.21536,0,148.9662
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,35.16609,66.29932,54.21646,46.90742,46.90742,0,-1,0,46.90742,74.96914,0,7.105427E-15,0,35.16609,49.37623,46.90742,0,0,225.1945,116.0832,0,14.21014,-14.21014,191.3838,45.56747,0.1062862,51.59816,28.13287,0,151.2493
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,36.4833,70.91254,57.95322,20.90708,20.90708,0,0,0,20.90708,174.5022,0,0,0,36.4833,22.00745,20.90708,0,0,240.9836,101.873,14.47585,0,14.47585,205.1168,48.83723,0.1062473,22.99779,29.18664,0,138.3563
