Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,48.73078,48.73078,20.81763,20.81763,0,-1,0,20.81763,0,0,3.552714E-15,0,0,21.91329,20.81763,0,0,134.9242,197.3264,0,21.91329,-21.91329,268.9019,64.02412,0.1148131,22.89939,0,0,197.3264
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,47.76553,47.76553,25.98158,25.98158,0,-1,0,25.98158,0,0,3.552714E-15,0,0,27.34903,25.98158,0,0,159.2723,175.4131,0,27.34903,-27.34903,240.0735,57.16023,0.1148131,28.57974,0,0,175.4131
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,46.87674,46.87674,9.047369,9.047369,0,-1,0,9.047369,0,0,0,0,0,9.523546,9.047369,0,0,189.6601,148.0641,0,9.523546,-9.523546,230.0348,54.77007,0.1148131,9.952106,0,0,148.0641
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,46.09307,46.09307,2.353185,2.353185,0,-1,0,2.353185,0,0,4.440892E-16,0,0,2.477037,2.353185,0,0,200.2418,138.5406,0,2.477037,-2.477037,227.4237,54.1484,0.1148131,2.588503,0,0,138.5406
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,45.42408,45.42408,13.59932,13.59932,0,-1,0,13.59932,0,0,1.776357E-15,0,0,14.31507,13.59932,0,0,202.9941,136.0635,0,14.31507,-14.31507,212.3343,50.55569,0.1148131,14.95925,0,0,136.0635
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,44.80288,44.80288,14.89323,14.89323,0,-1,0,14.89323,0,0,0,0,0,15.67709,14.89323,0,0,218.8997,121.7485,0,15.67709,-15.67709,195.8092,46.62115,0.1148131,16.38256,0,0,121.7485
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,44.2677,44.2677,13.15403,13.15403,0,-1,0,13.15403,0,0,1.776357E-15,0,0,13.84634,13.15403,0,0,236.3187,106.0714,0,13.84634,-13.84634,181.2139,43.14608,0.1148131,14.46943,0,0,106.0714
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,43.92365,43.92365,18.71501,18.71501,0,0,0,18.71501,0,0,0,0,0,19.70001,18.71501,0,0,251.7035,92.22504,0,19.70001,-19.70001,160.4483,38.20189,0.1148131,20.58651,0,0,92.22504
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.347909,43.99739,43.59871,0,0,0,0,0,0,0,0,0,0,1.347909,0,0,0,0,273.5924,72.52502,1.347909,0,1.347909,161.727,38.50635,0.1148106,0,1.078327,0,73.87293
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,17.11093,48.42341,43.21643,34.13627,34.13627,0,0,0,34.13627,50.12537,0,0,0,17.11093,35.93291,34.13627,0,0,272.2445,73.73814,0,18.82199,-18.82199,141.8869,33.78252,0.1148106,37.5499,13.68874,0,90.84908
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,22.35739,50.94526,44.02877,34.61354,34.61354,0,0,0,34.61354,64.59146,0,0,0,22.35739,36.43531,34.61354,0,0,293.1578,54.91616,0,14.07792,-14.07792,127.0475,30.24933,0.1148106,38.0749,17.88591,0,77.27355
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,33.23093,56.81225,46.12174,34.30346,34.30346,0,-1,0,34.30346,96.87342,0,7.105427E-15,0,33.23093,36.1089,34.30346,0,0,308.8,40.83825,0,2.877969,-2.877969,124.0138,29.52704,0.1148106,37.7338,26.58475,0,74.06918
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,38.72582,61.01749,48.19559,24.35272,24.35272,0,0,0,24.35272,159.0205,0,0,0,38.72582,25.63445,24.35272,0,0,311.9977,37.96027,13.09138,0,13.09138,136.4334,32.48407,0.1147866,26.78799,30.98066,0,76.6861
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,51.8079,68.32008,50.25989,6.576016,6.576016,0,0,0,6.576016,787.8312,0,0,0,51.8079,6.922122,6.576016,0,0,298.9063,49.74252,44.88578,0,44.88578,179.0158,42.62272,0.1147044,7.233617,41.44632,0,101.5504
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,74.75702,80.87798,52.25729,21.50101,21.50101,0,0,0,21.50101,347.6908,0,0,0,74.75702,22.63264,21.50101,0,0,254.0206,90.13972,52.12438,0,52.12438,228.4653,54.39639,0.114609,23.6511,59.80561,0,164.8967
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,68.7137,80.49303,54.26424,51.16434,51.16434,0,0,0,51.16434,134.3,0,0,0,68.7137,53.8572,51.16434,0,0,201.8962,137.0517,14.8565,0,14.8565,242.5594,57.75213,0.1145819,56.28077,54.97096,0,205.7654
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,37.56078,68.71397,55.5831,72.0887,68.7,0,-1,0,68.7,54.67363,0,3.388698,10.59757,37.56078,72.31579,68.7,0,0,187.0397,150.4225,0,34.755,-34.755,205.9244,49.02953,0.1145819,79.29757,30.04863,0,187.9833
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,32.10835,67.22351,56.11829,23.15056,23.15056,0,0,0,23.15056,138.6936,0,0,0,32.10835,24.36901,23.15056,0,0,225.6564,115.6675,7.73934,0,7.73934,213.2666,50.77766,0.1145677,25.46561,25.68668,0,147.7759
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,27.21867,66.16901,56.8255,17.20461,17.20461,0,0,0,17.20461,158.2057,0,0,0,27.21867,18.11011,17.20461,0,0,217.917,122.6329,9.108563,0,9.108563,221.9077,52.83508,0.1145511,18.92507,21.77494,0,149.8516
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,22.29095,63.80598,56.28075,21.40626,21.40626,0,0,0,21.40626,104.1328,0,0,0,22.29095,22.53291,21.40626,0,0,208.8084,130.8306,0,0.241961,-0.241961,221.6527,52.77435,0.1145511,23.54689,17.83276,0,153.1216
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.186253,55.85074,54.51272,0,0,0,0,0,0,0,0,0,0,4.186253,0,0,0,0,209.0773,130.5887,4.186253,0,4.186253,225.6241,53.71992,0.1145434,0,3.349002,0,134.7749
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,52.8976,52.8976,37.67123,37.67123,0,-1,0,37.67123,0,0,0,0,0,39.65392,37.67123,0,0,204.891,134.3563,0,39.65392,-39.65392,183.8252,43.76782,0.1145434,41.43835,0,0,134.3563
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,51.41628,51.41628,34.83969,34.83969,0,-1,0,34.83969,0,0,7.105427E-15,0,0,36.67336,34.83969,0,0,248.951,94.70236,0,36.67336,-36.67336,145.1681,34.56377,0.1145434,38.32366,0,0,94.70236
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,49.94451,49.94451,32.5738,32.5738,0,-1,0,32.5738,0,0,7.105427E-15,0,0,34.28821,32.5738,0,0,289.6991,58.02901,0,34.28821,-34.28821,109.0252,25.95832,0.1145434,35.83118,0,0,58.02901
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,48.59698,48.59698,5.229321,5.229321,0,-1,0,5.229321,0,0,8.881784E-16,0,0,5.504548,5.229321,0,0,327.7971,23.7408,0,5.504548,-5.504548,103.2229,24.57682,0.1145434,5.752253,0,0,23.7408
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,47.63173,47.63173,49.36929,17.32443,0,-1,0,17.32443,0,0,32.04485,36.98178,0,18.23625,17.32443,0,0,333.9133,18.23625,0,18.23625,-18.23625,84.00017,20,0.1145434,54.30621,0,0,18.23625
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,46.77161,46.77161,0.4482419,0,0,-1,0,0,0,0,0.4482419,0.4930661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145434,0.4930661,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,46.01661,46.01661,7.275375,0,0,-1,0,0,0,0,7.275375,8.002913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145434,8.002913,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,45.31896,45.31896,10.78199,0,0,-1,0,0,0,0,10.78199,11.86019,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145434,11.86019,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,44.69776,44.69776,12.52262,0,0,-1,0,0,0,0,12.52262,13.77488,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145434,13.77488,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,44.19124,44.19124,27.8481,0,0,-1,0,0,0,0,27.8481,30.63291,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1145434,30.63291,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,43.83764,43.83764,13.933,13.933,81,0,22.761,13.933,0,0,0,0,0,0,0,67.067,63.71365,354.1758,0,63.71365,0,63.71365,144.4442,34.39142,0.1146992,15.32629,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.379306,43.92047,43.5127,20.81033,20.81033,81,0,22.761,20.81033,6.627988,0,0,0,1.379306,0,0,60.18967,57.18019,290.4622,57.34229,58.55949,0,58.55949,199.9987,47.61863,0.114864,22.89136,1.103445,81,58.7216
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,13.49662,47.24454,43.16865,48.58105,48.58105,81,0,22.761,48.58105,27.78167,0,0,0,13.49662,0,0,32.41895,30.79801,231.9027,110.0458,44.29463,0,44.29463,242.0202,57.62375,0.1149853,53.43915,10.7973,81,123.5425
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,31.21182,53.76094,43.92365,27.98214,27.98214,81,0,22.761,27.98214,111.5419,0,0,0,31.21182,0,0,53.01786,50.36696,187.608,149.911,81.57878,0,81.57878,319.4127,76.05048,0.1151075,30.78036,24.96946,81,181.1228
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,39.22298,58.77578,45.98794,2.400025,2.400025,0,-1,0,2.400025,1634.274,0,0,0,39.22298,2.526342,2.400025,0,0,106.0292,223.3319,36.69664,0,36.69664,354.2262,84.33939,0.1150405,2.640028,31.37839,0,262.5549
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,40.90461,61.69774,48.09047,0,0,0,0,0,0,0,0,0,0,40.90461,0,0,0,0,69.3326,256.3589,40.90461,0,40.90461,393.0317,93.57878,0.1149658,0,32.72369,0,297.2635
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,44.87801,65.45358,50.12609,3.395899,3.395899,0,0,0,3.395899,1321.535,12.87538,0,0,44.87801,3.574631,3.395899,0,0,28.428,293.173,28.428,0,28.428,420.0009,100,0.114914,3.735489,35.9024,0,338.051
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,50.47937,69.91507,52.11393,46.55181,46.55181,0,0,0,46.55181,108.437,1.477469,0,0,50.47937,49.0019,46.55181,0,0,0,318.7582,0,0,0,420.0009,100,0.114914,51.20699,40.3835,0,369.2376
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,52.46742,73.06456,54.13045,0,0,0,0,0,0,0,52.46742,0,0,52.46742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.114914,0,41.97393,0,371.2256
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,44.07933,71.09957,55.42063,14.76033,14.76033,0,-1,0,14.76033,298.6337,28.54214,0,0,44.07933,15.53719,14.76033,0,0,0,318.7582,0,0,0,420.0009,100,0.114914,16.23636,35.26346,0,362.8376
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,11.12245,59.61246,55.96537,3.860293,3.860293,0,0,0,3.860293,288.1245,7.058983,0,0,11.12245,4.063466,3.860293,0,0,0,318.7582,0,0,0,420.0009,100,0.114914,4.246322,8.897959,0,329.8807
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,24.42506,64.97701,56.66303,26.42401,26.42401,0,0,0,26.42401,92.4351,0,0,0,24.42506,27.81474,26.42401,0,0,0,318.7582,0,3.389685,-3.389685,416.4278,99.14928,0.114914,29.06641,19.54005,0,343.1833
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,7.779001,58.65233,56.11829,0,0,0,0,0,0,0,4.012684,0,0,7.779001,0,0,0,0,3.766317,315.3685,3.766317,0,3.766317,420.0009,100,0.1149072,0,6.223201,0,323.1476
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,4.447528,55.79997,54.37893,16.02634,16.02634,0,0,0,16.02634,27.75137,0,3.552714E-15,0,4.447528,16.86983,16.02634,0,0,0,318.7582,0,12.4223,-12.4223,406.9066,96.88232,0.1149072,17.62897,3.558023,0,323.2057
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,52.73513,52.73513,14.38138,14.38138,0,-1,0,14.38138,0,0,1.776357E-15,0,0,15.1383,14.38138,0,0,13.80256,306.3359,0,15.1383,-15.1383,390.9494,93.08301,0.1149072,15.81952,0,0,306.3359
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,51.25381,51.25381,77.08309,68.7,0,-1,0,68.7,0,0,8.383091,16.0914,0,72.31579,68.7,0,0,30.62289,291.1976,0,72.31579,-72.31579,314.7219,74.93363,0.1149072,84.7914,0,0,291.1976
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,49.81071,49.81071,11.94377,11.94377,0,-1,0,11.94377,0,0,1.776357E-15,0,0,12.57239,11.94377,0,0,110.9738,218.8818,0,12.57239,-12.57239,301.4694,71.77829,0.1149072,13.13815,0,0,218.8818
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,48.46319,48.46319,8.96866,8.96866,0,-1,0,8.96866,0,0,1.776357E-15,0,0,9.440695,8.96866,0,0,124.9431,206.3094,0,9.440695,-9.440695,291.518,69.40892,0.1149072,9.865526,0,0,206.3094
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,47.51705,47.51705,12.18956,12.18956,0,-1,0,12.18956,0,0,0,0,0,12.83111,12.18956,0,0,135.4328,196.8687,0,12.83111,-12.83111,277.9929,66.18864,0.1149072,13.40851,0,0,196.8687
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,46.6856,46.6856,39.4214,39.4214,0,-1,0,39.4214,0,0,7.105427E-15,0,0,41.49621,39.4214,0,0,149.6895,184.0376,0,41.49621,-41.49621,234.252,55.77418,0.1149072,43.36354,0,0,184.0376
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,45.91149,45.91149,41.01827,41.01827,0,-1,0,41.01827,0,0,0,0,0,43.17713,41.01827,0,0,195.7964,142.5414,0,43.17713,-43.17713,188.7393,44.93785,0.1149072,45.1201,0,0,142.5414
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,45.21383,45.21383,35.63511,35.63511,0,-1,0,35.63511,0,0,0,0,0,37.51064,35.63511,0,0,243.771,99.3643,0,37.51064,-37.51064,149.1996,35.52365,0.1149072,39.19862,0,0,99.3643
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,44.6213,44.6213,24.40536,24.40536,0,-1,0,24.40536,0,0,3.552714E-15,0,0,25.68985,24.40536,0,0,285.4495,61.85365,0,25.68985,-25.68985,122.1202,29.07617,0.1149072,26.84589,0,0,61.85365
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,44.10523,44.10523,27.75563,27.75563,0,-1,0,27.75563,0,0,3.552714E-15,0,0,29.21645,27.75563,0,0,313.9938,36.1638,0,29.21645,-29.21645,91.32332,21.7436,0.1149072,30.53119,0,0,36.1638
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,43.73251,43.73251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,346.4565,6.947351,0,0,0,91.32332,21.7436,0.1149072,0,0,0,6.947351
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.680366,43.60831,43.40757,2.051214,2.051214,0,0,0,2.051214,33.16895,0,4.440892E-16,0,0.680366,2.159172,2.051214,0,0,346.4565,6.947351,0,1.478806,-1.478806,89.76452,21.37246,0.1149072,2.256335,0.5442928,0,7.627717
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,5.582365,44.74162,43.08264,20.5616,20.5616,81,0,22.761,20.5616,27.14946,0,0,0,5.582365,0,0,60.4384,57.41648,348.0996,5.468545,62.99884,0,62.99884,149.5305,35.60242,0.115063,22.61777,4.465892,81,11.05091
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,15.39808,48.52652,43.83764,20.03594,20.03594,81,0,22.761,20.03594,76.85232,0,0,0,15.39808,0,0,60.96406,57.91586,285.1008,62.1675,73.31394,0,73.31394,219.0822,52.16232,0.1151996,22.03953,12.31847,81,77.56558
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,26.10576,54.16148,45.91149,60.9248,60.9248,0,-1,0,60.9248,42.84915,0,7.105427E-15,0,26.10576,64.13137,60.9248,0,0,211.7869,128.1501,0,38.02561,-38.02561,178.9997,42.61889,0.1151996,67.01728,20.88461,0,154.2558
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,30.02212,57.7225,48.00446,32.54486,32.54486,0,0,0,32.54486,92.2484,0,0,0,30.02212,34.25775,32.54486,0,0,254.0375,90.12444,0,4.235636,-4.235636,174.5349,41.55585,0.1151996,35.79935,24.01769,0,120.1466
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,40.26403,63.62519,50.04964,24.30079,24.30079,0,0,0,24.30079,165.6902,0,0,0,40.26403,25.57978,24.30079,0,0,258.7438,85.8888,14.68425,0,14.68425,188.4656,44.87268,0.1151729,26.73087,32.21123,0,126.1528
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,34.21844,63.57023,52.03748,49.73238,49.73238,0,0,0,49.73238,68.80515,0,0,0,34.21844,52.34987,49.73238,0,0,244.0596,99.10463,0,18.13143,-18.13143,169.3534,40.32216,0.1151729,54.70561,27.37475,0,133.3231
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,51.27969,72.47979,54.05399,9.543223,9.543223,0,0,0,9.543223,537.3414,0,0,0,51.27969,10.0455,9.543223,0,0,264.2056,80.9732,41.23419,0,41.23419,208.4716,49.63599,0.1150979,10.49755,41.02375,0,132.2529
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,28.45413,65.00269,55.31551,50.58944,50.58944,0,-1,0,50.58944,56.2452,0,0,0,28.45413,53.25204,50.58944,0,0,222.9714,118.084,0,24.79791,-24.79791,182.3323,43.41237,0.1150979,55.64838,22.76331,0,146.5381
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,12.56675,59.98185,55.85069,20.98616,20.98616,0,0,0,20.98616,59.88114,0,0,0,12.56675,22.0907,20.98616,0,0,250.5246,93.28606,0,9.523945,-9.523945,172.2932,41.02211,0.1150979,23.08478,10.0534,0,105.8528
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,1.979404,57.19635,56.5579,26.71244,26.71244,0,0,0,26.71244,7.410046,0,3.552714E-15,0,1.979404,28.11835,26.71244,0,0,261.1068,83.76212,0,26.13895,-26.13895,144.7403,34.46191,0.1150979,29.38368,1.583523,0,85.74152
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,9.55444,59.08704,55.96537,54.04697,54.04697,20.25,0,7.39125,54.04697,17.67803,0,7.105427E-15,0,9.55444,35.57576,33.79697,0,0,290.1501,57.62316,0,26.02132,-26.02132,117.3114,27.93124,0.1150979,59.45167,7.643553,81,67.1776
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,3.544724,55.37448,54.24513,16.51446,16.51446,81,0,22.761,16.51446,21.46437,0,0,0,3.544724,0,0,64.48554,61.26126,319.0627,31.60184,64.80599,0,64.80599,178.7918,42.56939,0.1152497,18.1659,2.835779,81,35.14656
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,52.63001,52.63001,52.4856,52.4856,0,-1,0,52.4856,0,0,7.105427E-15,0,0,55.248,52.4856,0,0,254.2567,89.92723,0,55.248,-55.248,120.5553,28.70358,0.1152497,57.73416,0,0,89.92723
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,51.17735,51.17735,17.40916,17.40916,0,-1,0,17.40916,0,0,0,0,0,18.32543,17.40916,0,0,315.6433,34.67923,0,18.32543,-18.32543,101.2386,24.10438,0.1152497,19.15007,0,0,34.67923
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,49.7247,49.7247,94.08897,15.53612,0,-1,0,15.53612,0,0,78.55285,87.96175,0,16.35381,15.53612,0,0,336.0049,16.35381,0,16.35381,-16.35381,84.00017,20,0.1152497,103.4979,0,0,16.35381
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,48.38673,48.38673,50.32311,0,0,-1,0,0,0,0,50.32311,55.35542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,55.35542,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,47.41193,47.41193,30.9695,0,0,-1,0,0,0,0,30.9695,34.06645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,34.06645,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,46.58047,46.58047,1.219745,0,0,-1,0,0,0,0,1.219745,1.341719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,1.341719,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,45.82547,45.82547,46.38926,0,0,-1,0,0,0,0,46.38926,51.02819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,51.02819,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,45.09915,45.09915,30.27,0,0,-1,0,0,0,0,30.27,33.297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,33.297,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,44.50662,44.50662,37.09025,0,0,-1,0,0,0,0,37.09025,40.79927,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,40.79927,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,44.02877,44.02877,30.11753,0,0,-1,0,0,0,0,30.11753,33.12929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1152497,33.12929,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,43.67517,43.67517,34.52095,34.52095,81,0,22.761,34.52095,0,0,0,0,0,0,0,46.47905,44.1551,354.1758,0,44.1551,0,44.1551,125.8894,29.9736,0.1153755,37.97305,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.280422,43.73788,43.35979,36.27383,36.27383,81,0,22.761,36.27383,3.529877,0,0,0,1.280422,0,0,44.72617,42.48986,310.0207,39.73959,43.77028,0,43.77028,167.4135,39.86028,0.1154995,39.90122,1.024337,81,41.02001
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,14.30341,47.32805,43.00618,28.97511,28.97511,81,0,22.761,28.97511,49.36448,0,0,0,14.30341,0,0,52.02489,49.42365,266.2504,79.13284,63.72706,0,63.72706,227.8703,54.25473,0.1156525,31.87262,11.44273,81,93.43625
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,26.21387,51.92311,43.76118,18.06253,18.06253,81,0,22.761,18.06253,145.1284,0,0,0,26.21387,0,0,62.93747,59.7906,202.5234,136.4872,86.00446,0,86.00446,309.4613,73.68111,0.1157646,19.86879,20.97109,81,162.701
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,40.60747,59.07248,45.80636,0,0,0,-1,0,0,0,0,0,0,40.60747,0,0,0,0,116.5189,213.8912,40.60747,0,40.60747,347.9849,82.85339,0.1156908,0,32.48597,0,254.4987
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,39.50147,60.94259,47.87066,33.71638,33.71638,0,0,0,33.71638,117.1581,0,0,0,39.50147,35.49093,33.71638,0,0,75.91145,250.4379,4.010541,0,4.010541,351.7896,83.75928,0.1156835,37.08802,31.60118,0,289.9394
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,38.30349,62.72017,49.88717,38.55237,38.55237,0,0,0,38.55237,99.35442,0,0,0,38.30349,40.58145,38.55237,0,0,71.9009,254.0474,0,2.277958,-2.277958,349.3885,83.18757,0.1156835,42.40761,30.64279,0,292.3509
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,41.80659,66.2327,51.87501,8.658668,8.658668,0,0,0,8.658668,482.8294,0,0,0,41.80659,9.114388,8.658668,0,0,74.43197,251.7695,32.6922,0,32.6922,380.403,90.57197,0.1156241,9.524535,33.44527,0,293.576
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,10.73523,57.35788,53.89152,0,0,0,0,0,0,0,0,0,0,10.73523,0,0,0,0,41.73976,281.1924,10.73523,0,10.73523,390.5874,92.9968,0.1156046,0,8.588183,0,291.9277
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,38.37485,68.55293,55.15304,30.73732,30.73732,0,-1,0,30.73732,124.8478,0,0,0,38.37485,32.35507,30.73732,0,0,31.00453,290.8542,6.019782,0,6.019782,396.2982,94.35653,0.1155937,33.81105,30.69988,0,329.229
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,16.45372,61.1406,55.68822,23.78967,23.78967,0,0,0,23.78967,69.16333,0,0,0,16.45372,25.04175,23.78967,0,0,24.98475,296.2719,0,8.588028,-8.588028,387.2456,92.20116,0.1155937,26.16863,13.16298,0,312.7257
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,16.71903,61.96761,56.39544,2.521223,2.521223,0,0,0,2.521223,663.1319,0,0,0,16.71903,2.653919,2.521223,0,0,34.527,287.6839,14.06511,0,14.06511,400.589,95.37814,0.1155681,2.773345,13.37523,0,304.403
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,9.556368,58.92167,55.80291,26.12494,26.12494,0,0,0,26.12494,36.57948,0,0,0,9.556368,27.49994,26.12494,0,0,20.46189,300.3425,0,17.94357,-17.94357,381.6748,90.87477,0.1155681,28.73744,7.645094,0,309.8989
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.111211,55.36373,54.05399,61.47689,61.47689,0,0,0,61.47689,6.687409,0,1.421085E-14,0,4.111211,64.71252,61.47689,0,0,40.39919,282.399,0,60.60131,-60.60131,317.7954,75.66542,0.1155681,67.62458,3.288969,0,286.5102
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,52.46754,52.46754,47.7061,47.7061,0,-1,0,47.7061,0,0,7.105427E-15,0,0,50.21695,47.7061,0,0,107.734,221.7977,0,50.21695,-50.21695,264.8621,63.06228,0.1155681,52.47672,0,0,221.7977
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,51.01489,51.01489,40.75663,40.75663,0,-1,0,40.75663,0,0,0,0,0,42.90172,40.75663,0,0,163.5306,171.5807,0,42.90172,-42.90172,219.6397,52.29507,0.1155681,44.8323,0,0,171.5807
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,49.56223,49.56223,20.04944,20.04944,0,-1,0,20.04944,0,0,3.552714E-15,0,0,21.10468,20.04944,0,0,211.1992,128.679,0,21.10468,-21.10468,197.3934,46.99834,0.1155681,22.05439,0,0,128.679
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,48.24338,48.24338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.6488,107.5743,0,0,0,197.3934,46.99834,0.1155681,0,0,0,107.5743
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,47.3068,47.3068,4.305291,4.305291,0,-1,0,4.305291,0,0,0,0,0,4.531885,4.305291,0,0,234.6488,107.5743,0,4.531885,-4.531885,192.6164,45.86096,0.1155681,4.73582,0,0,107.5743
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,46.44667,46.44667,37.34348,37.34348,0,-1,0,37.34348,0,0,0,0,0,39.30893,37.34348,0,0,239.6842,103.0424,0,39.30893,-39.30893,151.1812,35.99544,0.1155681,41.07783,0,0,103.0424
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,45.72035,45.72035,42.31297,42.31297,0,-1,0,42.31297,0,0,7.105427E-15,0,0,44.53996,42.31297,0,0,283.3608,63.73348,0,44.53996,-44.53996,104.2319,24.81707,0.1155681,46.54426,0,0,63.73348
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,45.02269,45.02269,17.60449,17.60449,0,-1,0,17.60449,0,0,3.552714E-15,1.131096,0,18.53104,17.60449,0,0,332.8497,19.19352,0,18.53104,-18.53104,84.69848,20.16626,0.1155681,19.36494,0,0,19.19352
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,44.43016,44.43016,3.763903,0.629353,0,-1,0,0.629353,0,0,3.13455,3.51094,0,0.6624769,0.629353,0,0,353.4397,0.6624769,0,0.6624769,-0.6624769,84.00017,20,0.1155681,4.140293,0,0,0.6624769
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,43.94276,43.94276,9.709856,0,0,-1,0,0,0,0,9.709856,10.68084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1155681,10.68084,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,43.59871,43.59871,2.570541,2.570541,74.88633,0,21.21424,2.570541,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1156845,2.827595,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5091721,43.42383,43.27377,24.97594,24.97594,81,0,22.761,24.97594,2.03865,0,0,0,0.5091721,0,0,56.02406,53.22285,285.4758,61.83,53.73203,0,53.73203,200.1494,47.65452,0.115836,27.47354,0.4073377,81,62.33917
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,14.076,47.17879,42.92973,26.15096,26.15096,81,0,22.761,26.15096,53.82595,0,0,0,14.076,0,0,54.84904,52.10659,231.7438,110.1888,66.18259,0,66.18259,262.9357,62.60361,0.1159833,28.76606,11.2608,81,124.2648
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,34.80132,54.71384,43.67517,30.19037,30.19037,81,0,22.761,30.19037,115.2729,0,0,0,34.80132,0,0,50.80963,48.26915,165.5612,169.7532,83.07046,0,83.07046,341.7433,81.36728,0.1160997,33.20941,27.84105,81,204.5545
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,48.60889,61.88263,45.69168,29.23952,29.23952,0,-1,0,29.23952,166.2438,0,0,0,48.60889,30.77845,29.23952,0,0,82.49073,244.5166,17.83045,0,17.83045,358.6587,85.39476,0.1160673,32.16348,38.88712,0,293.1255
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,56.40514,67.31577,47.7942,11.77699,11.77699,0,0,0,11.77699,478.9435,0,0,0,56.40514,12.39683,11.77699,0,0,64.66028,260.564,44.0083,0,44.0083,400.4087,95.33521,0.1159875,12.95469,45.12411,0,316.9691
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,70.06187,75.57047,49.81071,11.45945,11.45945,0,0,0,11.45945,611.3894,37.34732,0,0,70.06187,12.06258,11.45945,0,0,20.65197,300.1714,20.65197,0,20.65197,420.0009,100,0.1159501,12.6054,56.0495,0,370.2333
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,71.57604,78.72191,51.76988,0,0,0,0,0,0,0,71.57604,0,0,71.57604,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159501,0,57.26083,0,390.3343
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,64.14727,77.73065,53.75772,19.92984,19.92984,0,0,0,19.92984,321.8654,43.16849,0,0,64.14727,20.97878,19.92984,0,0,0,318.7582,0,0,0,420.0009,100,0.1159501,21.92282,51.31782,0,382.9055
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,57.05878,76.07832,55.01924,0,0,0,-1,0,0,0,57.05878,0,0,57.05878,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1159501,0,45.64702,0,375.817
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,48.26055,72.93456,55.53531,35.40992,35.40992,0,0,0,35.40992,136.291,10.98695,0,0,48.26055,37.27361,35.40992,0,0,0,318.7582,0,0,0,420.0009,100,0.1159501,38.95092,38.60844,0,367.0188
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,22.52155,63.83775,56.23297,30.62843,30.62843,0,0,0,30.62843,73.53155,0,0,0,22.52155,32.24045,30.62843,0,0,0,318.7582,0,9.718892,-9.718892,409.7562,97.56081,0.1159501,33.69127,18.01724,0,341.2798
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,18.81906,61.95996,55.68822,53.10225,53.10225,0,0,0,53.10225,35.43929,0,7.105427E-15,0,18.81906,55.89711,53.10225,0,0,10.79877,309.0393,0,37.07805,-37.07805,370.6725,88.25519,0.1159501,58.41248,15.05525,0,327.8584
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,4.445082,55.36497,53.94886,36.52234,36.52234,0,0,0,36.52234,12.17086,0,0,0,4.445082,38.44456,36.52234,0,0,51.9966,271.9613,0,33.99949,-33.99949,334.8339,79.72221,0.1159501,40.17457,3.556066,0,276.4064
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,52.36241,52.36241,43.94906,43.94906,0,-1,0,43.94906,0,0,0,0,0,46.26217,43.94906,0,0,89.7738,237.9618,0,46.26217,-46.26217,286.0693,68.11161,0.1159501,48.34397,0,0,237.9618
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,50.93843,50.93843,46.74631,46.74631,0,-1,0,46.74631,0,0,7.105427E-15,0,0,49.20664,46.74631,0,0,141.1762,191.6996,0,49.20664,-49.20664,234.201,55.76202,0.1159501,51.42094,0,0,191.6996
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,49.48578,49.48578,56.27679,56.27679,0,-1,0,56.27679,0,0,0,0,0,59.23873,56.27679,0,0,195.8503,142.493,0,59.23873,-59.23873,171.7579,40.89465,0.1159501,61.90447,0,0,142.493
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,48.19559,48.19559,5.674829,5.674829,0,-1,0,5.674829,0,0,8.881784E-16,0,0,5.973504,5.674829,0,0,261.6711,83.25426,0,5.973504,-5.973504,165.4612,39.39545,0.1159501,6.242311,0,0,83.25426
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,47.20167,47.20167,8.790425,8.790425,0,-1,0,8.790425,0,0,0,0,0,9.253079,8.790425,0,0,268.3083,77.28075,0,9.253079,-9.253079,155.7076,37.07317,0.1159501,9.669468,0,0,77.28075
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,46.37022,46.37022,8.383191,8.383191,0,-1,0,8.383191,0,0,1.776357E-15,0,0,8.824412,8.383191,0,0,278.5895,68.02768,0,8.824412,-8.824412,146.4059,34.85847,0.1159501,9.22151,0,0,68.02768
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,45.64389,45.64389,40.89016,40.89016,0,-1,0,40.89016,0,0,0,0,0,43.04227,40.89016,0,0,288.3944,59.20327,0,43.04227,-43.04227,101.0354,24.05599,0.1159501,44.97917,0,0,59.20327
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,44.91756,44.91756,18.21907,15.35295,0,-1,0,15.35295,0,0,2.866125,4.688032,0,16.161,15.35295,0,0,336.2191,16.161,0,16.161,-16.161,84.00017,20,0.1159501,20.04098,0,0,16.161
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,44.35371,44.35371,20.43317,0,0,-1,0,0,0,0,20.43317,22.47648,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159501,22.47648,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,43.8663,43.8663,7.626232,0,0,-1,0,0,0,0,7.626232,8.388855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1159501,8.388855,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,43.5127,43.5127,36.52701,36.52701,81,0,22.761,36.52701,0,0,0,0,0,0,0,44.47299,42.24934,354.1758,0,42.24934,0,42.24934,124.0814,29.54313,0.1160688,40.17971,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.107192,43.52382,43.19732,21.82663,21.82663,81,0,22.761,21.82663,5.072667,0,0,0,1.107192,0,0,59.17337,56.21471,311.9265,38.02441,57.3219,0,57.3219,178.4617,42.49081,0.116229,24.00929,0.8857536,81,39.1316
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,12.93185,46.76569,42.87238,43.08604,43.08604,81,0,22.761,43.08604,30.01402,0,0,0,12.93185,0,0,37.91396,36.01826,254.6046,89.61411,48.95012,0,48.95012,224.8999,53.54749,0.1163601,47.39464,10.34548,81,102.546
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,33.87375,54.3145,43.59871,11.77661,11.77661,81,0,22.761,11.77661,287.6358,0,0,0,33.87375,0,0,69.22339,65.76222,205.6544,133.6692,99.63597,0,99.63597,319.4229,76.05291,0.1164454,12.95427,27.099,81,167.543
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,55.67738,64.50393,45.61522,19.30661,19.30661,0,-1,0,19.30661,288.385,0,0,0,55.67738,20.32275,19.30661,0,0,106.0185,223.3416,35.35463,0,35.35463,352.9632,84.0387,0.1163814,21.23727,44.5419,0,279.019
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,54.92165,66.58928,47.67952,0,0,0,0,0,0,0,0,0,0,54.92165,0,0,0,0,70.66386,255.1608,54.92165,0,54.92165,405.0665,96.44421,0.1162822,0,43.93732,0,310.0824
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,43.39238,64.37498,49.66736,0,0,0,0,0,0,0,27.65017,0,0,43.39238,0,0,0,0,15.74221,304.5902,15.74221,0,15.74221,420.0009,100,0.1162537,0,34.71391,0,347.9826
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,38.91911,64.87402,51.63609,39.68377,39.68377,0,0,0,39.68377,98.07312,0,0,0,38.91911,41.77239,39.68377,0,0,0,318.7582,0,2.853279,-2.853279,416.9932,99.28391,0.1162537,43.65215,31.13529,0,357.6773
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,38.13184,66.7698,53.62393,0,0,0,0,0,0,0,34.96153,0,0,38.13184,0,0,0,0,3.17031,315.9049,3.17031,0,3.17031,420.0009,100,0.116248,0,30.50547,0,354.0368
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,30.37372,65.24379,54.88544,2.742301,2.742301,0,-1,0,2.742301,1107.6,27.48709,0,0,30.37372,2.886632,2.742301,0,0,0,318.7582,0,0,0,420.0009,100,0.116248,3.016531,24.29898,0,349.132
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,29.62999,65.49559,55.37284,22.66573,22.66573,0,0,0,22.66573,130.7259,5.771323,0,0,29.62999,23.85867,22.66573,0,0,0,318.7582,0,0,0,420.0009,100,0.116248,24.9323,23.70399,0,348.3882
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,13.6628,60.52135,56.01316,54.43545,54.43545,0,0,0,54.43545,25.09908,0,0,0,13.6628,57.30048,54.43545,0,0,0,318.7582,0,43.63768,-43.63768,374.0027,89.04808,0.116248,59.879,10.93024,0,332.421
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,9.4337,58.54887,55.47797,34.71882,34.71882,0,0,0,34.71882,27.17171,0,0,0,9.4337,36.54613,34.71882,0,0,48.48631,275.1205,0,27.11243,-27.11243,345.4237,82.24357,0.116248,38.19071,7.54696,0,284.5543
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,3.914287,55.03061,53.7864,58.3577,58.3577,0,0,0,58.3577,6.707405,0,7.105427E-15,0,3.914287,61.42915,58.3577,0,0,78.61123,248.0081,0,57.51487,-57.51487,284.7977,67.80884,0.116248,64.19347,3.13143,0,251.9224
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,52.19995,52.19995,23.08838,23.08838,0,-1,0,23.08838,0,0,3.552714E-15,0,0,24.30356,23.08838,0,0,142.5166,190.4933,0,24.30356,-24.30356,259.1795,61.70928,0.116248,25.39722,0,0,190.4933
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,50.80463,50.80463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.5206,166.1897,0,0,0,259.1795,61.70928,0.116248,0,0,0,166.1897
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,49.35198,49.35198,36.5133,36.5133,0,-1,0,36.5133,0,0,0,0,0,38.43505,36.5133,0,0,169.5206,166.1897,0,38.43505,-38.43505,218.6654,52.06308,0.116248,40.16463,0,0,166.1897
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,48.06179,48.06179,24.45604,24.45604,0,-1,0,24.45604,0,0,3.552714E-15,0,0,25.7432,24.45604,0,0,212.2262,127.7546,0,25.7432,-25.7432,191.5297,45.60221,0.116248,26.90164,0,0,127.7546
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,47.08699,47.08699,3.26403,3.26403,0,-1,0,3.26403,0,0,4.440892E-16,0,0,3.435821,3.26403,0,0,240.8298,102.0114,0,3.435821,-3.435821,187.908,44.73991,0.116248,3.590432,0,0,102.0114
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,46.25554,46.25554,23.91743,23.91743,0,-1,0,23.91743,0,0,0,0,0,25.17625,23.91743,0,0,244.6473,98.57562,0,25.17625,-25.17625,161.3699,38.42133,0.116248,26.30918,0,0,98.57562
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,45.52921,45.52921,15.65358,15.65358,0,-1,0,15.65358,0,0,3.552714E-15,0,0,16.47746,15.65358,0,0,272.6209,73.39938,0,16.47746,-16.47746,144.0011,34.28592,0.116248,17.21894,0,0,73.39938
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,44.80288,44.80288,31.00317,31.00317,0,-1,0,31.00317,0,0,3.552714E-15,0,0,32.63491,31.00317,0,0,290.9292,56.92192,0,32.63491,-32.63491,109.6009,26.0954,0.116248,34.10349,0,0,56.92192
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,44.2677,44.2677,54.61013,23.07265,0,-1,0,23.07265,0,0,31.53747,36.99849,0,24.287,23.07265,0,0,327.1902,24.287,0,24.287,-24.287,84.00017,20,0.116248,60.07114,0,0,24.287
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.78985,43.78985,19.30979,0,0,-1,0,0,0,0,19.30979,21.24076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116248,21.24076,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,43.43624,43.43624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116248,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.9232744,43.38333,43.11131,5.786909,5.786909,78.1027,0,22.02798,5.786909,15.95454,0,0,0,0.9232744,0,0,72.31579,68.7,354.1758,0,69.62328,0,69.62328,150.0506,35.72626,0.1163747,6.3656,0.7386195,81,0.9232744
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,10.4386,45.89235,42.76726,28.27506,28.27506,81,0,22.761,28.27506,36.91805,0,0,0,10.4386,0,0,52.72494,50.08869,284.5525,62.66095,60.52729,0,60.52729,207.4718,49.39796,0.1165302,31.10257,8.350882,81,73.09955
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,10.8582,46.81133,43.54137,3.197298,3.197298,75.51308,0,21.37281,3.197298,339.6056,0,0,0,10.8582,0,0,72.31579,68.7,224.0252,117.1355,79.5582,0,79.5582,282.9474,67.36829,0.1166271,3.517028,8.686561,81,127.9937
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,16.1199,50.48181,45.51009,63.94337,63.94337,0,-1,0,63.94337,25.20965,0,0,1.637714,16.1199,67.30882,63.94337,0,0,144.467,188.7379,0,51.18892,-51.18892,228.9895,54.52121,0.1166271,70.33772,12.89592,0,204.8578
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,22.97492,54.86943,47.57439,38.57583,38.57583,0,0,0,38.57583,59.5578,0,0,0,22.97492,40.60614,38.57583,0,0,201.3436,137.549,0,17.63122,-17.63122,210.4046,50.09623,0.1166271,42.43341,18.37993,0,160.5239
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,9.945139,52.67417,49.56223,0,0,0,0,0,0,0,0,0,0,9.945139,0,0,0,0,220.9339,119.9178,9.945139,0,9.945139,219.8394,52.3426,0.1166092,0,7.956111,0,129.8629
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,23.52639,59.22486,51.53096,33.07917,33.07917,0,0,0,33.07917,71.12145,0,0,0,23.52639,34.82018,33.07917,0,0,210.9887,128.8684,0,11.29379,-11.29379,207.9347,49.50816,0.1166092,36.38709,18.82111,0,152.3948
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,22.09746,60.82544,53.5188,47.49897,47.49897,0,0,0,47.49897,46.52198,0,0,0,22.09746,49.99892,47.49897,0,0,223.5374,117.5746,0,27.90145,-27.90145,178.524,42.50562,0.1166092,52.24887,17.67797,0,139.672
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,39.97507,68.75981,54.78032,0,0,0,-1,0,0,0,0,0,0,39.97507,0,0,0,0,254.539,89.67313,39.97507,0,39.97507,216.4476,51.53505,0.1165371,0,31.98006,0,129.6482
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,29.99557,65.50661,55.25816,6.856367,6.856367,0,0,0,6.856367,437.485,0,0,0,29.99557,7.217228,6.856367,0,0,214.5639,125.6507,22.77835,0,22.77835,238.0571,56.68014,0.1164961,7.542003,23.99646,0,155.6463
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,6.384309,58.03637,55.96537,0,0,0,0,0,0,0,0,0,0,6.384309,0,0,0,0,191.7856,146.1512,6.384309,0,6.384309,244.1138,58.12221,0.1164846,0,5.107447,0,152.5355
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,10.43127,58.7737,55.37284,0,0,0,0,0,0,0,0,0,0,10.43127,0,0,0,0,185.4013,151.8971,10.43127,0,10.43127,254.0097,60.47839,0.1164658,0,8.345017,0,162.3284
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,4.449448,55.11552,53.70039,32.30357,32.30357,0,0,0,32.30357,13.77386,0,0,0,4.449448,34.00376,32.30357,0,0,174.97,161.2852,0,29.55432,-29.55432,222.8568,53.06102,0.1164658,35.53393,3.559558,0,165.7347
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,52.1426,52.1426,13.23869,13.23869,0,-1,0,13.23869,0,0,0,0,0,13.93546,13.23869,0,0,207.8081,131.7309,0,13.93546,-13.93546,208.1675,49.56359,0.1164658,14.56256,0,0,131.7309
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,50.74729,50.74729,49.21585,49.21585,0,-1,0,49.21585,0,0,7.105427E-15,0,0,51.80616,49.21585,0,0,223.292,117.7954,0,51.80616,-51.80616,153.559,36.56159,0.1164658,54.13744,0,0,117.7954
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,49.29464,49.29464,47.18397,47.18397,0,-1,0,47.18397,0,0,0,0,0,49.66734,47.18397,0,0,280.8544,65.98929,0,49.66734,-49.66734,101.205,24.09638,0.1164658,51.90237,0,0,65.98929
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,48.00446,48.00446,14.87307,14.87307,0,-1,0,14.87307,0,0,1.776357E-15,0.85452,0,15.65586,14.87307,0,0,336.0403,16.32195,0,15.65586,-15.65586,84.70229,20.16717,0.1164658,16.36037,0,0,16.32195
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,47.01053,47.01053,41.3395,0.6327866,0,-1,0,0.6327866,0,0,40.70671,44.84066,0,0.6660912,0.6327866,0,0,353.4357,0.6660912,0,0.6660912,-0.6660912,84.00017,20,0.1164658,45.47345,0,0,0.6660912
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,46.17908,46.17908,53.34064,0,0,-1,0,0,0,0,53.34064,58.67471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164658,58.67471,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,45.45275,45.45275,11.45033,0,0,-1,0,0,0,0,11.45033,12.59537,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164658,12.59537,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,44.72643,44.72643,8.695002,0,0,-1,0,0,0,0,8.695002,9.564502,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164658,9.564502,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.19124,44.19124,33.42797,0,0,-1,0,0,0,0,33.42797,36.77076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164658,36.77076,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1164658,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,43.35979,43.35979,13.72389,13.72389,81,0,22.761,13.72389,0,0,0,0,0,0,0,67.27612,63.91231,354.1758,0,63.91231,0,63.91231,144.6327,34.43629,0.1166145,15.09628,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3536,43.16756,43.06352,8.922365,8.922365,81,0,22.761,8.922365,3.963074,0,0,0,0.3536,0,0,72.07764,68.47375,290.2635,57.52108,68.82735,0,68.82735,209.9281,49.98277,0.1167541,9.814601,0.28288,81,57.87468
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.252031,44.56583,42.70992,32.88268,32.88268,81,0,22.761,32.88268,19.01315,0,0,0,6.252031,0,0,48.11732,45.71146,221.4361,119.4657,51.96349,0,51.96349,259.2249,61.7201,0.1168948,36.17095,5.001625,81,125.7177
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,10.45508,46.60938,43.46491,83.33677,83.33677,81,0,22.761,83.33677,12.54557,0,0,0,10.45508,2.45976,2.336772,0,0,169.4727,166.2328,7.995316,0,7.995316,266.81,63.52606,0.1169133,91.67045,8.36406,81,176.6879
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,16.578,50.539,45.42408,6.985775,6.985775,0,-1,0,6.985775,237.3108,0,0,0,16.578,7.353447,6.985775,0,0,161.4773,173.4286,9.224552,0,9.224552,275.5612,65.60966,0.1168967,7.684352,13.2624,0,190.0066
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,12.56119,51.36597,47.46926,0,0,0,0,0,0,0,0,0,0,12.56119,0,0,0,0,152.2528,181.7307,12.56119,0,12.56119,287.4778,68.44695,0.1168741,0,10.04895,0,194.2919
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,9.143994,52.34072,49.48578,24.94445,24.94445,0,0,0,24.94445,36.65742,0,7.105427E-15,0,9.143994,26.25732,24.94445,0,0,139.6916,193.0358,0,17.11333,-17.11333,269.4387,64.15195,0.1168741,27.4389,7.315196,0,202.1798
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,7.964526,53.92935,51.41628,36.17812,36.17812,0,0,0,36.17812,22.01476,0,7.105427E-15,0,7.964526,38.08223,36.17812,0,0,158.7064,175.9225,0,30.11771,-30.11771,237.6919,56.59319,0.1168741,39.79594,6.371621,0,183.887
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,17.61178,59.16124,53.40412,42.22729,42.22729,0,0,0,42.22729,41.70712,0,7.105427E-15,0,17.61178,44.44978,42.22729,0,0,192.1705,145.8047,0,26.83799,-26.83799,209.4021,49.85756,0.1168741,46.45002,14.08943,0,163.4165
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,10.3276,58.04465,54.69431,46.84351,46.84351,0,-1,0,46.84351,22.04702,0,0,0,10.3276,49.30896,46.84351,0,0,221.9905,118.9668,0,38.98137,-38.98137,168.3122,40.07425,0.1168741,51.52787,8.262079,0,129.2944
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,11.68485,59.02652,55.21038,0,0,0,0,0,0,0,0,0,0,11.68485,0,0,0,0,265.3031,79.9854,11.68485,0,11.68485,179.3974,42.71358,0.116853,0,9.347877,0,91.67024
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,6.443635,57.93956,55.85069,16.56176,16.56176,0,0,0,16.56176,38.9067,0,3.552714E-15,0,6.443635,17.43343,16.56176,0,0,253.6183,90.50175,0,10.9898,-10.9898,167.8131,39.95543,0.116853,18.21793,5.154908,0,96.94539
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,5.137291,56.91196,55.25816,53.19115,53.19115,0,0,0,53.19115,9.658169,0,7.105427E-15,0,5.137291,55.99068,53.19115,0,0,265.8292,79.51196,0,50.85339,-50.85339,114.209,27.19255,0.116853,58.51027,4.109833,0,84.64925
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,4.478333,55.0476,53.62393,9.022633,9.022633,0,0,0,9.022633,49.63445,0,0,0,4.478333,9.497508,9.022633,0,0,322.3329,28.65857,0,5.019175,-5.019175,108.9183,25.93287,0.116853,9.924896,3.582667,0,33.1369
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,52.06615,52.06615,2.586035,2.586035,0,-1,0,2.586035,0,0,0,0,0,2.722142,2.586035,0,0,327.9098,23.63939,0,2.722142,-2.722142,106.0489,25.24968,0.116853,2.844639,0,0,23.63939
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,50.68995,50.68995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9344,20.91725,0,0,0,106.0489,25.24968,0.116853,0,0,0,20.91725
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,49.2373,49.2373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9344,20.91725,0,0,0,106.0489,25.24968,0.116853,0,0,0,20.91725
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,47.95667,47.95667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,330.9344,20.91725,0,0,0,106.0489,25.24968,0.116853,0,0,0,20.91725
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,46.95319,46.95319,33.13418,19.87139,0,-1,0,19.87139,0,0,13.26279,16.57621,0,20.91725,19.87139,0,0,330.9344,20.91725,0,20.91725,-20.91725,84.00017,20,0.116853,36.4476,0,0,20.91725
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,46.12174,46.12174,43.75584,0,0,-1,0,0,0,0,43.75584,48.13142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,48.13142,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,45.39541,45.39541,14.78315,0,0,-1,0,0,0,0,14.78315,16.26146,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,16.26146,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,44.66909,44.66909,16.38619,0,0,-1,0,0,0,0,16.38619,18.02481,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,18.02481,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,44.16257,44.16257,24.00217,0,0,-1,0,0,0,0,24.00217,26.40239,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,26.40239,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,43.67517,43.67517,11.89012,0,0,-1,0,0,0,0,11.89012,13.07913,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,13.07913,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,43.33112,43.33112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.116853,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.5910293,43.18009,43.00618,0,0,0,0,0,0,0,0,0,0,0.5910293,0,0,0,0,354.1758,0,0.5910293,0,0.5910293,84.56087,20.1335,0.116852,0,0.4728235,0,0.5910293
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.520205,43.98949,42.65258,37.53976,37.53976,32.74024,0,10.55128,37.53976,12.04111,4.440892E-15,0,0,4.520205,5.052132,4.799525,0,0,353.5848,0.5319264,0,0.5319264,-0.5319264,84.00017,20,0.116852,41.29374,3.616164,81,5.052132
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.32663,44.9931,43.40757,37.47267,37.47267,81,0,22.761,37.47267,14.21471,7.105427E-15,0,0,5.32663,0,0,43.52733,41.35097,354.1758,0,46.6776,0,46.6776,128.2824,30.54337,0.1169782,41.21993,4.261304,81,5.32663
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,9.716662,48.32164,45.36674,41.34347,41.34347,0,-1,0,41.34347,23.50229,0,0,3.72231,9.716662,43.51944,41.34347,0,0,307.4982,42.00984,0,33.80278,-33.80278,92.65116,22.05976,0.1169782,45.47782,7.77333,0,51.7265
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,5.423153,49.06917,47.41193,61.0574,61.0574,48.1087,0,14.4395,61.0574,8.882058,1.776357E-15,0,0,5.423153,13.63021,12.9487,0,0,345.0569,8.207054,0,8.207054,-8.207054,84.00017,20,0.1169782,67.16314,4.338523,81,13.63021
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.432763,50.48721,49.42844,0,0,72.31579,0,20.56389,0,0,0,0,0,3.432763,0,0,72.31579,68.7,354.1758,0,72.13276,0,72.13276,152.4313,36.2931,0.1170735,0,2.74621,81,3.432763
