Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,46.52313,46.52313,56.77171,46.91965,0,-1,0,46.91965,0,0,9.852055,15.52923,0,49.3891,46.91965,0,0,299.299,49.3891,0,49.3891,-49.3891,84.00017,20,0.1180497,62.44888,0,0,49.3891
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,45.72035,45.72035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,44.99402,44.99402,39.25787,0,0,-1,0,0,0,0,39.25787,43.18366,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,43.18366,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,44.2677,44.2677,1.379225,0,0,-1,0,0,0,0,1.379225,1.517148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,1.517148,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,43.78985,43.78985,26.43465,0,0,-1,0,0,0,0,26.43465,29.07811,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,29.07811,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,43.33112,43.33112,34.98266,0,0,-1,0,0,0,0,34.98266,38.48093,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,38.48093,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,42.94884,42.94884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1180497,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.164659,42.99487,42.65258,31.70906,31.70906,81,0,22.761,31.70906,3.672954,0,0,0,1.164659,0,0,49.29094,46.82639,354.1758,0,47.99105,0,47.99105,129.5285,30.84005,0.1181751,34.87997,0.9317275,81,1.164659
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,16.53653,47.33401,42.3372,36.16314,36.16314,81,0,22.761,36.16314,45.72757,0,0,0,16.53653,0,0,44.83686,42.59502,306.1848,43.19195,59.13154,0,59.13154,185.6256,44.19648,0.1183229,39.77945,13.22922,81,59.72847
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,28.29553,51.92128,43.11131,9.640553,9.640553,81,0,22.761,9.640553,293.5053,0,0,0,28.29553,0,0,71.35945,67.79147,247.0532,96.41034,96.08701,0,96.08701,276.7817,65.90028,0.1184068,10.60461,22.63643,81,124.7059
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,51.17526,61.99588,44.93668,56.72165,56.72165,0,-1,0,56.72165,90.22174,0,0,0,51.17526,59.707,56.72165,0,0,150.9662,182.8886,0,8.531739,-8.531739,267.7885,63.75903,0.1184068,62.39381,40.9402,0,234.0639
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,70.52843,72.32365,47.01053,17.10107,17.10107,0,0,0,17.10107,412.4212,0,0,0,70.52843,18.00112,17.10107,0,0,160.4459,174.3569,52.5273,0,52.5273,317.6203,75.62372,0.1183154,18.81117,56.42274,0,244.8853
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,70.38915,74.78389,49.05572,0.430848,0.430848,0,0,0,0.430848,16337.35,0,0,0,70.38915,0.4535242,0.430848,0,0,107.9186,221.6315,69.93563,0,69.93563,383.967,91.42053,0.1181939,0.4739328,56.31132,0,292.0206
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,65.92944,75.15042,50.98622,55.20314,55.20314,0,0,0,55.20314,119.4306,0,0,0,65.92944,58.10857,55.20314,0,0,37.98298,284.5735,7.820868,0,7.820868,391.3865,93.18709,0.1181803,60.72346,52.74355,0,350.503
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,44.05442,68.3113,52.95494,44.51097,44.51097,0,0,0,44.51097,98.9743,0,0,0,44.05442,46.85365,44.51097,0,0,30.16212,291.6123,0,2.799232,-2.799232,388.4359,92.48455,0.1181803,48.96206,35.24353,0,335.6667
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,42.14103,68.85881,54.11133,34.84002,34.84002,0,-1,0,34.84002,120.9558,0,0,0,42.14103,36.6737,34.84002,0,0,33.27237,288.8131,5.467326,0,5.467326,393.6227,93.71949,0.1181708,38.32402,33.71282,0,330.9541
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,45.21355,70.52818,54.51272,38.87034,38.87034,0,0,0,38.87034,116.3189,0,0,0,45.21355,40.91615,38.87034,0,0,27.80505,293.7337,4.29741,0,4.29741,397.6996,94.69018,0.1181634,42.75737,36.17085,0,338.9472
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,41.01556,69.52856,55.10525,23.14341,23.14341,0,0,0,23.14341,177.2235,0,0,0,41.01556,24.36149,23.14341,0,0,23.50764,297.6013,16.65407,0,16.65407,413.499,98.45194,0.1181345,25.45775,32.81245,0,338.6169
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,22.72659,62.26528,54.67519,54.54517,54.54517,0,0,0,54.54517,41.66563,0,7.105427E-15,0,22.72659,57.41597,54.54517,0,0,6.853563,312.59,0,34.68938,-34.68938,376.9332,89.74581,0.1181345,59.99969,18.18127,0,335.3166
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.179239,54.38276,53.06007,27.80659,27.80659,0,0,0,27.80659,15.02967,0,0,0,4.179239,29.27009,27.80659,0,0,45.39732,277.9006,0,25.09085,-25.09085,350.4851,83.44866,0.1181345,30.58725,3.343391,0,282.0799
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.60742,51.60742,38.4477,38.4477,0,-1,0,38.4477,0,0,0,0,0,40.47126,38.4477,0,0,73.27605,252.8098,0,40.47126,-40.47126,307.8246,73.29143,0.1181345,42.29247,0,0,252.8098
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,50.28856,50.28856,25.16018,25.16018,0,-1,0,25.16018,0,0,3.552714E-15,0,0,26.4844,25.16018,0,0,118.2441,212.3385,0,26.4844,-26.4844,279.9076,66.64454,0.1181345,27.6762,0,0,212.3385
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,48.80724,48.80724,19.44236,19.44236,0,-1,0,19.44236,0,0,0,0,0,20.46564,19.44236,0,0,147.6712,185.8541,0,20.46564,-20.46564,258.3349,61.50819,0.1181345,21.38659,0,0,185.8541
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,47.49794,47.49794,44.95718,44.95718,0,-1,0,44.95718,0,0,7.105427E-15,0,0,47.32334,44.95718,0,0,170.4108,165.3885,0,47.32334,-47.32334,208.4518,49.63127,0.1181345,49.45289,0,0,165.3885
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,46.52313,46.52313,0.9643887,0.9643887,0,-1,0,0.9643887,0,0,0,0,0,1.015146,0.9643887,0,0,222.9923,118.0651,0,1.015146,-1.015146,207.3817,49.3765,0.1181345,1.060827,0,0,118.0651
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,45.74902,45.74902,13.31334,13.31334,0,-1,0,13.31334,0,0,1.776357E-15,0,0,14.01404,13.31334,0,0,224.1203,117.05,0,14.01404,-14.01404,192.6096,45.85934,0.1181345,14.64467,0,0,117.05
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,44.99402,44.99402,38.68105,38.68105,0,-1,0,38.68105,0,0,7.105427E-15,0,0,40.7169,38.68105,0,0,239.6914,103.036,0,40.7169,-40.7169,149.6902,35.64046,0.1181345,42.54916,0,0,103.036
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,44.23903,44.23903,28.66483,28.66483,0,-1,0,28.66483,0,0,3.552714E-15,0,0,30.1735,28.66483,0,0,284.9324,62.31906,0,30.1735,-30.1735,117.8846,28.0677,0.1181345,31.53131,0,0,62.31906
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,43.78985,43.78985,9.918032,9.918032,0,-1,0,9.918032,0,0,0,0,0,10.44003,9.918032,0,0,318.4585,32.14556,0,10.44003,-10.44003,106.8798,25.44752,0.1181345,10.90983,0,0,32.14556
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,43.33112,43.33112,11.6569,11.6569,0,-1,0,11.6569,0,0,1.776357E-15,0,0,12.27042,11.6569,0,0,330.0586,21.70553,0,12.27042,-12.27042,93.94564,22.36797,0.1181345,12.82259,0,0,21.70553
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,42.90105,42.90105,8.041469,8.041469,0,0,0,8.041469,0,0,0,0,0,8.464705,8.041469,0,0,343.6924,9.435106,0,8.464705,-8.464705,85.02306,20.24355,0.1181345,8.845616,0,0,9.435106
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,42.63346,42.63346,27.09011,27.09011,26.16823,0,8.888562,27.09011,0,6.661338E-16,0,0,0,0.9704024,0.9218823,0,0,353.0976,0.9704024,0,0.9704024,-0.9704024,84.00017,20,0.1181345,29.79912,0,81,0.9704024
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,3.697948,43.39814,42.30853,65.93813,65.93813,81,0,22.761,65.93813,5.608209,0,0,0,3.697948,0,0,15.06188,14.30878,354.1758,0,18.00673,0,18.00673,101.0828,24.0673,0.1181799,72.53194,2.958358,81,3.697948
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,11.05046,46.40174,43.08264,52.80217,52.80217,81,0,22.761,52.80217,20.92805,0,0,0,11.05046,0,0,28.19783,26.78794,336.1691,16.20606,37.8384,0,37.8384,136.9795,32.61411,0.1182739,58.08239,8.84037,81,27.25652
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,9.85307,47.87664,44.88889,33.9691,33.9691,0,-1,0,33.9691,29.00598,0,7.105427E-15,0,9.85307,35.75694,33.9691,0,0,298.3307,50.26062,0,25.90387,-25.90387,109.6744,26.11291,0.1182739,37.366,7.882456,0,60.11369
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,13.74511,51.21288,46.95319,18.45578,18.45578,0,0,0,18.45578,74.47593,0,3.552714E-15,0,13.74511,19.42713,18.45578,0,0,327.1128,24.35674,0,5.682022,-5.682022,103.6851,24.68687,0.1182739,20.30136,10.99609,0,38.10186
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,17.144,54.39608,48.9697,18.05743,18.05743,0,0,0,18.05743,94.94155,0,0,0,17.144,19.00782,18.05743,0,0,333.4261,18.67472,0,1.863816,-1.863816,101.7204,24.2191,0.1182739,19.86317,13.7152,0,35.81873
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,13.89994,55.33717,50.90976,44.21514,44.21514,20.25,0,7.39125,44.21514,31.43705,0,0,0,13.89994,25.22646,23.96514,0,0,335.497,16.81091,0,11.32653,-11.32653,89.78121,21.37644,0.1182739,48.63665,11.11995,81,30.71084
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,20.95351,59.77606,52.8976,15.46254,15.46254,81,0,22.761,15.46254,135.5114,0,0,0,20.95351,0,0,65.53746,62.26059,348.0821,5.484379,83.2141,0,83.2141,168.725,40.17255,0.1183798,17.00879,16.76281,81,26.43789
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,16.78188,59.55465,54.05399,7.086549,7.086549,0,-1,0,7.086549,236.8132,0,0,0,16.78188,7.459525,7.086549,0,0,264.868,80.37707,9.322358,0,9.322358,177.569,42.27825,0.1183637,7.795203,13.42551,0,97.15895
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,17.58063,60.24528,54.45538,2.73882,2.73882,0,0,0,2.73882,641.905,0,0,0,17.58063,2.882969,2.73882,0,0,255.5456,88.76719,14.69766,0,14.69766,191.5124,45.59811,0.1183382,3.012702,14.0645,0,106.3478
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,7.768881,57.56961,55.05746,55.89733,55.89733,0,0,0,55.89733,13.89848,0,0,0,7.768881,58.83929,55.89733,0,0,240.8479,101.9951,0,51.07041,-51.07041,137.6795,32.78076,0.1183382,61.48706,6.215105,0,109.764
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,9.730498,57.70996,54.56051,44.05044,44.05044,0,0,0,44.05044,22.08945,0,7.105427E-15,0,9.730498,46.36889,44.05044,0,0,297.5928,50.92467,0,36.63839,-36.63839,99.05923,23.58548,0.1183382,48.45549,7.784399,0,60.65517
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.15157,54.28715,52.97406,72.78109,72.78109,55.26513,0,16.25008,72.78109,5.704188,0,0,0,4.15157,18.43785,17.51596,0,0,338.3022,14.28628,0,14.28628,-14.28628,84.00017,20,0.1183382,80.0592,3.321256,81,18.43785
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,51.53096,51.53096,44.17581,0,0,-1,0,0,0,0,44.17581,48.59339,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,48.59339,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,50.2121,50.2121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,48.75945,48.75945,13.91332,0,0,-1,0,0,0,0,13.91332,15.30465,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,15.30465,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,47.46926,47.46926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,46.50402,46.50402,22.71756,0,0,-1,0,0,0,0,22.71756,24.98932,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,24.98932,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.69168,45.69168,20.21364,0,0,-1,0,0,0,0,20.21364,22.235,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,22.235,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,44.96535,44.96535,9.994747,0,0,-1,0,0,0,0,9.994747,10.99422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,10.99422,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,44.21991,44.21991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,43.76118,43.76118,1.850935,0,0,-1,0,0,0,0,1.850935,2.036028,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,2.036028,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,43.30244,43.30244,17.70103,0,0,-1,0,0,0,0,17.70103,19.47113,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,19.47113,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,42.90105,42.90105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1183382,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,42.63346,42.63346,15.86535,15.86535,81,0,22.761,15.86535,0,0,0,0,0,0,0,65.13464,61.87791,354.1758,0,61.87791,0,61.87791,142.7027,33.97677,0.1184809,17.45189,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.308627,44.17661,42.30853,11.89183,11.89183,81,0,22.761,11.89183,53.05009,0,0,0,6.308627,0,0,69.10817,65.65276,292.2979,55.69012,71.96139,0,71.96139,210.9713,50.23116,0.1186058,13.08101,5.046902,81,61.99875
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,13.88123,47.25587,43.06352,2.14068,2.14068,74.45647,0,21.10549,2.14068,648.4495,0,0,0,13.88123,0,0,72.31579,68.7,220.3365,120.4554,82.58123,0,82.58123,289.3147,68.88432,0.1186853,2.354748,11.10498,81,134.3366
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,32.91456,55.3447,44.86023,39.13499,39.13499,0,-1,0,39.13499,84.1052,0,0,0,32.91456,41.19473,39.13499,0,0,137.7553,194.7785,0,8.280163,-8.280163,280.5866,66.80621,0.1186853,43.04849,26.33165,0,227.693
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,53.8096,65.25793,46.90541,37.18899,37.18899,0,0,0,37.18899,144.6923,0,0,0,53.8096,39.1463,37.18899,0,0,146.9555,186.4983,14.6633,0,14.6633,294.4975,70.11831,0.1186599,40.90789,43.04768,0,240.3079
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,30.27786,58.84591,48.9697,0,0,0,0,0,0,0,0,0,0,30.27786,0,0,0,0,132.2922,199.6953,30.27786,0,30.27786,323.2216,76.95737,0.1186075,0,24.22229,0,229.9731
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,43.0396,65.6275,50.90976,67.3921,67.3921,20.25,0,7.39125,67.3921,63.86446,0,0,0,43.0396,49.62326,47.1421,0,0,102.0143,226.9454,0,6.58366,-6.58366,316.2818,75.30504,0.1186075,74.13131,34.43168,81,269.985
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,26.09863,61.54146,52.86893,0,0,72.31579,0,20.56389,0,0,0,0,0,26.09863,0,0,72.31579,68.7,109.3295,220.3617,94.79864,0,94.79864,406.2157,96.71783,0.1186569,0,20.87891,81,246.4603
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,19.10229,60.2896,53.99665,0,0,0,-1,0,0,0,4.571447,0,0,19.10229,0,0,0,0,14.53085,305.6805,14.53085,0,14.53085,420.0009,100,0.1186318,0,15.28183,0,324.7827
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,35.27883,66.55093,54.4076,51.60344,51.60344,0,0,0,51.60344,68.36526,0,0,0,35.27883,54.31941,51.60344,0,0,0,318.7582,0,19.04058,-19.04058,399.9303,95.22131,0.1186318,56.76378,28.22306,0,354.037
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,23.14708,62.74711,54.99057,45.29703,45.29703,0,0,0,45.29703,51.10066,0,7.105427E-15,0,23.14708,47.68108,45.29703,0,0,21.1562,299.7177,0,24.534,-24.534,374.0692,89.06392,0.1186318,49.82673,18.51767,0,322.8647
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,5.379798,56.26571,54.54139,0,0,0,0,0,0,0,0,0,0,5.379798,0,0,0,0,48.4162,275.1837,5.379798,0,5.379798,379.1729,90.27908,0.1186225,0,4.303838,0,280.5634
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.576156,53.42192,52.92627,25.13037,25.13037,0,0,0,25.13037,6.271919,0,0,0,1.576156,26.45302,25.13037,0,0,43.0364,280.0255,0,24.87686,-24.87686,352.9504,84.03564,0.1186225,27.64341,1.260925,0,281.6016
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,51.50229,51.50229,45.37654,45.37654,0,-1,0,45.37654,0,0,7.105427E-15,0,0,47.76478,45.37654,0,0,70.67737,255.1486,0,47.76478,-47.76478,302.6019,72.04793,0.1186225,49.9142,0,0,255.1486
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,50.18343,50.18343,1.149385,1.149385,0,-1,0,1.149385,0,0,2.220446E-16,0,0,1.209879,1.149385,0,0,123.7493,207.3838,0,1.209879,-1.209879,301.3266,71.74428,0.1186225,1.264324,0,0,207.3838
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,48.70211,48.70211,21.06854,21.06854,0,-1,0,21.06854,0,0,0,0,0,22.17742,21.06854,0,0,125.0937,206.1739,0,22.17742,-22.17742,277.9495,66.17833,0.1186225,23.1754,0,0,206.1739
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,47.38326,47.38326,6.448051,6.448051,0,-1,0,6.448051,0,0,8.881784E-16,0,0,6.787423,6.448051,0,0,149.7352,183.9965,0,6.787423,-6.787423,270.795,64.47486,0.1186225,7.092856,0,0,183.9965
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,46.418,46.418,30.59763,30.59763,0,-1,0,30.59763,0,0,3.552714E-15,0,0,32.20803,30.59763,0,0,157.2768,177.2091,0,32.20803,-32.20803,236.8447,56.39149,0.1186225,33.65739,0,0,177.2091
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,45.64389,45.64389,13.85885,13.85885,0,-1,0,13.85885,0,0,1.776357E-15,0,0,14.58827,13.85885,0,0,193.0635,145.0011,0,14.58827,-14.58827,221.4673,52.73021,0.1186225,15.24474,0,0,145.0011
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,44.91756,44.91756,0.6027302,0.6027302,0,-1,0,0.6027302,0,0,1.110223E-16,0,0,0.6344528,0.6027302,0,0,209.2727,130.4128,0,0.6344528,-0.6344528,220.7986,52.57098,0.1186225,0.6630032,0,0,130.4128
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,44.19124,44.19124,34.26199,34.26199,0,-1,0,34.26199,0,0,0,0,0,36.06526,34.26199,0,0,209.9776,129.7784,0,36.06526,-36.06526,182.7824,43.51954,0.1186225,37.68819,0,0,129.7784
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,43.73251,43.73251,12.10161,12.10161,0,-1,0,12.10161,0,0,1.776357E-15,0,0,12.73854,12.10161,0,0,250.0502,93.71309,0,12.73854,-12.73854,169.3548,40.3225,0.1186225,13.31177,0,0,93.71309
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,43.27377,43.27377,15.80538,15.80538,0,-1,0,15.80538,0,0,1.776357E-15,0,0,16.63725,15.80538,0,0,264.2041,80.97456,0,16.63725,-16.63725,151.8176,36.14699,0.1186225,17.38592,0,0,80.97456
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,42.87238,42.87238,27.4126,27.4126,0,0,0,27.4126,0,0,3.552714E-15,0,0,28.85537,27.4126,0,0,282.6899,64.33731,0,28.85537,-28.85537,121.4014,28.90504,0.1186225,30.15386,0,0,64.33731
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,42.60479,42.60479,25.00931,25.00931,0,0,0,25.00931,0,0,3.552714E-15,0,0,26.32559,25.00931,0,0,314.7514,35.48194,0,26.32559,-26.32559,93.65181,22.298,0.1186225,27.51024,0,0,35.48194
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,15.21821,46.89395,42.30853,6.646585,6.646585,0,0,0,6.646585,228.9628,0,0,0,15.21821,6.996406,6.646585,0,0,344.0021,9.15635,8.221802,0,8.221802,101.4517,24.15512,0.1186083,7.311244,12.17457,0,24.37456
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,30.50769,52.60534,43.06352,35.87885,35.87885,81,0,22.761,35.87885,85.02975,0,0,0,30.50769,0,0,45.12115,42.8651,335.7803,16.55597,73.37279,0,73.37279,171.0592,40.72831,0.1187301,39.46673,24.40615,81,47.06366
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,55.80667,63.65091,44.83155,20.0097,20.0097,0,-1,0,20.0097,278.8981,0,0,0,55.80667,21.06285,20.0097,0,0,262.4075,82.59148,34.74383,0,34.74383,204.0201,48.57612,0.1186701,22.01067,44.64534,0,138.3982
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,53.38011,65.05691,46.87674,2.011888,2.011888,0,0,0,2.011888,2653.234,0,0,0,53.38011,2.117777,2.011888,0,0,227.6637,113.8609,51.26234,0,51.26234,252.6518,60.15508,0.1185818,2.213077,42.70409,0,167.241
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,74.77788,76.67347,48.95059,54.55552,54.55552,0,0,0,54.55552,137.0675,0,0,0,74.77788,57.42686,54.55552,0,0,176.4013,159.997,17.35101,0,17.35101,269.1125,64.07426,0.1185519,60.01107,59.8223,0,234.7749
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,79.41257,81.40986,50.88109,13.93261,13.93261,0,0,0,13.93261,569.9763,0,0,0,79.41257,14.6659,13.93261,0,0,159.0503,175.6129,64.74666,0,64.74666,330.5365,78.69902,0.1184405,15.32587,63.53005,0,255.0255
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,67.57226,78.17957,52.84026,21.77094,21.77094,0,0,0,21.77094,310.3783,0,0,0,67.57226,22.91677,21.77094,0,0,94.30366,233.8849,44.65549,0,44.65549,372.9005,88.78564,0.1183638,23.94803,54.05781,0,301.4572
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,67.59348,79.59033,53.96798,33.35923,33.35923,0,-1,0,33.35923,202.6231,0,0,0,67.59348,35.11497,33.35923,0,0,49.64817,274.0749,32.47851,0,32.47851,403.7123,96.12178,0.1183081,36.69515,54.07479,0,341.6684
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,51.61391,72.96229,54.35025,7.358097,7.358097,0,0,0,7.358097,701.4574,26.69889,0,0,51.61391,7.745365,7.358097,0,0,17.16966,303.3055,17.16966,0,17.16966,420.0009,100,0.1182787,8.093906,41.29113,0,354.9194
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,43.22667,70.22015,54.94278,75.96091,75.96091,20.25,0,7.39125,75.96091,56.90646,0,0,0,43.22667,58.64307,55.71091,0,0,0,318.7582,0,15.4164,-15.4164,403.7505,96.13089,0.1182787,83.55701,34.58134,81,361.9849
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,25.59829,63.05158,54.45538,26.41158,26.41158,0,0,0,26.41158,96.92072,0,0,0,25.59829,27.80166,26.41158,0,0,17.12933,303.3418,0,2.203369,-2.203369,401.428,95.5779,0.1182787,29.05273,20.47863,0,328.9401
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.082049,54.13,52.84026,56.68465,56.68465,0,0,0,56.68465,7.201331,0,7.105427E-15,0,4.082049,59.66806,56.68465,0,0,19.57752,301.1385,0,55.58601,-55.58601,342.8352,81.62726,0.1182787,62.35312,3.26564,0,305.2205
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,51.41628,51.41628,25.48405,25.48405,0,-1,0,25.48405,0,0,0,0,0,26.82531,25.48405,0,0,81.33975,245.5524,0,26.82531,-26.82531,314.5588,74.89481,0.1182787,28.03245,0,0,245.5524
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,50.10698,50.10698,24.702,24.702,0,-1,0,24.702,0,0,0,0,0,26.00211,24.702,0,0,111.1457,218.7271,0,26.00211,-26.00211,287.1502,68.36896,0.1182787,27.1722,0,0,218.7271
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,48.65432,48.65432,21.07938,21.07938,0,-1,0,21.07938,0,0,3.552714E-15,0,0,22.18882,21.07938,0,0,140.0369,192.725,0,22.18882,-22.18882,263.7611,62.80014,0.1182787,23.18732,0,0,192.725
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,47.33547,47.33547,12.73282,12.73282,0,-1,0,12.73282,0,0,1.776357E-15,0,0,13.40297,12.73282,0,0,164.6911,170.5362,0,13.40297,-13.40297,249.6331,59.43634,0.1182787,14.0061,0,0,170.5362
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,46.38934,46.38934,10.24681,10.24681,0,-1,0,10.24681,0,0,1.776357E-15,0,0,10.78612,10.24681,0,0,179.5833,157.1332,0,10.78612,-10.78612,238.2636,56.72931,0.1182787,11.27149,0,0,157.1332
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,45.61522,45.61522,24.17993,24.17993,0,-1,0,24.17993,0,0,3.552714E-15,0,0,25.45256,24.17993,0,0,191.5679,146.3471,0,25.45256,-25.45256,211.4342,50.34138,0.1182787,26.59792,0,0,146.3471
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,44.86023,44.86023,12.43297,12.43297,0,-1,0,12.43297,0,0,1.776357E-15,0,0,13.08733,12.43297,0,0,219.8485,120.8946,0,13.08733,-13.08733,197.639,47.0568,0.1182787,13.67626,0,0,120.8946
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,234.39,107.8072,0,0,0,197.639,47.0568,0.1182787,0,0,0,107.8072
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,43.70383,43.70383,17.85525,17.85525,0,-1,0,17.85525,0,0,0,0,0,18.795,17.85525,0,0,234.39,107.8072,0,18.795,-18.795,177.8273,42.33975,0.1182787,19.64077,0,0,107.8072
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,43.27377,43.27377,30.68875,30.68875,0,-1,0,30.68875,0,0,7.105427E-15,0,0,32.30395,30.68875,0,0,255.2733,89.01224,0,32.30395,-32.30395,143.776,34.2323,0.1182787,33.75763,0,0,89.01224
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,42.84371,42.84371,20.23316,20.23316,0,0,0,20.23316,0,0,3.552714E-15,0,0,21.29806,20.23316,0,0,291.1666,56.70828,0,21.29806,-21.29806,121.3258,28.88704,0.1182787,22.25648,0,0,56.70828
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,42.57612,42.57612,4.269018,4.269018,0,0,0,4.269018,0,0,8.881784E-16,0,0,4.493703,4.269018,0,0,314.8311,35.41022,0,4.493703,-4.493703,116.589,27.75924,0.1182787,4.69592,0,0,35.41022
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,18.07622,47.75686,42.27985,0,0,0,0,0,0,0,0,0,0,18.07622,0,0,0,0,319.8241,30.91652,18.07622,0,18.07622,133.7376,31.84223,0.1182477,0,14.46097,0,48.99273
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,40.62897,56.03708,43.03485,42.65447,42.65447,0,0,0,42.65447,95.25138,0,7.105427E-15,0,40.62897,44.89944,42.65447,0,0,301.7479,47.18511,0,4.27047,-4.27047,129.2362,30.77046,0.1182477,46.91991,32.50318,0,87.81408
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,56.37812,63.84022,44.80288,60.29796,60.29796,0,-1,0,60.29796,93.49923,0,0,14.847,56.37812,63.47153,60.29796,0,0,306.4929,42.91464,0,7.09341,-7.09341,121.7591,28.99019,0.1182477,66.32775,45.1025,0,99.29276
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,65.31218,69.8728,46.84806,40.42746,40.42746,0,0,0,40.42746,161.554,0,0,0,65.31218,42.55522,40.42746,0,0,314.3745,35.82123,22.75696,0,22.75696,143.3482,34.13046,0.1182088,44.4702,52.24974,0,101.1334
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,63.27515,71.49381,48.92192,20.90261,20.90261,0,0,0,20.90261,302.7141,0,0,0,63.27515,22.00275,20.90261,0,0,291.6175,56.3025,41.27241,0,41.27241,182.5027,43.45293,0.1181382,22.99287,50.62012,0,119.5777
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,70.00133,76.83643,50.85242,64.37227,64.37227,81,0,22.761,64.37227,108.7445,0,0,0,70.00133,0,0,16.62773,15.79635,250.3451,93.44766,85.79768,0,85.79768,263.8975,62.83261,0.1182385,70.80949,56.00106,81,163.449
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,66.36044,77.59578,52.82114,8.383232,8.383232,80.69902,0,22.68485,8.383232,791.5854,0,0,0,66.36044,0,0,72.31579,68.7,164.5474,170.6656,135.0604,0,135.0604,392.0271,93.33959,0.1182533,9.221555,53.08836,81,237.026
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,72.79051,82.07781,53.94886,13.91725,13.91725,0,-1,0,13.91725,523.0238,28.65383,0,0,72.79051,14.64973,13.91725,0,0,29.48695,292.22,29.48695,0,29.48695,420.0009,100,0.118203,15.30897,58.23241,0,365.0105
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,45.03813,70.24165,54.32158,31.4561,31.4561,0,0,0,31.4561,143.1777,11.92645,0,0,45.03813,33.11168,31.4561,0,0,0,318.7582,0,0,0,420.0009,100,0.118203,34.6017,36.0305,0,363.7964
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,31.26149,65.60233,54.91411,24.57748,24.57748,0,0,0,24.57748,127.1957,5.390462,0,0,31.26149,25.87103,24.57748,0,0,0,318.7582,0,0,0,420.0009,100,0.118203,27.03523,25.0092,0,350.0197
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,21.72598,61.68192,54.45538,71.67152,71.67152,20.25,0,7.39125,71.67152,30.31326,0,0,0,21.72598,54.12791,51.42152,0,0,0,318.7582,0,32.40194,-32.40194,385.8462,91.86796,0.118203,78.83867,17.38078,81,340.4842
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,3.977704,54.09676,52.84026,0,0,0,0,0,0,0,0,0,0,3.977704,0,0,0,0,36.00215,286.3563,3.977704,0,3.977704,389.6198,92.76643,0.1181962,0,3.182163,0,290.334
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,51.41628,51.41628,26.80498,26.80498,0,-1,0,26.80498,0,0,3.552714E-15,0,0,28.21577,26.80498,0,0,32.02445,289.9362,0,28.21577,-28.21577,359.8777,85.68501,0.1181962,29.48548,0,0,289.9362
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,50.12609,50.12609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,63.3753,261.7205,0,0,0,359.8777,85.68501,0.1181962,0,0,0,261.7205
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,48.65432,48.65432,30.03915,30.03915,0,-1,0,30.03915,0,0,3.552714E-15,0,0,31.62015,30.03915,0,0,63.3753,261.7205,0,31.62015,-31.62015,326.5472,77.74918,0.1181962,33.04306,0,0,261.7205
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,47.33547,47.33547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,98.5088,230.1003,0,0,0,326.5472,77.74918,0.1181962,0,0,0,230.1003
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,46.37022,46.37022,17.31257,17.31257,0,-1,0,17.31257,0,0,3.552714E-15,0,0,18.22375,17.31257,0,0,98.5088,230.1003,0,18.22375,-18.22375,307.3376,73.17548,0.1181962,19.04382,0,0,230.1003
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,45.61522,45.61522,19.34624,19.34624,0,-1,0,19.34624,0,0,0,0,0,20.36446,19.34624,0,0,118.7574,211.8765,0,20.36446,-20.36446,285.8716,68.06454,0.1181962,21.28086,0,0,211.8765
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,44.88889,44.88889,24.60378,24.60378,0,-1,0,24.60378,0,0,3.552714E-15,0,0,25.89872,24.60378,0,0,141.3846,191.5121,0,25.89872,-25.89872,258.572,61.56463,0.1181962,27.06416,0,0,191.5121
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,44.16257,44.16257,9.28161,9.28161,0,-1,0,9.28161,0,0,1.776357E-15,0,0,9.770117,9.28161,0,0,170.161,165.6134,0,9.770117,-9.770117,248.2734,59.11259,0.1181962,10.20977,0,0,165.6134
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,43.73251,43.73251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0166,155.8432,0,0,0,248.2734,59.11259,0.1181962,0,0,0,155.8432
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,181.0166,155.8432,0,0,0,248.2734,59.11259,0.1181962,0,0,0,155.8432
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,42.84371,42.84371,9.072798,9.072798,0,0,0,9.072798,0,0,0,0,0,9.550313,9.072798,0,0,181.0166,155.8432,0,9.550313,-9.550313,238.2065,56.71571,0.1181962,9.980078,0,0,155.8432
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,42.57612,42.57612,4.50034,4.50034,0,0,0,4.50034,0,0,8.881784E-16,0,0,4.737201,4.50034,0,0,191.6281,146.2929,0,4.737201,-4.737201,233.213,55.5268,0.1181962,4.950375,0,0,146.2929
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,5.736609,43.94741,42.25118,32.26182,32.26182,0,0,0,32.26182,17.78142,0,0,0,5.736609,33.95981,32.26182,0,0,196.8917,141.5557,0,28.2232,-28.2232,203.4632,48.44351,0.1181962,35.488,4.589287,0,147.2923
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,9.554701,45.89537,43.03485,10.46316,10.46316,0,0,0,10.46316,91.31755,0,1.776357E-15,0,9.554701,11.01385,10.46316,0,0,228.2508,113.3325,0,1.459152,-1.459152,201.9251,48.0773,0.1181962,11.50948,7.643761,0,122.8872
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,20.55362,51.15084,44.78377,0,0,0,-1,0,0,0,0,0,0,20.55362,0,0,0,0,229.8721,111.8734,20.55362,0,20.55362,221.4239,52.71988,0.1181612,0,16.4429,0,132.427
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,33.21613,57.59035,46.84806,0,0,0,0,0,0,0,0,0,0,33.21613,0,0,0,0,209.3184,130.3716,33.21613,0,33.21613,252.9355,60.22263,0.1181047,0,26.5729,0,163.5878
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,41.86152,62.93985,48.89325,12.22552,12.22552,0,0,0,12.22552,342.4109,0,0,0,41.86152,12.86897,12.22552,0,0,176.1023,160.2662,28.99255,0,28.99255,280.4403,66.77136,0.1180554,13.44807,33.48922,0,202.1277
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,37.84407,63.57927,50.82375,0,0,0,0,0,0,0,0,0,0,37.84407,0,0,0,0,147.1097,186.3595,37.84407,0,37.84407,316.3423,75.31945,0.117991,0,30.27526,0,224.2035
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,35.38554,64.82428,52.79248,0,0,0,0,0,0,0,0,0,0,35.38554,0,0,0,0,109.2657,220.4191,35.38554,0,35.38554,349.912,83.31221,0.117931,0,28.30844,0,255.8047
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,18.0792,59.85846,53.92019,15.8206,15.8206,0,-1,0,15.8206,114.2763,0,0,0,18.0792,16.65326,15.8206,0,0,73.88013,252.2661,1.425936,0,1.425936,351.2648,83.6343,0.1179286,17.40266,14.46336,0,270.3453
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,23.73524,62.24756,54.32158,33.73047,33.73047,0,0,0,33.73047,70.36737,0,7.105427E-15,0,23.73524,35.50576,33.73047,0,0,72.45419,253.5495,0,11.77051,-11.77051,338.8575,80.68021,0.1179286,37.10352,18.98819,0,277.2847
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,7.984225,57.4654,54.88544,63.61089,63.61089,20.25,0,7.39125,63.61089,12.55166,0,0,0,7.984225,45.64304,43.36089,0,0,85.53254,241.7789,0,37.65881,-37.65881,299.1617,71.22883,0.1179286,69.97197,6.38738,81,249.7632
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,12.51255,58.47878,54.4076,25.31031,25.31031,81,0,22.761,25.31031,49.43656,0,0,0,12.51255,0,0,55.68969,52.9052,127.3757,204.1201,65.41775,0,65.41775,361.2224,86.00517,0.1180631,27.84134,10.01004,81,216.6327
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.080241,53.76332,52.79248,26.51565,26.51565,0,0,0,26.51565,11.61669,0,3.552714E-15,0,3.080241,27.91121,26.51565,0,0,61.95792,262.9961,0,24.83097,-24.83097,335.0482,79.77324,0.1180631,29.16721,2.464193,0,266.0764
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,51.36849,51.36849,7.561942,7.561942,0,-1,0,7.561942,0,0,8.881784E-16,0,0,7.959939,7.561942,0,0,89.54788,238.1651,0,7.959939,-7.959939,326.6577,77.7755,0.1180631,8.318136,0,0,238.1651
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,50.07831,50.07831,6.037847,6.037847,0,-1,0,6.037847,0,0,0,0,0,6.355628,6.037847,0,0,98.39226,230.2052,0,6.355628,-6.355628,319.9583,76.1804,0.1180631,6.641632,0,0,230.2052
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,48.62565,48.62565,34.31202,34.31202,0,-1,0,34.31202,0,0,0,0,0,36.11792,34.31202,0,0,105.4541,223.8496,0,36.11792,-36.11792,281.8867,67.11575,0.1180631,37.74322,0,0,223.8496
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,47.3068,47.3068,16.58462,16.58462,0,-1,0,16.58462,0,0,0,0,0,17.45749,16.58462,0,0,145.5851,187.7317,0,17.45749,-17.45749,263.4849,62.73437,0.1180631,18.24308,0,0,187.7317
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,46.37022,46.37022,10.87842,10.87842,0,-1,0,10.87842,0,0,0,0,0,11.45096,10.87842,0,0,164.9823,170.2742,0,11.45096,-11.45096,251.4145,59.86048,0.1180631,11.96626,0,0,170.2742
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,45.58655,45.58655,36.44527,36.44527,0,-1,0,36.44527,0,0,7.105427E-15,0,0,38.36345,36.44527,0,0,177.7056,158.8232,0,38.36345,-38.36345,210.9759,50.23225,0.1180631,40.0898,0,0,158.8232
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,44.86023,44.86023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3316,120.4597,0,0,0,210.9759,50.23225,0.1180631,0,0,0,120.4597
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,44.16257,44.16257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.3316,120.4597,0,0,0,210.9759,50.23225,0.1180631,0,0,0,120.4597
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,43.70383,43.70383,30.2192,30.2192,0,-1,0,30.2192,0,0,3.552714E-15,0,0,31.80968,30.2192,0,0,220.3316,120.4597,0,31.80968,-31.80968,177.4455,42.24886,0.1180631,33.24112,0,0,120.4597
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,43.27377,43.27377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,255.6757,88.65006,0,0,0,177.4455,42.24886,0.1180631,0,0,0,88.65006
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,42.84371,42.84371,0.9966132,0.9966132,0,0,0,0.9966132,0,0,2.220446E-16,0,0,1.049067,0.9966132,0,0,255.6757,88.65006,0,1.049067,-1.049067,176.3397,41.98557,0.1180631,1.096274,0,0,88.65006
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,42.57612,42.57612,43.06131,43.06131,0,0,0,43.06131,0,0,7.105427E-15,0,0,45.32769,43.06131,0,0,256.8414,87.601,0,45.32769,-45.32769,128.5602,30.6095,0.1180631,47.36744,0,0,87.601
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,11.11785,45.57281,42.25118,37.91512,37.91512,0,0,0,37.91512,29.32299,0,7.105427E-15,0,11.11785,39.91065,37.91512,0,0,307.2055,42.27331,0,28.7928,-28.7928,98.20987,23.38326,0.1180631,41.70663,8.894278,0,53.39116
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,34.31758,53.85802,43.03485,11.42126,11.42126,0,0,0,11.42126,300.4712,0,0,0,34.31758,12.02238,11.42126,0,0,339.1975,13.4805,22.29521,0,22.29521,119.361,28.41922,0.1180253,12.56338,27.45407,0,47.79809
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,40.57446,57.90524,44.7551,52.47615,52.47615,0,-1,0,52.47615,77.3198,0,0,18.14574,40.57446,55.23806,52.47615,0,0,316.9023,33.54619,0,14.6636,-14.6636,103.9042,24.73904,0.1180253,57.72377,32.45956,0,74.12065
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,55.12552,65.67657,46.8194,42.41109,42.41109,81,0,22.761,42.41109,129.979,0,0,0,55.12552,0,0,38.58891,36.65947,333.1952,18.88259,91.78499,0,91.78499,190.979,45.47111,0.1181149,46.6522,44.10042,81,74.00811
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,52.98764,67.21939,48.89325,12.17745,12.17745,81,0,22.761,12.17745,435.1291,0,0,0,52.98764,0,0,68.82255,65.38142,241.4102,101.4891,118.3691,0,118.3691,303.2738,72.2079,0.1181593,13.3952,42.39011,81,154.4767
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,58.35132,71.66537,50.82375,35.25957,35.25957,81,0,22.761,35.25957,165.4907,0,0,0,58.35132,0,0,45.74043,43.4534,123.0411,208.0212,101.8047,0,101.8047,399.8542,95.2032,0.1182315,38.78553,46.68106,81,266.3726
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,46.83713,69.22705,52.79248,74.37369,74.37369,20.25,0,7.39125,74.37369,62.9754,7.105427E-15,0,0,46.83713,56.9723,54.12369,0,0,21.23638,299.6455,0,10.13517,-10.13517,389.1708,92.65954,0.1182315,81.81106,37.4697,81,346.4826
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,54.59901,73.71933,53.92019,47.60876,47.60876,0,-1,0,47.60876,114.6827,0,0,0,54.59901,50.11448,47.60876,0,0,32.49768,289.5103,4.484523,0,4.484523,393.4252,93.67249,0.1182239,52.36963,43.6792,0,344.1093
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,54.36468,74.05653,54.29292,32.10323,32.10323,0,0,0,32.10323,169.3434,0,0,0,54.36468,33.79287,32.10323,0,0,28.01316,293.5464,20.57181,0,20.57181,412.9413,98.31918,0.1181891,35.31355,43.49174,0,347.9111
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,36.92997,67.6706,54.85677,35.35835,35.35835,0,0,0,35.35835,104.4448,0,0,0,36.92997,37.21931,35.35835,0,0,7.441347,312.061,0,0.289349,-0.289349,412.6364,98.24656,0.1181891,38.89418,29.54397,0,348.991
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,16.20248,59.72454,54.4076,2.877764,2.877764,0,0,0,2.877764,563.0232,5.410406,0,0,16.20248,3.029225,2.877764,0,0,7.762846,311.7717,7.762846,0,7.762846,420.0009,100,0.118176,3.16554,12.96198,0,327.9742
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,3.91402,54.02829,52.79248,59.35794,59.35794,0,0,0,59.35794,6.593929,0,7.105427E-15,0,3.91402,62.48204,59.35794,0,0,0,318.7582,0,58.56802,-58.56802,358.2647,85.30096,0.118176,65.29373,3.131216,0,322.6722
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,51.33982,51.33982,12.90711,12.90711,0,-1,0,12.90711,0,0,1.776357E-15,0,0,13.58643,12.90711,0,0,65.07558,260.1902,0,13.58643,-13.58643,343.9434,81.89111,0.118176,14.19782,0,0,260.1902
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,50.07831,50.07831,13.03446,13.03446,0,-1,0,13.03446,0,0,0,0,0,13.72049,13.03446,0,0,80.17162,246.6038,0,13.72049,-13.72049,329.4807,78.44763,0.118176,14.33791,0,0,246.6038
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,48.59698,48.59698,22.63813,22.63813,0,-1,0,22.63813,0,0,3.552714E-15,0,0,23.82961,22.63813,0,0,95.4166,232.8833,0,23.82961,-23.82961,304.3621,72.46702,0.118176,24.90194,0,0,232.8833
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,47.27813,47.27813,26.51652,26.51652,0,-1,0,26.51652,0,0,3.552714E-15,0,0,27.91213,26.51652,0,0,121.8939,209.0537,0,27.91213,-27.91213,274.9401,65.4618,0.118176,29.16817,0,0,209.0537
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,46.37022,46.37022,13.06629,13.06629,0,-1,0,13.06629,0,0,1.776357E-15,0,0,13.75399,13.06629,0,0,152.9074,181.1415,0,13.75399,-13.75399,260.4421,62.00991,0.118176,14.37292,0,0,181.1415
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,45.58655,45.58655,47.72482,47.72482,0,-1,0,47.72482,0,0,7.105427E-15,0,0,50.23664,47.72482,0,0,168.1896,167.3876,0,50.23664,-50.23664,207.4881,49.40182,0.118176,52.4973,0,0,167.3876
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,44.86023,44.86023,41.89351,41.89351,0,-1,0,41.89351,0,0,7.105427E-15,0,0,44.09843,41.89351,0,0,224.0081,117.1509,0,44.09843,-44.09843,161.0042,38.33427,0.118176,46.08286,0,0,117.1509
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,44.16257,44.16257,15.42245,15.42245,0,-1,0,15.42245,0,0,0,0,0,16.23416,15.42245,0,0,273.0064,73.05248,0,16.23416,-16.23416,143.8919,34.25991,0.118176,16.9647,0,0,73.05248
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.73251,43.73251,19.41061,19.41061,0,-1,0,19.41061,0,0,3.552714E-15,0,0,20.43222,19.41061,0,0,291.0443,56.81832,0,20.43222,-20.43222,122.3545,29.13196,0.118176,21.35167,0,0,56.81832
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,43.27377,43.27377,44.47166,34.5668,0,-1,0,34.5668,0,0,9.904868,14.35203,0,36.3861,34.5668,0,0,313.7468,36.3861,0,36.3861,-36.3861,84.00017,20,0.118176,48.91883,0,0,36.3861
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,42.84371,42.84371,3.699525,3.699525,76.01531,0,21.49987,3.699525,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1182839,4.069478,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,42.57612,42.57612,36.95628,36.95628,81,0,22.761,36.95628,0,0,0,0,0,0,0,44.04372,41.84153,285.4758,61.83,41.84153,0,41.84153,188.8691,44.96874,0.11839,40.65191,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,18.13594,47.7459,42.25118,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13594,0,0,72.31579,68.7,243.6343,99.48738,86.83595,0,86.83595,271.2489,64.58294,0.1184521,0,14.50875,81,117.6233
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,42.74217,56.78238,43.03485,28.4241,28.4241,81,0,22.761,28.4241,150.373,0,0,0,42.74217,0,0,52.5759,49.94711,156.7983,177.6397,92.68928,0,92.68928,359.1816,85.51927,0.1185389,31.26651,34.19373,81,220.3819
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,50.65711,61.5621,44.72643,7.19158,7.19158,0,-1,0,7.19158,704.3947,0,0,0,50.65711,7.570085,7.19158,0,0,64.10905,261.0601,43.08702,0,43.08702,400.0576,95.25162,0.1184663,7.910738,40.52569,0,311.7172
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,71.08902,72.33604,46.8194,65.56667,65.56667,20.25,0,7.39125,65.56667,108.4225,2.365227,0,0,71.08902,47.70176,45.31667,0,0,21.02203,299.8384,21.02203,0,21.02203,420.0009,100,0.1184308,72.12334,56.87121,81,370.9274
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,66.89181,73.02583,48.89325,0,0,0,0,0,0,0,66.89181,0,0,66.89181,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184308,0,53.51344,0,385.65
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,74.57787,78.95657,50.82375,5.890276,5.890276,0,0,0,5.890276,1266.118,68.37758,0,0,74.57787,6.200291,5.890276,0,0,0,318.7582,0,0,0,420.0009,100,0.1184308,6.479304,59.6623,0,393.3361
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,66.41238,77.58435,52.79248,4.28737,4.28737,0,0,0,4.28737,1549.024,61.89936,0,0,66.41238,4.513021,4.28737,0,0,0,318.7582,0,0,0,420.0009,100,0.1184308,4.716107,53.12991,0,385.1706
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,55.97052,74.30528,53.92019,50.67619,50.67619,0,-1,0,50.67619,110.4474,2.627164,0,0,55.97052,53.34336,50.67619,0,0,0,318.7582,0,0,0,420.0009,100,0.1184308,55.74381,44.77642,0,374.7288
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,50.5681,72.46043,54.29292,56.97773,56.97773,0,0,0,56.97773,88.75063,0,0,0,50.5681,59.97656,56.97773,0,0,0,318.7582,0,9.408463,-9.408463,410.0834,97.63872,0.1184308,62.67551,40.45448,0,369.3263
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,34.46609,66.73602,54.85677,15.47133,15.47133,0,0,0,15.47133,222.774,7.726635,0,0,34.46609,16.28561,15.47133,0,0,10.45385,309.3498,10.45385,0,10.45385,420.0009,100,0.1184132,17.01846,27.57287,0,343.8159
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,15.83948,59.57128,54.37893,0,0,0,0,0,0,0,15.83948,0,0,15.83948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1184132,0,12.67159,0,334.5977
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.258673,53.79108,52.76381,11.55053,11.55053,0,0,0,11.55053,28.21233,0,1.776357E-15,0,3.258673,12.15845,11.55053,0,0,0,318.7582,0,8.899777,-8.899777,410.6197,97.76639,0.1184132,12.70558,2.606938,0,322.0169
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,51.33982,51.33982,5.852381,5.852381,0,-1,0,5.852381,0,0,0,0,0,6.160401,5.852381,0,0,9.888641,309.8585,0,6.160401,-6.160401,404.126,96.22029,0.1184132,6.437619,0,0,309.8585
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,50.02097,50.02097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73353,303.6981,0,0,0,404.126,96.22029,0.1184132,0,0,0,303.6981
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,48.53964,48.53964,5.890427,5.890427,0,-1,0,5.890427,0,0,8.881784E-16,0,0,6.200449,5.890427,0,0,16.73353,303.6981,0,6.200449,-6.200449,397.5902,94.66414,0.1184132,6.479469,0,0,303.6981
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,47.23034,47.23034,9.719298,9.719298,0,-1,0,9.719298,0,0,0,0,0,10.23084,9.719298,0,0,23.62292,297.4976,0,10.23084,-10.23084,386.8059,92.09647,0.1184132,10.69123,0,0,297.4976
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,46.31288,46.31288,20.22074,20.22074,0,-1,0,20.22074,0,0,0,0,0,21.28499,20.22074,0,0,34.99052,287.2668,0,21.28499,-21.28499,364.3696,86.75449,0.1184132,22.24282,0,0,287.2668
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,45.55788,45.55788,38.96497,38.96497,0,-1,0,38.96497,0,0,0,0,0,41.01576,38.96497,0,0,58.64051,265.9818,0,41.01576,-41.01576,321.1352,76.4606,0.1184132,42.86147,0,0,265.9818
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,44.80288,44.80288,22.74823,22.74823,0,-1,0,22.74823,0,0,3.552714E-15,0,0,23.94551,22.74823,0,0,104.2136,224.966,0,23.94551,-23.94551,295.8944,70.4509,0.1184132,25.02306,0,0,224.966
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,44.1339,44.1339,5.71429,5.71429,0,-1,0,5.71429,0,0,0,0,0,6.015042,5.71429,0,0,130.8197,201.0205,0,6.015042,-6.015042,289.554,68.94128,0.1184132,6.285719,0,0,201.0205
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,43.67517,43.67517,26.12374,26.12374,0,-1,0,26.12374,0,0,0,0,0,27.49868,26.12374,0,0,137.5031,195.0054,0,27.49868,-27.49868,260.5678,62.03983,0.1184132,28.73612,0,0,195.0054
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,43.24511,43.24511,10.75055,10.75055,0,-1,0,10.75055,0,0,1.776357E-15,0,0,11.31637,10.75055,0,0,168.0572,167.5068,0,11.31637,-11.31637,248.6393,59.19972,0.1184132,11.8256,0,0,167.5068
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,42.81504,42.81504,20.71239,20.71239,0,0,0,20.71239,0,0,0,0,0,21.80252,20.71239,0,0,180.6309,156.1904,0,21.80252,-21.80252,225.6574,53.72786,0.1184132,22.78363,0,0,156.1904
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,42.54745,42.54745,7.737003,7.737003,0,0,0,7.737003,0,0,0,0,0,8.144214,7.737003,0,0,204.8559,134.3879,0,8.144214,-8.144214,217.0727,51.68387,0.1184132,8.510703,0,0,134.3879
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,13.3662,46.23281,42.22251,41.81172,41.81172,0,0,0,41.81172,31.96758,0,7.105427E-15,0,13.3662,44.01234,41.81172,0,0,213.9051,126.2437,0,30.64614,-30.64614,184.7688,43.99249,0.1184132,45.99289,10.69296,0,139.6099
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,13.18789,46.98211,43.00618,17.07118,17.07118,0,0,0,17.07118,77.25237,0,0,0,13.18789,17.96966,17.07118,0,0,247.9563,95.59753,0,4.78177,-4.78177,179.7284,42.79239,0.1184132,18.7783,10.55031,0,108.7854
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,13.31246,48.78709,44.72643,40.06491,40.06491,0,-1,0,40.06491,33.22724,0,7.105427E-15,0,13.31246,42.17359,40.06491,0,0,253.2694,90.81577,0,28.86112,-28.86112,149.3061,35.549,0.1184132,44.0714,10.64997,0,104.1282
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,46.97653,62.5382,46.8194,33.29953,33.29953,0,0,0,33.29953,141.0726,0,0,0,46.97653,35.05214,33.29953,0,0,285.3373,61.95464,11.92439,0,11.92439,160.6186,38.24244,0.1183931,36.62949,37.58122,0,108.9312
