Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,43.33112,43.33112,31.45004,0,0,-1,0,0,0,0,31.45004,34.59505,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1198474,34.59505,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,42.90105,42.90105,26.7249,26.7249,81,0,22.761,26.7249,0,0,0,0,0,0,0,54.2751,51.56135,354.1758,0,51.56135,0,51.56135,132.9156,31.6465,0.1199719,29.39738,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,42.68124,42.68124,13.36945,13.36945,81,0,22.761,13.36945,0,0,0,0,0,0,0,67.63055,64.24902,302.6145,46.40522,64.24902,0,64.24902,193.8675,46.15884,0.1201003,14.7064,0,81,46.40522
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,12.30317,46.07254,42.38498,67.90599,67.90599,81,0,22.761,67.90599,18.11795,0,0,0,12.30317,0,0,13.09401,12.43931,238.3654,104.2293,24.74248,0,24.74248,217.3403,51.74759,0.1201551,74.69659,9.84254,81,116.5325
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,32.31851,53.40725,43.24511,14.13138,14.13138,81,0,22.761,14.13138,228.7002,0,0,0,32.31851,0,0,66.86861,63.52518,213.623,126.4976,95.8437,0,95.8437,308.2656,73.39643,0.1202312,15.54452,25.85481,81,158.8161
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,37.24045,57.01994,45.02269,6.709825,6.709825,0,-1,0,6.709825,555.0138,0,0,0,37.24045,7.062973,6.709825,0,0,117.7793,212.7569,30.17748,0,30.17748,336.8945,80.21281,0.1201815,7.380807,29.79236,0,249.9973
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,41.28025,60.9383,47.27813,0,0,0,0,0,0,0,0,0,0,41.28025,0,0,0,0,87.60178,239.9166,41.28025,0,41.28025,376.0564,89.53706,0.1201137,0,33.0242,0,281.1969
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,67.82507,74.16212,49.48578,50.87664,50.87664,0,0,0,50.87664,133.3128,0,0,0,67.82507,53.55436,50.87664,0,0,46.32153,277.0688,14.27071,0,14.27071,389.5948,92.76048,0.1200903,55.96431,54.26006,0,344.8939
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,74.834,79.98398,51.53096,0,0,0,0,0,0,0,42.78318,0,0,74.834,0,0,0,0,32.05082,289.9125,32.05082,0,32.05082,420.0009,100,0.1200377,0,59.8672,0,364.7465
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,65.80099,78.22075,53.53792,54.61259,54.61259,0,0,0,54.61259,120.4868,8.314042,0,0,65.80099,57.48694,54.61259,0,0,0,318.7582,0,0,0,420.0009,100,0.1200377,60.07386,52.64079,0,384.5592
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,45.96066,70.91531,54.58918,9.988881,9.988881,0,-1,0,9.988881,460.1183,35.44605,0,0,45.96066,10.51461,9.988881,0,0,0,318.7582,0,0,0,420.0009,100,0.1200377,10.98777,36.76853,0,364.7189
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,18.74505,61.18503,54.97145,17.83393,17.83393,0,0,0,17.83393,105.1089,3.552714E-15,0,0,18.74505,18.77256,17.83393,0,0,0,318.7582,0,0.02751113,-0.02751113,419.9718,99.9931,0.1200377,19.61733,14.99604,0,337.5033
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.018939,57.03771,55.42063,23.99407,23.99407,0,0,0,23.99407,20.91742,0,0,0,5.018939,25.25692,23.99407,0,0,0.03056792,318.7307,0,20.23798,-20.23798,398.6391,94.91389,0.1200377,26.39348,4.015152,0,323.7497
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,6.874239,57.10124,54.88544,3.708191,3.708191,0,0,0,3.708191,185.3799,0,0,0,6.874239,3.903359,3.708191,0,0,22.51721,298.4927,2.97088,0,2.97088,401.4576,95.58495,0.1200328,4.07901,5.499391,0,305.367
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.969488,53.44144,53.13652,63.14119,63.14119,80.78918,0,22.70766,63.14119,1.535429,0,0,0,0.969488,0,0,17.648,16.7656,19.54633,301.1665,17.73509,0,17.73509,418.2825,99.59088,0.120075,69.45531,0.7755904,81,302.136
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,51.55008,51.55008,24.74288,24.74288,0,-1,0,24.74288,0,0,3.552714E-15,0,0,26.04514,24.74288,0,0,1.811242,317.1281,0,26.04514,-26.04514,390.8286,93.05423,0.120075,27.21717,0,0,317.1281
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,50.12609,50.12609,65.40976,65.40976,0,-1,0,65.40976,0,0,1.421085E-14,3.250739,0,68.85238,65.40976,0,0,30.75029,291.083,0,68.85238,-68.85238,318.2518,75.77408,0.120075,71.95074,0,0,291.083
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,48.59698,48.59698,18.52098,18.52098,0,-1,0,18.52098,0,0,0,0,0,19.49577,18.52098,0,0,107.2529,222.2306,0,19.49577,-19.49577,297.7014,70.88115,0.120075,20.37307,0,0,222.2306
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,47.20167,47.20167,43.3862,43.3862,0,-1,0,43.3862,0,0,0,0,0,45.66968,43.3862,0,0,128.9149,202.7348,0,45.66968,-45.66968,249.5614,59.41925,0.120075,47.72482,0,0,202.7348
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,46.28421,46.28421,26.77998,26.77998,0,-1,0,26.77998,0,0,3.552714E-15,0,0,28.18946,26.77998,0,0,179.659,157.0651,0,28.18946,-28.18946,219.8471,52.34444,0.120075,29.45798,0,0,157.0651
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,45.61522,45.61522,32.74649,32.74649,0,-1,0,32.74649,0,0,0,0,0,34.47,32.74649,0,0,210.9806,128.8757,0,34.47,-34.47,183.5125,43.69336,0.120075,36.02114,0,0,128.8757
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,44.86023,44.86023,10.07826,10.07826,0,-1,0,10.07826,0,0,1.776357E-15,0,0,10.6087,10.07826,0,0,249.2806,94.40569,0,10.6087,-10.6087,172.33,41.03086,0.120075,11.08609,0,0,94.40569
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,44.32504,44.32504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.068,83.79699,0,0,0,172.33,41.03086,0.120075,0,0,0,83.79699
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,43.83764,43.83764,1.305592,1.305592,0,-1,0,1.305592,0,0,0,0,0,1.374307,1.305592,0,0,261.068,83.79699,0,1.374307,-1.374307,170.8813,40.68594,0.120075,1.436151,0,0,83.79699
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,43.3789,43.3789,21.36335,21.36335,0,-1,0,21.36335,0,0,0,0,0,22.48774,21.36335,0,0,262.595,82.42268,0,22.48774,-22.48774,147.1772,35.04211,0.120075,23.49969,0,0,82.42268
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,42.92973,42.92973,21.33164,21.33164,0,0,0,21.33164,0,0,3.552714E-15,0,0,22.45436,21.33164,0,0,287.5814,59.93494,0,22.45436,-22.45436,123.5082,29.40665,0.120075,23.46481,0,0,59.93494
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,42.70992,42.70992,0.7998501,0.7998501,0,0,0,0.7998501,0,0,1.110223E-16,0,0,0.8419475,0.7998501,0,0,312.5307,37.48059,0,0.8419475,-0.8419475,122.6207,29.19534,0.120075,0.8798351,0,0,37.48059
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,20.11931,48.54076,42.41365,18.38343,18.38343,0,0,0,18.38343,109.4427,0,0,0,20.11931,19.35098,18.38343,0,0,313.4662,36.63864,0.7683352,0,0.7683352,123.3496,29.36889,0.1200738,20.22177,16.09545,0,56.75795
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,37.84102,55.32599,43.27377,16.59668,16.59668,0,0,0,16.59668,228.0036,0,0,0,37.84102,17.47018,16.59668,0,0,312.6979,37.33014,20.37083,0,20.37083,142.6751,33.97018,0.1200404,18.25634,30.27281,0,75.17116
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,40.18093,58.12185,45.08003,21.35906,21.35906,0,-1,0,21.35906,188.1213,0,0,0,40.18093,22.48322,21.35906,0,0,292.327,55.66389,17.69771,0,17.69771,159.4646,37.96768,0.1200114,23.49496,32.14474,0,95.84482
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,34.25769,58.48209,47.33547,0,0,0,0,0,0,0,0,0,0,34.25769,0,0,0,0,274.6293,71.59183,34.25769,0,34.25769,191.9643,45.70569,0.1199553,0,27.40615,0,105.8495
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,54.82998,68.73284,49.56223,11.93716,11.93716,0,0,0,11.93716,459.3217,0,0,0,54.82998,12.56543,11.93716,0,0,240.3716,102.4238,42.26454,0,42.26454,232.06,55.25226,0.1198862,13.13088,43.86398,0,157.2537
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,44.25468,66.87566,51.60742,16.45682,16.45682,0,0,0,16.45682,268.9139,0,0,0,44.25468,17.32297,16.45682,0,0,198.1071,140.4618,26.93172,0,26.93172,257.6096,61.3355,0.1198421,18.1025,35.40375,0,184.7165
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,48.47836,70.86699,53.6526,7.75924,7.75924,0,0,0,7.75924,624.7823,0,0,0,48.47836,8.167621,7.75924,0,0,171.1754,164.7004,40.31074,0,40.31074,295.8517,70.44075,0.1197763,8.535164,38.78269,0,213.1787
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,41.09825,69.10217,54.69431,27.85843,27.85843,0,-1,0,27.85843,147.5254,0,0,0,41.09825,29.32466,27.85843,0,0,130.8646,200.98,11.77359,0,11.77359,307.0211,73.10013,0.1197571,30.64427,32.8786,0,242.0783
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,54.53079,75.02516,55.05746,14.60518,14.60518,0,0,0,14.60518,373.366,0,0,0,54.53079,15.37388,14.60518,0,0,119.0911,211.5763,39.15691,0,39.15691,344.1686,81.94476,0.1196933,16.0657,43.62463,0,266.1071
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,27.28235,64.81099,55.53531,10.77619,10.77619,0,0,0,10.77619,253.1725,0,0,0,27.28235,11.34335,10.77619,0,0,79.93414,246.8175,15.93899,0,15.93899,359.2897,85.545,0.1196673,11.85381,21.82588,0,274.0999
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,16.6948,60.44866,54.94278,0,0,0,0,0,0,0,0,0,0,16.6948,0,0,0,0,63.99515,261.1626,16.6948,0,16.6948,375.1278,89.31596,0.1196401,0,13.35584,0,277.8574
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.539687,53.96675,53.1652,0,0,0,0,0,0,0,0,0,0,2.539687,0,0,0,0,47.30035,276.1879,2.539687,0,2.539687,377.5371,89.88962,0.119636,0,2.031749,0,278.7276
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,51.57875,51.57875,41.37689,41.37689,0,-1,0,41.37689,0,0,0,0,0,43.55462,41.37689,0,0,44.76067,278.4736,0,43.55462,-43.55462,331.6266,78.95854,0.119636,45.51458,0,0,278.4736
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,50.12609,50.12609,36.44988,36.44988,0,-1,0,36.44988,0,0,0,0,0,38.3683,36.44988,0,0,93.15469,234.919,0,38.3683,-38.3683,291.1828,69.3291,0.119636,40.09487,0,0,234.919
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,48.56831,48.56831,11.63899,11.63899,0,-1,0,11.63899,0,0,0,0,0,12.25157,11.63899,0,0,135.7861,196.5507,0,12.25157,-12.25157,278.2685,66.25427,0.119636,12.80289,0,0,196.5507
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,47.173,47.173,23.17743,23.17743,0,-1,0,23.17743,0,0,3.552714E-15,0,0,24.39729,23.17743,0,0,149.399,184.2991,0,24.39729,-24.39729,252.5515,60.13119,0.119636,25.49517,0,0,184.2991
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,46.28421,46.28421,18.35669,18.35669,0,-1,0,18.35669,0,0,0,0,0,19.32283,18.35669,0,0,176.5071,159.9018,0,19.32283,-19.32283,232.1835,55.28167,0.119636,20.19236,0,0,159.9018
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,45.61522,45.61522,24.86246,24.86246,0,-1,0,24.86246,0,0,3.552714E-15,0,0,26.17101,24.86246,0,0,197.9769,140.579,0,26.17101,-26.17101,204.5968,48.71342,0.119636,27.3487,0,0,140.579
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,44.86023,44.86023,15.67696,15.67696,0,-1,0,15.67696,0,0,1.776357E-15,0,0,16.50206,15.67696,0,0,227.0558,114.408,0,16.50206,-16.50206,187.2021,44.57184,0.119636,17.24466,0,0,114.408
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,44.35371,44.35371,20.71114,20.71114,0,-1,0,20.71114,0,0,3.552714E-15,0,0,21.8012,20.71114,0,0,245.3914,97.90594,0,21.8012,-21.8012,164.2216,39.1003,0.119636,22.78226,0,0,97.90594
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,43.8663,43.8663,4.090086,4.090086,0,-1,0,4.090086,0,0,8.881784E-16,0,0,4.305354,4.090086,0,0,269.615,76.10474,0,4.305354,-4.305354,159.6834,38.01978,0.119636,4.499095,0,0,76.10474
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,43.3789,43.3789,37.81849,37.81849,0,-1,0,37.81849,0,0,7.105427E-15,0,0,39.80894,37.81849,0,0,274.3987,71.79939,0,39.80894,-39.80894,117.7211,28.02877,0.119636,41.60034,0,0,71.79939
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,42.94884,42.94884,1.538769,1.538769,0,0,0,1.538769,0,0,2.220446E-16,0,0,1.619757,1.538769,0,0,318.6309,31.99045,0,1.619757,-1.619757,116.0137,27.62225,0.119636,1.692646,0,0,31.99045
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.068529,43.05275,42.73859,0,0,0,0,0,0,0,0,0,0,1.068529,0,0,0,0,320.4306,30.3707,1.068529,0,1.068529,117.0274,27.86361,0.1196342,0,0.854823,0,31.43922
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,8.223887,44.88861,42.44232,8.085468,8.085468,0,0,0,8.085468,101.712,0,0,0,8.223887,8.511019,8.085468,0,0,319.3621,31.33237,0,0.2871315,-0.2871315,116.7247,27.79155,0.1196342,8.894014,6.57911,0,39.55626
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,7.890832,45.63218,43.27377,32.93143,32.93143,81,0,22.761,32.93143,23.9614,0,0,0,7.890832,0,0,48.06857,45.66515,319.6811,31.04524,53.55598,0,53.55598,167.5324,39.88858,0.1197595,36.22457,6.312666,81,38.93607
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,8.043172,47.53266,45.09915,71.1261,68.7,0,-1,0,68.7,11.70767,0,2.426095,9.538705,8.043172,72.31579,68.7,0,0,266.1251,79.24562,0,64.27261,-64.27261,99.7831,23.75783,0.1197595,78.23871,6.434538,0,87.28879
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,21.32994,54.12222,47.38326,32.39196,32.39196,81,0,22.761,32.39196,65.84949,0,0,0,21.32994,0,0,48.60804,46.17764,337.5392,14.973,67.50758,0,67.50758,163.8264,39.00621,0.1198817,35.63116,17.06395,81,36.30294
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,28.04687,58.79345,49.64825,10.28041,10.28041,81,0,22.761,10.28041,272.8185,0,0,0,28.04687,0,0,70.71959,67.18361,270.0316,75.72982,95.23048,0,95.23048,254.17,60.51654,0.1199585,11.30845,22.43749,81,103.7767
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,29.45026,61.4957,51.71254,6.031604,6.031604,78.3474,0,22.08989,6.031604,488.2658,0,0,0,29.45026,0,0,72.31579,68.7,174.8011,161.4372,98.15026,0,98.15026,347.2835,82.68638,0.1200203,6.634765,23.56021,81,190.8875
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,13.3629,58.0942,53.75772,24.48762,24.48762,0,0,0,24.48762,54.57004,0,0,0,13.3629,25.77644,24.48762,0,0,76.65083,249.7725,0,12.41354,-12.41354,334.1985,79.5709,0.1200203,26.93638,10.69032,0,263.1354
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,24.90979,63.21204,54.83766,0.5619528,0.5619528,0,-1,0,0.5619528,4432.719,0,0,0,24.90979,0.5915293,0.5619528,0,0,90.44364,237.3589,24.31826,0,24.31826,357.2688,85.06383,0.1199807,0.6181481,19.92783,0,262.2687
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,21.60099,62.3726,55.15304,18.4343,18.4343,0,0,0,18.4343,117.1783,0,0,0,21.60099,19.40452,18.4343,0,0,66.12539,259.2454,2.196467,0,2.196467,359.3525,85.55996,0.1199772,20.27773,17.28079,0,280.8464
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,12.05912,59.59417,55.64044,7.773667,7.773667,0,0,0,7.773667,155.1278,0,0,0,12.05912,8.182807,7.773667,0,0,63.92892,261.2222,3.876312,0,3.876312,363.0299,86.43552,0.1199709,8.551033,9.647296,0,273.2813
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,11.25342,58.68593,55.01924,5.243372,5.243372,0,0,0,5.243372,214.6217,0,0,0,11.25342,5.519339,5.243372,0,0,60.05261,264.7109,5.734078,0,5.734078,368.4698,87.73072,0.1199615,5.767709,9.002733,0,275.9643
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,2.946622,54.18253,53.25121,32.04782,32.04782,0,0,0,32.04782,9.194452,0,7.105427E-15,0,2.946622,33.73455,32.04782,0,0,54.31853,269.8716,0,30.78793,-30.78793,336.0164,80.00375,0.1199615,35.25261,2.357297,0,272.8182
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,51.63609,51.63609,2.927914,2.927914,0,-1,0,2.927914,0,0,4.440892E-16,0,0,3.082015,2.927914,0,0,88.52734,239.0836,0,3.082015,-3.082015,332.7677,79.23025,0.1199615,3.220706,0,0,239.0836
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,50.18343,50.18343,22.70634,22.70634,0,-1,0,22.70634,0,0,0,0,0,23.90141,22.70634,0,0,91.9518,236.0016,0,23.90141,-23.90141,307.5734,73.23161,0.1199615,24.97697,0,0,236.0016
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,48.62565,48.62565,29.61031,29.61031,0,-1,0,29.61031,0,0,3.552714E-15,0,0,31.16874,29.61031,0,0,118.5089,212.1002,0,31.16874,-31.16874,274.7187,65.40907,0.1199615,32.57133,0,0,212.1002
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.23034,47.23034,21.05385,21.05385,0,-1,0,21.05385,0,0,3.552714E-15,0,0,22.16195,21.05385,0,0,153.1409,180.9315,0,22.16195,-22.16195,251.3579,59.847,0.1199615,23.15924,0,0,180.9315
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,46.31288,46.31288,40.30521,40.30521,0,-1,0,40.30521,0,0,7.105427E-15,0,0,42.42654,40.30521,0,0,177.7652,158.7695,0,42.42654,-42.42654,206.6364,49.19905,0.1199615,44.33573,0,0,158.7695
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,45.64389,45.64389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,224.9058,116.343,0,0,0,206.6364,49.19905,0.1199615,0,0,0,116.343
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,44.88889,44.88889,50.09547,50.09547,0,-1,0,50.09547,0,0,7.105427E-15,0,0,52.73208,50.09547,0,0,224.9058,116.343,0,52.73208,-52.73208,151.0519,35.96467,0.1199615,55.10502,0,0,116.343
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,44.37282,44.37282,36.72086,36.72086,0,-1,0,36.72086,0,0,7.105427E-15,0,0,38.65354,36.72086,0,0,283.497,63.61089,0,38.65354,-38.65354,110.3075,26.26364,0.1199615,40.39295,0,0,63.61089
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,43.89497,43.89497,21.48162,21.48162,0,-1,0,21.48162,0,0,3.552714E-15,0,0,22.61223,21.48162,0,0,326.4454,24.95735,0,22.61223,-22.61223,86.47214,20.58856,0.1199615,23.62978,0,0,24.95735
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,43.40757,43.40757,36.3641,2.227862,0,-1,0,2.227862,0,0,34.13624,37.77265,0,2.345118,2.227862,0,0,351.5701,2.345118,0,2.345118,-2.345118,84.00017,20,0.1199615,40.00051,0,0,2.345118
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,42.97751,42.97751,29.57859,29.57859,81,0,22.761,29.57859,0,0,0,0,0,0,0,51.42141,48.85034,354.1758,0,48.85034,0,48.85034,130.3437,31.03415,0.1200779,32.53645,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.9809851,43.07483,42.78637,15.00698,15.00698,81,0,22.761,15.00698,6.53686,0,0,0,0.9809851,0,0,65.99303,62.69337,305.3255,43.96531,63.67436,0,63.67436,190.7505,45.41669,0.1202054,16.50768,0.7847881,81,44.94629
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,6.394711,44.36686,42.47099,29.73094,29.73094,81,0,22.761,29.73094,21.50861,0,0,0,6.394711,0,0,51.26906,48.70561,241.6511,101.2722,55.10032,0,55.10032,243.0232,57.86256,0.1203337,32.70403,5.115769,81,107.6669
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,13.6678,47.46458,43.33112,64.11408,64.11408,81,0,22.761,64.11408,21.31794,0,0,0,13.6678,0,0,16.88592,16.04162,186.5508,150.8625,29.70942,0,29.70942,271.208,64.57322,0.1203989,70.52549,10.93424,81,164.5303
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,42.43195,59.04469,45.18516,39.91203,39.91203,0,-1,0,39.91203,106.3137,0,0,0,42.43195,42.01266,39.91203,0,0,156.8414,177.601,0.4192847,0,0.4192847,271.6058,64.66792,0.1203982,43.90324,33.94556,0,220.0329
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,36.14429,59.32655,47.49794,75.31396,75.31396,81,0,22.761,75.31396,47.99149,0,0,0,36.14429,0,0,5.686043,5.401741,156.4221,177.9783,41.54604,0,41.54604,311.0198,74.05219,0.1204825,82.84535,28.91543,81,214.1226
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,9.059741,52.61583,49.78204,15.12757,15.12757,81,0,22.761,15.12757,59.88894,0,0,0,9.059741,0,0,65.87243,62.57881,114.8761,215.3698,71.63855,0,71.63855,378.9821,90.23367,0.1205965,16.64033,7.247793,81,224.4295
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,19.76667,58.26857,51.84634,22.59571,22.59571,0,0,0,22.59571,87.47977,0,0,0,19.76667,23.78495,22.59571,0,0,43.2375,279.8445,0,4.018281,-4.018281,374.7465,89.22518,0.1205965,24.85528,15.81334,0,299.6111
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,28.60008,63.55858,53.92019,31.5922,31.5922,0,0,0,31.5922,90.52892,0,0,0,28.60008,33.25495,31.5922,0,0,47.70226,275.8262,0,4.654871,-4.654871,369.8398,88.05693,0.1205965,34.75142,22.88006,0,304.4263
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,30.56738,65.40797,54.97145,28.01907,28.01907,0,-1,0,28.01907,109.0949,0,0,0,30.56738,29.49376,28.01907,0,0,52.87434,271.1713,1.073618,0,1.073618,370.8584,88.29943,0.1205947,30.82098,24.4539,0,301.7387
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,29.48809,65.38165,55.31551,9.807376,9.807376,0,0,0,9.807376,300.6726,0,0,0,29.48809,10.32355,9.807376,0,0,51.80072,272.1376,19.16454,0,19.16454,389.0394,92.62825,0.1205636,10.78811,23.59048,0,301.6257
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,24.36781,63.98211,55.74557,0,0,0,0,0,0,0,0,0,0,24.36781,0,0,0,0,32.63618,289.3857,24.36781,0,24.36781,412.1568,98.13237,0.120524,0,19.49425,0,313.7535
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,9.58072,58.21695,55.10525,18.97984,18.97984,0,0,0,18.97984,50.47841,0,0,0,9.58072,19.97878,18.97984,0,0,8.268369,311.3167,0,10.39805,-10.39805,401.1963,95.52273,0.120524,20.87782,7.664576,0,320.8974
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,2.865018,54.20466,53.29899,35.84267,35.84267,0,0,0,35.84267,7.993314,0,0,0,2.865018,37.72913,35.84267,0,0,19.82176,300.9186,0,34.86411,-34.86411,364.4463,86.77274,0.120524,39.42694,2.292014,0,303.7837
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,51.68387,51.68387,56.4057,56.4057,0,-1,0,56.4057,0,0,7.105427E-15,0,0,59.37442,56.4057,0,0,58.55967,266.0545,0,59.37442,-59.37442,301.8601,71.87132,0.120524,62.04626,0,0,266.0545
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,50.18343,50.18343,20.6244,20.6244,0,-1,0,20.6244,0,0,0,0,0,21.70989,20.6244,0,0,124.5312,206.6801,0,21.70989,-21.70989,278.9759,66.4227,0.120524,22.68684,0,0,206.6801
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,48.65432,48.65432,3.392986,3.392986,0,-1,0,3.392986,0,0,4.440892E-16,0,0,3.571564,3.392986,0,0,148.6533,184.9702,0,3.571564,-3.571564,275.2112,65.52633,0.120524,3.732284,0,0,184.9702
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,47.24946,47.24946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.6217,181.3987,0,0,0,275.2112,65.52633,0.120524,0,0,0,181.3987
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,46.34155,46.34155,29.84786,29.84786,0,-1,0,29.84786,0,0,3.552714E-15,0,0,31.4188,29.84786,0,0,152.6217,181.3987,0,31.4188,-31.4188,242.0928,57.64103,0.120524,32.83265,0,0,181.3987
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,45.66301,45.66301,7.451268,7.451268,0,-1,0,7.451268,0,0,8.881784E-16,0,0,7.84344,7.451268,0,0,187.5315,149.9799,0,7.84344,-7.84344,233.8251,55.67253,0.120524,8.196394,0,0,149.9799
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.2465,142.1364,0,0,0,233.8251,55.67253,0.120524,0,0,0,142.1364
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,44.40149,44.40149,55.14074,55.14074,0,-1,0,55.14074,0,0,7.105427E-15,0,0,58.04288,55.14074,0,0,196.2465,142.1364,0,58.04288,-58.04288,172.6425,41.10528,0.120524,60.65481,0,0,142.1364
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,43.92365,43.92365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,260.7386,84.09353,0,0,0,172.6425,41.10528,0.120524,0,0,0,84.09353
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,43.46491,43.46491,15.5691,15.5691,0,-1,0,15.5691,0,0,1.776357E-15,0,0,16.38852,15.5691,0,0,260.7386,84.09353,0,16.38852,-16.38852,155.3675,36.99219,0.120524,17.12601,0,0,84.09353
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,43.00618,43.00618,16.71181,16.71181,0,0,0,16.71181,0,0,0,0,0,17.59138,16.71181,0,0,278.948,67.70501,0,17.59138,-17.59138,136.8246,32.57721,0.120524,18.38299,0,0,67.70501
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.7962573,43.04914,42.81504,0,0,0,0,0,0,0,0,0,0,0.7962573,0,0,0,0,298.494,50.11363,0.7962573,0,0.7962573,137.58,32.75707,0.1205227,0,0.6370059,0,50.90989
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,9.593796,45.36209,42.49966,54.69181,54.69181,81,0,22.761,54.69181,17.54156,0,0,0,9.593796,0,0,26.30818,24.99277,297.6977,50.83026,34.58657,0,34.58657,170.3917,40.56936,0.1206006,60.161,7.675036,81,60.42406
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,26.14668,51.49707,43.3789,53.07377,53.07377,81,0,22.761,53.07377,49.26479,0,0,0,26.14668,0,0,27.92623,26.52992,263.1112,81.95818,52.6766,0,52.6766,220.3651,52.46777,0.1207148,58.38115,20.91735,81,108.1049
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,38.26741,57.61054,45.23294,51.58398,51.58398,0,-1,0,51.58398,74.18468,0,0,0,38.26741,54.29892,51.58398,0,0,210.4346,129.3671,0,16.03152,-16.03152,203.4664,48.44428,0.1207148,56.74237,30.61392,0,167.6345
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,50.40404,64.73006,47.60306,16.96974,16.96974,0,0,0,16.96974,297.023,0,0,0,50.40404,17.86288,16.96974,0,0,228.2474,113.3356,32.54115,0,32.54115,234.3376,55.79456,0.120662,18.66671,40.32323,0,163.7396
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,60.57219,71.49504,49.88717,1.706983,1.706983,0,0,0,1.706983,3548.495,0,0,0,60.57219,1.796824,1.706983,0,0,195.7062,142.6226,58.77537,0,58.77537,290.0968,69.07054,0.1205666,1.877681,48.45776,0,203.1948
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,26.51994,60.74416,51.98014,22.91203,22.91203,0,0,0,22.91203,115.7468,0,0,0,26.51994,24.11793,22.91203,0,0,136.9308,195.5205,2.40201,0,2.40201,292.3756,69.6131,0.1205627,25.20323,21.21595,0,222.0404
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,36.14608,66.49048,54.05399,8.102249,8.102249,0,0,0,8.102249,446.124,0,0,0,36.14608,8.528684,8.102249,0,0,134.5288,197.6823,27.6174,0,27.6174,318.5757,75.85122,0.1205179,8.912474,28.91686,0,233.8284
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,32.8076,66.38459,55.10525,15.29578,15.29578,0,-1,0,15.29578,214.4879,0,0,0,32.8076,16.10082,15.29578,0,0,106.9114,222.5379,16.70677,0,16.70677,334.4252,79.62489,0.1204909,16.82536,26.24608,0,255.3455
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,27.02683,64.65678,55.47797,7.008368,7.008368,0,0,0,7.008368,385.6366,0,0,0,27.02683,7.377229,7.008368,0,0,90.20467,237.574,19.6496,0,19.6496,353.0664,84.06327,0.1204591,7.709205,21.62147,0,264.6009
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,21.01369,62.96016,55.90804,11.78452,11.78452,0,0,0,11.78452,178.3159,0,0,0,21.01369,12.40476,11.78452,0,0,70.55506,255.2587,8.608924,0,8.608924,361.2336,86.00782,0.1204452,12.96298,16.81095,0,276.2724
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,22.52633,62.81001,55.25816,61.16116,61.16116,0,0,0,61.16116,36.83111,0,0,0,22.52633,64.38017,61.16116,0,0,61.94614,263.0067,0,41.85383,-41.85383,317.1158,75.5036,0.1204452,67.27728,18.02107,0,285.5331
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,2.918048,54.35616,53.43279,21.88577,21.88577,0,0,0,21.88577,13.33308,0,3.552714E-15,0,2.918048,23.03766,21.88577,0,0,108.4504,221.1529,0,20.11961,-20.11961,295.9078,70.4541,0.1204452,24.07435,2.334438,0,224.0709
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,51.76988,51.76988,47.17961,47.17961,0,-1,0,47.17961,0,0,7.105427E-15,0,0,49.66275,47.17961,0,0,130.8055,201.0333,0,49.66275,-49.66275,243.5587,57.99005,0.1204452,51.89757,0,0,201.0333
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,50.24078,50.24078,17.27709,17.27709,0,-1,0,17.27709,0,0,3.552714E-15,0,0,18.18641,17.27709,0,0,185.9863,151.3705,0,18.18641,-18.18641,224.3885,53.42574,0.1204452,19.0048,0,0,151.3705
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,48.70211,48.70211,18.66888,18.66888,0,-1,0,18.66888,0,0,3.552714E-15,0,0,19.65145,18.66888,0,0,206.1935,133.1841,0,19.65145,-19.65145,203.6741,48.49373,0.1204452,20.53577,0,0,133.1841
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,47.27813,47.27813,29.10671,29.10671,0,-1,0,29.10671,0,0,3.552714E-15,0,0,30.63864,29.10671,0,0,228.0284,113.5327,0,30.63864,-30.63864,171.3781,40.80423,0.1204452,32.01738,0,0,113.5327
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,46.37022,46.37022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0714,82.894,0,0,0,171.3781,40.80423,0.1204452,0,0,0,82.894
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,45.69168,45.69168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0714,82.894,0,0,0,171.3781,40.80423,0.1204452,0,0,0,82.894
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,44.93668,44.93668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.0714,82.894,0,0,0,171.3781,40.80423,0.1204452,0,0,0,82.894
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,44.43016,44.43016,13.95217,13.95217,0,-1,0,13.95217,0,0,1.776357E-15,0,0,14.68649,13.95217,0,0,262.0714,82.894,0,14.68649,-14.68649,155.8972,37.11831,0.1204452,15.34738,0,0,82.894
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,43.94276,43.94276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,278.3897,68.20752,0,0,0,155.8972,37.11831,0.1204452,0,0,0,68.20752
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,43.46491,43.46491,28.1065,28.1065,0,-1,0,28.1065,0,0,3.552714E-15,0,0,29.58579,28.1065,0,0,278.3897,68.20752,0,29.58579,-29.58579,124.711,29.69305,0.1204452,30.91715,0,0,68.20752
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,43.03485,43.03485,8.097752,8.097752,0,0,0,8.097752,0,0,1.776357E-15,0,0,8.523949,8.097752,0,0,311.2628,38.62173,0,8.523949,-8.523949,115.726,27.55376,0.1204452,8.907526,0,0,38.62173
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.5822873,42.98617,42.81504,0,0,0,0,0,0,0,0,0,0,0.5822873,0,0,0,0,320.7338,30.09778,0.5822873,0,0.5822873,116.2784,27.68528,0.1204442,0,0.4658298,0,30.68007
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.505588,42.96118,42.51878,55.32245,55.32245,81,0,22.761,55.32245,2.721478,0,0,0,1.505588,0,0,25.67755,24.39367,320.1516,30.62184,25.89926,0,25.89926,140.8486,33.53532,0.1205047,60.8547,1.204471,81,32.12743
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,3.824389,44.54268,43.40757,53.75341,53.75341,81,0,22.761,53.75341,7.114691,0,0,0,3.824389,0,0,27.24658,25.88425,294.2523,53.93118,29.70864,0,29.70864,169.0327,40.2458,0.1205731,59.12876,3.059511,81,57.75556
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,5.401987,46.9472,45.31896,32.27292,32.27292,0,-1,0,32.27292,16.73845,0,0,0,5.401987,33.97149,32.27292,0,0,264.5436,80.66895,0,28.56951,-28.56951,138.9178,33.0756,0.1205731,35.50021,4.321589,0,86.07094
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,10.90289,51.05487,47.67952,0,0,0,0,0,0,0,0,0,0,10.90289,0,0,0,0,296.2875,52.09945,10.90289,0,10.90289,149.2612,35.53831,0.1205555,0,8.722311,0,63.00233
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,16.04739,55.09542,49.99229,14.11194,14.11194,0,0,0,14.11194,113.715,0,0,0,16.04739,14.85467,14.11194,0,0,285.3846,61.91204,1.192717,0,1.192717,150.3927,35.80772,0.1205535,15.52313,12.83791,0,77.95943
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,15.43858,57.07015,52.09482,5.665596,5.665596,0,0,0,5.665596,272.497,0,0,0,15.43858,5.963785,5.665596,0,0,284.1919,62.98549,9.474792,0,9.474792,159.3813,37.94785,0.1205382,6.232155,12.35086,0,78.42406
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,6.951127,56.41804,54.18779,54.16865,54.16865,0,0,0,54.16865,12.83238,0,7.105427E-15,0,6.951127,57.01963,54.16865,0,0,274.7171,71.5128,0,50.06851,-50.06851,106.6044,25.38196,0.1205382,59.58552,5.560902,0,78.46393
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,3.739993,56.41028,55.21038,18.87213,18.87213,0,-1,0,18.87213,19.81754,0,3.552714E-15,0,3.739993,19.8654,18.87213,0,0,330.3488,21.4443,0,16.12541,-16.12541,89.60677,21.3349,0.1205382,20.75935,2.991994,0,25.18429
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,11.54025,59.36066,55.5831,31.79605,31.79605,81,0,22.761,31.79605,36.2946,0,0,0,11.54025,0,0,49.20395,46.74376,348.2659,5.318888,58.284,0,58.284,144.8998,34.49989,0.1206708,34.97565,9.232199,81,16.85914
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,8.139827,58.66497,56.01316,16.62429,16.62429,81,0,22.761,16.62429,48.96345,0,0,0,8.139827,0,0,64.37571,61.15693,289.9819,57.77449,69.29675,0,69.29675,210.6405,50.1524,0.1207875,18.28672,6.511861,81,65.91431
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,2.769956,56.26064,55.37284,59.60735,59.60735,81,0,22.761,59.60735,4.647005,0,0,0,2.769956,0,0,21.39265,20.32301,220.6852,120.1416,23.09297,0,23.09297,232.5484,55.36856,0.1208406,65.56809,2.215965,81,122.9115
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,2.668639,54.36329,53.5188,12.48082,12.48082,81,0,22.761,12.48082,21.38193,0,0,0,2.668639,0,0,68.51919,65.09322,197.5922,140.9252,67.76186,0,67.76186,296.833,70.67437,0.1209596,13.7289,2.134911,81,143.5939
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,51.81767,51.81767,41.14338,41.14338,0,-1,0,41.14338,0,0,7.105427E-15,0,0,43.30882,41.14338,0,0,129.8303,201.9109,0,43.30882,-43.30882,251.1815,59.80499,0.1209596,45.25772,0,0,201.9109
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,50.28856,50.28856,37.05716,37.05716,0,-1,0,37.05716,0,0,7.105427E-15,0,0,39.00753,37.05716,0,0,177.9512,158.6021,0,39.00753,-39.00753,210.0639,50.01512,0.1209596,40.76287,0,0,158.6021
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,48.73078,48.73078,51.94443,51.94443,0,-1,0,51.94443,0,0,7.105427E-15,0,0,54.67835,51.94443,0,0,221.293,119.5946,0,54.67835,-54.67835,152.4279,36.29228,0.1209596,57.13887,0,0,119.5946
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,47.3068,47.3068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.0467,64.91621,0,0,0,152.4279,36.29228,0.1209596,0,0,0,64.91621
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,46.418,46.418,24.57508,24.57508,0,-1,0,24.57508,0,0,3.552714E-15,0,0,25.86851,24.57508,0,0,282.0467,64.91621,0,25.86851,-25.86851,125.1601,29.79996,0.1209596,27.03259,0,0,64.91621
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,45.74902,45.74902,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.7895,39.04771,0,0,0,125.1601,29.79996,0.1209596,0,0,0,39.04771
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,44.99402,44.99402,18.14824,18.14824,0,-1,0,18.14824,0,0,0,0,0,19.10341,18.14824,0,0,310.7895,39.04771,0,19.10341,-19.10341,105.0233,25.0055,0.1209596,19.96307,0,0,39.04771
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,44.45883,44.45883,3.566636,3.566636,0,-1,0,3.566636,0,0,4.440892E-16,0,0,3.754354,3.566636,0,0,332.0155,19.94429,0,3.754354,-3.754354,101.0659,24.06325,0.1209596,3.9233,0,0,19.94429
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,43.97143,43.97143,7.367953,7.367953,0,-1,0,7.367953,0,0,8.881784E-16,0,0,7.75574,7.367953,0,0,336.187,16.18994,0,7.75574,-7.75574,92.89059,22.11676,0.1209596,8.104749,0,0,16.18994
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,43.5127,43.5127,16.55885,8.012489,0,-1,0,8.012489,0,0,8.546358,10.20224,0,8.434199,8.012489,0,0,344.8045,8.434199,0,8.434199,-8.434199,84.00017,20,0.1209596,18.21473,0,0,8.434199
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,43.06352,43.06352,1.823054,1.823054,74.13884,0,21.02513,1.823054,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.121051,2.005359,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4295584,42.99863,42.87238,21.85292,21.85292,81,0,22.761,21.85292,1.96568,0,0,0,0.4295584,0,0,59.14708,56.18973,285.4758,61.83,56.61929,0,56.61929,202.8885,48.30668,0.1211831,24.03821,0.3436467,81,62.25956
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.230672,43.20392,42.54745,4.966959,4.966959,77.28275,0,21.82054,4.966959,44.91021,0,0,0,2.230672,0,0,72.31579,68.7,228.8565,112.7874,70.93067,0,70.93067,270.1792,64.32825,0.1212823,5.463655,1.784537,81,115.018
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,6.710931,45.43953,43.43624,42.46593,42.46593,81,0,22.761,42.46593,15.80309,0,0,0,6.710931,0,0,38.53407,36.60736,157.9259,176.625,43.31829,0,43.31829,311.2746,74.11285,0.1213806,46.71252,5.368745,81,183.3359
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,11.64055,48.92051,45.36674,39.83709,39.83709,0,-1,0,39.83709,29.22038,0,0,0,11.64055,41.93378,39.83709,0,0,114.6076,215.6114,0,30.29323,-30.29323,279.3427,66.51003,0.1213806,43.8208,9.31244,0,227.252
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.203784,48.77134,47.7942,6.540156,6.540156,0,0,0,6.540156,48.98635,0,0,0,3.203784,6.884375,6.540156,0,0,148.2667,185.3182,0,3.680591,-3.680591,275.463,65.5863,0.1213806,7.194172,2.563027,0,188.522
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,6.144643,52.06981,50.15476,6.658529,6.658529,0,0,0,6.658529,92.28229,8.881784E-16,0,0,6.144643,7.008978,6.658529,0,0,152.3562,181.6376,0,0.864335,-0.864335,274.5519,65.36938,0.1213806,7.324382,4.915715,0,187.7822
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,17.2852,57.87746,52.2764,29.48099,29.48099,0,0,0,29.48099,58.63169,0,0,0,17.2852,31.03262,29.48099,0,0,153.3166,180.7733,0,13.74742,-13.74742,260.0609,61.91913,0.1213806,32.42908,13.82816,0,198.0585
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,19.63611,60.90389,54.4076,22.03387,22.03387,0,0,0,22.03387,89.11787,0,0,0,19.63611,23.19354,22.03387,0,0,168.5915,167.0258,0,3.557431,-3.557431,256.311,61.02631,0.1213806,24.23725,15.70889,0,186.662
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,20.96522,62.43053,55.42063,52.79164,52.79164,0,-1,0,52.79164,39.71314,0,7.105427E-15,0,20.96522,55.57014,52.79164,0,0,172.5442,163.4684,0,34.60493,-34.60493,219.8342,52.34137,0.1213806,58.0708,16.77217,0,184.4336
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,18.70025,62.03846,55.80291,31.36533,31.36533,0,0,0,31.36533,59.62078,0,3.552714E-15,0,18.70025,33.01614,31.36533,0,0,210.9942,128.8635,0,14.31588,-14.31588,204.744,48.74846,0.1213806,34.50186,14.9602,0,147.5638
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,7.797203,58.77507,56.23297,32.11413,32.11413,0,0,0,32.11413,24.27966,0,7.105427E-15,0,7.797203,33.80435,32.11413,0,0,226.9007,114.5476,0,26.00715,-26.00715,177.33,42.22135,0.1213806,35.32555,6.237762,0,122.3448
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,10.15673,58.84835,55.53531,30.57646,30.57646,0,0,0,30.57646,33.21748,0,7.105427E-15,0,10.15673,32.18575,30.57646,0,0,255.7975,88.54047,0,22.02902,-22.02902,154.1094,36.69264,0.1213806,33.63411,8.125384,0,98.6972
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.266871,54.39878,53.68127,7.014646,7.014646,0,0,0,7.014646,32.31626,0,0,0,2.266871,7.383838,7.014646,0,0,280.2742,66.51144,0,5.116966,-5.116966,148.7156,35.40841,0.1213806,7.71611,1.813497,0,68.77832
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,51.93235,51.93235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,285.9597,61.39448,0,0,0,148.7156,35.40841,0.1213806,0,0,0,61.39448
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,50.39369,50.39369,51.97035,51.97035,0,-1,0,51.97035,0,0,7.105427E-15,0,0,54.70564,51.97035,0,0,285.9597,61.39448,0,54.70564,-54.70564,91.05083,21.67873,0.1213806,57.16739,0,0,61.39448
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,48.80724,48.80724,31.66957,6.354404,0,-1,0,6.354404,0,0,25.31517,28.48213,0,6.688847,6.354404,0,0,346.7437,6.688847,0,6.688847,-6.688847,84.00017,20,0.1213806,34.83653,0,0,6.688847
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,47.38326,47.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,46.47535,46.47535,4.680683,0,0,-1,0,0,0,0,4.680683,5.148752,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,5.148752,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,45.80636,45.80636,43.86627,0,0,-1,0,0,0,0,43.86627,48.2529,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,48.2529,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,45.02269,45.02269,35.97521,0,0,-1,0,0,0,0,35.97521,39.57273,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,39.57273,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,44.50662,44.50662,13.56815,0,0,-1,0,0,0,0,13.56815,14.92496,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,14.92496,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,44.02877,44.02877,9.027074,0,0,-1,0,0,0,0,9.027074,9.929781,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,9.929781,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,43.54137,43.54137,23.75643,0,0,-1,0,0,0,0,23.75643,26.13207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1213806,26.13207,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,43.11131,43.11131,21.29505,21.29505,81,0,22.761,21.29505,0,0,0,0,0,0,0,59.70495,56.7197,354.1758,0,56.7197,0,56.7197,137.8092,32.81165,0.1215125,23.42456,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.188218,43.27958,42.92973,0,0,72.31579,0,20.56389,0,0,0,0,0,1.188218,0,0,72.31579,68.7,297.4561,51.04773,69.88822,0,69.88822,204.111,48.59776,0.1215943,0,0.9505748,81,52.23595
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,17.36435,47.89964,42.63346,12.06404,12.06404,81,0,22.761,12.06404,143.9348,0,0,0,17.36435,0,0,68.93596,65.48916,227.5679,113.9471,82.85351,0,82.85351,282.7127,67.31242,0.1216874,13.27045,13.89148,81,131.3115
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,39.82297,56.27769,43.5127,45.4414,45.4414,81,0,22.761,45.4414,87.63588,0,0,0,39.82297,0,0,35.5586,33.78067,144.7144,188.5153,73.60364,0,73.60364,352.5393,83.93775,0.1217953,49.98554,31.85838,81,228.3383
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,50.60322,62.39711,45.48142,12.20033,12.20033,0,-1,0,12.20033,414.7693,0,0,0,50.60322,12.84245,12.20033,0,0,71.11073,254.7586,37.76077,0,37.76077,388.3623,92.46703,0.1217343,13.42036,40.48258,0,305.3618
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,51.4403,65.50289,47.928,3.977963,3.977963,0,0,0,3.977963,1293.132,13.903,0,0,51.4403,4.18733,3.977963,0,0,33.34996,288.7433,33.34996,0,33.34996,420.0009,100,0.1216804,4.37576,41.15224,0,340.1836
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,50.95875,68.04649,50.31723,31.05677,31.05677,0,0,0,31.05677,164.0826,18.26741,0,0,50.95875,32.69134,31.05677,0,0,0,318.7582,0,0,0,420.0009,100,0.1216804,34.16245,40.767,0,369.717
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,50.28709,70.24322,52.46754,0,0,0,0,0,0,0,50.28709,0,0,50.28709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216804,0,40.22968,0,369.0453
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,35.44647,66.78164,54.56051,0,0,0,0,0,0,0,35.44647,0,0,35.44647,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1216804,0,28.35718,0,354.2047
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,32.97521,67.02969,55.64044,11.28574,11.28574,0,-1,0,11.28574,292.1848,21.09549,0,0,32.97521,11.87972,11.28574,0,0,0,318.7582,0,0,0,420.0009,100,0.1216804,12.41431,26.38017,0,351.7334
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,36.2588,68.68634,56.01316,40.85175,40.85175,0,0,0,40.85175,88.75704,0,0,0,36.2588,43.00184,40.85175,0,0,0,318.7582,0,6.743036,-6.743036,412.8931,98.30767,0.1216804,44.93692,29.00704,0,355.017
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,24.8774,64.90698,56.44322,35.00389,35.00389,0,0,0,35.00389,71.07037,0,7.105427E-15,0,24.8774,36.84621,35.00389,0,0,7.492262,312.0152,0,11.96881,-11.96881,400.2768,95.30382,0.1216804,38.50429,19.90192,0,336.8926
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,8.927019,58.5951,55.68822,25.81852,25.81852,0,0,0,25.81852,34.57603,0,0,0,8.927019,27.17739,25.81852,0,0,20.79094,300.0464,0,18.25037,-18.25037,381.0392,90.72345,0.1216804,28.40037,7.141615,0,308.9734
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,1.815316,54.36084,53.7864,0,0,0,0,0,0,0,0,0,0,1.815316,0,0,0,0,41.06912,281.796,1.815316,0,1.815316,382.7614,91.13348,0.1216775,0,1.452252,0,283.6113
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,52.03748,52.03748,28.00816,28.00816,0,-1,0,28.00816,0,0,3.552714E-15,0,0,29.48227,28.00816,0,0,39.25381,283.4298,0,29.48227,-29.48227,351.6844,83.73421,0.1216775,30.80897,0,0,283.4298
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,50.45103,50.45103,81.38131,68.7,0,-1,0,68.7,0,0,12.68131,20.81944,0,72.31579,68.7,0,0,72.01189,253.9475,0,72.31579,-72.31579,275.4568,65.58483,0.1216775,89.51944,0,0,253.9475
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,48.86458,48.86458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.3628,181.6317,0,0,0,275.4568,65.58483,0.1216775,0,0,0,181.6317
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,47.44059,47.44059,1.858358,1.858358,0,-1,0,1.858358,0,0,2.220446E-16,0,0,1.956166,1.858358,0,0,152.3628,181.6317,0,1.956166,-1.956166,273.3949,65.09388,0.1216775,2.044194,0,0,181.6317
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,46.52313,46.52313,3.442286,3.442286,0,-1,0,3.442286,0,0,4.440892E-16,0,0,3.623459,3.442286,0,0,154.5363,179.6756,0,3.623459,-3.623459,269.5754,64.18449,0.1216775,3.786515,0,0,179.6756
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,45.85415,45.85415,40.11851,40.11851,0,-1,0,40.11851,0,0,7.105427E-15,0,0,42.23001,40.11851,0,0,158.5623,176.0521,0,42.23001,-42.23001,225.0611,53.58586,0.1216775,44.13036,0,0,176.0521
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,45.08003,45.08003,11.79273,11.79273,0,-1,0,11.79273,0,0,1.776357E-15,0,0,12.4134,11.79273,0,0,205.4846,133.8221,0,12.4134,-12.4134,211.9762,50.47042,0.1216775,12.97201,0,0,133.8221
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,44.56396,44.56396,24.35793,24.35793,0,-1,0,24.35793,0,0,3.552714E-15,0,0,25.63992,24.35793,0,0,219.2773,121.4087,0,25.63992,-25.63992,184.9493,44.03547,0.1216775,26.79372,0,0,121.4087
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,44.10523,44.10523,9.243603,9.243603,0,-1,0,9.243603,0,0,1.776357E-15,0,0,9.730108,9.243603,0,0,247.7661,95.76878,0,9.730108,-9.730108,174.6929,41.59346,0.1216775,10.16796,0,0,95.76878
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,43.62738,43.62738,26.97909,26.97909,0,-1,0,26.97909,0,0,3.552714E-15,0,0,28.39904,26.97909,0,0,258.5773,86.03867,0,28.39904,-28.39904,144.7577,34.46604,0.1216775,29.677,0,0,86.03867
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,43.16865,43.16865,29.67962,29.67962,0,0,0,29.67962,0,0,3.552714E-15,0,0,31.24171,29.67962,0,0,290.1318,57.63963,0,31.24171,-31.24171,111.826,26.62519,0.1216775,32.64758,0,0,57.63963
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.9465507,43.25616,42.97751,26.73818,26.73818,81,0,22.761,26.73818,3.540071,0,0,0,0.9465507,0,0,54.26182,51.54873,324.8448,26.39792,52.49528,0,52.49528,161.6274,38.48264,0.1217984,29.412,0.7572405,81,27.34447
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,12.93104,46.53998,42.65258,0,0,72.31579,0,20.56389,0,0,0,0,0,12.93104,0,0,72.31579,68.7,272.3495,73.64368,81.63104,0,81.63104,239.0694,56.92118,0.1218606,0,10.34483,81,86.57471
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,36.48058,55.17737,43.57004,33.68288,33.68288,81,0,22.761,33.68288,108.306,0,0,0,36.48058,0,0,47.31712,44.95126,190.7185,147.1116,81.43183,0,81.43183,316.3224,75.31472,0.1219553,37.05117,29.18446,81,183.5922
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,30.66117,55.35384,45.58655,31.34713,31.34713,0,-1,0,31.34713,97.81176,0,0,0,30.66117,32.99697,31.34713,0,0,109.2866,220.4003,0,2.335799,-2.335799,313.8603,74.72849,0.1219553,34.48184,24.52894,0,251.0614
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,47.16944,64.00845,48.06179,82.57185,82.57185,81,0,22.761,82.57185,57.12533,0,0,0,47.16944,1.654573,1.571845,0,0,111.882,218.0645,45.51486,0,45.51486,357.0395,85.00923,0.1220426,90.82903,37.73555,81,265.2339
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,68.07766,75.46063,50.45103,0,0,0,0,0,0,0,1.710568,0,0,68.07766,0,0,0,0,66.3671,259.0278,66.3671,0,66.3671,420.0009,100,0.1219356,0,54.46213,0,327.1055
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,75.21272,81.50922,52.57267,25.07064,25.07064,0,0,0,25.07064,300.0032,48.82257,0,0,75.21272,26.39015,25.07064,0,0,0,318.7582,0,0,0,420.0009,100,0.1219356,27.57771,60.17017,0,393.9709
