Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,46.418,46.418,18.21533,18.21533,0,-1,0,18.21533,0,0,3.552714E-15,0,0,19.17403,18.21533,0,0,131.7015,200.2269,0,19.17403,-19.17403,274.8466,65.43955,0.1235807,20.03687,0,0,200.2269
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,45.58655,45.58655,17.29479,17.29479,0,-1,0,17.29479,0,0,3.552714E-15,0,0,18.20505,17.29479,0,0,153.006,181.0529,0,18.20505,-18.20505,255.6568,60.87056,0.1235807,19.02427,0,0,181.0529
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,44.91756,44.91756,11.71244,11.71244,0,-1,0,11.71244,0,0,1.776357E-15,0,0,12.32888,11.71244,0,0,173.2338,162.8478,0,12.32888,-12.32888,242.6611,57.77633,0.1235807,12.88368,0,0,162.8478
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,44.21991,44.21991,5.402406,5.402406,0,-1,0,5.402406,0,0,8.881784E-16,0,0,5.686743,5.402406,0,0,186.9325,150.519,0,5.686743,-5.686743,236.6667,56.34911,0.1235807,5.942647,0,0,150.519
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,43.62738,43.62738,7.189221,7.189221,0,0,0,7.189221,0,0,0,0,0,7.567601,7.189221,0,0,193.2511,144.8322,0,7.567601,-7.567601,228.6898,54.44983,0.1235807,7.908143,0,0,144.8322
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.517892,44.01861,43.27377,6.802917,6.802917,0,0,0,6.802917,37.01196,0,8.881784E-16,0,2.517892,7.160964,6.802917,0,0,201.6596,137.2646,0,4.643072,-4.643072,223.7955,53.28455,0.1235807,7.483208,2.014314,0,139.7825
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,23.87642,50.22393,42.87238,40.28709,40.28709,0,0,0,40.28709,59.26569,0,0,0,23.87642,42.40746,40.28709,0,0,206.8186,132.6215,0,18.53104,-18.53104,204.2621,48.63374,0.1235807,44.3158,19.10114,0,156.498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,44.41015,58.95567,44.45883,22.57878,22.57878,0,0,0,22.57878,196.6898,0,0,0,44.41015,23.76714,22.57878,0,0,227.4086,114.0905,20.64301,0,20.64301,223.8458,53.29651,0.1235501,24.83666,35.52812,0,158.5006
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,61.69441,70.11742,48.32939,19.73125,19.73125,0,-1,0,19.73125,312.6735,0,0,0,61.69441,20.76974,19.73125,0,0,206.7656,132.6692,40.92467,0,40.92467,262.6703,62.54043,0.1234895,21.70438,49.35553,0,194.3636
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,57.07915,72.7844,52.22861,7.960692,7.960692,0,0,0,7.960692,717.0125,0,0,0,57.07915,8.379676,7.960692,0,0,165.8409,169.5014,48.69948,0,48.69948,308.8707,73.5405,0.1234174,8.756762,45.66332,0,226.5806
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,64.57196,79.76877,55.25816,27.07984,27.07984,0,0,0,27.07984,238.4503,0,0,0,64.57196,28.50509,27.07984,0,0,117.1414,213.3309,36.06687,0,36.06687,343.0868,81.68716,0.123364,29.78782,51.65757,0,277.9029
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,78.51526,90.01671,57.68562,9.355835,9.355835,0,0,0,9.355835,839.2117,0,0,0,78.51526,9.848248,9.355835,0,0,81.07457,245.7911,68.66702,0,68.66702,408.23,97.19743,0.1232626,10.29142,62.81221,0,324.3064
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,57.23404,82.30854,60.15131,42.26951,42.26951,0,0,0,42.26951,135.4027,0.3322628,0,0,57.23404,44.49422,42.26951,0,0,12.40756,307.5914,12.40756,0,12.40756,420.0009,100,0.1232443,46.49646,45.78723,0,364.8255
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,63.0771,86.67172,61.39371,64.94879,64.94879,0,-1,0,64.94879,97.11819,0,0,2.743674,63.0771,68.36715,64.94879,0,0,0,318.7582,0,5.290059,-5.290059,414.4246,98.67233,0.1232443,71.44367,50.46167,0,381.8353
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,49.10884,80.39209,61.6613,19.02561,19.02561,0,0,0,19.02561,258.1197,23.20404,0,0,49.10884,20.02696,19.02561,0,0,5.877843,313.4682,5.877843,0,5.877843,420.0009,100,0.1232356,20.92817,39.28707,0,362.577
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,33.28827,73.96485,61.87156,21.53742,21.53742,0,0,0,21.53742,154.5602,10.6173,0,0,33.28827,22.67097,21.53742,0,0,0,318.7582,0,0,0,420.0009,100,0.1232356,23.69116,26.63062,0,352.0465
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,12.93511,65.10292,60.69606,21.1578,21.1578,0,0,0,21.1578,61.13638,0,0,0,12.93511,22.27137,21.1578,0,0,0,318.7582,0,9.336257,-9.336257,410.1595,97.65685,0.1232356,23.27358,10.34809,0,331.6933
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,58.43106,58.43106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.37362,309.422,0,0,0,410.1595,97.65685,0.1232356,0,0,0,309.422
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,56.11829,56.11829,11.46408,11.46408,0,-1,0,11.46408,0,0,1.776357E-15,0,0,12.06745,11.46408,0,0,10.37362,309.422,0,12.06745,-12.06745,397.4394,94.62823,0.1232356,12.61049,0,0,309.422
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,53.72905,53.72905,62.2561,62.2561,0,-1,0,62.2561,0,0,0,0,0,65.53274,62.2561,0,0,23.7819,297.3545,0,65.53274,-65.53274,328.3618,78.18122,0.1232356,68.4817,0,0,297.3545
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,51.71254,51.71254,27.1219,27.1219,0,-1,0,27.1219,0,0,0,0,0,28.54937,27.1219,0,0,96.59605,231.8218,0,28.54937,-28.54937,298.2681,71.01608,0.1232356,29.83409,0,0,231.8218
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,49.7247,49.7247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.3176,203.2724,0,0,0,298.2681,71.01608,0.1232356,0,0,0,203.2724
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,48.49186,48.49186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,128.3176,203.2724,0,0,0,298.2681,71.01608,0.1232356,0,0,0,203.2724
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,47.49794,47.49794,37.58822,37.58822,0,-1,0,37.58822,0,0,7.105427E-15,0,0,39.56655,37.58822,0,0,128.3176,203.2724,0,39.56655,-39.56655,256.5613,61.0859,0.1232356,41.34704,0,0,203.2724
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,46.418,46.418,10.86463,10.86463,0,-1,0,10.86463,0,0,0,0,0,11.43645,10.86463,0,0,172.2804,163.7059,0,11.43645,-11.43645,244.5062,58.21565,0.1232356,11.95109,0,0,163.7059
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,45.58655,45.58655,13.50215,13.50215,0,-1,0,13.50215,0,0,0,0,0,14.21279,13.50215,0,0,184.9876,152.2694,0,14.21279,-14.21279,229.5246,54.64861,0.1232356,14.85237,0,0,152.2694
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,44.91756,44.91756,31.14733,31.14733,0,-1,0,31.14733,0,0,3.552714E-15,0,0,32.78666,31.14733,0,0,200.7796,138.0566,0,32.78666,-32.78666,194.9645,46.42002,0.1232356,34.26206,0,0,138.0566
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,44.16257,44.16257,3.360589,3.360589,0,-1,0,3.360589,0,0,0,0,0,3.537462,3.360589,0,0,237.2092,105.27,0,3.537462,-3.537462,191.2356,45.5322,0.1232356,3.696648,0,0,105.27
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,43.54137,43.54137,24.01052,24.01052,0,0,0,24.01052,0,0,3.552714E-15,0,0,25.27423,24.01052,0,0,241.1397,101.7325,0,25.27423,-25.27423,164.5943,39.18903,0.1232356,26.41157,0,0,101.7325
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.059941,44.70065,43.19732,50.53479,50.53479,0,0,0,50.53479,10.01279,0,7.105427E-15,0,5.059941,53.19451,50.53479,0,0,269.2222,76.45827,0,48.13457,-48.13457,113.856,27.10851,0.1232356,55.58826,4.047953,0,81.51822
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,24.3654,50.29182,42.78637,40.32676,40.32676,81,0,22.761,40.32676,60.41993,0,0,0,24.3654,0,0,40.67324,38.63958,322.705,28.3237,63.00498,0,63.00498,173.6277,41.33986,0.123347,44.35943,19.49232,81,52.6891
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,46.82051,59.77082,44.40149,21.61378,21.61378,81,0,22.761,21.61378,216.6234,0,0,0,46.82051,0,0,59.38622,56.4169,259.7,85.02818,103.2374,0,103.2374,271.5674,64.65877,0.1233989,23.77516,37.45641,81,131.8487
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,54.08335,67.07215,48.38673,38.12722,38.12722,0,-1,0,38.12722,141.8497,0,0,0,54.08335,40.13392,38.12722,0,0,156.4626,177.9419,13.94943,0,13.94943,284.801,67.80962,0.1233783,41.93995,43.26668,0,232.0252
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,53.53215,71.41969,52.33374,0,0,0,0,0,0,0,0,0,0,53.53215,0,0,0,0,142.5132,190.4964,53.53215,0,53.53215,335.586,79.90128,0.1232995,0,42.82572,0,244.0285
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,45.93372,71.79481,55.37284,0,0,0,0,0,0,0,0,0,0,45.93372,0,0,0,0,88.98104,238.6753,45.93372,0,45.93372,379.1626,90.27662,0.1232319,0,36.74698,0,284.609
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,56.74839,79.30239,57.83854,12.10031,12.10031,0,0,0,12.10031,468.9832,0.9639156,0,0,56.74839,12.73716,12.10031,0,0,43.04732,280.0157,43.04732,0,43.04732,420.0009,100,0.1231686,13.31034,45.39872,0,336.764
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,57.20544,82.49167,60.31378,70.13023,70.13023,20.25,0,7.39125,70.13023,81.5703,4.699932,0,0,57.20544,52.50551,49.88023,0,0,0,318.7582,0,0,0,420.0009,100,0.1231686,77.14326,45.76435,81,375.9637
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,55.38698,83.19569,61.60397,22.3419,22.3419,0,-1,0,22.3419,247.9063,31.86919,0,0,55.38698,23.51779,22.3419,0,0,0,318.7582,0,0,0,420.0009,100,0.1231686,24.57609,44.30959,0,374.1452
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,43.71858,78.22355,61.82377,4.496573,4.496573,0,0,0,4.496573,972.2644,38.98534,0,0,43.71858,4.733234,4.496573,0,0,0,318.7582,0,0,0,420.0009,100,0.1231686,4.94623,34.97486,0,362.4768
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,29.7336,72.73827,62.03403,37.84356,37.84356,0,0,0,37.84356,78.56979,0,0,0,29.7336,39.83533,37.84356,0,0,0,318.7582,0,10.10172,-10.10172,409.3527,97.46473,0.1231686,41.62792,23.78688,0,348.4918
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,10.21757,64.32038,60.85852,26.91027,26.91027,0,0,0,26.91027,37.96904,0,0,0,10.21757,28.3266,26.91027,0,0,11.22414,308.6565,0,18.10903,-18.10903,390.2641,92.91984,0.1231686,29.6013,8.174058,0,318.8741
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,58.54575,58.54575,15.38721,15.38721,0,0,0,15.38721,0,0,1.776357E-15,0,0,16.19707,15.38721,0,0,31.34529,290.5475,0,16.19707,-16.19707,373.1909,88.8548,0.1231686,16.92594,0,0,290.5475
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,56.23297,56.23297,30.151,30.151,0,-1,0,30.151,0,0,0,0,0,31.73789,30.151,0,0,49.34203,274.3504,0,31.73789,-31.73789,339.7362,80.88941,0.1231686,33.1661,0,0,274.3504
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.60635,242.6125,0,0,0,339.7362,80.88941,0.1231686,0,0,0,242.6125
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,51.76988,51.76988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.60635,242.6125,0,0,0,339.7362,80.88941,0.1231686,0,0,0,242.6125
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,49.78204,49.78204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,84.60635,242.6125,0,0,0,339.7362,80.88941,0.1231686,0,0,0,242.6125
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,48.52053,48.52053,28.0435,28.0435,0,-1,0,28.0435,0,0,3.552714E-15,0,0,29.51948,28.0435,0,0,84.60635,242.6125,0,29.51948,-29.51948,308.6199,73.48079,0.1231686,30.84785,0,0,242.6125
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,47.49794,47.49794,21.26155,21.26155,0,-1,0,21.26155,0,0,3.552714E-15,0,0,22.38058,21.26155,0,0,117.4058,213.093,0,22.38058,-22.38058,285.0287,67.86385,0.1231686,23.3877,0,0,213.093
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,46.44667,46.44667,18.09755,18.09755,0,-1,0,18.09755,0,0,3.552714E-15,0,0,19.05005,18.09755,0,0,142.2731,190.7124,0,19.05005,-19.05005,264.9482,63.08278,0.1231686,19.9073,0,0,190.7124
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,45.58655,45.58655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.4398,171.6624,0,0,0,264.9482,63.08278,0.1231686,0,0,0,171.6624
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,44.91756,44.91756,27.95801,27.95801,0,-1,0,27.95801,0,0,0,0,0,29.42948,27.95801,0,0,163.4398,171.6624,0,29.42948,-29.42948,233.9268,55.69675,0.1231686,30.75381,0,0,171.6624
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,44.16257,44.16257,48.92214,48.92214,0,-1,0,48.92214,0,0,0,0,0,51.49699,48.92214,0,0,196.1392,142.2329,0,51.49699,-51.49699,179.6442,42.77235,0.1231686,53.81436,0,0,142.2329
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,43.5127,43.5127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.3581,90.73593,0,0,0,179.6442,42.77235,0.1231686,0,0,0,90.73593
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.212772,44.09081,43.13998,3.201438,3.201438,0,0,0,3.201438,100.354,0,4.440892E-16,0,3.212772,3.369935,3.201438,0,0,253.3581,90.73593,0,0.1571625,-0.1571625,179.4786,42.73291,0.1231686,3.521582,2.570218,0,93.9487
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,20.87698,49.12045,42.73859,13.66687,13.66687,0,0,0,13.66687,152.7561,0,0,0,20.87698,14.38618,13.66687,0,0,253.5327,90.57877,6.490794,0,6.490794,185.6363,44.19902,0.1231591,15.03356,16.70158,0,111.4557
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,40.57735,57.46553,44.35371,0,0,0,0,0,0,0,0,0,0,40.57735,0,0,0,0,247.0419,96.42048,40.57735,0,40.57735,224.1313,53.3645,0.1230995,0,32.46188,0,136.9978
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,55.14871,67.52058,48.40585,31.76193,31.76193,0,-1,0,31.76193,173.6315,0,0,0,55.14871,33.43362,31.76193,0,0,206.4646,132.9401,21.71509,0,21.71509,244.7321,58.26943,0.1230677,34.93813,44.11897,0,188.0888
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,60.93324,74.69621,52.43887,0,0,0,0,0,0,0,0,0,0,60.93324,0,0,0,0,184.7495,152.4837,60.93324,0,60.93324,302.5384,72.03281,0.1229784,0,48.74659,0,213.4169
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,79.15923,87.46027,55.53531,6.769398,6.769398,0,0,0,6.769398,1169.369,0,0,0,79.15923,7.125682,6.769398,0,0,123.8163,207.3236,72.03355,0,72.03355,370.8755,88.3035,0.122873,7.446338,63.32738,0,286.4828
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,80.90633,91.81516,58.001,0,0,0,0,0,0,0,29.12362,0,0,80.90633,0,0,0,0,51.78271,272.1538,51.78271,0,51.78271,420.0009,100,0.1227973,0,64.72507,0,353.0601
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,77.96387,93.61062,60.53359,49.91503,49.91503,0,0,0,49.91503,156.1932,25.42173,0,0,77.96387,52.54214,49.91503,0,0,0,318.7582,0,0,0,420.0009,100,0.1227973,54.90653,62.37109,0,396.7221
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,67.75916,89.56532,61.76643,0,0,0,-1,0,0,0,67.75916,0,0,67.75916,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1227973,0,54.20733,0,386.5174
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,57.01893,84.43195,61.98624,27.6518,27.6518,0,0,0,27.6518,206.2033,27.91177,0,0,57.01893,29.10715,27.6518,0,0,0,318.7582,0,0,0,420.0009,100,0.1227973,30.41698,45.61514,0,375.7772
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,36.55681,75.70868,62.25383,29.53872,29.53872,0,0,0,29.53872,123.7589,5.46342,0,0,36.55681,31.09339,29.53872,0,0,0,318.7582,0,0,0,420.0009,100,0.1227973,32.49259,29.24545,0,355.315
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,14.74596,66.06979,61.01144,4.232567,4.232567,0,0,0,4.232567,348.3927,10.29062,0,0,14.74596,4.455334,4.232567,0,0,0,318.7582,0,0,0,420.0009,100,0.1227973,4.655824,11.79677,0,333.5042
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,58.70821,58.70821,37.71991,37.71991,0,0,0,37.71991,0,0,7.105427E-15,0,0,39.70517,37.71991,0,0,0,318.7582,0,39.70517,-39.70517,378.1479,90.03504,0.1227973,41.4919,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,56.3381,56.3381,11.69369,11.69369,0,-1,0,11.69369,0,0,0,0,0,12.30915,11.69369,0,0,44.11686,279.0531,0,12.30915,-12.30915,365.1729,86.94576,0.1227973,12.86306,0,0,279.0531
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,53.94886,53.94886,7.912227,7.912227,0,-1,0,7.912227,0,0,8.881784E-16,0,0,8.32866,7.912227,0,0,57.79369,266.7439,0,8.32866,-8.32866,356.3938,84.85548,0.1227973,8.703449,0,0,266.7439
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,67.04775,258.4153,0,0,0,356.3938,84.85548,0.1227973,0,0,0,258.4153
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,49.82983,49.82983,28.63989,28.63989,0,-1,0,28.63989,0,0,3.552714E-15,0,0,30.14725,28.63989,0,0,67.04775,258.4153,0,30.14725,-30.14725,324.6158,77.28931,0.1227973,31.50388,0,0,258.4153
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,48.56831,48.56831,12.88271,12.88271,0,-1,0,12.88271,0,0,1.776357E-15,0,0,13.56075,12.88271,0,0,100.5447,228.268,0,13.56075,-13.56075,310.3215,73.88592,0.1227973,14.17098,0,0,228.268
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,47.54572,47.54572,10.41176,10.41176,0,-1,0,10.41176,0,0,1.776357E-15,0,0,10.95975,10.41176,0,0,115.6122,214.7072,0,10.95975,-10.95975,298.7689,71.13531,0.1227973,11.45294,0,0,214.7072
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,46.47535,46.47535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.7897,203.7475,0,0,0,298.7689,71.13531,0.1227973,0,0,0,203.7475
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,45.58655,45.58655,52.54223,52.54223,0,-1,0,52.54223,0,0,7.105427E-15,0,0,55.30761,52.54223,0,0,127.7897,203.7475,0,55.30761,-55.30761,240.4695,57.25454,0.1227973,57.79646,0,0,203.7475
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,44.88889,44.88889,20.65804,20.65804,0,-1,0,20.65804,0,0,3.552714E-15,0,0,21.74531,20.65804,0,0,189.2426,148.4399,0,21.74531,-21.74531,217.548,51.79704,0.1227973,22.72384,0,0,148.4399
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,44.10523,44.10523,24.24771,24.24771,0,-1,0,24.24771,0,0,3.552714E-15,0,0,25.5239,24.24771,0,0,213.4041,126.6946,0,25.5239,-25.5239,190.6434,45.3912,0.1227973,26.67248,0,0,126.6946
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,43.46491,43.46491,22.29073,22.29073,0,0,0,22.29073,0,0,0,0,0,23.46392,22.29073,0,0,241.7639,101.1707,0,23.46392,-23.46392,165.9103,39.50237,0.1227973,24.5198,0,0,101.1707
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.147498,43.4208,43.08264,32.00167,32.00167,0,0,0,32.00167,3.585743,0,0,0,1.147498,33.68597,32.00167,0,0,267.835,77.70676,0,32.53847,-32.53847,131.6117,31.33606,0.1227973,35.20184,0.9179981,0,78.85425
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,18.32174,48.25042,42.68124,36.14183,36.14183,0,0,0,36.14183,50.69399,0,0,0,18.32174,38.04404,36.14183,0,0,303.9888,45.16829,0,19.7223,-19.7223,110.8226,26.38628,0.1227973,39.75602,14.65739,0,63.49002
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,38.39096,56.69437,44.35371,0,0,0,0,0,0,0,0,0,0,38.39096,0,0,0,0,325.9025,25.44599,38.39096,0,38.39096,147.2435,35.0579,0.1227413,0,30.71276,0,63.83694
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,62.73536,70.74979,48.49186,0,0,0,-1,0,0,0,0,0,0,62.73536,0,0,0,0,287.5115,59.99785,62.73536,0,62.73536,206.7594,49.22834,0.1226499,0,50.18829,0,122.7332
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,59.84851,74.38274,52.57267,23.95277,23.95277,0,0,0,23.95277,249.8605,0,0,0,59.84851,25.21345,23.95277,0,0,224.7762,116.4597,34.63506,0,34.63506,239.6171,57.05159,0.1225994,26.34805,47.87881,0,176.3082
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,76.58284,86.28311,55.68822,33.25726,33.25726,0,0,0,33.25726,230.274,0,0,0,76.58284,35.00764,33.25726,0,0,190.1411,147.6312,41.5752,0,41.5752,279.0588,66.44245,0.122539,36.58299,61.26627,0,224.2141
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,76.80207,89.70953,58.16347,38.83115,38.83115,0,0,0,38.83115,197.7847,0,0,0,76.80207,40.8749,38.83115,0,0,148.5659,185.0489,35.92717,0,35.92717,313.1423,74.55755,0.1224867,42.71427,61.44165,0,261.851
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,64.69685,86.53802,60.63871,22.27019,22.27019,0,0,0,22.27019,290.5088,0,0,0,64.69685,23.4423,22.27019,0,0,112.6387,217.3834,41.25454,0,41.25454,352.2798,83.87598,0.1224269,24.49721,51.75748,0,282.0802
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,48.2705,80.33129,61.9289,0,0,0,-1,0,0,0,0,0,0,48.2705,0,0,0,0,71.3842,254.5124,48.2705,0,48.2705,398.0732,94.77916,0.1223568,0,38.6164,0,302.7829
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,38.23645,76.28262,62.14871,48.74721,48.74721,0,0,0,48.74721,78.43823,0,0,0,38.23645,51.31285,48.74721,0,0,23.11371,297.9559,0,13.0764,-13.0764,384.2895,91.49732,0.1223568,53.62193,30.58916,0,336.1924
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,16.45043,68.08383,62.35896,0,0,0,0,0,0,0,0,0,0,16.45043,0,0,0,0,37.64304,284.8795,16.45043,0,16.45043,399.8958,95.21309,0.122333,0,13.16034,0,301.3299
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,11.79644,65.14628,61.12612,24.18572,24.18572,0,0,0,24.18572,48.77438,0,3.552714E-15,0,11.79644,25.45866,24.18572,0,0,21.19262,299.6849,0,13.66222,-13.66222,385.4945,91.78423,0.122333,26.6043,9.43715,0,311.4813
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,58.81334,58.81334,57.94614,57.94614,0,0,0,57.94614,0,0,7.105427E-15,0,0,60.99594,57.94614,0,0,36.37286,286.0226,0,60.99594,-60.99594,321.1992,76.47584,0.122333,63.74076,0,0,286.0226
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,56.44322,56.44322,47.96928,47.96928,0,-1,0,47.96928,0,0,7.105427E-15,0,0,50.49398,47.96928,0,0,104.1461,225.0267,0,50.49398,-50.49398,267.9738,63.80316,0.122333,52.76621,0,0,225.0267
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,54.02532,54.02532,54.27989,54.27989,0,-1,0,54.27989,0,0,7.105427E-15,0,0,57.13673,54.27989,0,0,160.2505,174.5327,0,57.13673,-57.13673,207.7464,49.46333,0.122333,59.70788,0,0,174.5327
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,51.93235,51.93235,45.22237,45.22237,0,-1,0,45.22237,0,0,7.105427E-15,0,0,47.6025,45.22237,0,0,223.7358,117.396,0,47.6025,-47.6025,157.569,37.51635,0.122333,49.74461,0,0,117.396
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,49.88717,49.88717,14.70296,14.70296,0,-1,0,14.70296,0,0,1.776357E-15,0,0,15.4768,14.70296,0,0,276.6275,69.7935,0,15.4768,-15.4768,141.255,33.63208,0.122333,16.17325,0,0,69.7935
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,48.59698,48.59698,8.587206,8.587206,0,-1,0,8.587206,0,0,0,0,0,9.039165,8.587206,0,0,293.8239,54.31671,0,9.039165,-9.039165,131.7269,31.36348,0.122333,9.445927,0,0,54.31671
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,47.54572,47.54572,19.50274,19.50274,0,-1,0,19.50274,0,0,3.552714E-15,0,0,20.5292,19.50274,0,0,303.8674,45.27754,0,20.5292,-20.5292,110.0872,26.21119,0.122333,21.45301,0,0,45.27754
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,46.44667,46.44667,10.90901,10.90901,0,-1,0,10.90901,0,0,1.776357E-15,0,0,11.48316,10.90901,0,0,326.6776,24.74835,0,11.48316,-11.48316,97.98289,23.32921,0.122333,11.99991,0,0,24.74835
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,45.55788,45.55788,23.12514,12.60192,0,-1,0,12.60192,0,0,10.52322,12.83573,0,13.26518,12.60192,0,0,339.4367,13.26518,0,13.26518,-13.26518,84.00017,20,0.122333,25.43765,0,0,13.26518
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,44.83155,44.83155,17.77752,0,0,-1,0,0,0,0,17.77752,19.55527,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122333,19.55527,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,44.08611,44.08611,23.78347,0,0,-1,0,0,0,0,23.78347,26.16182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.122333,26.16182,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,43.40757,43.40757,8.636522,8.636522,80.95231,0,22.74894,8.636522,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1224355,9.500175,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.642755,43.49051,43.00618,23.82737,23.82737,81,0,22.761,23.82737,6.894401,0,0,0,1.642755,0,0,57.17263,54.314,285.4758,61.83,55.95675,0,55.95675,202.2599,48.15703,0.1225497,26.21011,1.314204,81,63.47276
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,10.66751,45.76718,42.57612,29.59639,29.59639,81,0,22.761,29.59639,36.0433,0,0,0,10.66751,0,0,51.40361,48.83344,229.5191,112.1911,59.50095,0,59.50095,258.7075,61.5969,0.1226654,32.55603,8.534011,81,122.8586
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,30.46847,53.87822,44.2677,27.56285,27.56285,81,0,22.761,27.56285,110.5418,0,0,0,30.46847,0,0,53.43715,50.76529,170.0181,165.7419,81.23376,0,81.23376,335.7726,79.9457,0.1227494,30.31914,24.37477,81,196.2104
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,63.27905,71.01484,48.52053,21.74067,21.74067,0,-1,0,21.74067,291.063,0,0,0,63.27905,22.88492,21.74067,0,0,88.78436,238.8523,40.39413,0,40.39413,374.0938,89.06979,0.1226909,23.91474,50.62324,0,302.1313
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,57.38999,73.42445,52.65868,30.26473,30.26473,0,0,0,30.26473,189.6266,0,0,0,57.38999,31.85761,30.26473,0,0,48.39022,275.207,25.53237,0,25.53237,398.316,94.83695,0.1226539,33.29121,45.91199,0,332.597
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,62.86213,79.64106,55.80291,26.77021,26.77021,0,0,0,26.77021,234.8212,11.82511,0,0,62.86213,28.17917,26.77021,0,0,22.85785,298.1862,22.85785,0,22.85785,420.0009,100,0.1226208,29.44723,50.2897,0,361.0483
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,64.90371,83.73528,58.32594,23.84718,23.84718,0,0,0,23.84718,272.1651,39.80141,0,0,64.90371,25.10229,23.84718,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,26.2319,51.92297,0,383.6619
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,72.51806,90.87429,60.80118,14.51974,14.51974,0,0,0,14.51974,499.4447,57.23412,0,0,72.51806,15.28394,14.51974,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,15.97171,58.01445,0,391.2763
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,38.5051,76.2654,62.03403,27.52184,27.52184,0,-1,0,27.52184,139.9074,9.534732,0,0,38.5051,28.97036,27.52184,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,30.27403,30.80408,0,357.2633
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,38.97266,76.70596,62.25383,10.88511,10.88511,0,0,0,10.88511,358.0366,27.51465,0,0,38.97266,11.458,10.88511,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,11.97362,31.17813,0,357.7309
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,17.10001,68.42985,62.46409,15.0501,15.0501,0,0,0,15.0501,113.6206,1.257802,0,0,17.10001,15.84221,15.0501,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,16.55511,13.68001,0,335.8582
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,8.416844,64.07813,61.23124,0,0,0,0,0,0,0,8.416844,0,0,8.416844,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1226208,0,6.733476,0,327.1751
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,58.86113,58.86113,6.69175,6.69175,0,0,0,6.69175,0,0,8.881784E-16,0,0,7.043947,6.69175,0,0,0,318.7582,0,7.043947,-7.043947,412.5759,98.23215,0.1226208,7.360924,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,56.5579,56.5579,25.23203,25.23203,0,-1,0,25.23203,0,0,3.552714E-15,0,0,26.56003,25.23203,0,0,7.826608,311.7143,0,26.56003,-26.56003,384.5791,91.56628,0.1226208,27.75523,0,0,311.7143
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,54.11133,54.11133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,37.33775,285.1542,0,0,0,384.5791,91.56628,0.1226208,0,0,0,285.1542
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.00881,52.00881,39.13498,39.13498,0,-1,0,39.13498,0,0,0,0,0,41.19471,39.13498,0,0,37.33775,285.1542,0,41.19471,-41.19471,341.1561,81.22748,0.1226208,43.04848,0,0,285.1542
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,83.10966,243.9595,0,0,0,341.1561,81.22748,0.1226208,0,0,0,243.9595
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,48.62565,48.62565,16.8139,16.8139,0,-1,0,16.8139,0,0,0,0,0,17.69884,16.8139,0,0,83.10966,243.9595,0,17.69884,-17.69884,322.4999,76.78553,0.1226208,18.49529,0,0,243.9595
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,47.54572,47.54572,8.763895,8.763895,0,-1,0,8.763895,0,0,0,0,0,9.225153,8.763895,0,0,102.775,226.2607,0,9.225153,-9.225153,312.7757,74.47026,0.1226208,9.640285,0,0,226.2607
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,46.44667,46.44667,18.74707,18.74707,0,-1,0,18.74707,0,0,3.552714E-15,0,0,19.73376,18.74707,0,0,113.0252,217.0355,0,19.73376,-19.73376,291.9745,69.5176,0.1226208,20.62177,0,0,217.0355
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,45.52921,45.52921,37.97289,37.97289,0,-1,0,37.97289,0,0,0,0,0,39.97146,37.97289,0,0,134.9516,197.3018,0,39.97146,-39.97146,249.8409,59.48581,0.1226208,41.77018,0,0,197.3018
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.80288,44.80288,19.81037,19.81037,0,-1,0,19.81037,0,0,3.552714E-15,0,0,20.85302,19.81037,0,0,179.3643,157.3303,0,20.85302,-20.85302,227.8599,54.25224,0.1226208,21.79141,0,0,157.3303
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,44.0001,44.0001,0.503887,0.503887,0,-1,0,0.503887,0,0,1.110223E-16,0,0,0.5304074,0.503887,0,0,202.5343,136.4773,0,0.5304074,-0.5304074,227.3008,54.11913,0.1226208,0.5542757,0,0,136.4773
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,43.33112,43.33112,46.98731,46.98731,0,0,0,46.98731,0,0,0,0,0,49.46033,46.98731,0,0,203.1237,135.9469,0,49.46033,-49.46033,175.165,41.70588,0.1226208,51.68604,0,0,135.9469
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.467376,43.62915,42.90105,0,0,0,0,0,0,0,0,0,0,2.467376,0,0,0,0,258.0796,86.48657,2.467376,0,2.467376,177.5058,42.2632,0.1226173,0,1.973901,0,88.95395
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,15.45473,47.13493,42.47099,30.94904,30.94904,0,0,0,30.94904,49.93607,0,0,0,15.45473,32.57794,30.94904,0,0,255.6122,88.70721,0,17.1232,-17.1232,159.4563,37.96572,0.1226173,34.04395,12.36379,0,104.1619
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,24.98025,51.97157,44.19124,0,0,0,0,0,0,0,0,0,0,24.98025,0,0,0,0,274.638,71.58401,24.98025,0,24.98025,183.1547,43.60817,0.1225811,0,19.9842,0,96.56425
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,52.43652,66.57249,48.52053,58.02734,58.02734,0,-1,0,58.02734,90.3652,0,0,0,52.43652,61.08141,58.02734,0,0,249.6578,94.06623,0,8.644892,-8.644892,174.0422,41.43853,0.1225811,63.83007,41.94921,0,146.5027
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,58.3511,73.92764,52.73513,15.0455,15.0455,0,0,0,15.0455,387.8309,0,0,0,58.3511,15.83737,15.0455,0,0,259.2632,85.42134,42.51373,0,42.51373,214.3742,51.04138,0.1225197,16.55005,46.68088,0,143.7724
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,27.29556,65.21472,55.90804,52.06107,52.06107,0,0,0,52.06107,52.42988,0,0,0,27.29556,54.80113,52.06107,0,0,216.7495,123.6837,0,27.50557,-27.50557,185.3808,44.1382,0.1225197,57.26718,21.83645,0,150.9792
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,50.22096,77.11157,58.43106,75.92972,75.92972,81,0,22.761,75.92972,66.14137,0,0,0,50.22096,0,0,5.070282,4.816768,247.3112,96.17812,55.03773,0,55.03773,237.5942,56.56993,0.1226151,83.52269,40.17677,81,146.3991
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,54.06126,81.81161,60.96365,37.22016,37.22016,81,0,22.761,37.22016,145.2472,0,0,0,54.06126,0,0,43.77984,41.59085,192.2735,145.7121,95.65211,0,95.65211,328.3377,78.1755,0.122678,40.94218,43.249,81,199.7733
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,35.06366,75.10043,62.25383,44.49941,44.49941,0,-1,0,44.49941,78.79579,0,0,0,35.06366,46.84148,44.49941,0,0,96.62139,231.799,0,11.77782,-11.77782,315.9228,75.21957,0.122678,48.94935,28.05093,0,266.8626
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,28.81657,72.79474,62.4163,25.72758,25.72758,0,0,0,25.72758,112.0066,0,0,0,28.81657,27.08166,25.72758,0,0,109.7079,220.0211,1.734915,0,1.734915,317.5687,75.61144,0.1226755,28.30033,23.05326,0,248.8377
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,28.69348,72.97438,62.62656,38.69964,38.69964,0,0,0,38.69964,74.14406,0,7.105427E-15,0,28.69348,40.73646,38.69964,0,0,107.9729,221.5826,0,12.04298,-12.04298,304.8743,72.58897,0.1226755,42.5696,22.95479,0,250.2761
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,15.54798,66.69359,61.33637,0,0,0,0,0,0,0,0,0,0,15.54798,0,0,0,0,121.354,209.5396,15.54798,0,15.54798,319.6244,76.1009,0.1226531,0,12.43838,0,225.0876
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,58.97581,58.97581,33.15732,33.15732,0,0,0,33.15732,0,0,0,0,0,34.90244,33.15732,0,0,105.8061,223.5328,0,34.90244,-34.90244,282.834,67.34129,0.1226531,36.47305,0,0,223.5328
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,56.60569,56.60569,30.22992,30.22992,0,-1,0,30.22992,0,0,3.552714E-15,0,0,31.82097,30.22992,0,0,144.5865,188.6303,0,31.82097,-31.82097,249.2917,59.35506,0.1226531,33.25291,0,0,188.6303
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,54.15912,54.15912,28.86438,28.86438,0,-1,0,28.86438,0,0,3.552714E-15,0,0,30.38356,28.86438,0,0,179.9432,156.8094,0,30.38356,-30.38356,217.2647,51.72958,0.1226531,31.75082,0,0,156.8094
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,52.03748,52.03748,48.57649,48.57649,0,-1,0,48.57649,0,0,7.105427E-15,0,0,51.13314,48.57649,0,0,213.7027,126.4258,0,51.13314,-51.13314,163.3656,38.89649,0.1226531,53.43414,0,0,126.4258
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,49.91584,49.91584,13.36296,13.36296,0,-1,0,13.36296,0,0,1.776357E-15,0,0,14.06628,13.36296,0,0,270.5173,75.29266,0,14.06628,-14.06628,148.5384,35.36623,0.1226531,14.69926,0,0,75.29266
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,48.59698,48.59698,12.69741,12.69741,0,-1,0,12.69741,0,0,1.776357E-15,0,0,13.3657,12.69741,0,0,286.1465,61.22638,0,13.3657,-13.3657,134.4498,32.01178,0.1226531,13.96715,0,0,61.22638
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,47.51705,47.51705,57.89915,45.46765,0,-1,0,45.46765,0,0,12.4315,18.22142,0,47.86069,45.46765,0,0,300.9973,47.86069,0,47.86069,-47.86069,84.00017,20,0.1226531,63.68907,0,0,47.86069
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,46.418,46.418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226531,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,45.51009,45.51009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226531,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,44.7551,44.7551,3.694215,0,0,-1,0,0,0,0,3.694215,4.063636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226531,4.063636,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,43.94276,43.94276,33.59246,0,0,-1,0,0,0,0,33.59246,36.9517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226531,36.9517,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,43.24511,43.24511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1226531,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,5.85269,44.55227,42.81504,0,0,0,0,0,0,0,0,0,0,5.85269,0,0,0,0,354.1758,0,5.85269,0,5.85269,89.55252,21.32199,0.1226446,0,4.682152,0,5.85269
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,24.96496,50.06363,42.38498,0,0,0,0,0,0,0,0,0,0,24.96496,0,0,0,0,348.3231,5.267421,24.96496,0,24.96496,113.2364,26.96098,0.1226086,0,19.97197,0,30.23238
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,38.30993,56.39495,44.10523,32.29757,32.29757,81,0,22.761,32.29757,118.6155,0,0,0,38.30993,0,0,48.70243,46.26731,323.3582,27.73589,84.57724,0,84.57724,193.4734,46.065,0.1226874,35.52733,30.64795,81,66.04582
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,59.83787,69.56894,48.52053,37.56736,37.56736,0,-1,0,37.56736,159.2816,0,0,0,59.83787,39.54459,37.56736,0,0,238.7809,103.8554,20.29328,0,20.29328,212.7253,50.64877,0.1226582,41.32409,47.8703,0,163.6933
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,46.34539,69.06402,52.82114,52.39143,52.39143,0,0,0,52.39143,88.45987,0,7.105427E-15,0,46.34539,55.14887,52.39143,0,0,218.4876,122.1194,0,8.803484,-8.803484,203.4456,48.43933,0.1226582,57.63057,37.07631,0,168.4648
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,54.14451,75.98221,56.01316,51.13338,51.13338,0,0,0,51.13338,105.8888,0,0,0,54.14451,53.82461,51.13338,0,0,228.2693,113.3159,0.3198967,0,0.3198967,203.7491,48.51159,0.1226577,56.24672,43.31561,0,167.4604
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,67.58646,85.40577,58.59353,31.14266,31.14266,0,0,0,31.14266,217.0221,0,0,0,67.58646,32.78175,31.14266,0,0,227.9494,113.6038,34.80471,0,34.80471,236.7677,56.37315,0.1226076,34.25693,54.06917,0,181.1902
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,62.96451,86.27981,61.12612,34.34375,34.34375,0,0,0,34.34375,183.3362,0,0,0,62.96451,36.15132,34.34375,0,0,193.1447,144.928,26.81319,0,26.81319,262.205,62.42962,0.122569,37.77813,50.37161,0,207.8925
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,67.22984,90.05064,62.35896,15.13783,15.13783,0,-1,0,15.13783,444.118,0,0,0,67.22984,15.93456,15.13783,0,0,166.3315,169.0599,51.29527,0,51.29527,310.8679,74.01602,0.1224953,16.65161,53.78387,0,236.2897
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,55.54469,84.37736,62.52143,0,0,0,0,0,0,0,0,0,0,55.54469,0,0,0,0,115.0362,215.2256,55.54469,0,55.54469,363.5622,86.56226,0.1224155,0,44.43576,0,270.7703
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,37.69291,76.70963,62.73168,43.79916,43.79916,0,0,0,43.79916,86.05853,0,0,0,37.69291,46.10438,43.79916,0,0,59.49151,265.2159,0,8.411468,-8.411468,354.6958,84.4512,0.1224155,48.17908,30.15433,0,302.9088
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,16.34199,67.08819,61.4415,24.0207,24.0207,0,0,0,24.0207,68.03294,0,0,0,16.34199,25.28495,24.0207,0,0,68.83759,256.8044,0,8.942959,-8.942959,345.2691,82.20676,0.1224155,26.42277,13.07359,0,273.1464
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,59.02359,59.02359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.7742,247.8614,0,0,0,345.2691,82.20676,0.1224155,0,0,0,247.8614
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,56.66303,56.66303,8.374258,8.374258,0,-1,0,8.374258,0,0,1.776357E-15,0,0,8.815008,8.374258,0,0,78.7742,247.8614,0,8.815008,-8.815008,335.9772,79.99442,0.1224155,9.211683,0,0,247.8614
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,54.18779,54.18779,11.02625,11.02625,0,-1,0,11.02625,0,0,0,0,0,11.60658,11.02625,0,0,88.56866,239.0464,0,11.60658,-11.60658,323.7428,77.08147,0.1224155,12.12888,0,0,239.0464
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,52.06615,52.06615,41.26921,41.26921,0,-1,0,41.26921,0,0,7.105427E-15,0,0,43.44128,41.26921,0,0,101.4649,227.4398,0,43.44128,-43.44128,277.9517,66.17884,0.1224155,45.39613,0,0,227.4398
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,49.94451,49.94451,37.87067,37.87067,0,-1,0,37.87067,0,0,7.105427E-15,0,0,39.86386,37.87067,0,0,149.7329,183.9986,0,39.86386,-39.86386,235.9315,56.17405,0.1224155,41.65774,0,0,183.9986
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,48.56831,48.56831,19.26736,19.26736,0,-1,0,19.26736,0,0,3.552714E-15,0,0,20.28144,19.26736,0,0,194.0261,144.1347,0,20.28144,-20.28144,214.553,51.08394,0.1224155,21.1941,0,0,144.1347
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,47.49794,47.49794,24.94961,24.94961,0,-1,0,24.94961,0,0,0,0,0,26.26274,24.94961,0,0,216.5611,123.8533,0,26.26274,-26.26274,186.8696,44.49268,0.1224155,27.44457,0,0,123.8533
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,46.38934,46.38934,18.55967,18.55967,0,-1,0,18.55967,0,0,3.552714E-15,0,0,19.53649,18.55967,0,0,245.7419,97.59054,0,19.53649,-19.53649,166.2764,39.58953,0.1224155,20.41563,0,0,97.59054
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,45.45275,45.45275,4.89615,4.89615,0,-1,0,4.89615,0,0,0,0,0,5.153842,4.89615,0,0,267.4491,78.05405,0,5.153842,-5.153842,160.8437,38.29605,0.1224155,5.385765,0,0,78.05405
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,44.69776,44.69776,13.18911,13.18911,0,-1,0,13.18911,0,0,1.776357E-15,0,0,13.88327,13.18911,0,0,273.1756,72.90021,0,13.88327,-13.88327,146.2095,34.81171,0.1224155,14.50802,0,0,72.90021
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,43.89497,43.89497,14.02975,14.02975,0,-1,0,14.02975,0,0,1.776357E-15,0,0,14.76815,14.02975,0,0,288.6014,59.01693,0,14.76815,-14.76815,130.6425,31.10529,0.1224155,15.43272,0,0,59.01693
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,43.16865,43.16865,13.39574,13.39574,0,0,0,13.39574,0,0,1.776357E-15,0,0,14.10077,13.39574,0,0,305.0105,44.24878,0,14.10077,-14.10077,115.779,27.56636,0.1224155,14.73531,0,0,44.24878
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.683147,43.23402,42.73859,9.048964,9.048964,0,0,0,9.048964,18.60044,0,1.776357E-15,0,1.683147,9.525225,9.048964,0,0,320.678,30.148,0,7.842078,-7.842078,107.5127,25.59821,0.1224155,9.95386,1.346518,0,31.83115
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,14.73067,46.6837,42.25118,6.079179,6.079179,0,0,0,6.079179,242.3135,0,0,0,14.73067,6.399136,6.079179,0,0,329.3914,22.30593,8.331537,0,8.331537,115.4167,27.4801,0.1224036,6.687097,11.78454,0,37.0366
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,37.62093,56.10233,44.05744,46.19233,46.19233,81,0,22.761,46.19233,81.44411,0,0,0,37.62093,0,0,34.80767,33.06729,321.0599,29.80431,70.68822,0,70.68822,182.4774,43.44691,0.1225022,50.81156,30.09675,81,67.42524
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,57.07017,68.43103,48.52053,29.89703,29.89703,0,-1,0,29.89703,190.8891,0,0,0,57.07017,31.47056,29.89703,0,0,250.3717,93.42371,25.59961,0,25.59961,206.7633,49.22926,0.1224655,32.88674,45.65613,0,150.4939
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,65.15599,77.10324,52.86893,38.00908,38.00908,0,0,0,38.00908,171.4221,0,0,0,65.15599,40.00956,38.00908,0,0,224.7721,116.4633,25.14643,0,25.14643,230.6193,54.90925,0.1224295,41.80999,52.12479,0,181.6193
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,73.4565,85.215,56.11829,13.8777,13.8777,0,0,0,13.8777,529.3131,0,0,0,73.4565,14.60811,13.8777,0,0,199.6257,139.0951,58.84839,0,58.84839,286.4478,68.20172,0.1223452,15.26547,58.7652,0,212.5516
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,69.88271,86.72571,58.70821,14.0879,14.0879,0,0,0,14.0879,496.0479,0,0,0,69.88271,14.82936,14.0879,0,0,140.7773,192.0587,55.05335,0,55.05335,338.676,80.63698,0.1222665,15.49669,55.90617,0,261.9414
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,57.61921,83.80033,61.23124,0,0,0,0,0,0,0,0,0,0,57.61921,0,0,0,0,85.72392,241.6067,57.61921,0,57.61921,393.3384,93.65181,0.1221842,0,46.09537,0,299.2259
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,56.83733,84.99598,62.52143,4.885242,4.885242,0,-1,0,4.885242,1163.45,23.59027,0,0,56.83733,5.14236,4.885242,0,0,28.10471,293.464,28.10471,0,28.10471,420.0009,100,0.1221441,5.373766,45.46987,0,350.3013
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,40.04765,77.64009,62.6839,34.13764,34.13764,0,0,0,34.13764,117.3123,4.11329,0,0,40.04765,35.93436,34.13764,0,0,0,318.7582,0,0,0,420.0009,100,0.1221441,37.55141,32.03812,0,358.8059
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,17.28127,68.89565,62.84636,15.8909,15.8909,0,0,0,15.8909,108.7494,0.5540019,0,0,17.28127,16.72726,15.8909,0,0,0,318.7582,0,0,0,420.0009,100,0.1221441,17.47999,13.82501,0,336.0395
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,12.22827,65.7411,61.55618,17.50981,17.50981,0,0,0,17.50981,69.83668,0,0,0,12.22827,18.43138,17.50981,0,0,0,318.7582,0,6.203108,-6.203108,413.4622,98.44318,0.1221441,19.26079,9.782614,0,330.9865
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,59.13828,59.13828,9.742957,9.742957,0,0,0,9.742957,0,0,1.776357E-15,0,0,10.25574,9.742957,0,0,6.892343,312.5551,0,10.25574,-10.25574,402.6517,95.86926,0.1221441,10.71725,0,0,312.5551
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,56.76816,56.76816,5.307118,5.307118,0,-1,0,5.307118,0,0,0,0,0,5.58644,5.307118,0,0,18.28761,302.2994,0,5.58644,-5.58644,396.7631,94.46721,0.1221441,5.83783,0,0,302.2994
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,54.26424,54.26424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49477,296.7129,0,0,0,396.7631,94.46721,0.1221441,0,0,0,296.7129
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,52.09482,52.09482,8.191885,8.191885,0,-1,0,8.191885,0,0,0,0,0,8.623037,8.191885,0,0,24.49477,296.7129,0,8.623037,-8.623037,387.6736,92.30305,0.1221441,9.011074,0,0,296.7129
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,49.94451,49.94451,16.48593,16.48593,0,-1,0,16.48593,0,0,0,0,0,17.35361,16.48593,0,0,34.07592,288.0899,0,17.35361,-17.35361,369.3813,87.94775,0.1221441,18.13453,0,0,288.0899
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,48.56831,48.56831,9.390896,9.390896,0,-1,0,9.390896,0,0,1.776357E-15,0,0,9.885153,9.390896,0,0,53.35772,270.7363,0,9.885153,-9.885153,358.9614,85.46683,0.1221441,10.32998,0,0,270.7363
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,47.49794,47.49794,27.86935,27.86935,0,-1,0,27.86935,0,0,3.552714E-15,0,0,29.33615,27.86935,0,0,64.34122,260.8511,0,29.33615,-29.33615,328.0384,78.10422,0.1221441,30.65628,0,0,260.8511
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,46.37022,46.37022,10.10393,10.10393,0,-1,0,10.10393,0,0,0,0,0,10.63571,10.10393,0,0,96.93694,231.515,0,10.63571,-10.63571,316.8274,75.43494,0.1221441,11.11432,0,0,231.515
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,45.39541,45.39541,16.10848,16.10848,0,-1,0,16.10848,0,0,0,0,0,16.9563,16.10848,0,0,108.7544,220.8793,0,16.9563,-16.9563,298.9539,71.17934,0.1221441,17.71933,0,0,220.8793
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,44.6213,44.6213,4.117315,4.117315,0,-1,0,4.117315,0,0,0,0,0,4.334016,4.117315,0,0,127.5947,203.923,0,4.334016,-4.334016,294.3854,70.09162,0.1221441,4.529047,0,0,203.923
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,43.80896,43.80896,37.6395,37.6395,0,-1,0,37.6395,0,0,7.105427E-15,0,0,39.62052,37.6395,0,0,132.4103,199.5889,0,39.62052,-39.62052,252.6217,60.1479,0.1221441,41.40344,0,0,199.5889
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,43.06352,43.06352,15.94972,15.94972,0,0,0,15.94972,0,0,0,0,0,16.78918,15.94972,0,0,176.4331,159.9684,0,16.78918,-16.78918,234.9243,55.93425,0.1221441,17.5447,0,0,159.9684
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.561507,43.35936,42.60479,12.12937,12.12937,0,0,0,12.12937,21.11823,0,0,0,2.561507,12.76775,12.12937,0,0,195.0878,143.1792,0,10.20625,-10.20625,224.166,53.37275,0.1221441,13.3423,2.049206,0,145.7408
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,20.04257,48.20796,42.11739,18.97931,18.97931,0,0,0,18.97931,105.6022,0,0,0,20.04257,19.97822,18.97931,0,0,206.428,132.973,0.06435045,0,0.06435045,224.2271,53.38729,0.122144,20.87724,16.03406,0,153.0156
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,43.66174,58.14531,43.97143,36.96243,36.96243,0,0,0,36.96243,118.1247,0,0,0,43.66174,38.90782,36.96243,0,0,206.3637,133.0309,4.753928,0,4.753928,228.737,54.46109,0.1221372,40.65867,34.92939,0,176.6927
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,56.90004,68.32834,48.49186,36.14432,36.14432,0,-1,0,36.14432,157.4246,0,0,0,56.90004,38.04665,36.14432,0,0,201.6098,137.3094,18.8534,0,18.8534,246.6229,58.71963,0.1221104,39.75875,45.52003,0,194.2095
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,59.82663,74.76135,52.8976,30.88183,30.88183,0,0,0,30.88183,193.7276,0,0,0,59.82663,32.50719,30.88183,0,0,182.7564,154.2775,27.31945,0,27.31945,272.5404,64.89045,0.1220714,33.97001,47.86131,0,214.1041
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,59.89915,78.80184,56.23297,69.78353,69.78353,81,0,22.761,69.78353,85.83566,0,0,0,59.89915,0,0,11.21647,10.65565,155.4369,178.865,70.5548,0,70.5548,339.4746,80.82713,0.1221701,76.76188,47.91932,81,238.7642
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,55.0943,79.71823,58.81334,27.23554,27.23554,0,0,0,27.23554,202.2883,0,0,0,55.0943,28.66899,27.23554,0,0,84.88211,242.3643,26.42531,0,26.42531,364.5439,86.79598,0.1221325,29.95909,44.07544,0,297.4586
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,46.39399,78.81905,61.33637,0,0,0,0,0,0,0,0,0,0,46.39399,0,0,0,0,58.4568,266.1471,46.39399,0,46.39399,408.557,97.27529,0.1220665,0,37.11519,0,312.5411
