Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,40.21736,77.64691,62.62656,0,0,0,-1,0,0,0,28.15454,0,0,40.21736,0,0,0,0,12.06282,307.9017,12.06282,0,12.06282,420.0009,100,0.1220494,0,32.17389,0,348.119
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,37.00716,76.48994,62.78902,0,0,0,0,0,0,0,37.00716,0,0,37.00716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220494,0,29.60573,0,355.7654
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,24.9995,71.8958,62.95149,53.1407,53.1407,0,0,0,53.1407,47.04397,0,0,0,24.9995,55.93758,53.1407,0,0,0,318.7582,0,30.93808,-30.93808,387.3893,92.23535,0.1220494,58.45477,19.9996,0,343.7577
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,14.33549,66.59736,61.6613,35.44634,35.44634,0,0,0,35.44634,40.44281,0,0,0,14.33549,37.31194,35.44634,0,0,34.37565,287.8201,0,22.97644,-22.97644,363.17,86.46886,0.1220494,38.99097,11.4684,0,302.1556
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.90503,264.8437,0,0,0,363.17,86.46886,0.1220494,0,0,0,264.8437
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,56.8255,56.8255,9.148108,9.148108,0,-1,0,9.148108,0,0,1.776357E-15,0,0,9.629587,9.148108,0,0,59.90503,264.8437,0,9.629587,-9.629587,353.0195,84.05209,0.1220494,10.06292,0,0,264.8437
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,54.29292,54.29292,38.81958,38.81958,0,-1,0,38.81958,0,0,7.105427E-15,0,0,40.86272,38.81958,0,0,70.60457,255.2141,0,40.86272,-40.86272,309.9464,73.79661,0.1220494,42.70154,0,0,255.2141
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,52.11393,52.11393,25.47671,25.47671,0,-1,0,25.47671,0,0,3.552714E-15,0,0,26.81759,25.47671,0,0,116.0076,214.3514,0,26.81759,-26.81759,281.6782,67.06609,0.1220494,28.02438,0,0,214.3514
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,49.94451,49.94451,6.81669,6.81669,0,-1,0,6.81669,0,0,8.881784E-16,0,0,7.175464,6.81669,0,0,145.8049,187.5338,0,7.175464,-7.175464,274.1146,65.26524,0.1220494,7.49836,0,0,187.5338
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,48.56831,48.56831,1.138647,1.138647,0,-1,0,1.138647,0,0,0,0,0,1.198576,1.138647,0,0,153.7776,180.3583,0,1.198576,-1.198576,272.8511,64.96442,0.1220494,1.252512,0,0,180.3583
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,47.46926,47.46926,10.17745,10.17745,0,-1,0,10.17745,0,0,1.776357E-15,0,0,10.71311,10.17745,0,0,155.1094,179.1598,0,10.71311,-10.71311,261.5585,62.27572,0.1220494,11.1952,0,0,179.1598
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,46.34155,46.34155,20.97947,20.97947,0,-1,0,20.97947,0,0,0,0,0,22.08365,20.97947,0,0,167.0128,168.4467,0,22.08365,-22.08365,238.2803,56.7333,0.1220494,23.07741,0,0,168.4467
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,45.34763,45.34763,24.34682,24.34682,0,-1,0,24.34682,0,0,3.552714E-15,0,0,25.62824,24.34682,0,0,191.5502,146.363,0,25.62824,-25.62824,211.2658,50.30128,0.1220494,26.78151,0,0,146.363
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,44.56396,44.56396,40.40287,40.40287,0,-1,0,40.40287,0,0,7.105427E-15,0,0,42.52934,40.40287,0,0,220.0261,120.7348,0,42.52934,-42.52934,166.4359,39.62753,0.1220494,44.44316,0,0,120.7348
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,43.73251,43.73251,15.2207,15.2207,0,-1,0,15.2207,0,0,3.552714E-15,0,0,16.02179,15.2207,0,0,267.2809,78.20544,0,16.02179,-16.02179,149.5475,35.60648,0.1220494,16.74277,0,0,78.20544
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,42.94884,42.94884,47.95248,47.95248,0,0,0,47.95248,0,0,7.105427E-15,0,0,50.4763,47.95248,0,0,285.0829,62.18365,0,50.4763,-50.4763,96.34081,22.93824,0.1220494,52.74773,0,0,62.18365
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.484446,43.20214,42.47099,14.75616,14.75616,81,0,22.761,14.75616,16.83668,0,0,0,2.484446,0,0,66.24384,62.93165,341.1676,11.70736,65.4161,0,65.4161,158.4,37.7142,0.1221552,16.23177,1.987557,81,14.1918
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,23.94857,49.31363,41.98359,10.48765,10.48765,81,0,22.761,10.48765,228.3502,0,0,0,23.94857,0,0,70.51235,66.98673,275.7515,70.58184,90.9353,0,90.9353,244.6688,58.25435,0.1222246,11.53642,19.15885,81,94.53041
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,40.37798,56.86027,43.8663,29.72913,29.72913,81,0,22.761,29.72913,135.8196,0,0,0,40.37798,0,0,51.27087,48.70733,184.8162,152.4236,89.08531,0,89.08531,329.1825,78.37663,0.1222965,32.70204,32.30239,81,192.8016
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,39.35883,61.51058,48.43452,0,0,0,-1,0,0,0,0,0,0,39.35883,0,0,0,0,95.73092,232.6004,39.35883,0,39.35883,366.5216,87.26687,0.1222406,0,31.48706,0,271.9592
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,37.24984,65.66779,52.92627,0,0,0,0,0,0,0,0,0,0,37.24984,0,0,0,0,56.3721,268.0233,37.24984,0,37.24984,401.8599,95.68073,0.1221877,0,29.79987,0,305.2732
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,54.38416,76.40163,56.28075,25.86749,25.86749,0,0,0,25.86749,210.2413,8.032962,0,0,54.38416,27.22894,25.86749,0,0,19.12226,301.5482,19.12226,0,19.12226,420.0009,100,0.1221606,28.45424,43.50733,0,355.9323
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,77.61437,91.11056,58.86113,24.17643,24.17643,0,0,0,24.17643,321.0332,52.16549,0,0,77.61437,25.44888,24.17643,0,0,0,318.7582,0,0,0,420.0009,100,0.1221606,26.59408,62.0915,0,396.3726
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,69.48695,90.06663,61.4415,27.88443,27.88443,0,0,0,27.88443,249.1962,40.13492,0,0,69.48695,29.35203,27.88443,0,0,0,318.7582,0,0,0,420.0009,100,0.1221606,30.67287,55.58956,0,388.2452
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,68.07918,90.92896,62.6839,27.94152,27.94152,0,-1,0,27.94152,243.6488,38.66705,0,0,68.07918,29.41213,27.94152,0,0,0,318.7582,0,0,0,420.0009,100,0.1221606,30.73568,54.46334,0,386.8374
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,54.49945,84.27337,62.84636,0,0,0,0,0,0,0,54.49945,0,0,54.49945,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1221606,0,43.59956,0,373.2577
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,27.95381,73.08889,62.99928,38.95876,38.95876,0,0,0,38.95876,71.75231,0,0,0,27.95381,41.00922,38.95876,0,0,0,318.7582,0,13.05541,-13.05541,406.2392,96.72343,0.1221606,42.85463,22.36304,0,346.712
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,12.41348,65.91486,61.6613,3.002614,3.002614,0,0,0,3.002614,413.4224,0,0,0,12.41348,3.160646,3.002614,0,0,14.50601,305.7028,9.252831,0,9.252831,415.0172,98.81343,0.1221475,3.302875,9.930782,0,318.1163
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,59.18606,59.18606,69.68349,69.68349,75.21316,0,21.29693,69.68349,0,2.664535E-15,0,0,0,0,0,5.529663,5.25318,5.25318,314.0304,5.25318,0,5.25318,420.0009,100,0.1221581,76.65185,0,81,314.0304
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,56.76816,56.76816,35.08162,35.08162,0,-1,0,35.08162,0,0,7.105427E-15,0,0,36.92802,35.08162,0,0,0,318.7582,0,36.92802,-36.92802,381.0753,90.73203,0.1221581,38.58978,0,0,318.7582
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,54.26424,54.26424,65.58543,65.58543,0,-1,0,65.58543,0,0,1.421085E-14,3.443972,0,69.03729,65.58543,0,0,41.03113,281.8302,0,69.03729,-69.03729,308.3036,73.40547,0.1221581,72.14397,0,0,281.8302
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,52.09482,52.09482,10.33893,10.33893,0,-1,0,10.33893,0,0,1.776357E-15,0,0,10.88309,10.33893,0,0,117.7392,212.7929,0,10.88309,-10.88309,296.8318,70.6741,0.1221581,11.37283,0,0,212.7929
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,49.91584,49.91584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,129.8316,201.9098,0,0,0,296.8318,70.6741,0.1221581,0,0,0,201.9098
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,48.52053,48.52053,37.00239,37.00239,0,-1,0,37.00239,0,0,0,0,0,38.94989,37.00239,0,0,129.8316,201.9098,0,38.94989,-38.94989,255.775,60.89869,0.1221581,40.70263,0,0,201.9098
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,47.41193,47.41193,8.872972,8.872972,0,-1,0,8.872972,0,0,1.776357E-15,0,0,9.339971,8.872972,0,0,173.1092,162.9599,0,9.339971,-9.339971,245.9298,58.5546,0.1221581,9.76027,0,0,162.9599
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,46.28421,46.28421,15.53851,15.53851,0,-1,0,15.53851,0,0,0,0,0,16.35633,15.53851,0,0,183.487,153.62,0,16.35633,-16.35633,228.6888,54.44959,0.1221581,17.09237,0,0,153.62
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,45.29029,45.29029,1.760219,1.760219,0,-1,0,1.760219,0,0,2.220446E-16,0,0,1.852863,1.760219,0,0,201.6607,137.2636,0,1.852863,-1.852863,226.7357,53.98457,0.1221581,1.936241,0,0,137.2636
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,44.4875,44.4875,21.08115,21.08115,0,-1,0,21.08115,0,0,3.552714E-15,0,0,22.19069,21.08115,0,0,203.7194,135.4108,0,22.19069,-22.19069,203.3446,48.41529,0.1221581,23.18927,0,0,135.4108
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,43.65605,43.65605,18.21358,18.21358,0,-1,0,18.21358,0,0,3.552714E-15,0,0,19.17218,18.21358,0,0,228.3757,113.2201,0,19.17218,-19.17218,183.1354,43.60357,0.1221581,20.03493,0,0,113.2201
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,42.84371,42.84371,12.66387,12.66387,0,0,0,12.66387,0,0,1.776357E-15,0,0,13.33039,12.66387,0,0,249.6781,94.0479,0,13.33039,-13.33039,169.0839,40.25799,0.1221581,13.93026,0,0,94.0479
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.037429,42.64142,42.3372,28.15966,28.15966,0,0,0,28.15966,3.684095,0,3.552714E-15,0,1.037429,29.64175,28.15966,0,0,264.4897,80.71751,0,28.60432,-28.60432,138.9323,33.07905,0.1221581,30.97563,0.8299429,0,81.75494
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,8.576121,44.39281,41.84979,0.2644662,0.2644662,0,0,0,0.2644662,3242.804,0,0,0,8.576121,0.2783855,0.2644662,0,0,296.2722,52.11319,8.297736,0,8.297736,146.8042,34.95332,0.1221464,0.2909128,6.860897,0,60.68931
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,6.392406,45.67223,43.76118,59.36755,59.36755,81,0,22.761,59.36755,10.76751,0,0,0,6.392406,0,0,21.63245,20.55083,287.9745,59.58115,26.94323,0,26.94323,172.3648,41.03916,0.1221985,65.30431,5.113924,81,65.97356
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,21.42949,55.22649,48.40585,5.253703,5.253703,0,-1,0,5.253703,407.8931,0,0,0,21.42949,5.530213,5.253703,0,0,261.0313,83.83006,15.89928,0,15.89928,187.4482,44.63043,0.122176,5.779073,17.14359,0,105.2595
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,14.05082,57.49615,52.95494,0,0,0,0,0,0,0,0,0,0,14.05082,0,0,0,0,245.132,98.1394,14.05082,0,14.05082,200.778,47.80418,0.1221561,0,11.24066,0,112.1902
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,23.2656,64.21497,56.3381,31.85501,31.85501,0,0,0,31.85501,73.03593,0,0,0,23.2656,33.53158,31.85501,0,0,231.0812,110.7851,0,10.26599,-10.26599,189.9567,45.22769,0.1221561,35.0405,18.61248,0,134.0508
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,10.38263,62.44775,58.97581,0,0,0,0,0,0,0,0,0,0,10.38263,0,0,0,0,242.4879,100.5192,10.38263,0,10.38263,199.8065,47.57288,0.1221414,0,8.306107,0,110.9018
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,19.00801,68.11526,61.49884,6.842653,6.842653,0,0,0,6.842653,277.7871,0,0,0,19.00801,7.202793,6.842653,0,0,232.1052,109.8635,11.80522,0,11.80522,211.0059,50.2394,0.1221247,7.526919,15.20641,0,128.8715
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,18.31377,69.15438,62.73168,0,0,0,-1,0,0,0,0,0,0,18.31377,0,0,0,0,220.3,120.4882,18.31377,0,18.31377,228.3799,54.37605,0.1220988,0,14.65101,0,138.802
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,12.49125,67.21417,62.89415,3.768534,3.768534,0,0,0,3.768534,331.4618,0,0,0,12.49125,3.966878,3.768534,0,0,201.9862,136.9706,8.524373,0,8.524373,236.4668,56.30151,0.1220867,4.145387,9.993001,0,149.4619
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,14.77411,68.2025,63.05662,42.40393,42.40393,0,0,0,42.40393,34.84136,0,0,0,14.77411,44.63571,42.40393,0,0,193.4619,144.6425,0,29.86161,-29.86161,204.9899,48.80702,0.1220867,46.64432,11.81928,0,159.4167
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,8.968417,64.75709,61.70909,30.84652,30.84652,0,0,0,30.84652,29.07432,0,0,0,8.968417,32.47002,30.84652,0,0,226.6414,114.7809,0,23.5016,-23.5016,180.217,42.90873,0.1220867,33.93117,7.174734,0,123.7494
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,59.18606,59.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.7543,91.27934,0,0,0,180.217,42.90873,0.1220867,0,0,0,91.27934
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,56.76816,56.76816,12.97125,12.97125,0,-1,0,12.97125,0,0,1.776357E-15,0,0,13.65395,12.97125,0,0,252.7543,91.27934,0,13.65395,-13.65395,165.8245,39.48195,0.1220867,14.26838,0,0,91.27934
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,54.24513,54.24513,65.01158,65.01158,0,-1,0,65.01158,0,0,0,2.812739,0,68.43324,65.01158,0,0,267.9254,77.62539,0,68.43324,-68.43324,93.68954,22.30699,0.1220867,71.51274,0,0,77.62539
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,52.06615,52.06615,40.85875,8.732538,0,-1,0,8.732538,0,0,32.12621,36.21209,0,9.192146,8.732538,0,0,343.9623,9.192146,0,9.192146,-9.192146,84.00017,20,0.1220867,44.94462,0,0,9.192146
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,49.88717,49.88717,17.75829,0,0,-1,0,0,0,0,17.75829,19.53411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,19.53411,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,48.49186,48.49186,22.65682,0,0,-1,0,0,0,0,22.65682,24.9225,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,24.9225,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,47.38326,47.38326,47.36422,0,0,-1,0,0,0,0,47.36422,52.10065,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,52.10065,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,46.23642,46.23642,26.46921,0,0,-1,0,0,0,0,26.46921,29.11613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,29.11613,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,45.23294,45.23294,32.11602,0,0,-1,0,0,0,0,32.11602,35.32762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,35.32762,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,44.43016,44.43016,37.24627,0,0,-1,0,0,0,0,37.24627,40.97089,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,40.97089,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,43.57004,43.57004,29.65237,0,0,-1,0,0,0,0,29.65237,32.6176,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1220867,32.6176,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,42.73859,42.73859,35.73246,35.73246,81,0,22.761,35.73246,0,0,0,0,0,0,0,45.26754,43.00416,354.1758,0,43.00416,0,43.00416,124.7975,29.71363,0.1221733,39.30571,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.408313,42.63548,42.22251,22.17153,22.17153,81,0,22.761,22.17153,6.351899,0,0,0,1.408313,0,0,58.82847,55.88705,311.1717,38.70374,57.29536,0,57.29536,179.1526,42.65531,0.122288,24.38868,1.126651,81,40.11206
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,10.97346,44.98213,41.716,27.42968,27.42968,81,0,22.761,27.42968,40.0058,0,0,0,10.97346,0,0,53.57032,50.8918,253.8763,90.26957,61.86526,0,61.86526,237.8432,56.62922,0.1223979,30.17265,8.778769,81,101.243
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,17.39761,48.98888,43.67517,0.2182842,0.2182842,72.53407,0,20.61912,0.2182842,7970.165,0,0,0,17.39761,0,0,72.31579,68.7,192.011,145.9483,86.09761,0,86.09761,319.5226,76.07664,0.122446,0.2401127,13.91809,81,163.3459
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,36.26819,60.33877,48.38673,31.38478,31.38478,0,-1,0,31.38478,115.5598,0,0,0,36.26819,33.03661,31.38478,0,0,105.9134,223.4362,3.231577,0,3.231577,322.5883,76.80659,0.1224414,34.52326,29.01455,0,259.7043
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,45.59336,68.91732,52.95494,41.25052,41.25052,0,0,0,41.25052,110.528,0,0,0,45.59336,43.4216,41.25052,0,0,102.6818,226.3446,2.171756,0,2.171756,324.6486,77.29713,0.1224383,45.37558,36.47469,0,271.9379
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,48.16954,73.81861,56.3381,0,0,0,0,0,0,0,0,0,0,48.16954,0,0,0,0,100.5101,228.2992,48.16954,0,48.16954,370.3463,88.17751,0.1223703,0,38.53563,0,276.4687
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,69.33652,86.78831,58.97581,0,0,0,0,0,0,0,16.99599,0,0,69.33652,0,0,0,0,52.34053,271.6517,52.34053,0,52.34053,420.0009,100,0.1222964,0,55.46922,0,340.9883
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,54.80757,82.79815,61.49884,54.77951,54.77951,0,0,0,54.77951,100.0512,0,0,0,54.80757,57.66264,54.77951,0,0,0,318.7582,0,2.855078,-2.855078,416.9913,99.28345,0.1222964,60.25747,43.84605,0,373.5658
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,25.85379,72.04942,62.78902,18.74684,18.74684,0,-1,0,18.74684,137.9102,2.947973,0,0,25.85379,19.73351,18.74684,0,0,3.172309,315.9031,3.172309,0,3.172309,420.0009,100,0.1222919,20.62152,20.68303,0,341.7569
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,30.33737,73.97346,62.95149,0,0,0,0,0,0,0,30.33737,0,0,30.33737,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222919,0,24.2699,0,349.0956
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,20.46235,70.29231,63.05662,0,0,0,0,0,0,0,20.46235,0,0,20.46235,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1222919,0,16.36988,0,339.2206
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,15.21363,67.02071,61.76643,16.28225,16.28225,0,0,0,16.28225,93.43692,0,0,0,15.21363,17.13921,16.28225,0,0,0,318.7582,0,1.925577,-1.925577,417.9711,99.51673,0.1222919,17.91047,12.1709,0,333.9719
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,59.18606,59.18606,18.76094,18.76094,0,0,0,18.76094,0,0,0,0,0,19.74836,18.76094,0,0,2.13953,316.8326,0,19.74836,-19.74836,397.1545,94.56041,0.1222919,20.63704,0,0,316.8326
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,56.76816,56.76816,56.42279,56.42279,0,-1,0,56.42279,0,0,7.105427E-15,0,0,59.39241,56.42279,0,0,24.08216,297.0843,0,59.39241,-59.39241,334.5494,79.65446,0.1222919,62.06507,0,0,297.0843
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,54.24513,54.24513,10.8542,10.8542,0,-1,0,10.8542,0,0,1.776357E-15,0,0,11.42548,10.8542,0,0,90.07373,237.6919,0,11.42548,-11.42548,322.5059,76.78696,0.1222919,11.93962,0,0,237.6919
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,52.06615,52.06615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,102.7687,226.2664,0,0,0,322.5059,76.78696,0.1222919,0,0,0,226.2664
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,49.8585,49.8585,31.383,31.383,0,-1,0,31.383,0,0,7.105427E-15,0,0,33.03474,31.383,0,0,102.7687,226.2664,0,33.03474,-33.03474,287.6842,68.49611,0.1222919,34.5213,0,0,226.2664
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,48.43452,48.43452,16.21644,16.21644,0,-1,0,16.21644,0,0,0,0,0,17.06993,16.21644,0,0,139.474,193.2317,0,17.06993,-17.06993,269.6909,64.212,0.1222919,17.83808,0,0,193.2317
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,47.3068,47.3068,14.33018,14.33018,0,-1,0,14.33018,0,0,0,0,0,15.0844,14.33018,0,0,158.4406,176.1617,0,15.0844,-15.0844,253.7906,60.42621,0.1222919,15.76319,0,0,176.1617
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,46.17908,46.17908,23.34183,23.34183,0,-1,0,23.34183,0,0,0,0,0,24.57034,23.34183,0,0,175.201,161.0773,0,24.57034,-24.57034,227.8912,54.25969,0.1222919,25.67601,0,0,161.0773
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,45.15649,45.15649,18.99991,18.99991,0,-1,0,18.99991,0,0,3.552714E-15,0,0,19.9999,18.99991,0,0,202.5014,136.507,0,19.9999,-19.9999,206.8094,49.24024,0.1222919,20.8999,0,0,136.507
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,44.35371,44.35371,10.52212,10.52212,0,-1,0,10.52212,0,0,0,0,0,11.07591,10.52212,0,0,224.7235,116.5071,0,11.07591,-11.07591,195.1344,46.46047,0.1222919,11.57433,0,0,116.5071
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,43.49358,43.49358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,237.0301,105.4312,0,0,0,195.1344,46.46047,0.1222919,0,0,0,105.4312
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,42.65258,42.65258,23.24973,23.24973,0,0,0,23.24973,0,0,3.552714E-15,0,0,24.4734,23.24973,0,0,237.0301,105.4312,0,24.4734,-24.4734,169.3371,40.31829,0.1222919,25.5747,0,0,105.4312
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,6.624155,44.07767,42.11739,5.025129,5.025129,0,0,0,5.025129,131.8206,0,0,0,6.624155,5.289609,5.025129,0,0,264.2227,80.95777,1.334546,0,1.334546,170.6032,40.61973,0.12229,5.527641,5.299324,0,87.58192
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,28.22354,50.30555,41.61087,21.54609,21.54609,0,0,0,21.54609,130.9915,0,0,0,28.22354,22.68009,21.54609,0,0,262.8882,82.15886,5.543453,0,5.543453,175.8622,41.87187,0.1222822,23.70069,22.57883,0,110.3824
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,48.99105,59.6371,43.57004,27.1466,27.1466,0,0,0,27.1466,180.4685,0,0,0,48.99105,28.57537,27.1466,0,0,257.3447,87.14797,20.41569,0,20.41569,195.2302,46.48329,0.1222534,29.86126,39.19284,0,136.139
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,68.60911,73.09401,48.32939,37.01463,37.01463,0,-1,0,37.01463,185.3568,0,0,0,68.60911,38.96276,37.01463,0,0,236.929,105.5221,29.64635,0,29.64635,223.3552,53.1797,0.1222116,40.71609,54.88729,0,174.1312
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,67.84818,78.45029,52.95494,0,0,0,0,0,0,0,0,0,0,67.84818,0,0,0,0,207.2827,132.2038,67.84818,0,67.84818,287.7216,68.50501,0.1221161,0,54.27854,0,200.052
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,77.76782,87.86098,56.39544,60.36408,60.36408,0,0,0,60.36408,128.8313,0,0,0,77.76782,63.54113,60.36408,0,0,139.4345,193.2672,14.22669,0,14.22669,301.2183,71.71849,0.1220961,66.40048,62.21426,0,271.035
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,78.38304,91.7712,59.02359,10.91467,10.91467,0,0,0,10.91467,718.1438,0,0,0,78.38304,11.48913,10.91467,0,0,125.2078,206.0712,66.89391,0,66.89391,364.6794,86.82825,0.1220021,12.00614,62.70644,0,284.4542
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,72.90689,92.09904,61.55618,38.09492,38.09492,0,0,0,38.09492,191.3822,0,0,0,72.90689,40.09992,38.09492,0,0,58.31392,266.2757,32.80697,0,32.80697,395.8028,94.23858,0.1219561,41.90442,58.32552,0,339.1826
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,57.71399,85.74718,62.78902,49.4791,49.4791,0,-1,0,49.4791,116.6432,0,0,0,57.71399,52.08326,49.4791,0,0,25.50695,295.802,5.630723,0,5.630723,401.1446,95.51043,0.1219481,54.42701,46.17119,0,353.516
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,50.20519,82.40179,62.95149,24.25896,24.25896,0,0,0,24.25896,206.9553,4.79322,0,0,50.20519,25.53574,24.25896,0,0,19.87623,300.8696,19.87623,0,19.87623,420.0009,100,0.1219203,26.68485,40.16415,0,351.0748
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,36.33751,76.57565,63.11396,22.97865,22.97865,0,0,0,22.97865,158.136,12.14946,0,0,36.33751,24.18805,22.97865,0,0,0,318.7582,0,0,0,420.0009,100,0.1219203,25.27651,29.07001,0,355.0957
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,14.16851,66.64671,61.76643,79.6372,79.6372,66.17712,0,19.01081,79.6372,17.79132,1.776357E-15,0,0,14.16851,14.16851,13.46008,0,0,0,318.7582,0,0,0,420.0009,100,0.1219203,87.60092,11.3348,81,332.9267
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,59.18606,59.18606,30.73838,30.73838,0,0,0,30.73838,0,0,3.552714E-15,0,0,32.35619,30.73838,0,0,0,318.7582,0,32.35619,-32.35619,385.8944,91.87944,0.1219203,33.81222,0,0,318.7582
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,56.76816,56.76816,15.38361,15.38361,0,-1,0,15.38361,0,0,3.552714E-15,0,0,16.19327,15.38361,0,0,35.95132,286.402,0,16.19327,-16.19327,368.8252,87.81535,0.1219203,16.92197,0,0,286.402
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,54.21646,54.21646,68.40174,68.40174,0,-1,0,68.40174,0,0,1.421085E-14,6.541914,0,72.00183,68.40174,0,0,53.94385,270.2088,0,72.00183,-72.00183,292.9286,69.74477,0.1219203,75.24191,0,0,270.2088
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,52.03748,52.03748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.9459,198.2069,0,0,0,292.9286,69.74477,0.1219203,0,0,0,198.2069
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,49.81071,49.81071,11.59103,11.59103,0,-1,0,11.59103,0,0,1.776357E-15,0,0,12.20108,11.59103,0,0,133.9459,198.2069,0,12.20108,-12.20108,280.0675,66.68262,0.1219203,12.75013,0,0,198.2069
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,48.35806,48.35806,29.59836,29.59836,0,-1,0,29.59836,0,0,3.552714E-15,0,0,31.15617,29.59836,0,0,147.5027,186.0058,0,31.15617,-31.15617,247.2261,58.86323,0.1219203,32.5582,0,0,186.0058
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,47.24946,47.24946,18.61591,18.61591,0,-1,0,18.61591,0,0,0,0,0,19.5957,18.61591,0,0,182.1206,154.8497,0,19.5957,-19.5957,226.5704,53.94522,0.1219203,20.4775,0,0,154.8497
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,46.09307,46.09307,9.606215,9.606215,0,-1,0,9.606215,0,0,1.776357E-15,0,0,10.1118,9.606215,0,0,203.8936,135.254,0,10.1118,-10.1118,215.9116,51.40742,0.1219203,10.56684,0,0,135.254
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,45.08003,45.08003,23.47768,23.47768,0,-1,0,23.47768,0,0,3.552714E-15,0,0,24.71335,23.47768,0,0,215.129,125.1422,0,24.71335,-24.71335,189.8614,45.20501,0.1219203,25.82545,0,0,125.1422
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,44.23903,44.23903,30.75728,30.75728,0,-1,0,30.75728,0,0,3.552714E-15,0,0,32.37608,30.75728,0,0,242.5882,100.4288,0,32.37608,-32.37608,155.7341,37.07946,0.1219203,33.83301,0,0,100.4288
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,43.3789,43.3789,20.09847,20.09847,0,-1,0,20.09847,0,0,0,0,0,21.15628,20.09847,0,0,278.5616,68.05273,0,21.15628,-21.15628,133.4334,31.76979,0.1219203,22.10831,0,0,68.05273
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,42.51878,42.51878,25.68754,25.68754,0,0,0,25.68754,0,0,3.552714E-15,0,0,27.03952,25.68754,0,0,302.0686,46.89645,0,27.03952,-27.03952,104.9312,24.98357,0.1219203,28.2563,0,0,46.89645
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.097625,43.48647,41.98359,24.71687,24.71687,81,0,22.761,24.71687,20.62407,0,0,0,5.097625,0,0,56.28313,53.46898,332.1125,19.85693,58.5666,0,58.5666,160.4924,38.21239,0.1220345,27.18856,4.0781,81,24.95456
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,20.77778,47.77331,41.47707,0,0,72.31579,0,20.56389,0,0,0,0,0,20.77778,0,0,72.31579,68.7,273.546,72.56687,89.47778,0,89.47778,245.3784,58.42332,0.1220772,0,16.62223,81,93.34466
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,25.71971,51.41767,43.43624,6.637712,6.637712,78.9535,0,22.24324,6.637712,387.4785,0,0,0,25.71971,0,0,72.31579,68.7,184.0682,153.0969,94.41971,0,94.41971,334.9529,79.75052,0.1221342,7.301483,20.57577,81,178.8166
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,30.54198,58.15913,48.24338,0,0,0,-1,0,0,0,0,0,0,30.54198,0,0,0,0,89.64845,238.0746,30.54198,0,30.54198,363.9275,86.64924,0.1220915,0,24.43359,0,268.6166
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,42.22993,67.53629,52.8976,30.45276,30.45276,0,0,0,30.45276,138.6736,0,0,0,42.22993,32.05554,30.45276,0,0,59.10647,265.5624,10.17439,0,10.17439,373.5798,88.9474,0.1220772,33.49804,33.78395,0,307.7923
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,29.27479,66.40425,56.3381,40.81066,40.81066,0,0,0,40.81066,71.7332,0,0,0,29.27479,42.95859,40.81066,0,0,48.93208,274.7194,0,13.6838,-13.6838,359.1558,85.51311,0.1220772,44.89172,23.41983,0,303.9941
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,28.9457,69.12501,58.97581,0,0,0,0,0,0,0,0,0,0,28.9457,0,0,0,0,64.1363,261.0356,28.9457,0,28.9457,386.6161,92.05127,0.1220367,0,23.15656,0,289.9813
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,29.70107,72.20694,61.55618,18.72503,18.72503,0,0,0,18.72503,158.6169,0,0,0,29.70107,19.71056,18.72503,0,0,35.1906,287.0867,9.990508,0,9.990508,396.0939,94.30789,0.1220227,20.59753,23.76085,0,316.7878
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,37.35137,76.63223,62.78902,31.17558,31.17558,0,-1,0,31.17558,119.8097,0,0,0,37.35137,32.8164,31.17558,0,0,25.20009,296.0782,4.534976,0,4.534976,400.3962,95.33224,0.1220164,34.29314,29.8811,0,333.4295
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,34.66888,75.71178,62.95149,11.41345,11.41345,0,0,0,11.41345,303.7545,1.989603,0,0,34.66888,12.01416,11.41345,0,0,20.66512,300.1596,20.66512,0,20.66512,420.0009,100,0.1219875,12.5548,27.7351,0,334.8285
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,14.4197,68.13393,63.11396,0,0,0,0,0,0,0,14.4197,0,0,14.4197,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219875,0,11.53576,0,333.1779
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,4.379962,63.18127,61.70909,0,0,0,0,0,0,0,4.379962,0,0,4.379962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1219875,0,3.50397,0,323.1382
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,59.13828,59.13828,43.13778,43.13778,0,0,0,43.13778,0,0,7.105427E-15,0,0,45.40819,43.13778,0,0,0,318.7582,0,45.40819,-45.40819,372.1364,88.60373,0.1219875,47.45156,0,0,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,56.71082,56.71082,46.08028,46.08028,0,-1,0,46.08028,0,0,7.105427E-15,0,0,48.50556,46.08028,0,0,50.45355,273.35,0,48.50556,-48.50556,321.007,76.4301,0.1219875,50.68831,0,0,273.35
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,54.18779,54.18779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1219875,0,0,0,224.8445
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,51.98014,51.98014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,104.3486,224.8445,0,0,0,321.007,76.4301,0.1219875,0,0,0,224.8445
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,49.78204,49.78204,35.75926,35.75926,0,-1,0,35.75926,0,0,0,0,0,37.64132,35.75926,0,0,104.3486,224.8445,0,37.64132,-37.64132,281.3296,66.98311,0.1219875,39.33518,0,0,224.8445
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,48.32939,48.32939,33.69158,33.69158,0,-1,0,33.69158,0,0,7.105427E-15,0,0,35.46482,33.69158,0,0,146.1723,187.2031,0,35.46482,-35.46482,243.9464,58.08236,0.1219875,37.06074,0,0,187.2031
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,47.20167,47.20167,10.18465,10.18465,0,-1,0,10.18465,0,0,0,0,0,10.72068,10.18465,0,0,185.5777,151.7383,0,10.72068,-10.72068,232.6458,55.39175,0.1219875,11.20311,0,0,151.7383
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,46.04528,46.04528,6.18995,6.18995,0,-1,0,6.18995,0,0,8.881784E-16,0,0,6.515737,6.18995,0,0,197.4895,141.0176,0,6.515737,-6.515737,225.7776,53.75647,0.1219875,6.808945,0,0,141.0176
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,44.99402,44.99402,40.78469,40.78469,0,-1,0,40.78469,0,0,7.105427E-15,0,0,42.93125,40.78469,0,0,204.7292,134.5019,0,42.93125,-42.93125,180.5241,42.98185,0.1219875,44.86316,0,0,134.5019
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,44.16257,44.16257,0.2340321,0.2340321,0,-1,0,0.2340321,0,0,2.775558E-17,0,0,0.2463496,0.2340321,0,0,252.4306,91.57066,0,0.2463496,-0.2463496,180.2644,42.92002,0.1219875,0.2574353,0,0,91.57066
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,43.30244,43.30244,4.856951,4.856951,0,-1,0,4.856951,0,0,0,0,0,5.11258,4.856951,0,0,252.7044,91.3243,0,5.11258,-5.11258,174.8753,41.63689,0.1219875,5.342646,0,0,91.3243
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,42.41365,42.41365,15.62344,15.62344,0,0,0,15.62344,0,0,1.776357E-15,0,0,16.44572,15.62344,0,0,258.385,86.21172,0,16.44572,-16.44572,157.54,37.50945,0.1219875,17.18578,0,0,86.21172
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.372868,42.54521,41.84979,24.62962,24.62962,0,0,0,24.62962,9.634204,0,7.105427E-15,0,2.372868,25.92591,24.62962,0,0,276.658,69.76601,0,23.55305,-23.55305,132.7129,31.59825,0.1219875,27.09258,1.898294,0,72.13887
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,12.00714,44.88621,41.3146,9.996057,9.996057,0,0,0,9.996057,120.1187,0,0,0,12.00714,10.52216,9.996057,0,0,302.8281,46.21296,1.48497,0,1.48497,134.1217,31.93367,0.1219855,10.99566,9.605708,0,58.22009
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,22.72077,50.30173,43.30244,33.13044,33.13044,0,0,0,33.13044,68.57973,0,7.105427E-15,0,22.72077,34.87415,33.13044,0,0,301.3431,47.54943,0,12.15338,-12.15338,121.3109,28.88349,0.1219855,36.44348,18.17661,0,70.2702
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,38.09684,60.69516,48.10958,10.0987,10.0987,0,-1,0,10.0987,377.2448,0,0,0,38.09684,10.63021,10.0987,0,0,314.8469,35.39605,27.46663,0,27.46663,147.368,35.08755,0.1219471,11.10857,30.47747,0,73.49289
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,42.25114,67.48044,52.84026,39.81919,39.81919,0,0,0,39.81919,106.1075,0,0,0,42.25114,41.91493,39.81919,0,0,287.3802,60.11601,0.336201,0,0.336201,147.687,35.16349,0.1219466,43.80111,33.80091,0,102.3671
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,51.30402,75.07372,56.28075,37.3578,37.3578,0,0,0,37.3578,137.3315,0,0,0,51.30402,39.32401,37.3578,0,0,287.044,60.41859,11.98001,0,11.98001,159.0522,37.8695,0.1219299,41.09359,41.04322,0,111.7226
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,39.18637,73.12328,58.97581,0,0,0,0,0,0,0,0,0,0,39.18637,0,0,0,0,275.064,71.20061,39.18637,0,39.18637,196.2277,46.72078,0.1218752,0,31.3491,0,110.387
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,48.52273,79.94194,61.49884,44.62637,44.62637,0,0,0,44.62637,108.7311,0,0,0,48.52273,46.97513,44.62637,0,0,235.8776,106.4683,1.547598,0,1.547598,197.6958,47.07034,0.121873,49.08901,38.81818,0,154.9911
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,42.1207,78.63965,62.78902,36.72616,36.72616,0,-1,0,36.72616,114.6886,0,0,0,42.1207,38.65912,36.72616,0,0,234.33,107.8612,3.461589,0,3.461589,200.9798,47.85223,0.1218682,40.39878,33.69656,0,149.9819
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,47.82347,81.25727,62.89415,33.47764,33.47764,0,0,0,33.47764,142.852,0,0,0,47.82347,35.23962,33.47764,0,0,230.8685,110.9766,12.58385,0,12.58385,212.9179,50.69463,0.1218507,36.82541,38.25878,0,158.8001
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,37.15118,76.84809,63.05662,0,0,0,0,0,0,0,0,0,0,37.15118,0,0,0,0,218.2846,122.3021,37.15118,0,37.15118,248.1626,59.08621,0.1217989,0,29.72095,0,159.4533
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,8.936474,64.74599,61.70909,0,0,0,0,0,0,0,0,0,0,8.936474,0,0,0,0,181.1334,155.7381,8.936474,0,8.936474,256.6405,61.10475,0.1217864,0,7.149179,0,164.6746
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,59.08093,59.08093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.197,163.781,0,0,0,256.6405,61.10475,0.1217864,0,0,0,163.781
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,56.66303,56.66303,22.13692,22.13692,0,-1,0,22.13692,0,0,3.552714E-15,0,0,23.30202,22.13692,0,0,172.197,163.781,0,23.30202,-23.30202,232.078,55.25655,0.1217864,24.35061,0,0,163.781
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,54.13045,54.13045,16.00351,16.00351,0,-1,0,16.00351,0,0,0,0,0,16.8458,16.00351,0,0,198.0881,140.4789,0,16.8458,-16.8458,214.3209,51.02869,0.1217864,17.60386,0,0,140.4789
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,51.93235,51.93235,22.29044,22.29044,0,-1,0,22.29044,0,0,3.552714E-15,0,0,23.46362,22.29044,0,0,216.8056,123.6331,0,23.46362,-23.46362,189.5881,45.13993,0.1217864,24.51949,0,0,123.6331
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,49.69603,49.69603,25.55376,25.55376,0,-1,0,25.55376,0,0,0,0,0,26.89869,25.55376,0,0,242.8763,100.1695,0,26.89869,-26.89869,161.2344,38.38906,0.1217864,28.10913,0,0,100.1695
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,48.22426,48.22426,23.32925,23.32925,0,-1,0,23.32925,0,0,0,0,0,24.55711,23.32925,0,0,272.7638,73.27083,0,24.55711,-24.55711,135.3489,32.22587,0.1217864,25.66218,0,0,73.27083
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,47.08699,47.08699,41.28444,41.28444,0,-1,0,41.28444,0,0,0,0,0,43.4573,41.28444,0,0,300.0495,48.71371,0,43.4573,-43.4573,89.54092,21.31922,0.1217864,45.41288,0,0,48.71371
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,45.94016,45.94016,3.161677,3.161677,0,-1,0,3.161677,0,0,0,0,0,3.328081,3.161677,0,0,348.3354,5.256413,0,3.328081,-3.328081,86.03281,20.48396,0.1217864,3.477845,0,0,5.256413
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,44.88889,44.88889,21.00653,1.831915,0,-1,0,1.831915,0,0,19.17461,21.27526,0,1.928332,1.831915,0,0,352.0332,1.928332,0,1.928332,-1.928332,84.00017,20,0.1217864,23.10718,0,0,1.928332
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,44.05744,44.05744,46.84659,0,0,-1,0,0,0,0,46.84659,51.53125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217864,51.53125,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,43.16865,43.16865,18.18373,0,0,-1,0,0,0,0,18.18373,20.0021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1217864,20.0021,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,42.27985,42.27985,14.8473,14.8473,81,0,22.761,14.8473,0,0,0,0,0,0,0,66.1527,62.84507,354.1758,0,62.84507,0,62.84507,143.6202,34.19522,0.1218941,16.33203,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.187778,43.5119,41.68732,19.6444,19.6444,81,0,22.761,19.6444,31.49894,0,0,0,6.187778,0,0,61.3556,58.28782,291.3307,56.56056,64.4756,0,64.4756,204.7872,48.75875,0.1219994,21.60884,4.950222,81,62.74834
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,26.124,49.13892,41.15214,21.23827,21.23827,81,0,22.761,21.23827,123.0043,0,0,0,26.124,0,0,59.76173,56.77364,226.8551,114.5886,82.89764,0,82.89764,283.4308,67.48338,0.1220789,23.3621,20.8992,81,140.7126
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,47.44162,58.61949,43.16865,34.24905,34.24905,81,0,22.761,34.24905,138.5195,0,0,0,47.44162,0,0,46.75095,44.4134,143.9575,189.1965,91.85502,0,91.85502,370.5721,88.23127,0.1221457,37.67395,37.95329,81,236.6381
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,64.60744,70.99659,48.03312,37.04226,37.04226,0,-1,0,37.04226,174.4155,0,0,0,64.60744,38.99185,37.04226,0,0,52.10249,271.866,25.6156,0,25.6156,394.8732,94.01723,0.12211,40.74648,51.68596,0,336.4734
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,69.5573,79.05022,52.79248,38.8176,38.8176,0,0,0,38.8176,179.1901,2.209775,0,0,69.5573,40.86064,38.8176,0,0,26.48689,294.92,26.48689,0,26.48689,420.0009,100,0.1220732,42.69937,55.64584,0,364.4773
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,78.35888,88.02848,56.28075,15.07567,15.07567,0,0,0,15.07567,519.7703,62.48975,0,0,78.35888,15.86913,15.07567,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,16.58324,62.6871,0,397.1171
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,76.45067,90.53344,58.91847,25.93549,25.93549,0,0,0,25.93549,294.7724,49.15015,0,0,76.45067,27.30051,25.93549,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,28.52904,61.16053,0,395.2089
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,62.0137,86.27093,61.49884,0,0,0,0,0,0,0,62.0137,0,0,62.0137,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,0,49.61096,0,380.7719
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,50.94526,82.4809,62.73168,47.116,47.116,0,-1,0,47.116,108.1273,1.349465,0,0,50.94526,49.59579,47.116,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,51.8276,40.7562,0,369.7035
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,49.25701,81.90294,62.89415,7.595583,7.595583,0,0,0,7.595583,648.4954,41.26166,0,0,49.25701,7.99535,7.595583,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,8.355141,39.40561,0,368.0152
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,34.74069,75.79388,62.99928,24.58355,24.58355,0,0,0,24.58355,141.3168,8.863273,0,0,34.74069,25.87742,24.58355,0,0,0,318.7582,0,0,0,420.0009,100,0.1220732,27.0419,27.79255,0,353.4989
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,15.44448,66.9943,61.6613,49.42617,49.42617,0,0,0,49.42617,31.24759,0,7.105427E-15,0,15.44448,52.02754,49.42617,0,0,0,318.7582,0,36.58306,-36.58306,381.4389,90.8186,0.1220732,54.36878,12.35559,0,334.2027
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.02359,59.02359,44.31197,44.31197,0,0,0,44.31197,0,0,0,0,0,46.64418,44.31197,0,0,40.64784,282.1752,0,46.64418,-46.64418,332.2716,79.11214,0.1220732,48.74317,0,0,282.1752
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,56.5579,56.5579,54.09956,54.09956,0,-1,0,54.09956,0,0,7.105427E-15,0,0,56.9469,54.09956,0,0,92.47471,235.531,0,56.9469,-56.9469,272.2443,64.81995,0.1220732,59.50951,0,0,235.531
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,54.05399,54.05399,17.88033,17.88033,0,-1,0,17.88033,0,0,3.552714E-15,0,0,18.8214,17.88033,0,0,155.749,178.5841,0,18.8214,-18.8214,252.4048,60.09627,0.1220732,19.66837,0,0,178.5841
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,51.84634,51.84634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6617,159.7627,0,0,0,252.4048,60.09627,0.1220732,0,0,0,159.7627
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,49.61958,49.61958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.6617,159.7627,0,0,0,252.4048,60.09627,0.1220732,0,0,0,159.7627
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,48.13825,48.13825,18.92702,18.92702,0,-1,0,18.92702,0,0,3.552714E-15,0,0,19.92318,18.92702,0,0,176.6617,159.7627,0,19.92318,-19.92318,231.4039,55.09607,0.1220732,20.81972,0,0,159.7627
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,47.01053,47.01053,14.95993,14.95993,0,-1,0,14.95993,0,0,1.776357E-15,0,0,15.7473,14.95993,0,0,198.7986,139.8395,0,15.7473,-15.7473,214.8048,51.14391,0.1220732,16.45592,0,0,139.8395
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,45.82547,45.82547,17.4725,17.4725,0,-1,0,17.4725,0,0,3.552714E-15,0,0,18.39211,17.4725,0,0,216.2956,124.0922,0,18.39211,-18.39211,195.4179,46.52797,0.1220732,19.21975,0,0,124.0922
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,44.78377,44.78377,13.40042,13.40042,0,-1,0,13.40042,0,0,0,0,0,14.1057,13.40042,0,0,236.7312,105.7001,0,14.1057,-14.1057,180.5491,42.9878,0.1220732,14.74046,0,0,105.7001
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,43.94276,43.94276,15.29306,15.29306,0,-1,0,15.29306,0,0,1.776357E-15,0,0,16.09796,15.29306,0,0,252.4043,91.5944,0,16.09796,-16.09796,163.5804,38.94764,0.1220732,16.82236,0,0,91.5944
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,43.03485,43.03485,37.30764,37.30764,0,-1,0,37.30764,0,0,0,0,0,39.2712,37.30764,0,0,270.2909,75.49644,0,39.2712,-39.2712,122.1849,29.09159,0.1220732,41.0384,0,0,75.49644
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,42.11739,42.11739,15.81051,15.81051,0,0,0,15.81051,0,0,3.552714E-15,0,0,16.64264,15.81051,0,0,313.9255,36.22524,0,16.64264,-16.64264,104.642,24.91472,0.1220732,17.39156,0,0,36.22524
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,1.943251,42.07356,41.50574,24.20872,24.20872,81,0,22.761,24.20872,8.027069,0,0,0,1.943251,0,0,56.79128,53.95171,332.4174,19.5826,55.89497,0,55.89497,157.6687,37.54008,0.1221832,26.62959,1.554601,81,21.52585
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,8.485001,43.43303,40.93233,33.93667,33.93667,81,0,22.761,33.93667,25.00245,0,0,0,8.485001,0,0,47.06333,44.71016,276.5224,69.88807,53.19516,0,53.19516,208.134,49.55562,0.1222855,37.33034,6.788001,81,78.37307
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,6.399401,44.88099,42.97751,28.21602,28.21602,81,0,22.761,28.21602,22.68002,0,0,0,6.399401,0,0,52.78398,50.14478,223.3272,117.7637,56.54418,0,56.54418,261.7766,62.32763,0.122395,31.03763,5.119521,81,124.1631
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,25.42471,56.03576,47.89933,44.18094,44.18094,0,-1,0,44.18094,57.54677,0,7.105427E-15,0,25.42471,46.50626,44.18094,0,0,166.7831,168.6535,0,21.08155,-21.08155,239.5546,57.03671,0.122395,48.59904,20.33976,0,194.0782
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,17.62951,58.44107,52.70646,12.67217,12.67217,0,0,0,12.67217,139.12,0,0,0,17.62951,13.33912,12.67217,0,0,190.207,147.5719,4.290391,0,4.290391,243.6249,58.0058,0.1223891,13.93938,14.10361,0,165.2014
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,13.20372,60.5918,56.23297,0,0,0,0,0,0,0,0,0,0,13.20372,0,0,0,0,185.9166,151.4333,13.20372,0,13.20372,256.151,60.98821,0.1223707,0,10.56297,0,164.637
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,44.53535,75.25406,58.91847,45.60604,45.60604,0,0,0,45.60604,97.65229,0,0,0,44.53535,48.00636,45.60604,0,0,172.7129,163.3166,0,3.471016,-3.471016,252.4922,60.11708,0.1223707,50.16665,35.62828,0,207.852
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,56.96844,83.81573,61.49884,9.84374,9.84374,0,0,0,9.84374,578.7276,0,0,0,56.96844,10.36183,9.84374,0,0,176.5696,159.8456,46.60661,0,46.60661,296.7072,70.64442,0.1223059,10.82811,45.57475,0,216.8141
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,37.50391,76.63132,62.73168,43.69189,43.69189,0,-1,0,43.69189,85.83725,0,7.105427E-15,0,37.50391,45.99146,43.69189,0,0,129.963,201.7916,0,8.487546,-8.487546,287.7605,68.51427,0.1223059,48.06108,30.00313,0,239.2955
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,38.14655,77.07999,62.89415,85.77972,85.77972,81,0,22.761,85.77972,44.47036,0,0,0,38.14655,5.031278,4.779714,0,0,139.3936,193.304,33.11527,0,33.11527,319.1764,75.99422,0.1223603,94.35769,30.51724,81,231.4506
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,27.82189,73.03745,62.99928,37.34734,37.34734,81,0,22.761,37.34734,74.49496,7.105427E-15,0,0,27.82189,0,0,43.65266,41.47003,106.2783,223.1078,69.29192,0,69.29192,384.9125,91.64565,0.1224579,41.08207,22.25751,81,250.9296
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,13.34101,66.24337,61.6613,49.01013,49.01013,0,0,0,49.01013,27.22092,0,7.105427E-15,0,13.34101,51.58961,49.01013,0,0,36.98638,285.4705,0,38.24861,-38.24861,344.5949,82.04624,0.1224579,53.91115,10.67281,0,298.8115
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,58.97581,58.97581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.48483,247.2219,0,0,0,344.5949,82.04624,0.1224579,0,0,0,247.2219
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,56.50056,56.50056,19.38971,19.38971,0,-1,0,19.38971,0,0,3.552714E-15,0,0,20.41022,19.38971,0,0,79.48483,247.2219,0,20.41022,-20.41022,323.0806,76.92381,0.1224579,21.32868,0,0,247.2219
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,53.99665,53.99665,44.59683,44.59683,0,-1,0,44.59683,0,0,7.105427E-15,0,0,46.94403,44.59683,0,0,102.1629,226.8116,0,46.94403,-46.94403,273.5973,65.14208,0.1224579,49.05651,0,0,226.8116
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,51.76988,51.76988,2.438322,2.438322,0,-1,0,2.438322,0,0,4.440892E-16,0,0,2.566655,2.438322,0,0,154.3229,179.8676,0,2.566655,-2.566655,270.8918,64.49792,0.1224579,2.682154,0,0,179.8676
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,49.53357,49.53357,26.33476,26.33476,0,-1,0,26.33476,0,0,3.552714E-15,0,0,27.7208,26.33476,0,0,157.1747,177.301,0,27.7208,-27.7208,241.6715,57.54072,0.1224579,28.96824,0,0,177.301
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,48.06179,48.06179,7.485839,7.485839,0,-1,0,7.485839,0,0,8.881784E-16,0,0,7.879831,7.485839,0,0,187.9756,149.5802,0,7.879831,-7.879831,233.3654,55.56309,0.1224579,8.234423,0,0,149.5802
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,46.90541,46.90541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,196.731,141.7003,0,0,0,233.3654,55.56309,0.1224579,0,0,0,141.7003
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,45.72035,45.72035,29.59152,29.59152,0,-1,0,29.59152,0,0,3.552714E-15,0,0,31.14897,29.59152,0,0,196.731,141.7003,0,31.14897,-31.14897,200.5315,47.74551,0.1224579,32.55067,0,0,141.7003
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,44.64997,44.64997,8.876794,8.876794,0,-1,0,8.876794,0,0,0,0,0,9.343993,8.876794,0,0,231.341,110.5514,0,9.343993,-9.343993,190.6821,45.40041,0.1224579,9.764473,0,0,110.5514
