Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,57.54943,84.94305,62.1965,31.18999,31.18999,0,-1,0,31.18999,184.5125,22.41641,0,0,57.54943,32.83157,31.18999,0,0,2.301454,316.6869,2.301454,0,2.301454,420.0009,100,0.1209051,34.30899,46.03955,0,374.2364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,50.51357,81.84367,62.35896,24.00819,24.00819,0,0,0,24.00819,210.4014,25.24179,0,0,50.51357,25.27178,24.00819,0,0,0,318.7582,0,0,0,420.0009,100,0.1209051,26.40901,40.41086,0,369.2718
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,34.56356,75.13028,62.46409,40.05218,40.05218,0,0,0,40.05218,86.29631,0,0,0,34.56356,42.16019,40.05218,0,0,0,318.7582,0,7.596635,-7.596635,411.9933,98.09344,0.1209051,44.0574,27.65084,0,353.3218
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,15.85989,66.46732,61.01144,3.797873,3.797873,0,0,0,3.797873,417.5993,3.421426,0,0,15.85989,3.997761,3.797873,0,0,8.440706,311.1616,8.440706,0,8.440706,420.0009,100,0.1208939,4.177661,12.68791,0,327.0215
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,58.05834,58.05834,54.63893,54.63893,0,0,0,54.63893,0,0,7.105427E-15,0,0,57.51466,54.63893,0,0,0,318.7582,0,57.51466,-57.51466,359.3751,85.56532,0.1208939,60.10282,0,0,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,55.42063,55.42063,28.18823,28.18823,0,-1,0,28.18823,0,0,0,0,0,29.67183,28.18823,0,0,63.90518,261.2436,0,29.67183,-29.67183,328.0982,78.11847,0.1208939,31.00706,0,0,261.2436
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,52.8976,52.8976,24.54853,24.54853,0,-1,0,24.54853,0,0,0,0,0,25.84056,24.54853,0,0,96.87388,231.5717,0,25.84056,-25.84056,300.8599,71.63316,0.1208939,27.00338,0,0,231.5717
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,50.64217,50.64217,25.84344,25.84344,0,-1,0,25.84344,0,0,3.552714E-15,0,0,27.20362,25.84344,0,0,125.5856,205.7312,0,27.20362,-27.20362,272.1847,64.80576,0.1208939,28.42779,0,0,205.7312
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,48.38673,48.38673,20.04624,20.04624,0,-1,0,20.04624,0,0,3.552714E-15,0,0,21.1013,20.04624,0,0,155.8119,178.5276,0,21.1013,-21.1013,249.942,59.50988,0.1208939,22.05086,0,0,178.5276
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,46.77161,46.77161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.2577,157.4263,0,0,0,249.942,59.50988,0.1208939,0,0,0,157.4263
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,45.52921,45.52921,23.93706,23.93706,0,-1,0,23.93706,0,0,0,0,0,25.19691,23.93706,0,0,179.2577,157.4263,0,25.19691,-25.19691,223.3821,53.18612,0.1208939,26.33077,0,0,157.4263
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,44.2677,44.2677,7.591132,7.591132,0,-1,0,7.591132,0,0,8.881784E-16,0,0,7.990665,7.591132,0,0,207.2543,132.2294,0,7.990665,-7.990665,214.9592,51.18067,0.1208939,8.350245,0,0,132.2294
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,43.13998,43.13998,35.79908,35.79908,0,-1,0,35.79908,0,0,0,0,0,37.68325,35.79908,0,0,216.1328,124.2387,0,37.68325,-37.68325,175.2376,41.72316,0.1208939,39.37899,0,0,124.2387
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.2034,42.2034,18.62193,18.62193,0,-1,0,18.62193,0,0,3.552714E-15,0,0,19.60203,18.62193,0,0,258.0031,86.55544,0,19.60203,-19.60203,154.5753,36.80356,0.1208939,20.48412,0,0,86.55544
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,41.20948,41.20948,22.97467,22.97467,0,-1,0,22.97467,0,0,3.552714E-15,0,0,24.18387,22.97467,0,0,279.7831,66.95341,0,24.18387,-24.18387,129.0832,30.73404,0.1208939,25.27214,0,0,66.95341
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,40.12954,40.12954,27.00712,27.00712,0,0,0,27.00712,0,0,3.552714E-15,0,0,28.42854,27.00712,0,0,306.6541,42.76954,0,28.42854,-28.42854,99.11691,23.59921,0.1208939,29.70783,0,0,42.76954
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.08087,39.71442,39.40322,31.6452,31.6452,81,0,22.761,31.6452,3.41559,0,0,0,1.08087,0,0,49.3548,46.88706,338.2414,14.34099,47.96793,0,47.96793,144.6233,34.43404,0.1209862,34.80972,0.8646962,81,15.42186
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,12.68068,42.44828,38.73423,0,0,72.31579,0,20.56389,0,0,0,0,0,12.68068,0,0,72.31579,68.7,290.2734,57.51213,81.38068,0,81.38068,221.8278,52.81603,0.121039,0,10.14454,81,70.19281
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,30.15106,50.27637,40.98967,49.61671,49.61671,81,0,22.761,49.61671,60.76795,0,0,0,30.15106,0,0,31.38329,29.81413,208.8928,130.7547,59.96519,0,59.96519,278.7157,66.36076,0.1211449,54.57838,24.12084,81,160.9058
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,50.28323,63.13155,46.23642,41.64873,41.64873,0,-1,0,41.64873,120.7317,0,0,0,50.28323,43.84076,41.64873,0,0,148.9276,184.7234,6.442468,0,6.442468,284.8276,67.81596,0.1211363,45.8136,40.22659,0,235.0066
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,69.30636,77.18076,51.38761,0,0,0,0,0,0,0,0,0,0,69.30636,0,0,0,0,142.4851,190.5216,69.30636,0,69.30636,350.5774,83.47064,0.1210439,0,55.44509,0,259.828
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,73.64677,84.19524,55.25816,1.424744,1.424744,0,0,0,1.424744,5169.122,0,0,0,73.64677,1.499731,1.424744,0,0,73.17875,252.8974,72.14703,0,72.14703,419.0221,99.76696,0.1209478,1.567219,58.91742,0,326.5441
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,57.86955,80.14606,58.11568,48.44214,48.44214,0,0,0,48.44214,119.4612,5.846116,0,0,57.86955,50.99173,48.44214,0,0,1.03171,317.8297,1.03171,0,1.03171,420.0009,100,0.1209465,53.28635,46.29564,0,375.6992
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,75.02276,92.19937,60.74384,6.598753,6.598753,0,0,0,6.598753,1136.923,68.0767,0,0,75.02276,6.946056,6.598753,0,0,0,318.7582,0,0,0,420.0009,100,0.1209465,7.258629,60.01821,0,393.781
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,56.08939,84.04665,62.03403,6.672712,6.672712,0,-1,0,6.672712,840.5786,49.06548,0,0,56.08939,7.023908,6.672712,0,0,0,318.7582,0,0,0,420.0009,100,0.1209465,7.339983,44.87151,0,374.8476
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,28.55693,72.45574,62.1965,36.74203,36.74203,0,0,0,36.74203,77.72277,0,0,0,28.55693,38.67582,36.74203,0,0,0,318.7582,0,10.1189,-10.1189,409.3346,97.46042,0.1209465,40.41624,22.84554,0,347.3152
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,9.999366,65.72331,62.30162,40.24017,40.24017,0,0,0,40.24017,24.84921,7.105427E-15,0,0,9.999366,42.35808,40.24017,0,0,11.24322,308.6393,0,32.35871,-32.35871,375.2255,89.33923,0.1209465,44.26419,7.999493,0,318.6387
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,6.678933,63.15073,60.90631,0,0,0,0,0,0,0,0,0,0,6.678933,0,0,0,0,47.19735,276.2806,6.678933,0,6.678933,381.5617,90.84784,0.1209376,0,5.343146,0,282.9595
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,57.89587,57.89587,22.06853,22.06853,0,0,0,22.06853,0,0,0,0,0,23.23003,22.06853,0,0,40.51841,282.2917,0,23.23003,-23.23003,357.0751,85.01771,0.1209376,24.27538,0,0,282.2917
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,55.25816,55.25816,1.162524,1.162524,0,-1,0,1.162524,0,0,2.220446E-16,0,0,1.223709,1.162524,0,0,66.32956,259.0616,0,1.223709,-1.223709,355.7852,84.71059,0.1209376,1.278776,0,0,259.0616
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,52.70646,52.70646,18.62654,18.62654,0,-1,0,18.62654,0,0,0,0,0,19.60688,18.62654,0,0,67.68923,257.8379,0,19.60688,-19.60688,335.1177,79.78978,0.1209376,20.48919,0,0,257.8379
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,50.45103,50.45103,21.01781,21.01781,0,-1,0,21.01781,0,0,3.552714E-15,0,0,22.12402,21.01781,0,0,89.47466,238.231,0,22.12402,-22.12402,311.797,74.23723,0.1209376,23.1196,0,0,238.231
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,48.19559,48.19559,30.12857,30.12857,0,-1,0,30.12857,0,0,3.552714E-15,0,0,31.71428,30.12857,0,0,114.0569,216.107,0,31.71428,-31.71428,278.3672,66.27776,0.1209376,33.14143,0,0,216.107
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,46.5518,46.5518,30.98228,30.98228,0,-1,0,30.98228,0,0,0,0,0,32.61293,30.98228,0,0,149.295,184.3927,0,32.61293,-32.61293,243.9901,58.09277,0.1209376,34.08051,0,0,184.3927
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,45.31896,45.31896,19.63804,19.63804,0,-1,0,19.63804,0,0,3.552714E-15,0,0,20.67163,19.63804,0,0,185.5316,151.7798,0,20.67163,-20.67163,222.2003,52.90473,0.1209376,21.60185,0,0,151.7798
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,44.05744,44.05744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,208.5,131.1082,0,0,0,222.2003,52.90473,0.1209376,0,0,0,131.1082
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,42.90105,42.90105,0.4448936,0.4448936,0,-1,0,0.4448936,0,0,5.551115E-17,0,0,0.468309,0.4448936,0,0,208.5,131.1082,0,0.468309,-0.468309,221.7067,52.7872,0.1209376,0.4893829,0,0,131.1082
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,41.95492,41.95492,15.20494,15.20494,0,-1,0,15.20494,0,0,1.776357E-15,0,0,16.0052,15.20494,0,0,209.0204,130.6399,0,16.0052,-16.0052,204.8357,48.77031,0.1209376,16.72544,0,0,130.6399
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,40.961,40.961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.804,114.6347,0,0,0,204.8357,48.77031,0.1209376,0,0,0,114.6347
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,39.89062,39.89062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.804,114.6347,0,0,0,204.8357,48.77031,0.1209376,0,0,0,114.6347
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,9.860436,42.04499,39.1643,5.234986,5.234986,0,0,0,5.234986,188.3565,0,0,0,9.860436,5.510512,5.234986,0,0,226.804,114.6347,4.349925,0,4.349925,208.9624,49.75286,0.1209318,5.758485,7.888349,0,124.4951
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,21.77862,44.94738,38.46664,0,0,0,0,0,0,0,0,0,0,21.77862,0,0,0,0,222.454,118.5496,21.77862,0,21.77862,229.6234,54.67214,0.1209029,0,17.4229,0,140.3282
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,36.27649,52.05567,40.75074,20.05223,20.05223,0,0,0,20.05223,180.91,0,0,0,36.27649,21.10761,20.05223,0,0,200.6754,138.1504,15.16888,0,15.16888,244.0139,58.09843,0.1208827,22.05745,29.02119,0,174.4268
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,51.07415,63.15118,45.98794,6.587469,6.587469,0,-1,0,6.587469,775.3228,0,0,0,51.07415,6.934178,6.587469,0,0,185.5065,151.8024,44.13997,0,44.13997,285.8888,68.06861,0.1208241,7.246216,40.85932,0,202.8765
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,59.10051,72.43499,51.20602,6.723416,6.723416,0,0,0,6.723416,879.025,0,0,0,59.10051,7.07728,6.723416,0,0,141.3666,191.5283,52.02323,0,52.02323,335.2423,79.81944,0.120755,7.395758,47.28041,0,250.6288
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,65.56789,80.04733,55.10525,7.056162,7.056162,0,0,0,7.056162,929.2289,0,0,0,65.56789,7.427539,7.056162,0,0,89.34332,238.3492,58.14035,0,58.14035,390.3991,92.95198,0.120678,7.761778,52.45432,0,303.9171
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,59.21879,80.57139,57.95322,23.14741,23.14741,0,0,0,23.14741,255.8333,3.650122,0,0,59.21879,24.3657,23.14741,0,0,31.20297,290.6755,31.20297,0,31.20297,420.0009,100,0.1206367,25.46215,47.37503,0,349.8943
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,50.01867,79.53343,60.58138,0,0,0,0,0,0,0,50.01867,0,0,50.01867,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206367,0,40.01493,0,368.7769
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,43.86016,78.33892,61.87156,40.32686,40.32686,0,-1,0,40.32686,108.7616,1.410827,0,0,43.86016,42.44933,40.32686,0,0,0,318.7582,0,0,0,420.0009,100,0.1206367,44.35955,35.08813,0,362.6184
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,37.40857,75.81317,62.03403,0,0,0,0,0,0,0,37.40857,0,0,37.40857,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1206367,0,29.92686,0,356.1668
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,20.41684,69.31741,62.14871,25.08585,25.08585,0,0,0,25.08585,81.38786,0,3.552714E-15,0,20.41684,26.40616,25.08585,0,0,0,318.7582,0,5.989322,-5.989322,413.6875,98.49683,0.1206367,27.59444,16.33347,0,339.1751
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,11.58128,64.67764,60.74384,22.68235,22.68235,0,0,0,22.68235,51.05853,0,0,0,11.58128,23.87616,22.68235,0,0,6.654802,312.7689,0,12.29488,-12.29488,400.7276,95.41114,0.1206367,24.95059,9.265021,0,324.3502
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,57.73341,57.73341,13.87401,13.87401,0,0,0,13.87401,0,0,1.776357E-15,0,0,14.60422,13.87401,0,0,20.31578,300.474,0,14.60422,-14.60422,385.3334,91.74586,0.1206367,15.26141,0,0,300.474
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,55.05746,55.05746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.5427,285.8698,0,0,0,385.3334,91.74586,0.1206367,0,0,0,285.8698
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,52.49621,52.49621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.5427,285.8698,0,0,0,385.3334,91.74586,0.1206367,0,0,0,285.8698
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,50.24078,50.24078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,36.5427,285.8698,0,0,0,385.3334,91.74586,0.1206367,0,0,0,285.8698
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,47.97578,47.97578,7.073631,7.073631,0,-1,0,7.073631,0,0,8.881784E-16,0,0,7.445928,7.073631,0,0,36.5427,285.8698,0,7.445928,-7.445928,377.4847,89.87713,0.1206367,7.780994,0,0,285.8698
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,46.34155,46.34155,23.36472,23.36472,0,-1,0,23.36472,0,0,0,0,0,24.59444,23.36472,0,0,44.81595,278.4239,0,24.59444,-24.59444,351.5599,83.70457,0.1206367,25.70119,0,0,278.4239
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,45.09915,45.09915,39.13037,39.13037,0,-1,0,39.13037,0,0,0,0,0,41.18986,39.13037,0,0,72.1431,253.8294,0,41.18986,-41.18986,308.142,73.36698,0.1206367,43.0434,0,0,253.8294
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,43.80896,43.80896,6.225913,6.225913,0,-1,0,6.225913,0,0,8.881784E-16,0,0,6.553592,6.225913,0,0,117.9096,212.6396,0,6.553592,-6.553592,301.2339,71.72221,0.1206367,6.848504,0,0,212.6396
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,42.65258,42.65258,57.28211,57.28211,0,-1,0,57.28211,0,0,7.105427E-15,0,0,60.29696,57.28211,0,0,125.1914,206.086,0,60.29696,-60.29696,237.6753,56.58924,0.1206367,63.01033,0,0,206.086
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,41.716,41.716,22.53074,22.53074,0,-1,0,22.53074,0,0,3.552714E-15,0,0,23.71657,22.53074,0,0,192.188,145.789,0,23.71657,-23.71657,212.6758,50.637,0.1206367,24.78381,0,0,145.789
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,40.69341,40.69341,26.55901,26.55901,0,-1,0,26.55901,0,0,0,0,0,27.95685,26.55901,0,0,218.5397,122.0724,0,27.95685,-27.95685,183.2067,43.62056,0.1206367,29.21491,0,0,122.0724
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,39.62303,39.62303,28.00454,28.00454,0,0,0,28.00454,0,0,3.552714E-15,0,0,29.47847,28.00454,0,0,249.6029,94.1156,0,29.47847,-29.47847,152.1337,36.22223,0.1206367,30.805,0,0,94.1156
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0111886,38.89991,38.8967,39.87803,39.87803,0,0,0,39.87803,0.02805706,0,0,0,0.0111886,41.97688,39.87803,0,0,282.3568,64.63713,0,41.96569,-41.96569,107.898,25.68994,0.1206367,43.86583,0.008950883,0,64.64832
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.578887,39.22633,38.19904,27.91172,27.91172,81,0,22.761,27.91172,12.82217,0,0,0,3.578887,0,0,53.08828,50.43387,328.9853,22.67145,54.01276,0,54.01276,159.139,37.89016,0.1207393,30.70289,2.86311,81,26.25033
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.093653,42.56231,40.48315,11.51974,11.51974,81,0,22.761,11.51974,61.57823,0,0,0,7.093653,0,0,69.48026,66.00625,274.9726,71.28293,73.0999,0,73.0999,228.4876,54.40171,0.1208297,12.67171,5.674922,81,78.37658
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,26.30394,54.05577,45.74902,15.35013,15.35013,0,-1,0,15.35013,171.3597,0,0,0,26.30394,16.15803,15.35013,0,0,201.8727,137.0728,10.14591,0,10.14591,238.1129,56.69343,0.1208163,16.88514,21.04315,0,163.3768
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,44.8954,66.45812,51.01489,26.21648,26.21648,0,0,0,26.21648,171.2487,0,0,0,44.8954,27.59629,26.21648,0,0,191.7267,146.2041,17.2991,0,17.2991,254.5242,60.60089,0.1207934,28.83813,35.91632,0,191.0995
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,35.82498,67.34417,54.94278,0,0,0,0,0,0,0,0,0,0,35.82498,0,0,0,0,174.4276,161.7733,35.82498,0,35.82498,288.5108,68.69291,0.1207461,0,28.65999,0,197.5983
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,33.488,69.62279,57.83854,10.88161,10.88161,0,0,0,10.88161,307.7486,0,0,0,33.488,11.45433,10.88161,0,0,138.6027,194.0158,22.03367,0,22.03367,309.4138,73.6698,0.1207169,11.96977,26.7904,0,227.5038
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,22.42877,68.23264,60.41891,30.1926,30.1926,0,0,0,30.1926,74.28567,0,0,0,22.42877,31.78168,30.1926,0,0,116.569,213.8461,0,9.35291,-9.35291,299.555,71.32246,0.1207169,33.21186,17.94302,0,236.2749
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,33.18094,73.80657,61.76643,14.23828,14.23828,0,-1,0,14.23828,233.0404,0,0,0,33.18094,14.98766,14.23828,0,0,126.9611,204.4932,18.19328,0,18.19328,316.8146,75.4319,0.1206929,15.66211,26.54475,0,237.6742
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,18.23463,68.28381,61.9289,36.66929,36.66929,0,0,0,36.66929,49.72724,0,7.105427E-15,0,18.23463,38.59925,36.66929,0,0,108.7678,220.8672,0,20.36463,-20.36463,295.3484,70.32091,0.1206929,40.33622,14.5877,0,239.1018
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,3.27894,63.13578,62.03403,2.324851,2.324851,0,0,0,2.324851,141.0388,0,0,0,3.27894,2.447211,2.324851,0,0,131.3952,200.5025,0.8317292,0,0.8317292,296.1375,70.50878,0.1206918,2.557336,2.623152,0,203.7815
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.253145,61.6633,60.58138,20.65187,20.65187,0,0,0,20.65187,15.7523,0,0,0,3.253145,21.73881,20.65187,0,0,130.5635,201.2511,0,18.48567,-18.48567,276.6519,65.86936,0.1206918,22.71706,2.602516,0,204.5043
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,57.57094,57.57094,21.81677,21.81677,0,0,0,21.81677,0,0,0,0,0,22.96502,21.81677,0,0,151.1031,182.7654,0,22.96502,-22.96502,252.4446,60.10574,0.1206918,23.99845,0,0,182.7654
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,54.85677,54.85677,12.76223,12.76223,0,-1,0,12.76223,0,0,1.776357E-15,0,0,13.43393,12.76223,0,0,176.6198,159.8004,0,13.43393,-13.43393,238.284,56.73417,0.1206918,14.03845,0,0,159.8004
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,52.2764,52.2764,34.5169,34.5169,0,-1,0,34.5169,0,0,7.105427E-15,0,0,36.33358,34.5169,0,0,191.5464,146.3665,0,36.33358,-36.33358,199.985,47.61539,0.1206918,37.96859,0,0,146.3665
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,50.04964,50.04964,60.80688,60.80688,0,-1,0,60.80688,0,0,7.105427E-15,0,0,64.00725,60.80688,0,0,231.917,110.0329,0,64.00725,-64.00725,132.5155,31.55124,0.1206918,66.88757,0,0,110.0329
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,47.7942,47.7942,50.51799,43.72439,0,-1,0,43.72439,0,0,6.793595,11.84539,0,46.02568,43.72439,0,0,303.0362,46.02568,0,46.02568,-46.02568,84.00017,20,0.1206918,55.56979,0,0,46.02568
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,46.15041,46.15041,2.500986,0,0,-1,0,0,0,0,2.500986,2.751085,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,2.751085,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,44.88889,44.88889,56.269,0,0,-1,0,0,0,0,56.269,61.8959,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,61.8959,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,43.59871,43.59871,7.716945,0,0,-1,0,0,0,0,7.716945,8.488639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,8.488639,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,42.44232,42.44232,56.77173,0,0,-1,0,0,0,0,56.77173,62.4489,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,62.4489,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,41.50574,41.50574,6.238246,0,0,-1,0,0,0,0,6.238246,6.862071,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,6.862071,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,40.48315,40.48315,10.67883,0,0,-1,0,0,0,0,10.67883,11.74671,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,11.74671,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,39.43189,39.43189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206918,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.172616,39.01303,38.67689,36.15644,36.15644,81,0,22.761,36.15644,3.243173,0,0,0,1.172616,0,0,44.84356,42.60139,354.1758,0,43.774,0,43.774,125.5278,29.88752,0.1207753,39.77208,0.9380927,81,1.172616
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,10.60644,41.05873,37.97924,47.79682,47.79682,81,0,22.761,47.79682,22.19068,0,0,0,10.60644,0,0,33.20318,31.54302,310.4018,39.3966,42.14946,0,42.14946,165.5143,39.40809,0.1208527,52.5765,8.485152,81,50.00304
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,29.70924,49.35928,40.26334,19.98438,19.98438,81,0,22.761,19.98438,148.6623,0,0,0,29.70924,0,0,61.01562,57.96484,268.2523,77.33112,87.67408,0,87.67408,248.6893,59.21161,0.1209235,21.98281,23.76739,81,107.0404
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,53.37377,63.51041,45.52921,2.365885,2.365885,0,-1,0,2.365885,2255.975,0,0,0,53.37377,2.490406,2.365885,0,0,180.5783,156.2378,50.88337,0,50.88337,296.9615,70.70497,0.1208563,2.602474,42.69902,0,209.6116
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,49.62049,68.07138,50.80463,40.4597,40.4597,0,0,0,40.4597,122.6418,0,0,0,49.62049,42.58915,40.4597,0,0,129.6949,202.0328,7.031334,0,7.031334,303.632,72.29318,0.120847,44.50566,39.69639,0,251.6533
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,56.80286,75.6487,54.75165,18.66799,18.66799,0,0,0,18.66799,304.2794,0,0,0,56.80286,19.65052,18.66799,0,0,122.6636,208.361,37.15234,0,37.15234,338.8778,80.68502,0.120798,20.53479,45.44229,0,265.1639
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,56.20599,78.8748,57.68562,18.51557,18.51557,0,0,0,18.51557,303.5607,0,0,0,56.20599,19.49007,18.51557,0,0,85.51122,241.7981,36.71591,0,36.71591,373.7095,88.97829,0.1207497,20.36713,44.96479,0,298.0041
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,39.36063,74.63707,60.26599,40.53495,40.53495,0,0,0,40.53495,97.10293,0,7.105427E-15,0,39.36063,42.66837,40.53495,0,0,48.79531,274.8424,0,3.307745,-3.307745,370.2229,88.14812,0.1207497,44.58845,31.4885,0,314.2031
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,26.06074,70.85734,61.60397,30.51223,30.51223,0,-1,0,30.51223,85.41081,0,0,0,26.06074,32.11814,30.51223,0,0,52.47058,271.5347,0,6.057394,-6.057394,363.8378,86.62788,0.1207497,33.56345,20.84859,0,297.5955
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,32.24131,73.43327,61.76643,27.74826,27.74826,0,0,0,27.74826,116.1922,0,0,0,32.24131,29.20869,27.74826,0,0,59.20102,265.4773,3.03262,0,3.03262,366.7148,87.31288,0.1207457,30.52308,25.79305,0,297.7186
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,11.54757,65.8259,61.87156,11.72127,11.72127,0,0,0,11.72127,98.51803,0,1.776357E-15,0,11.54757,12.33818,11.72127,0,0,56.1684,268.2067,0,0.7906145,-0.7906145,365.8814,87.11446,0.1207457,12.8934,9.238052,0,279.7542
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.249556,61.49841,60.41891,5.856049,5.856049,0,0,0,5.856049,55.49059,0,8.881784E-16,0,3.249556,6.164262,5.856049,0,0,57.04686,267.416,0,2.914706,-2.914706,362.8091,86.38294,0.1207457,6.441654,2.599645,0,270.6656
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,57.40847,57.40847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,60.28542,264.5013,0,0,0,362.8091,86.38294,0.1207457,0,0,0,264.5013
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,54.67519,54.67519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,60.28542,264.5013,0,0,0,362.8091,86.38294,0.1207457,0,0,0,264.5013
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,52.09482,52.09482,13.1593,13.1593,0,-1,0,13.1593,0,0,0,0,0,13.8519,13.1593,0,0,60.28542,264.5013,0,13.8519,-13.8519,348.2079,82.90647,0.1207457,14.47523,0,0,264.5013
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,49.8585,49.8585,41.10954,41.10954,0,-1,0,41.10954,0,0,0,0,0,43.2732,41.10954,0,0,75.67641,250.6495,0,43.2732,-43.2732,302.5939,72.04603,0.1207457,45.2205,0,0,250.6495
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,47.60306,47.60306,33.59361,33.59361,0,-1,0,33.59361,0,0,7.105427E-15,0,0,35.36169,33.59361,0,0,123.7578,207.3763,0,35.36169,-35.36169,265.3194,63.17117,0.1207457,36.95296,0,0,207.3763
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,45.95927,45.95927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,163.0485,172.0146,0,0,0,265.3194,63.17117,0.1207457,0,0,0,172.0146
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,44.69776,44.69776,31.08472,31.08472,0,-1,0,31.08472,0,0,0,0,0,32.72076,31.08472,0,0,163.0485,172.0146,0,32.72076,-32.72076,230.8287,54.95911,0.1207457,34.1932,0,0,172.0146
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,43.40757,43.40757,22.138,22.138,0,-1,0,22.138,0,0,3.552714E-15,0,0,23.30316,22.138,0,0,199.4049,139.2938,0,23.30316,-23.30316,206.265,49.11063,0.1207457,24.3518,0,0,139.2938
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,42.25118,42.25118,13.4295,13.4295,0,-1,0,13.4295,0,0,1.776357E-15,0,0,14.13632,13.4295,0,0,225.2973,115.9906,0,14.13632,-14.13632,191.3641,45.56278,0.1207457,14.77245,0,0,115.9906
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,41.28593,41.28593,4.488946,4.488946,0,-1,0,4.488946,0,0,0,0,0,4.725206,4.488946,0,0,241.0043,101.8543,0,4.725206,-4.725206,186.3833,44.37688,0.1207457,4.937841,0,0,101.8543
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,40.29201,40.29201,14.12771,14.12771,0,-1,0,14.12771,0,0,1.776357E-15,0,0,14.87127,14.12771,0,0,246.2546,97.12912,0,14.87127,-14.87127,170.7076,40.64457,0.1207457,15.54048,0,0,97.12912
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,39.21208,39.21208,12.519,12.519,0,0,0,12.519,0,0,1.776357E-15,0,0,13.1779,12.519,0,0,262.7782,82.25785,0,13.1779,-13.1779,156.8168,37.33727,0.1207457,13.7709,0,0,82.25785
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.9336525,38.73381,38.46664,17.0542,17.0542,0,0,0,17.0542,5.474618,0,0,0,0.9336525,17.95179,17.0542,0,0,277.4203,69.07995,0,17.01814,-17.01814,138.8781,33.06615,0.1207457,18.75962,0.746922,0,70.0136
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.594533,38.79802,37.76898,34.91824,34.91824,0,0,0,34.91824,10.29414,0,0,0,3.594533,36.75604,34.91824,0,0,296.3293,52.06181,0,33.16151,-33.16151,103.9228,24.74348,0.1207457,38.41006,2.875627,0,55.65634
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,27.82504,48.49575,40.02442,0,0,0,0,0,0,0,0,0,0,27.82504,0,0,0,0,333.1755,18.9003,27.82504,0,27.82504,130.32,31.02851,0.120709,0,22.26004,0,46.72535
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,23.37364,52.63071,45.31896,19.94896,19.94896,0,-1,0,19.94896,117.1672,0,0,0,23.37364,20.99891,19.94896,0,0,305.3504,43.94284,2.374728,0,2.374728,132.5729,31.5649,0.1207059,21.94386,18.69891,0,67.31648
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,25.17681,58.79424,50.58482,34.27337,34.27337,0,0,0,34.27337,73.45882,0,0,0,25.17681,36.07723,34.27337,0,0,302.9757,46.0801,0,10.90042,-10.90042,121.0828,28.82918,0.1207059,37.7007,20.14145,0,71.2569
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,10.6103,58.00155,54.56051,0,0,0,0,0,0,0,0,0,0,10.6103,0,0,0,0,315.0873,35.17968,10.6103,0,10.6103,131.1486,31.2258,0.120692,0,8.488239,0,45.78998
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,26.83869,66.71477,57.46581,21.01753,21.01753,0,0,0,21.01753,127.6967,0,0,0,26.83869,22.12372,21.01753,0,0,304.477,44.72895,4.714972,0,4.714972,135.6216,32.2908,0.1206858,23.11929,21.47095,0,71.56764
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,29.97309,70.73669,60.10353,72.34068,72.34068,81,0,22.761,72.34068,41.43324,0,0,0,29.97309,0,0,8.659317,8.226351,299.762,48.97242,38.19944,0,38.19944,171.8608,40.91916,0.1207493,79.57475,23.97847,81,78.9455
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,14.29241,66.3542,61.4415,40.55487,40.55487,0,-1,0,40.55487,35.24216,0,0,0,14.29241,42.68933,40.55487,0,0,261.5626,83.35191,0,28.39692,-28.39692,141.9278,33.79227,0.1207493,44.61036,11.43393,0,97.64433
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,9.277988,64.75717,61.60397,39.40026,39.40026,0,0,0,39.40026,23.54803,0,0,0,9.277988,41.47396,39.40026,0,0,293.1147,54.95499,0,32.19598,-32.19598,107.9903,25.71192,0.1207493,43.34029,7.42239,0,64.23298
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,12.52677,66.00419,61.70909,45.68559,45.68559,81,0,22.761,45.68559,27.41951,0,0,0,12.52677,0,0,35.31441,33.54869,328.888,22.75901,46.07545,0,46.07545,151.7013,36.11928,0.1208332,50.25415,10.02141,81,35.28578
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,3.529109,61.43787,60.26599,31.54208,31.54208,81,0,22.761,31.54208,11.18857,7.105427E-15,0,0,3.529109,0,0,49.45792,46.98502,282.8126,64.22692,50.51413,0,50.51413,199.6232,47.52924,0.1209284,34.69629,2.823287,81,67.75603
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,57.19822,57.19822,2.501988,2.501988,74.81778,0,21.1969,2.501988,0,0,0,0,0,0,0,72.31579,68.7,232.2984,109.6896,68.7,0,68.7,264.7977,63.04696,0.1210048,2.752187,0,81,109.6896
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,54.45538,54.45538,25.963,25.963,0,-1,0,25.963,0,0,3.552714E-15,0,0,27.32947,25.963,0,0,163.5984,171.5196,0,27.32947,-27.32947,235.9899,56.18797,0.1210048,28.5593,0,0,171.5196
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,193.9645,144.1902,0,0,0,235.9899,56.18797,0.1210048,0,0,0,144.1902
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,49.64825,49.64825,21.35072,21.35072,0,-1,0,21.35072,0,0,3.552714E-15,0,0,22.47444,21.35072,0,0,193.9645,144.1902,0,22.47444,-22.47444,212.2998,50.54747,0.1210048,23.48579,0,0,144.1902
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,47.41193,47.41193,16.21068,16.21068,0,-1,0,16.21068,0,0,0,0,0,17.06388,16.21068,0,0,218.9361,121.7157,0,17.06388,-17.06388,194.3129,46.26488,0.1210048,17.83175,0,0,121.7157
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,45.74902,45.74902,18.85406,18.85406,0,-1,0,18.85406,0,0,3.552714E-15,0,0,19.84638,18.85406,0,0,237.896,104.6518,0,19.84638,-19.84638,173.393,41.28396,0.1210048,20.73947,0,0,104.6518
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,44.4875,44.4875,22.39289,22.39289,0,-1,0,22.39289,0,0,3.552714E-15,0,0,23.57147,22.39289,0,0,259.9475,84.80547,0,23.57147,-23.57147,148.5465,35.36814,0.1210048,24.63218,0,0,84.80547
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,43.19732,43.19732,28.67108,28.67108,0,-1,0,28.67108,0,0,3.552714E-15,0,0,30.18009,28.67108,0,0,286.138,61.234,0,30.18009,-30.18009,116.7339,27.79372,0.1210048,31.53819,0,0,61.234
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,42.04093,42.04093,8.849281,8.849281,0,-1,0,8.849281,0,0,0,0,0,9.315033,8.849281,0,0,319.6714,31.05391,0,9.315033,-9.315033,106.915,25.45589,0.1210048,9.734209,0,0,31.05391
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,41.06612,41.06612,29.66811,20.65194,0,-1,0,20.65194,0,0,9.016173,11.98298,0,21.73888,20.65194,0,0,330.0215,21.73888,0,21.73888,-21.73888,84.00017,20,0.1210048,32.63492,0,0,21.73888
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,40.05309,40.05309,41.37906,0,0,-1,0,0,0,0,41.37906,45.51696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210048,45.51696,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,38.97316,38.97316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1210048,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,14.94703,42.60021,38.21816,5.412199,5.412199,77.72799,0,21.93318,5.412199,276.1729,0,0,0,14.94703,0,0,72.31579,68.7,354.1758,0,83.64703,0,83.64703,163.3547,38.8939,0.1210704,5.953419,11.95762,81,14.94703
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,30.40809,46.63913,37.49183,65.1059,65.1059,81,0,22.761,65.1059,46.70558,0,0,0,30.40809,0,0,15.8941,15.09939,270.5288,75.28233,45.50748,0,45.50748,206.5269,49.17297,0.1211473,71.61649,24.32647,81,105.6904
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,50.1706,55.7854,39.75682,34.2789,34.2789,81,0,22.761,34.2789,146.36,0,0,0,50.1706,0,0,46.7211,44.38504,225.0213,116.2391,94.55564,0,94.55564,296.2303,70.53087,0.1212083,37.70679,40.13647,81,166.4097
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,73.38669,71.16793,45.05136,38.72879,38.72879,0,-1,0,38.72879,189.4887,0,0,0,73.38669,40.76715,38.72879,0,0,130.4657,201.3391,32.61954,0,32.61954,327.1759,77.89886,0.1211654,42.60167,58.70935,0,274.7258
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,78.32574,80.16904,50.3459,53.60186,53.60186,0,0,0,53.60186,146.125,0,0,0,78.32574,56.42301,53.60186,0,0,97.84612,230.6967,21.90273,0,21.90273,347.9546,82.84618,0.1211367,58.96204,62.66059,0,309.0225
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,64.10107,78.43468,54.35025,0,0,0,0,0,0,0,0,0,0,64.10107,0,0,0,0,75.94337,250.4092,64.10107,0,64.10107,408.7662,97.3251,0.1210525,0,51.28086,0,314.5103
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,68.68312,84.25512,57.25556,25.04256,25.04256,0,0,0,25.04256,274.2656,30.48022,0,0,68.68312,26.36059,25.04256,0,0,11.8423,308.1002,11.8423,0,11.8423,420.0009,100,0.121037,27.54682,54.9465,0,376.7833
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,63.48719,84.98569,59.88372,1.704804,1.704804,0,0,0,1.704804,3724.017,61.69266,0,0,63.48719,1.794531,1.704804,0,0,0,318.7582,0,0,0,420.0009,100,0.121037,1.875285,50.78975,0,382.2454
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,60.40219,85.14342,61.23124,16.55286,16.55286,0,-1,0,16.55286,364.9049,42.97813,0,0,60.40219,17.42406,16.55286,0,0,0,318.7582,0,0,0,420.0009,100,0.121037,18.20814,48.32175,0,379.1604
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,49.06958,80.06191,61.39371,0,0,0,0,0,0,0,49.06958,0,0,49.06958,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.121037,0,39.25566,0,367.8278
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,31.41796,72.81595,61.49884,5.878911,5.878911,0,0,0,5.878911,534.4179,25.22963,0,0,31.41796,6.188328,5.878911,0,0,0,318.7582,0,0,0,420.0009,100,0.121037,6.466803,25.13437,0,350.1762
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,16.11229,65.61268,60.10353,24.78678,24.78678,0,0,0,24.78678,65.00357,0,0,0,16.11229,26.09135,24.78678,0,0,0,318.7582,0,9.979056,-9.979056,409.482,97.49551,0.121037,27.26546,12.88983,0,334.8705
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,56.98796,56.98796,57.80159,57.80159,0,0,0,57.80159,0,0,7.105427E-15,0,0,60.84378,57.80159,0,0,11.08784,308.7792,0,60.84378,-60.84378,345.347,82.22531,0.121037,63.58176,0,0,308.7792
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,54.24513,54.24513,61.44653,61.44653,0,-1,0,61.44653,0,0,7.105427E-15,0,0,64.68056,61.44653,0,0,78.69205,247.9354,0,64.68056,-64.68056,277.1677,65.99218,0.121037,67.59119,0,0,247.9354
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,51.68387,51.68387,29.25036,29.25036,0,-1,0,29.25036,0,0,3.552714E-15,0,0,30.78986,29.25036,0,0,150.5593,183.2548,0,30.78986,-30.78986,244.7124,58.26473,0.121037,32.1754,0,0,183.2548
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,49.45711,49.45711,44.48111,44.48111,0,-1,0,44.48111,0,0,0,0,0,46.82222,44.48111,0,0,184.7703,152.465,0,46.82222,-46.82222,195.3574,46.51357,0.121037,48.92923,0,0,152.465
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,47.23034,47.23034,13.87769,13.87769,0,-1,0,13.87769,0,0,1.776357E-15,0,0,14.6081,13.87769,0,0,236.795,105.6427,0,14.6081,-14.6081,179.9591,42.84732,0.121037,15.26546,0,0,105.6427
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,45.52921,45.52921,39.33763,39.33763,0,-1,0,39.33763,0,0,7.105427E-15,0,0,41.40804,39.33763,0,0,253.0262,91.03465,0,41.40804,-41.40804,136.3112,32.45499,0.121037,43.2714,0,0,91.03465
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,44.2677,44.2677,7.368192,7.368192,0,-1,0,7.368192,0,0,8.881784E-16,0,0,7.755991,7.368192,0,0,299.0351,49.62661,0,7.755991,-7.755991,128.1357,30.50843,0.121037,8.105011,0,0,49.62661
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,42.97751,42.97751,28.29866,28.29866,0,-1,0,28.29866,0,0,3.552714E-15,0,0,29.78806,28.29866,0,0,307.6529,41.87062,0,29.78806,-29.78806,96.7363,23.03241,0.121037,31.12853,0,0,41.87062
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,41.84979,41.84979,10.38433,10.38433,0,-1,0,10.38433,0,0,0,0,0,10.93088,10.38433,0,0,340.7507,12.08256,0,10.93088,-10.93088,85.21415,20.28904,0.121037,11.42277,0,0,12.08256
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,40.85587,40.85587,48.7868,1.094096,0,-1,0,1.094096,0,0,47.69271,52.57139,0,1.15168,1.094096,0,0,352.8961,1.15168,0,1.15168,-1.15168,84.00017,20,0.121037,53.66549,0,0,1.15168
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,39.83328,39.83328,26.83459,0,0,-1,0,0,0,0,26.83459,29.51805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.121037,29.51805,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,38.78202,38.78202,23.92824,23.92824,81,0,22.761,23.92824,0,0,0,0,0,0,0,57.07177,54.21817,354.1758,0,54.21817,0,54.21817,135.4361,32.24661,0.1211397,26.32106,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.284335,39.26666,38.03658,13.615,13.615,81,0,22.761,13.615,31.46776,0,0,0,4.284335,0,0,67.385,64.01575,299.9576,48.79636,68.30009,0,68.30009,200.2312,47.674,0.1212349,14.9765,3.427468,81,53.08069
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,23.75862,44.35347,37.31025,25.40073,25.40073,81,0,22.761,25.40073,93.53521,0,0,0,23.75862,0,0,55.59927,52.81931,231.6575,110.2664,76.57793,0,76.57793,272.8794,64.97115,0.1213192,27.9408,19.0069,81,134.0251
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,47.75999,54.71484,39.56569,0,0,72.31579,0,20.56389,0,0,0,0,0,47.75999,0,0,72.31579,68.7,155.0796,179.1866,116.46,0,116.46,383.363,91.27673,0.1213246,0,38.20799,81,226.9466
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,63.83794,66.85255,44.83155,7.209136,7.209136,0,-1,0,7.209136,885.5144,17.62975,0,0,63.83794,7.588564,7.209136,0,0,38.61963,284.0005,38.61963,0,38.61963,420.0009,100,0.1212741,7.93005,51.07035,0,347.8385
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,78.01096,79.72886,50.12609,25.93139,25.93139,0,0,0,25.93139,300.836,50.71476,0,0,78.01096,27.2962,25.93139,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,28.52453,62.40876,0,396.7692
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,68.20155,80.08112,54.13045,3.265334,3.265334,0,0,0,3.265334,2088.655,64.76436,0,0,68.20155,3.437194,3.265334,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,3.591867,54.56124,0,386.9598
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,59.87657,79.76305,57.03575,2.882685,2.882685,0,0,0,2.882685,2077.111,56.84217,0,0,59.87657,3.034405,2.882685,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,3.170954,47.90126,0,378.6348
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,65.63377,85.79123,59.67346,27.7896,27.7896,0,0,0,27.7896,236.1811,36.38156,0,0,65.63377,29.25221,27.7896,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,30.56856,52.50702,0,384.392
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,72.08496,90.91499,61.01144,53.57275,53.57275,0,-1,0,53.57275,134.5553,15.69259,0,0,72.08496,56.39237,53.57275,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,58.93003,57.66797,0,390.8432
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,59.68914,84.72548,61.1739,41.04468,41.04468,0,0,0,41.04468,145.4248,16.48421,0,0,59.68914,43.20493,41.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,45.14915,47.75131,0,378.4474
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,36.21455,74.55021,61.33637,33.11609,33.11609,0,0,0,33.11609,109.3563,1.355505,0,0,36.21455,34.85904,33.11609,0,0,0,318.7582,0,0,0,420.0009,100,0.1212741,36.4277,28.97164,0,354.9728
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,16.60682,65.61958,59.94106,33.62167,33.62167,0,0,0,33.62167,49.3932,0,0,0,16.60682,35.39123,33.62167,0,0,0,318.7582,0,18.78441,-18.78441,400.2003,95.28561,0.1212741,36.98383,13.28545,0,335.3651
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,56.8255,56.8255,12.09595,12.09595,0,0,0,12.09595,0,0,1.776357E-15,0,0,12.73258,12.09595,0,0,20.87156,299.9738,0,12.73258,-12.73258,386.779,92.09006,0.1212741,13.30555,0,0,299.9738
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,54.02532,54.02532,34.7408,34.7408,0,-1,0,34.7408,0,0,0,0,0,36.56927,34.7408,0,0,35.01888,287.2412,0,36.56927,-36.56927,348.2316,82.91212,0.1212741,38.21488,0,0,287.2412
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,51.50229,51.50229,33.4727,33.4727,0,-1,0,33.4727,0,0,0,0,0,35.23442,33.4727,0,0,75.6514,250.672,0,35.23442,-35.23442,311.0913,74.06921,0.1212741,36.81997,0,0,250.672
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,49.26597,49.26597,60.47652,60.47652,0,-1,0,60.47652,0,0,7.105427E-15,0,0,63.6595,60.47652,0,0,114.8008,215.4375,0,63.6595,-63.6595,243.9883,58.09233,0.1212741,66.52418,0,0,215.4375
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,47.0392,47.0392,8.068888,8.068888,0,-1,0,8.068888,0,0,0,0,0,8.493567,8.068888,0,0,185.5335,151.778,0,8.493567,-8.493567,235.0353,55.96067,0.1212741,8.875776,0,0,151.778
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,45.34763,45.34763,9.57713,9.57713,0,-1,0,9.57713,0,0,1.776357E-15,0,0,10.08119,9.57713,0,0,194.9708,143.2845,0,10.08119,-10.08119,224.4088,53.43055,0.1212741,10.53484,0,0,143.2845
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,44.08611,44.08611,8.804843,8.804843,0,-1,0,8.804843,0,0,1.776357E-15,0,0,9.268255,8.804843,0,0,206.1721,133.2033,0,9.268255,-9.268255,214.6392,51.10446,0.1212741,9.685328,0,0,133.2033
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,42.78637,42.78637,49.04661,49.04661,0,-1,0,49.04661,0,0,7.105427E-15,0,0,51.62801,49.04661,0,0,216.4702,123.935,0,51.62801,-51.62801,160.2185,38.14718,0.1212741,53.95127,0,0,123.935
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,41.61087,41.61087,11.157,11.157,0,-1,0,11.157,0,0,0,0,0,11.74421,11.157,0,0,273.8347,72.30703,0,11.74421,-11.74421,147.839,35.19969,0.1212741,12.2727,0,0,72.30703
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,40.61695,40.61695,3.935598,3.935598,0,-1,0,3.935598,0,0,0,0,0,4.142735,3.935598,0,0,286.8838,60.56282,0,4.142735,-4.142735,143.4722,34.15997,0.1212741,4.329158,0,0,60.56282
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,39.59436,39.59436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,291.4868,56.42009,0,0,0,143.4722,34.15997,0.1212741,0,0,0,56.42009
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,38.54309,38.54309,7.583101,7.583101,0,0,0,7.583101,0,0,8.881784E-16,0,0,7.982212,7.583101,0,0,291.4868,56.42009,0,7.982212,-7.982212,135.0582,32.15664,0.1212741,8.341412,0,0,56.42009
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,15.51274,42.30851,37.76898,11.78346,11.78346,0,0,0,11.78346,131.6485,0,0,0,15.51274,12.40364,11.78346,0,0,300.356,48.43787,3.1091,0,3.1091,138.0077,32.85892,0.12127,12.9618,12.41019,0,63.95061
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,28.17555,45.45415,37.04266,0,0,0,0,0,0,0,0,0,0,28.17555,0,0,0,0,297.2469,51.23606,28.17555,0,28.17555,164.7374,39.22311,0.1212331,0,22.54044,0,79.41161
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,55.79563,57.30817,39.29809,0,0,0,0,0,0,0,0,0,0,55.79563,0,0,0,0,269.0713,76.59406,55.79563,0,55.79563,217.6698,51.82603,0.1211602,0,44.6365,0,132.3897
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,70.9446,69.54328,44.59263,7.551252,7.551252,0,-1,0,7.551252,939.5078,0,0,0,70.9446,7.948686,7.551252,0,0,213.2757,126.8101,62.99591,0,62.99591,277.433,66.05533,0.121078,8.306377,56.75568,0,197.7547
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,83.18161,82.05443,49.91584,10.63875,10.63875,0,0,0,10.63875,781.8738,0,0,0,83.18161,11.19868,10.63875,0,0,150.2798,183.5064,71.98293,0,71.98293,345.722,82.31458,0.1209841,11.70263,66.54529,0,266.688
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,82.6036,87.19054,53.94886,62.65135,62.65135,58.55993,0,17.08366,62.65135,131.8465,0,0,0,82.6036,4.306765,4.091427,0,0,78.29684,248.2911,78.29684,0,78.29684,420.0009,100,0.1209981,68.91649,66.08288,81,330.8947
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,83.12802,91.5354,56.87328,0,0,0,0,0,0,0,83.12802,0,0,83.12802,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,0,66.50242,0,401.8862
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,81.72771,94.42331,59.511,2.806027,2.806027,0,0,0,2.806027,2912.577,78.77399,0,0,81.72771,2.953713,2.806027,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,3.08663,65.38216,0,400.4859
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,68.83371,88.95867,60.85852,58.62711,58.62711,0,-1,0,58.62711,117.4093,7.120961,0,0,68.83371,61.71275,58.62711,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,64.48982,55.06697,0,387.5919
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,58.70885,84.05329,61.01144,3.174619,3.174619,0,0,0,3.174619,1849.319,55.36715,0,0,58.70885,3.341705,3.174619,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,3.492081,46.96708,0,377.4671
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,41.44512,76.5215,61.1739,33.27709,33.27709,0,0,0,33.27709,124.5455,6.416599,0,0,41.44512,35.02852,33.27709,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,36.6048,33.15609,0,360.2033
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,17.64863,65.82201,59.77859,9.018921,9.018921,0,0,0,9.018921,195.6845,8.15503,0,0,17.64863,9.493602,9.018921,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,9.920814,14.11891,0,336.4069
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,56.66303,56.66303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,53.81507,53.81507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209981,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.28248,51.28248,22.70177,22.70177,0,-1,0,22.70177,0,0,0,0,0,23.8966,22.70177,0,0,0,318.7582,0,23.8966,-23.8966,394.8116,94.00258,0.1209981,24.97195,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,49.08438,49.08438,40.43217,40.43217,0,-1,0,40.43217,0,0,7.105427E-15,0,0,42.56018,40.43217,0,0,26.55178,294.8616,0,42.56018,-42.56018,349.9492,83.32108,0.1209981,44.47539,0,0,294.8616
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,46.84806,46.84806,7.647485,7.647485,0,-1,0,7.647485,0,0,0,0,0,8.049984,7.647485,0,0,73.84087,252.3015,0,8.049984,-8.049984,341.4638,81.30074,0.1209981,8.412233,0,0,252.3015
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,45.15649,45.15649,21.68463,21.68463,0,-1,0,21.68463,0,0,0,0,0,22.82593,21.68463,0,0,82.78529,244.2515,0,22.82593,-22.82593,317.4032,75.57204,0.1209981,23.85309,0,0,244.2515
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,108.1474,221.4255,0,0,0,317.4032,75.57204,0.1209981,0,0,0,221.4255
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,42.54745,42.54745,22.14389,22.14389,0,-1,0,22.14389,0,0,3.552714E-15,0,0,23.30936,22.14389,0,0,108.1474,221.4255,0,23.30936,-23.30936,292.8329,69.72199,0.1209981,24.35828,0,0,221.4255
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,41.36239,41.36239,14.49872,14.49872,0,-1,0,14.49872,0,0,1.776357E-15,0,0,15.26181,14.49872,0,0,134.0467,198.1162,0,15.26181,-15.26181,276.7456,65.89168,0.1209981,15.94859,0,0,198.1162
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,40.39714,40.39714,64.76949,64.76949,0,-1,0,64.76949,0,0,1.421085E-14,2.546445,0,68.17841,64.76949,0,0,151.0043,182.8544,0,68.17841,-68.17841,204.8792,48.78067,0.1209981,71.24644,0,0,182.8544
