Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,12.52668,36.18478,32.65602,0.4698311,0.4698311,72.78562,0,20.68276,0.4698311,2666.208,0,0,0,12.52668,0,0,72.31579,68.7,235.3611,106.9332,81.22668,0,81.22668,273.7761,65.18465,0.120782,0.5168142,10.02134,81,119.4599
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,25.74988,42.45362,34.91146,15.91561,15.91561,81,0,22.761,15.91561,161.7901,0,0,0,25.74988,0,0,65.08439,61.83017,154.1345,180.0372,87.58005,0,87.58005,356.8618,84.96692,0.1208481,17.50717,20.5999,81,205.7871
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,21.79961,46.7692,40.206,26.3582,26.3582,0,-1,0,26.3582,82.7052,0,0,0,21.79961,27.74548,26.3582,0,0,66.55441,258.8593,0,5.945872,-5.945872,350.5943,83.47466,0.1208481,28.99402,17.43968,0,280.6589
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,36.99184,57.62956,45.66301,1.968719,1.968719,0,0,0,1.968719,1878.98,0,0,0,36.99184,2.072336,1.968719,0,0,73.16093,252.9134,34.9195,0,34.9195,383.7218,91.36216,0.1208052,2.165591,29.59347,0,289.9052
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,52.84751,68.30819,49.88717,19.44057,19.44057,0,0,0,19.44057,271.8414,0,0,0,52.84751,20.46375,19.44057,0,0,38.24144,284.3409,32.38375,0,32.38375,414.4438,98.67689,0.1207654,21.38462,42.27801,0,337.1884
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,65.75023,77.50373,52.97406,40.66864,40.66864,0,0,0,40.66864,161.673,17.08346,0,0,65.75023,42.80909,40.66864,0,0,5.85768,313.4863,5.85768,0,5.85768,420.0009,100,0.1207582,44.7355,52.60018,0,379.2365
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,55.58052,76.35995,55.80291,39.23601,39.23601,0,0,0,39.23601,141.6569,14.27946,0,0,55.58052,41.30107,39.23601,0,0,0,318.7582,0,0,0,420.0009,100,0.1207582,43.15961,44.46442,0,374.3387
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,41.39416,72.20428,57.36069,29.44944,29.44944,0,-1,0,29.44944,140.5601,10.39475,0,0,41.39416,30.99941,29.44944,0,0,0,318.7582,0,0,0,420.0009,100,0.1207582,32.39439,33.11533,0,360.1524
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,43.0769,73.25259,57.68562,17.02021,17.02021,0,0,0,17.02021,253.0927,25.1609,0,0,43.0769,17.91601,17.02021,0,0,0,318.7582,0,0,0,420.0009,100,0.1207582,18.72223,34.46152,0,361.8351
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,15.28752,63.08826,57.95322,0,0,0,0,0,0,0,15.28752,0,0,15.28752,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207582,0,12.23002,0,334.0457
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,8.902406,59.52303,56.60569,0,0,0,0,0,0,0,8.902406,0,0,8.902406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1207582,0,7.121925,0,327.6606
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.22254,53.22254,40.36317,40.36317,0,0,0,40.36317,0,0,7.105427E-15,0,0,42.48755,40.36317,0,0,0,318.7582,0,42.48755,-42.48755,375.215,89.33673,0.1207582,44.39949,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,50.07831,50.07831,21.26757,21.26757,0,-1,0,21.26757,0,0,3.552714E-15,0,0,22.38692,21.26757,0,0,47.20839,276.2707,0,22.38692,-22.38692,351.6172,83.7182,0.1207582,23.39433,0,0,276.2707
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,47.54572,47.54572,34.6666,34.6666,0,-1,0,34.6666,0,0,7.105427E-15,0,0,36.49116,34.6666,0,0,72.08274,253.8838,0,36.49116,-36.49116,313.1521,74.55988,0.1207582,38.13326,0,0,253.8838
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,45.31896,45.31896,21.07104,21.07104,0,-1,0,21.07104,0,0,3.552714E-15,0,0,22.18005,21.07104,0,0,112.6285,217.3926,0,22.18005,-22.18005,289.7723,68.99326,0.1207582,23.17815,0,0,217.3926
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,43.13998,43.13998,18.77338,18.77338,0,-1,0,18.77338,0,0,3.552714E-15,0,0,19.76145,18.77338,0,0,137.273,195.2126,0,19.76145,-19.76145,268.9419,64.03365,0.1207582,20.65072,0,0,195.2126
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,41.36239,41.36239,7.208318,7.208318,0,-1,0,7.208318,0,0,8.881784E-16,0,0,7.587703,7.208318,0,0,159.2301,175.4511,0,7.587703,-7.587703,260.9437,62.12933,0.1207582,7.92915,0,0,175.4511
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,39.99575,39.99575,46.82212,46.82212,0,-1,0,46.82212,0,0,7.105427E-15,0,0,49.28644,46.82212,0,0,167.6609,167.8634,0,49.28644,-49.28644,208.9913,49.75972,0.1207582,51.50433,0,0,167.8634
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,38.57177,38.57177,20.67093,20.67093,0,-1,0,20.67093,0,0,0,0,0,21.75887,20.67093,0,0,222.4236,118.577,0,21.75887,-21.75887,186.0554,44.29881,0.1207582,22.73802,0,0,118.577
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,37.33892,37.33892,20.41777,20.41777,0,-1,0,20.41777,0,0,3.552714E-15,0,0,21.49239,20.41777,0,0,246.6002,96.81808,0,21.49239,-21.49239,163.4004,38.90479,0.1207582,22.45954,0,0,96.81808
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.25899,36.25899,27.69541,27.69541,0,-1,0,27.69541,0,0,0,0,0,29.15306,27.69541,0,0,270.4806,75.3257,0,29.15306,-29.15306,132.6704,31.58813,0.1207582,30.46495,0,0,75.3257
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,35.07393,35.07393,49.21228,43.864,0,-1,0,43.864,0,0,5.348283,10.26951,0,46.17263,43.864,0,0,302.8729,46.17263,0,46.17263,-46.17263,84.00017,20,0.1207582,54.13351,0,0,46.17263
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,34.10868,34.10868,28.53255,28.53255,81,0,22.761,28.53255,0,0,0,0,0,0,0,52.46745,49.84407,354.1758,0,49.84407,0,49.84407,131.2864,31.25861,0.1208469,31.38581,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,33.24855,33.24855,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.3317,44.85966,68.7,0,68.7,196.461,46.77632,0.1209112,0,0,81,44.85966
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,30.19094,41.19003,32.4171,49.05645,49.05645,81,0,22.761,49.05645,61.54326,0,0,0,30.19094,0,0,31.94355,30.34637,235.6317,106.6897,60.53731,0,60.53731,253.8917,60.45028,0.1210099,53.96209,24.15275,81,136.8806
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,55.45061,51.93948,34.67254,60.52873,60.52873,81,0,22.761,60.52873,91.6104,0,0,0,55.45061,0,0,20.47127,19.44771,175.0944,161.1732,74.89832,0,74.89832,324.9465,77.36805,0.1210911,66.5816,44.36049,81,216.6239
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,71.24471,64.06197,39.96708,39.87358,39.87358,0,-1,0,39.87358,178.6765,0,0,0,71.24471,41.97219,39.87358,0,0,100.1961,228.5817,29.27252,0,29.27252,352.7168,83.98003,0.1210552,43.86094,56.99577,0,299.8264
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,73.99415,71.86253,45.39541,25.9881,25.9881,0,0,0,25.9881,284.7232,0,0,0,73.99415,27.35589,25.9881,0,0,70.92358,254.927,46.63826,0,46.63826,396.9618,94.51451,0.120998,28.58691,59.19532,0,328.9211
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,63.14052,72.27262,49.61958,37.76474,37.76474,0,0,0,37.76474,167.1944,0,0,0,63.14052,39.75236,37.76474,0,0,24.28533,296.9014,23.38817,0,23.38817,419.1497,99.79736,0.1209693,41.54121,50.51242,0,360.042
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,62.92315,75.89858,52.70646,49.90998,49.90998,0,0,0,49.90998,126.0733,9.489168,0,0,62.92315,52.53682,49.90998,0,0,0.8971632,317.9508,0.8971632,0,0.8971632,420.0009,100,0.1209682,54.90098,50.33852,0,380.8739
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,65.19413,80.40343,55.53531,10.56485,10.56485,0,0,0,10.56485,617.0856,54.07324,0,0,65.19413,11.12089,10.56485,0,0,0,318.7582,0,0,0,420.0009,100,0.1209682,11.62133,52.15531,0,383.9524
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,48.9034,74.99634,57.09309,39.3648,39.3648,0,-1,0,39.3648,124.2313,7.466779,0,0,48.9034,41.43663,39.3648,0,0,0,318.7582,0,0,0,420.0009,100,0.1209682,43.30127,39.12272,0,367.6616
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,46.31238,74.27175,57.40847,0,0,0,0,0,0,0,46.31238,0,0,46.31238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209682,0,37.0499,0,365.0706
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,27.82911,67.36858,57.73341,14.69748,14.69748,0,0,0,14.69748,189.3462,12.35808,0,0,27.82911,15.47103,14.69748,0,0,0,318.7582,0,0,0,420.0009,100,0.1209682,16.16722,22.26329,0,346.5873
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,16.54829,61.90843,56.39544,37.05075,37.05075,0,0,0,37.05075,44.66385,0,7.105427E-15,0,16.54829,39.00079,37.05075,0,0,0,318.7582,0,22.4525,-22.4525,396.3338,94.36501,0.1209682,40.75583,13.23863,0,335.3065
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,53.00273,53.00273,32.50625,32.50625,0,0,0,32.50625,0,0,7.105427E-15,0,0,34.2171,32.50625,0,0,24.94722,296.3057,0,34.2171,-34.2171,360.2658,85.7774,0.1209682,35.75687,0,0,296.3057
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,49.8585,49.8585,33.28233,33.28233,0,-1,0,33.28233,0,0,0,0,0,35.03402,33.28233,0,0,62.96622,262.0886,0,35.03402,-35.03402,323.3367,76.98478,0.1209682,36.61056,0,0,262.0886
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,47.33547,47.33547,21.71974,21.71974,0,-1,0,21.71974,0,0,0,0,0,22.86288,21.71974,0,0,101.8929,227.0546,0,22.86288,-22.86288,299.2371,71.2468,0.1209682,23.89171,0,0,227.0546
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,45.12782,45.12782,33.15299,33.15299,0,-1,0,33.15299,0,0,7.105427E-15,0,0,34.89788,33.15299,0,0,127.2961,204.1917,0,34.89788,-34.89788,262.4515,62.48834,0.1209682,36.46828,0,0,204.1917
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,42.92973,42.92973,40.7921,40.7921,0,-1,0,40.7921,0,0,0,0,0,42.93905,40.7921,0,0,166.0715,169.2938,0,42.93905,-42.93905,217.1898,51.71175,0.1209682,44.87131,0,0,169.2938
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,41.15214,41.15214,30.48599,30.48599,0,-1,0,30.48599,0,0,0,0,0,32.09052,30.48599,0,0,213.7816,126.3548,0,32.09052,-32.09052,183.3634,43.65787,0.1209682,33.5346,0,0,126.3548
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,39.7855,39.7855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.4377,94.26427,0,0,0,183.3634,43.65787,0.1209682,0,0,0,94.26427
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,38.35196,38.35196,51.52914,51.52914,0,-1,0,51.52914,0,0,7.105427E-15,0,0,54.24121,51.52914,0,0,249.4377,94.26427,0,54.24121,-54.24121,126.1882,30.04474,0.1209682,56.68206,0,0,94.26427
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,37.11911,37.11911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.7057,40.02306,0,0,0,126.1882,30.04474,0.1209682,0,0,0,40.02306
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,36.02007,36.02007,25.22147,25.22147,0,-1,0,25.22147,0,0,3.552714E-15,0,0,26.54892,25.22147,0,0,309.7057,40.02306,0,26.54892,-26.54892,98.20316,23.38166,0.1209682,27.74362,0,0,40.02306
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,34.86368,34.86368,34.10821,12.80044,0,-1,0,12.80044,0,0,21.30777,24.71859,0,13.47414,12.80044,0,0,339.2045,13.47414,0,13.47414,-13.47414,84.00017,20,0.1209682,37.51903,0,0,13.47414
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,33.86975,33.86975,15.15008,15.15008,81,0,22.761,15.15008,0,0,0,0,0,0,0,65.84992,62.55743,354.1758,0,62.55743,0,62.55743,143.3474,34.13025,0.1210645,16.66508,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,33.0383,33.0383,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,291.6184,56.30169,68.7,0,68.7,208.5219,49.64797,0.1211284,0,0,81,56.30169
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,27.34477,40.06849,32.17818,46.73132,46.73132,81,0,22.761,46.73132,58.51487,0,0,0,27.34477,0,0,34.26868,32.55524,222.9184,118.1317,59.90001,0,59.90001,265.3481,63.17798,0.1212263,51.40445,21.87582,81,145.4765
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,57.982,52.56349,34.43361,83.81422,83.81422,81,0,22.761,83.81422,69.1792,0,0,0,57.982,2.962332,2.814215,0,0,163.0184,172.0417,55.01967,0,55.01967,317.5443,75.60563,0.1213074,92.19564,46.3856,81,230.0237
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,71.35503,63.78472,39.69948,18.35409,18.35409,0,-1,0,18.35409,388.7691,0,0,0,71.35503,19.32009,18.35409,0,0,107.9987,221.5594,52.03493,0,52.03493,366.909,87.3591,0.1212436,20.1895,57.08402,0,292.9144
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,73.99934,71.56841,45.15649,22.22148,22.22148,0,0,0,22.22148,333.0081,0,0,0,73.99934,23.39103,22.22148,0,0,55.96376,268.3908,50.60831,0,50.60831,414.9202,98.79033,0.1211817,24.44363,59.19947,0,342.3902
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,82.75459,81.08554,49.35198,11.72982,11.72982,0,0,0,11.72982,705.5059,65.05195,0,0,82.75459,12.34718,11.72982,0,0,5.355453,313.9383,5.355453,0,5.355453,420.0009,100,0.1211752,12.9028,66.20367,0,396.6929
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,86.52048,87.28265,52.43887,56.51505,56.51505,0,0,0,56.51505,153.0928,27.03096,0,0,86.52048,59.48952,56.51505,0,0,0,318.7582,0,0,0,420.0009,100,0.1211752,62.16655,69.21638,0,405.2787
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,82.89803,89.15372,55.25816,14.95132,14.95132,0,0,0,14.95132,554.4531,67.15981,0,0,82.89803,15.73823,14.95132,0,0,0,318.7582,0,0,0,420.0009,100,0.1211752,16.44645,66.31843,0,401.6562
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,72.43839,85.67122,56.87328,15.16409,15.16409,0,-1,0,15.16409,477.6969,56.47619,0,0,72.43839,15.9622,15.16409,0,0,0,318.7582,0,0,0,420.0009,100,0.1211752,16.6805,57.95071,0,391.1966
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,58.87936,79.50225,57.19822,28.25335,28.25335,0,0,0,28.25335,208.3978,29.13898,0,0,58.87936,29.74037,28.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1211752,31.07869,47.10349,0,377.6376
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,38.32869,71.16292,57.52316,16.90741,16.90741,0,0,0,16.90741,226.6975,20.53141,0,0,38.32869,17.79728,16.90741,0,0,0,318.7582,0,0,0,420.0009,100,0.1211752,18.59815,30.66295,0,357.0869
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,15.71243,61.39141,56.17563,27.02539,27.02539,0,0,0,27.02539,58.1395,0,3.552714E-15,0,15.71243,28.44778,27.02539,0,0,0,318.7582,0,12.73535,-12.73535,406.5766,96.80376,0.1211752,29.72793,12.56994,0,334.4706
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,52.82114,52.82114,6.311615,6.311615,0,0,0,6.311615,0,0,0,0,0,6.643805,6.311615,0,0,14.15039,306.0229,0,6.643805,-6.643805,399.5734,95.13634,0.1211752,6.942776,0,0,306.0229
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,49.66736,49.66736,25.97657,25.97657,0,-1,0,25.97657,0,0,3.552714E-15,0,0,27.34375,25.97657,0,0,21.5324,299.3791,0,27.34375,-27.34375,370.7506,88.27377,0.1211752,28.57422,0,0,299.3791
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,47.14433,47.14433,14.71902,14.71902,0,-1,0,14.71902,0,0,1.776357E-15,0,0,15.49371,14.71902,0,0,51.91434,272.0353,0,15.49371,-15.49371,354.4188,84.38525,0.1211752,16.19093,0,0,272.0353
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,44.91756,44.91756,48.69637,48.69637,0,-1,0,48.69637,0,0,0,0,0,51.25933,48.69637,0,0,69.12958,256.5416,0,51.25933,-51.25933,300.3867,71.52049,0.1211752,53.56601,0,0,256.5416
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,42.73859,42.73859,39.67824,39.67824,0,-1,0,39.67824,0,0,0,0,0,41.76657,39.67824,0,0,126.0844,205.2823,0,41.76657,-41.76657,256.3608,61.03818,0.1211752,43.64606,0,0,205.2823
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,40.961,40.961,21.52008,21.52008,0,-1,0,21.52008,0,0,0,0,0,22.65271,21.52008,0,0,172.4917,163.5157,0,22.65271,-22.65271,232.4828,55.35294,0.1211752,23.67208,0,0,163.5157
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,39.56569,39.56569,37.43972,37.43972,0,-1,0,37.43972,0,0,0,0,0,39.41022,37.43972,0,0,197.6614,140.863,0,39.41022,-39.41022,190.9408,45.462,0.1211752,41.18369,0,0,140.863
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,38.1417,38.1417,41.39227,41.39227,0,-1,0,41.39227,0,0,7.105427E-15,0,0,43.57081,41.39227,0,0,241.4505,101.4528,0,43.57081,-43.57081,145.0131,34.52686,0.1211752,45.53149,0,0,101.4528
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,36.92797,36.92797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,289.8625,57.88195,0,0,0,145.0131,34.52686,0.1211752,0,0,0,57.88195
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,35.82893,35.82893,42.54044,42.54044,0,-1,0,42.54044,0,0,7.105427E-15,0,0,44.77941,42.54044,0,0,289.8625,57.88195,0,44.77941,-44.77941,97.81146,23.2884,0.1211752,46.79448,0,0,57.88195
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,34.64387,34.64387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.6174,13.10255,0,0,0,97.81146,23.2884,0.1211752,0,0,0,13.10255
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,33.67862,33.67862,14.15148,14.15148,81,0,22.761,14.15148,0,0,0,0,0,0,0,66.84852,63.50609,339.6174,13.10255,63.50609,0,63.50609,158.0586,37.63293,0.1212698,15.56663,0,81,13.10255
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,32.81849,32.81849,14.04879,14.04879,81,0,22.761,14.04879,0,0,0,0,0,0,0,66.95121,63.60365,276.1113,70.25803,63.60365,0,63.60365,218.3983,51.9995,0.1213642,15.45367,0,81,70.25803
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,34.20945,41.97695,31.98704,2.064316,2.064316,74.3801,0,21.08617,2.064316,1657.181,0,0,0,34.20945,0,0,72.31579,68.7,212.5077,127.5013,102.9095,0,102.9095,316.0268,75.24433,0.1213917,2.270747,27.36756,81,161.7108
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,60.30425,53.10955,34.18513,46.30953,46.30953,81,0,22.761,46.30953,130.2199,0,0,0,60.30425,0,0,34.69047,32.95594,109.5982,220.1198,93.26019,0,93.26019,404.5012,96.30962,0.1214496,50.94049,48.2434,81,280.4241
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,75.53607,65.21545,39.46056,38.97611,38.97611,0,-1,0,38.97611,193.801,18.17056,0,0,75.53607,41.02748,38.97611,0,0,16.33804,304.054,16.33804,0,16.33804,420.0009,100,0.1214296,42.87372,60.42886,0,379.5901
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,85.84184,76.72628,44.88889,30.34086,30.34086,0,0,0,30.34086,282.9249,53.9041,0,0,85.84184,31.93774,30.34086,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,33.37494,68.67347,0,404.6001
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,87.62962,83.26364,49.08438,7.523621,7.523621,0,0,0,7.523621,1164.727,79.71001,0,0,87.62962,7.919601,7.523621,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,8.275983,70.10369,0,406.3878
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,82.54609,84.78578,52.19995,33.67128,33.67128,0,0,0,33.67128,245.1528,47.10263,0,0,82.54609,35.44345,33.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,37.03841,66.03687,0,401.3043
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,75.53869,84.9054,55.05746,48.80542,48.80542,0,0,0,48.80542,154.7752,24.16457,0,0,75.53869,51.37412,48.80542,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,53.68596,60.43095,0,394.2969
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,66.59766,82.40793,56.60569,0,0,0,-1,0,0,0,66.59766,0,0,66.59766,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,0,53.27812,0,385.3559
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,51.70911,76.07165,56.98796,39.59422,39.59422,0,0,0,39.59422,130.5976,10.03099,0,0,51.70911,41.67812,39.59422,0,0,0,318.7582,0,0,0,420.0009,100,0.1214296,43.55364,41.36729,0,370.4673
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,28.25797,67.06583,57.30334,33.72273,33.72273,0,0,0,33.72273,83.79501,0,7.105427E-15,0,28.25797,35.49761,33.72273,0,0,0,318.7582,0,7.239644,-7.239644,412.3696,98.18304,0.1214296,37.095,22.60637,0,347.0162
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,13.12736,60.28999,55.96537,40.18494,40.18494,0,0,0,40.18494,32.66737,0,7.105427E-15,0,13.12736,42.29993,40.18494,0,0,8.044048,311.5186,0,29.17257,-29.17257,381.619,90.86148,0.1214296,44.20343,10.50189,0,324.6459
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,52.60134,52.60134,104.2458,104.2458,81,0,22.761,104.2458,0,0,0,0,0,24.46931,23.24584,0,0,40.45802,282.346,0,24.46931,-24.46931,355.8261,84.72032,0.1214296,114.6704,0,81,282.346
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,49.45711,49.45711,8.93975,8.93975,0,-1,0,8.93975,0,0,1.776357E-15,0,0,9.410263,8.93975,0,0,67.64614,257.8767,0,9.410263,-9.410263,345.9068,82.3586,0.1214296,9.833724,0,0,257.8767
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,46.93408,46.93408,24.03184,24.03184,0,-1,0,24.03184,0,0,0,0,0,25.29667,24.03184,0,0,78.10199,248.4664,0,25.29667,-25.29667,319.2418,76.00979,0.1214296,26.43502,0,0,248.4664
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,44.72643,44.72643,17.36178,17.36178,0,-1,0,17.36178,0,0,0,0,0,18.27556,17.36178,0,0,106.2094,223.1698,0,18.27556,-18.27556,299.9776,71.4231,0.1214296,19.09796,0,0,223.1698
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,42.54745,42.54745,20.37913,20.37913,0,-1,0,20.37913,0,0,0,0,0,21.45171,20.37913,0,0,126.5156,204.8942,0,21.45171,-21.45171,277.3655,66.03928,0.1214296,22.41704,0,0,204.8942
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,40.77942,40.77942,15.91592,15.91592,0,-1,0,15.91592,0,0,1.776357E-15,0,0,16.7536,15.91592,0,0,150.3508,183.4425,0,16.7536,-16.7536,259.7057,61.83456,0.1214296,17.50751,0,0,183.4425
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,39.40322,39.40322,17.37708,17.37708,0,-1,0,17.37708,0,0,3.552714E-15,0,0,18.29166,17.37708,0,0,168.9659,166.6889,0,18.29166,-18.29166,240.4246,57.24384,0.1214296,19.11478,0,0,166.6889
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,37.97924,37.97924,37.05001,37.05001,0,-1,0,37.05001,0,0,7.105427E-15,0,0,39.00001,37.05001,0,0,189.29,148.3972,0,39.00001,-39.00001,199.315,47.45585,0.1214296,40.75501,0,0,148.3972
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,36.74639,36.74639,17.24541,17.24541,0,-1,0,17.24541,0,0,0,0,0,18.15307,17.24541,0,0,232.6233,109.3972,0,18.15307,-18.15307,180.1799,42.8999,0.1214296,18.96996,0,0,109.3972
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,35.63779,35.63779,10.27821,10.27821,0,-1,0,10.27821,0,0,1.776357E-15,0,0,10.81917,10.27821,0,0,252.7934,91.24416,0,10.81917,-10.81917,168.7755,40.18457,0.1214296,11.30603,0,0,91.24416
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,34.4814,34.4814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,264.8147,80.42499,0,0,0,168.7755,40.18457,0.1214296,0,0,0,80.42499
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,33.51615,33.51615,24.73667,24.73667,0,0,0,24.73667,0,0,0,0,0,26.0386,24.73667,0,0,264.8147,80.42499,0,26.0386,-26.0386,141.3285,33.64957,0.1214296,27.21034,0,0,80.42499
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,32.65602,32.65602,26.62894,26.62894,0,0,0,26.62894,0,0,3.552714E-15,0,0,28.03046,26.62894,0,0,293.7465,54.38639,0,28.03046,-28.03046,111.7818,26.61465,0.1214296,29.29183,0,0,54.38639
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,26.2231,39.32772,31.7959,18.33127,18.33127,0,0,0,18.33127,143.0512,0,0,0,26.2231,19.29608,18.33127,0,0,324.8914,26.35593,6.927022,0,6.927022,118.3533,28.1793,0.1214212,20.1644,20.97848,0,52.57903
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,41.51904,46.51165,34.03222,37.46041,37.46041,81,0,22.761,37.46041,110.8344,0,0,0,41.51904,0,0,43.53959,41.36261,317.9644,32.59025,82.88165,0,82.88165,196.9817,46.90032,0.1214916,41.20646,33.21524,81,74.10929
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,57.93672,58.03451,39.24075,9.498018,9.498018,0,-1,0,9.498018,609.9874,0,0,0,57.93672,9.997913,9.498018,0,0,235.0828,107.1837,47.9388,0,47.9388,242.4605,57.72857,0.1214331,10.44782,46.34937,0,165.1205
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,77.12344,72.35574,44.66909,37.2071,37.2071,0,0,0,37.2071,207.2816,0,0,0,77.12344,39.16536,37.2071,0,0,187.144,150.3287,37.95808,0,37.95808,278.4707,66.30241,0.1213868,40.9278,61.69876,0,227.4521
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,77.60604,77.86916,48.83591,8.731243,8.731243,0,0,0,8.731243,888.8315,0,0,0,77.60604,9.190783,8.731243,0,0,149.1859,184.4909,68.41526,0,68.41526,343.3751,81.75581,0.1213035,9.604368,62.08483,0,262.097
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,72.44784,79.37895,51.96102,39.3494,39.3494,0,0,0,39.3494,184.1142,0,0,0,72.44784,41.42042,39.3494,0,0,80.77062,246.0647,31.02741,0,31.02741,372.8103,88.76418,0.1212658,43.28434,57.95827,0,318.5125
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,79.14362,86.51421,54.83766,0,0,0,0,0,0,0,29.4004,0,0,79.14362,0,0,0,0,49.74321,273.9893,49.74321,0,49.74321,420.0009,100,0.1212053,0,63.31489,0,353.1329
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,71.10923,84.43668,56.44322,10.08731,10.08731,0,-1,0,10.08731,704.9374,60.49101,0,0,71.10923,10.61822,10.08731,0,0,0,318.7582,0,0,0,420.0009,100,0.1212053,11.09604,56.88739,0,389.8675
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,56.47046,77.89919,56.76816,27.58471,27.58471,0,0,0,27.58471,204.7166,27.43393,0,0,56.47046,29.03653,27.58471,0,0,0,318.7582,0,0,0,420.0009,100,0.1212053,30.34318,45.17637,0,375.2287
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,32.42316,68.45451,57.14088,0,0,0,0,0,0,0,32.42316,0,0,32.42316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212053,0,25.93853,0,351.1814
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,16.77172,61.36948,55.80291,14.05356,14.05356,0,0,0,14.05356,119.3414,1.978499,0,0,16.77172,14.79322,14.05356,0,0,0,318.7582,0,0,0,420.0009,100,0.1212053,15.45891,13.41737,0,335.5299
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,52.43887,52.43887,41.74075,41.74075,0,0,0,41.74075,0,0,7.105427E-15,0,0,43.93763,41.74075,0,0,0,318.7582,0,43.93763,-43.93763,373.6865,88.9728,0.1212053,45.91483,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,49.29464,49.29464,59.39999,59.39999,0,-1,0,59.39999,0,0,7.105427E-15,0,0,62.5263,59.39999,0,0,48.8196,274.8206,0,62.5263,-62.5263,307.778,73.28033,0.1212053,65.33998,0,0,274.8206
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,46.80028,46.80028,13.33761,13.33761,0,-1,0,13.33761,0,0,1.776357E-15,0,0,14.03959,13.33761,0,0,118.2933,212.2943,0,14.03959,-14.03959,292.979,69.75676,0.1212053,14.67137,0,0,212.2943
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,44.59263,44.59263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,133.8928,198.2547,0,0,0,292.979,69.75676,0.1212053,0,0,0,198.2547
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,42.38498,42.38498,23.95814,23.95814,0,-1,0,23.95814,0,0,3.552714E-15,0,0,25.2191,23.95814,0,0,133.8928,198.2547,0,25.2191,-25.2191,266.3957,63.42742,0.1212053,26.35396,0,0,198.2547
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,40.61695,40.61695,29.3497,29.3497,0,-1,0,29.3497,0,0,3.552714E-15,0,0,30.89443,29.3497,0,0,161.914,173.0356,0,30.89443,-30.89443,233.8301,55.67373,0.1212053,32.28468,0,0,173.0356
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,39.24075,39.24075,25.7509,25.7509,0,-1,0,25.7509,0,0,3.552714E-15,0,0,27.10621,25.7509,0,0,196.2412,142.1412,0,27.10621,-27.10621,205.2577,48.87078,0.1212053,28.32599,0,0,142.1412
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,37.81677,37.81677,43.19093,43.19093,0,-1,0,43.19093,0,0,0,0,0,45.46413,43.19093,0,0,226.3592,115.035,0,45.46413,-45.46413,157.3343,37.46046,0.1212053,47.51002,0,0,115.035
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,36.58392,36.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,276.8749,69.57084,0,0,0,157.3343,37.46046,0.1212053,0,0,0,69.57084
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,35.48487,35.48487,25.7135,25.7135,0,-1,0,25.7135,0,0,3.552714E-15,0,0,27.06684,25.7135,0,0,276.8749,69.57084,0,27.06684,-27.06684,128.8033,30.66739,0.1212053,28.28485,0,0,69.57084
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,34.29982,34.29982,7.33122,7.33122,0,-1,0,7.33122,0,0,8.881784E-16,0,0,7.717073,7.33122,0,0,306.9492,42.50399,0,7.717073,-7.717073,120.6688,28.73061,0.1212053,8.064342,0,0,42.50399
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,33.33457,33.33457,6.042979,6.042979,0,0,0,6.042979,0,0,0,0,0,6.36103,6.042979,0,0,315.5237,34.78692,0,6.36103,-6.36103,113.9637,27.13416,0.1212053,6.647276,0,0,34.78692
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,32.46489,32.46489,29.0285,29.0285,81,0,22.761,29.0285,0,0,0,0,0,0,0,51.9715,49.37292,322.5915,28.42589,49.37292,0,49.37292,160.8029,38.28634,0.1212917,31.93135,0,81,28.42589
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,22.57139,38.03601,31.60476,38.45497,38.45497,81,0,22.761,38.45497,58.69565,7.105427E-15,0,0,22.57139,0,0,42.54503,40.41778,273.2186,72.86152,62.98917,0,62.98917,220.5597,52.51412,0.1213862,42.30046,18.05711,81,95.43291
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,39.53423,45.65908,33.84108,19.8841,19.8841,81,0,22.761,19.8841,198.8233,0,0,0,39.53423,0,0,61.1159,58.06011,210.2294,129.5518,97.59433,0,97.59433,313.1458,74.55839,0.1214386,21.87251,31.62738,81,169.086
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,66.26521,60.96213,39.0305,17.53436,17.53436,0,-1,0,17.53436,377.9163,0,0,0,66.26521,18.45722,17.53436,0,0,112.6351,217.3867,47.80799,0,47.80799,358.5005,85.35709,0.1213805,19.2878,53.01217,0,283.6519
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,52.70669,62.00041,44.43016,22.82383,22.82383,0,0,0,22.82383,230.9284,0,0,0,52.70669,24.02508,22.82383,0,0,64.82706,260.4139,28.68161,0,28.68161,385.7102,91.83559,0.1213457,25.10621,42.16535,0,313.1205
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,72.57762,75.20965,48.59698,5.451407,5.451407,0,0,0,5.451407,1331.356,30.69384,0,0,72.57762,5.738323,5.451407,0,0,36.14546,286.2273,36.14546,0,36.14546,420.0009,100,0.1213019,5.996548,58.0621,0,358.8049
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,69.28075,77.57294,51.71254,37.87646,37.87646,0,0,0,37.87646,182.9124,29.41079,0,0,69.28075,39.86996,37.87646,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,41.66411,55.4246,0,388.039
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,75.37319,84.2449,54.61785,24.36156,24.36156,0,0,0,24.36156,309.394,49.72945,0,0,75.37319,25.64375,24.36156,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,26.79771,60.29855,0,394.1314
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,66.84935,82.06306,56.23297,19.65696,19.65696,0,-1,0,19.65696,340.0798,46.15781,0,0,66.84935,20.69154,19.65696,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,21.62266,53.47948,0,385.6076
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,59.32294,78.98959,56.60569,34.78117,34.78117,0,0,0,34.78117,170.5605,22.71118,0,0,59.32294,36.61176,34.78117,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,38.25929,47.45835,0,378.0812
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,42.08107,72.06212,56.98796,19.54749,19.54749,0,0,0,19.54749,215.2761,21.50477,0,0,42.08107,20.5763,19.54749,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,21.50224,33.66486,0,360.8393
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,13.8681,60.20645,55.64044,12.17154,12.17154,0,0,0,12.17154,113.9387,1.055944,0,0,13.8681,12.81215,12.17154,0,0,0,318.7582,0,0,0,420.0009,100,0.1213019,13.3887,11.09448,0,332.6263
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,52.2764,52.2764,17.37833,17.37833,0,0,0,17.37833,0,0,3.552714E-15,0,0,18.29298,17.37833,0,0,0,318.7582,0,18.29298,-18.29298,400.7184,95.40894,0.1213019,19.11616,0,0,318.7582
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,49.13217,49.13217,64.53671,64.53671,0,-1,0,64.53671,0,0,1.421085E-14,2.290376,0,67.93337,64.53671,0,0,20.32553,300.4652,0,67.93337,-67.93337,329.1103,78.35944,0.1213019,70.99038,0,0,300.4652
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,46.65693,46.65693,49.70288,49.70288,0,-1,0,49.70288,0,0,7.105427E-15,0,0,52.31882,49.70288,0,0,95.80705,232.5319,0,52.31882,-52.31882,273.9614,65.22878,0.1213019,54.67317,0,0,232.5319
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,44.45883,44.45883,12.36363,12.36363,0,-1,0,12.36363,0,0,0,0,0,13.01435,12.36363,0,0,153.9391,180.213,0,13.01435,-13.01435,260.2431,61.96251,0.1213019,13.59999,0,0,180.213
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.25118,42.25118,18.95987,18.95987,0,-1,0,18.95987,0,0,0,0,0,19.95776,18.95987,0,0,168.3995,167.1987,0,19.95776,-19.95776,239.2057,56.95364,0.1213019,20.85586,0,0,167.1987
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,40.48315,40.48315,28.64349,28.64349,0,-1,0,28.64349,0,0,3.552714E-15,0,0,30.15104,28.64349,0,0,190.5748,147.241,0,30.15104,-30.15104,207.4238,49.38651,0.1213019,31.50784,0,0,147.241
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,39.10695,39.10695,41.5677,41.5677,0,-1,0,41.5677,0,0,7.105427E-15,0,0,43.75547,41.5677,0,0,224.0759,117.0899,0,43.75547,-43.75547,161.3015,38.40503,0.1213019,45.72447,0,0,117.0899
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,37.68297,37.68297,8.562646,8.562646,0,-1,0,8.562646,0,0,1.776357E-15,0,0,9.013311,8.562646,0,0,272.6931,73.33443,0,9.013311,-9.013311,151.8006,36.14293,0.1213019,9.41891,0,0,73.33443
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,282.7079,64.32112,0,0,0,151.8006,36.14293,0.1213019,0,0,0,64.32112
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,35.34153,35.34153,44.19598,44.19598,0,-1,0,44.19598,0,0,7.105427E-15,0,0,46.52209,44.19598,0,0,282.7079,64.32112,0,46.52209,-46.52209,102.762,24.46709,0.1213019,48.61558,0,0,64.32112
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,34.16602,34.16602,29.64767,16.90908,0,-1,0,16.90908,0,0,12.73859,15.70336,0,17.79903,16.90908,0,0,334.3991,17.79903,0,17.79903,-17.79903,84.00017,20,0.1213019,32.61244,0,0,17.79903
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,33.19122,33.19122,21.11373,21.11373,81,0,22.761,21.11373,0,0,0,0,0,0,0,59.88627,56.89196,354.1758,0,56.89196,0,56.89196,137.9726,32.85056,0.1214011,23.22511,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,32.33109,32.33109,42.47012,42.47012,81,0,22.761,42.47012,0,0,0,0,0,0,0,38.52988,36.60339,297.2838,51.20276,36.60339,0,36.60339,172.6976,41.1184,0.1214649,46.71713,0,81,51.20276
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.480104,32.70658,31.47097,44.21948,44.21948,81,0,22.761,44.21948,10.13152,0,0,0,4.480104,0,0,36.78052,34.94149,260.6805,84.14581,39.4216,0,39.4216,210.0963,50.02282,0.1215322,48.64143,3.584083,81,88.62591
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,19.50426,39.24924,33.64995,24.17512,24.17512,81,0,22.761,24.17512,80.67905,0,0,0,19.50426,0,0,56.82488,53.98363,221.2589,119.6252,73.48789,0,73.48789,279.813,66.62201,0.1216135,26.59264,15.60341,81,139.1295
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,33.27243,49.00258,38.83936,0,0,0,-1,0,0,0,0,0,0,33.27243,0,0,0,0,147.771,185.7643,33.27243,0,33.27243,311.378,74.13747,0.1215731,0,26.61794,0,219.0368
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,37.98987,56.37679,44.19124,45.57909,45.57909,0,0,0,45.57909,83.34933,0,0,0,37.98987,47.978,45.57909,0,0,114.4986,215.7095,0,9.988123,-9.988123,300.8496,71.63071,0.1215731,50.137,30.3919,0,253.6994
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,53.38797,66.79549,48.38673,31.32531,31.32531,0,0,0,31.32531,170.4308,0,0,0,53.38797,32.97401,31.32531,0,0,125.5965,205.7214,20.41395,0,20.41395,320.2159,76.24174,0.1215484,34.45784,42.71037,0,259.1094
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,44.38007,66.8062,51.50229,0,0,0,0,0,0,0,0,0,0,44.38007,0,0,0,0,105.1825,224.094,44.38007,0,44.38007,362.3186,86.26616,0.1214946,0,35.50406,0,268.474
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,46.17085,70.76129,54.37893,21.11104,21.11104,0,0,0,21.11104,218.7048,0,0,0,46.17085,22.22214,21.11104,0,0,60.80243,264.036,23.94871,0,23.94871,385.0383,91.67561,0.1214657,23.22214,36.93668,0,310.2069
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,52.19722,75.14326,56.01316,36.87745,36.87745,0,-1,0,36.87745,141.5424,0,0,0,52.19722,38.81836,36.87745,0,0,36.85373,285.5899,13.37885,0,13.37885,397.7306,94.69758,0.1214495,40.56519,41.75777,0,337.7871
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,37.24387,69.48862,56.39544,33.21154,33.21154,0,0,0,33.21154,112.1414,0,0,0,37.24387,34.95951,33.21154,0,0,23.47487,297.6308,2.284361,0,2.284361,399.8978,95.21356,0.1214467,36.53269,29.7951,0,334.8747
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,27.17219,66.0905,56.76816,39.78477,39.78477,0,0,0,39.78477,68.29797,0,0,0,27.17219,41.8787,39.78477,0,0,21.19051,299.6868,0,14.70651,-14.70651,384.3957,91.52261,0.1214467,43.76324,21.73775,0,326.8589
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,10.62837,58.88846,55.42063,66.17151,66.17151,81,0,22.761,66.17151,16.06185,0,0,0,10.62837,0,0,14.82849,14.08707,37.53108,284.9803,24.71544,0,24.71544,407.8429,97.10525,0.1214866,72.78866,8.502694,81,295.6086
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,52.11393,52.11393,62.20202,62.20202,0,0,0,62.20202,0,0,7.105427E-15,0,0,65.47581,62.20202,0,0,12.81565,307.2242,0,65.47581,-65.47581,338.8253,80.67252,0.1214866,68.42222,0,0,307.2242
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,48.9697,48.9697,85.06776,68.7,0,-1,0,68.7,0,0,16.36777,24.87454,0,72.31579,68.7,0,0,85.56654,241.7483,0,72.31579,-72.31579,262.5977,62.52315,0.1214866,93.57455,0,0,241.7483
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,46.50402,46.50402,21.84501,21.84501,0,-1,0,21.84501,0,0,3.552714E-15,0,0,22.99474,21.84501,0,0,165.9174,169.4325,0,22.99474,-22.99474,238.3592,56.75207,0.1214866,24.0295,0,0,169.4325
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,44.29636,44.29636,27.33945,27.33945,0,-1,0,27.33945,0,0,0,0,0,28.77837,27.33945,0,0,191.4671,146.4378,0,28.77837,-28.77837,208.0241,49.52945,0.1214866,30.07339,0,0,146.4378
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,42.11739,42.11739,32.82805,32.82805,0,-1,0,32.82805,0,0,7.105427E-15,0,0,34.55585,32.82805,0,0,223.4431,117.6594,0,34.55585,-34.55585,171.599,40.85683,0.1214866,36.11086,0,0,117.6594
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,40.34935,40.34935,11.88095,11.88095,0,-1,0,11.88095,0,0,1.776357E-15,0,0,12.50626,11.88095,0,0,261.8385,83.10359,0,12.50626,-12.50626,158.4163,37.71809,0.1214866,13.06904,0,0,83.10359
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,38.94448,38.94448,9.428131,9.428131,0,-1,0,9.428131,0,0,1.776357E-15,0,0,9.924348,9.428131,0,0,275.7343,70.59733,0,9.924348,-9.924348,147.9551,35.22734,0.1214866,10.37094,0,0,70.59733
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,37.5205,37.5205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.7614,60.67299,0,0,0,147.9551,35.22734,0.1214866,0,0,0,60.67299
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,36.31633,36.31633,11.35733,11.35733,0,-1,0,11.35733,0,0,1.776357E-15,0,0,11.95509,11.35733,0,0,286.7614,60.67299,0,11.95509,-11.95509,135.3533,32.22692,0.1214866,12.49307,0,0,60.67299
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,35.18861,35.18861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,300.0448,48.7179,0,0,0,135.3533,32.22692,0.1214866,0,0,0,48.7179
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,34.00355,34.00355,10.4348,10.4348,0,-1,0,10.4348,0,0,0,0,0,10.984,10.4348,0,0,300.0448,48.7179,0,10.984,-10.984,123.7752,29.47022,0.1214866,11.47828,0,0,48.7179
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,33.00963,33.00963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.2493,37.73389,0,0,0,123.7752,29.47022,0.1214866,0,0,0,37.73389
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,32.14951,32.14951,28.65167,28.65167,0,0,0,28.65167,0,0,0,0,0,30.15965,28.65167,0,0,312.2493,37.73389,0,30.15965,-30.15965,91.98412,21.90094,0.1214866,31.51684,0,0,37.73389
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,16.39707,35.90038,31.28938,31.76462,31.76462,81,0,22.761,31.76462,51.62054,0,0,0,16.39707,0,0,49.23539,46.77362,345.76,7.57424,63.17068,0,63.17068,151.9131,36.16971,0.1215802,34.94108,13.11765,81,23.97131
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,46.65921,47.61173,33.48748,26.49319,26.49319,81,0,22.761,26.49319,176.1177,-7.105427E-15,0,0,46.65921,0,0,54.50681,51.78147,282.5893,64.42786,98.44067,0,98.44067,245.3021,58.40515,0.1216309,29.14251,37.32737,81,111.0871
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,69.08074,61.59266,38.6291,14.21519,14.21519,0,-1,0,14.21519,485.9643,0,0,0,69.08074,14.96336,14.21519,0,0,184.1486,153.0245,54.11739,0,54.11739,296.6424,70.629,0.1215655,15.63671,55.2646,0,222.1052
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,73.5717,69.88075,43.94276,18.08366,18.08366,0,0,0,18.08366,406.8409,0,0,0,73.5717,19.03543,18.08366,0,0,130.0312,201.7301,54.53627,0,54.53627,348.38,82.94746,0.1214997,19.89202,58.85736,0,275.3018
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,72.17213,74.41745,48.10958,0,0,0,0,0,0,0,0,0,0,72.17213,0,0,0,0,75.49497,250.8128,72.17213,0,72.17213,416.8485,99.24945,0.1214127,0,57.73771,0,322.9849
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,61.50562,73.50253,51.2347,40.18011,40.18011,0,0,0,40.18011,153.0748,15.88793,0,0,61.50562,42.29485,40.18011,0,0,3.322837,315.7677,3.322837,0,3.322837,420.0009,100,0.1214087,44.19812,49.20449,0,377.2733
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,69.27728,80.59527,54.13045,0,0,0,0,0,0,0,69.27728,0,0,69.27728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214087,0,55.42183,0,388.0355
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,67.22243,81.70472,55.80291,28.38495,28.38495,0,-1,0,28.38495,236.8242,37.34353,0,0,67.22243,29.87889,28.38495,0,0,0,318.7582,0,0,0,420.0009,100,0.1214087,31.22344,53.77794,0,385.9807
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,53.42369,75.86087,56.17563,0.1586708,0.1586708,0,0,0,0.1586708,33669.52,53.25667,0,0,53.42369,0.1670219,0.1586708,0,0,0,318.7582,0,0,0,420.0009,100,0.1214087,0.1745379,42.73895,0,372.1819
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,25.75167,65.39733,56.60569,17.07335,17.07335,0,0,0,17.07335,150.8297,7.77973,0,0,25.75167,17.97194,17.07335,0,0,0,318.7582,0,0,0,420.0009,100,0.1214087,18.78068,20.60134,0,344.5099
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,12.30538,59.28406,55.25816,0,0,0,0,0,0,0,12.30538,0,0,12.30538,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1214087,0,9.844308,0,331.0636
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,51.93235,51.93235,12.36464,12.36464,0,0,0,12.36464,0,0,1.776357E-15,0,0,13.01541,12.36464,0,0,0,318.7582,0,13.01541,-13.01541,406.2814,96.73347,0.1214087,13.6011,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,48.78812,48.78812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.46157,305.7428,0,0,0,406.2814,96.73347,0.1214087,0,0,0,305.7428
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,46.34155,46.34155,20.26303,20.26303,0,-1,0,20.26303,0,0,0,0,0,21.3295,20.26303,0,0,14.46157,305.7428,0,21.3295,-21.3295,383.7981,91.38033,0.1214087,22.28933,0,0,305.7428
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,44.1339,44.1339,30.1606,30.1606,0,-1,0,30.1606,0,0,0,0,0,31.748,30.1606,0,0,38.16101,284.4133,0,31.748,-31.748,350.3328,83.41241,0.1214087,33.17666,0,0,284.4133
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,41.95492,41.95492,16.48935,16.48935,0,-1,0,16.48935,0,0,3.552714E-15,0,0,17.35721,16.48935,0,0,73.43657,252.6653,0,17.35721,-17.35721,332.0367,79.0562,0.1214087,18.13828,0,0,252.6653
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,40.18689,40.18689,9.780674,9.780674,0,-1,0,9.780674,0,0,0,0,0,10.29545,9.780674,0,0,92.72235,235.3081,0,10.29545,-10.29545,321.1843,76.47231,0.1214087,10.75874,0,0,235.3081
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,38.78202,38.78202,10.65092,10.65092,0,-1,0,10.65092,0,0,0,0,0,11.21149,10.65092,0,0,104.1617,225.0127,0,11.21149,-11.21149,309.3664,73.65852,0.1214087,11.71601,0,0,225.0127
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,37.38671,37.38671,8.084208,8.084208,0,-1,0,8.084208,0,0,1.776357E-15,0,0,8.509692,8.084208,0,0,116.6189,213.8012,0,8.509692,-8.509692,300.3964,71.5228,0.1214087,8.892628,0,0,213.8012
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,36.15386,36.15386,41.02252,41.02252,0,-1,0,41.02252,0,0,0,0,0,43.1816,41.02252,0,0,126.0742,205.2915,0,43.1816,-43.1816,254.879,60.68535,0.1214087,45.12477,0,0,205.2915
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,35.02614,35.02614,33.50848,33.50848,0,-1,0,33.50848,0,0,7.105427E-15,0,0,35.27208,33.50848,0,0,174.0537,162.1099,0,35.27208,-35.27208,217.6989,51.83298,0.1214087,36.85932,0,0,162.1099
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,33.81242,33.81242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1214087,0,0,0,126.8378
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,32.84716,32.84716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,213.2449,126.8378,0,0,0,217.6989,51.83298,0.1214087,0,0,0,126.8378
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,31.98704,31.98704,8.110839,8.110839,0,0,0,8.110839,0,0,1.776357E-15,0,0,8.537725,8.110839,0,0,213.2449,126.8378,0,8.537725,-8.537725,208.6994,49.69024,0.1214087,8.921923,0,0,126.8378
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,8.89397,33.59306,31.12692,87.01574,87.01574,81,0,22.761,87.01574,10.2211,0,0,0,8.89397,6.33236,6.015742,0,0,222.7313,118.3001,2.56161,0,2.56161,211.1295,50.26884,0.1214124,95.71732,7.115176,81,127.194
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,25.71411,40.75772,33.3059,0,0,72.31579,0,20.56389,0,0,0,0,0,25.71411,0,0,72.31579,68.7,220.1697,120.6055,94.41411,0,94.41411,300.6986,71.59477,0.1214438,0,20.57129,81,146.3196
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,24.6859,45.7951,38.4093,0.467431,0.467431,0,-1,0,0.467431,5281.185,0,0,0,24.6859,0.4920326,0.467431,0,0,125.7556,205.5782,24.19386,0,24.19386,323.6509,77.05959,0.1214147,0.514174,19.74872,0,230.2641
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,30.61206,53.32409,43.70383,40.32988,40.32988,0,0,0,40.32988,75.90417,0,0,0,30.61206,42.4525,40.32988,0,0,101.5617,227.3527,0,11.84044,-11.84044,311.17,74.08795,0.1214147,44.36287,24.48965,0,257.9648
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,57.03471,67.62525,47.84199,7.42197,7.42197,0,0,0,7.42197,768.4578,0,0,0,57.03471,7.8126,7.42197,0,0,114.7177,215.5123,49.22211,0,49.22211,357.8662,85.20607,0.1213555,8.164167,45.62777,0,272.547
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,52.51287,69.44088,50.98622,17.22179,17.22179,0,0,0,17.22179,304.9211,0,0,0,52.51287,18.1282,17.22179,0,0,65.49564,259.8122,34.38467,0,34.38467,390.4864,92.97276,0.1213142,18.94397,42.0103,0,312.325
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,72.23328,81.72945,53.89152,22.26594,22.26594,0,0,0,22.26594,324.4116,17.68449,0,0,72.23328,23.43783,22.26594,0,0,31.11096,290.7584,31.11096,0,31.11096,420.0009,100,0.1212768,24.49253,57.78662,0,362.9916
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,57.74881,76.99737,55.53531,0,0,0,-1,0,0,0,57.74881,0,0,57.74881,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212768,0,46.19904,0,376.507
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,56.62291,77.0112,55.96537,8.093096,8.093096,0,0,0,8.093096,699.6447,48.10386,0,0,56.62291,8.519048,8.093096,0,0,0,318.7582,0,0,0,420.0009,100,0.1212768,8.902405,45.29833,0,375.3811
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,39.0042,70.17606,56.39544,17.33651,17.33651,0,0,0,17.33651,224.983,20.75524,0,0,39.0042,18.24896,17.33651,0,0,0,318.7582,0,0,0,420.0009,100,0.1212768,19.07016,31.20336,0,357.7624
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,13.7963,59.58032,55.05746,0,0,0,0,0,0,0,13.7963,0,0,13.7963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1212768,0,11.03704,0,332.5545
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,51.74121,51.74121,13.21845,13.21845,0,0,0,13.21845,0,0,1.776357E-15,0,0,13.91415,13.21845,0,0,0,318.7582,0,13.91415,-13.91415,405.334,96.50791,0.1212768,14.54029,0,0,318.7582
