Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,48.59698,48.59698,51.74939,51.74939,0,-1,0,51.74939,0,0,7.105427E-15,0,0,54.47304,51.74939,0,0,15.46017,304.8441,0,54.47304,-54.47304,347.9144,82.8366,0.1212768,56.92432,0,0,304.8441
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,46.15041,46.15041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,75.98577,250.371,0,0,0,347.9144,82.8366,0.1212768,0,0,0,250.371
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,43.97143,43.97143,21.62299,21.62299,0,-1,0,21.62299,0,0,3.552714E-15,0,0,22.76104,21.62299,0,0,75.98577,250.371,0,22.76104,-22.76104,323.9221,77.12417,0.1212768,23.78529,0,0,250.371
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.79245,41.79245,18.11478,18.11478,0,-1,0,18.11478,0,0,3.552714E-15,0,0,19.06819,18.11478,0,0,101.2758,227.61,0,19.06819,-19.06819,303.8225,72.33855,0.1212768,19.92625,0,0,227.61
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,40.02442,40.02442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,122.4627,208.5418,0,0,0,303.8225,72.33855,0.1212768,0,0,0,208.5418
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,38.64822,38.64822,35.80275,35.80275,0,-1,0,35.80275,0,0,0,0,0,37.68711,35.80275,0,0,122.4627,208.5418,0,37.68711,-37.68711,264.0968,62.88007,0.1212768,39.38303,0,0,208.5418
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,37.22424,37.22424,36.74881,36.74881,0,-1,0,36.74881,0,0,7.105427E-15,0,0,38.68296,36.74881,0,0,164.3372,170.8547,0,38.68296,-38.68296,223.3214,53.17166,0.1212768,40.42369,0,0,170.8547
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,35.99139,35.99139,34.62943,34.62943,0,-1,0,34.62943,0,0,0,0,0,36.45203,34.62943,0,0,207.3183,132.1717,0,36.45203,-36.45203,184.8976,44.02315,0.1212768,38.09237,0,0,132.1717
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,34.86368,34.86368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1212768,0,0,0,95.7197
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,33.64995,33.64995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,247.8206,95.7197,0,0,0,184.8976,44.02315,0.1212768,0,0,0,95.7197
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,32.6847,32.6847,59.81421,59.81421,0,0,0,59.81421,0,0,0,0,0,62.96232,59.81421,0,0,247.8206,95.7197,0,62.96232,-62.96232,118.5295,28.22125,0.1212768,65.79562,0,0,95.7197
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,31.82457,31.82457,9.561149,9.561149,0,0,0,9.561149,0,0,1.776357E-15,0,0,10.06437,9.561149,0,0,317.7787,32.75739,0,10.06437,-10.06437,107.9207,25.69536,0.1212768,10.51726,0,0,32.75739
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,28.67796,39.16431,30.93578,0,0,0,0,0,0,0,0,0,0,28.67796,0,0,0,0,328.9613,22.69302,28.67796,0,28.67796,135.127,32.17303,0.1212424,0,22.94237,0,51.37098
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,45.75629,46.90242,33.11476,3.363079,3.363079,0,0,0,3.363079,1360.548,0,0,0,45.75629,3.540083,3.363079,0,0,300.2834,48.50318,42.21621,0,42.21621,175.1768,41.70868,0.1211918,3.699387,36.60503,0,94.25948
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,75.88357,63.81902,38.19904,8.28118,8.28118,0,-1,0,8.28118,916.3376,0,0,0,75.88357,8.717032,8.28118,0,0,258.0672,86.49777,67.16653,0,67.16653,238.8966,56.88003,0.1211113,9.109299,60.70686,0,162.3813
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,78.59836,71.46928,43.43624,46.16375,46.16375,0,0,0,46.16375,170.2599,0,0,0,78.59836,48.59342,46.16375,0,0,190.9006,146.9476,30.00493,0,30.00493,267.3618,63.65744,0.1210754,50.78012,62.87868,0,225.546
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,65.28063,70.73243,47.57439,0,0,0,0,0,0,0,0,0,0,65.28063,0,0,0,0,160.8957,173.9521,65.28063,0,65.28063,329.2924,78.4028,0.1209973,0,52.22451,0,239.2327
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,48.45127,67.51083,50.71862,12.33346,12.33346,0,0,0,12.33346,392.8442,0,0,0,48.45127,12.98259,12.33346,0,0,95.61507,232.7047,35.46868,0,35.46868,362.941,86.41434,0.1209549,13.5668,38.76102,0,281.1559
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,51.61537,72.1215,53.62393,23.38935,23.38935,0,0,0,23.38935,220.6789,0,0,0,51.61537,24.62037,23.38935,0,0,60.14639,264.6265,26.995,0,26.995,388.5507,92.51188,0.1209227,25.72828,41.29229,0,316.2419
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,54.23753,75.20213,55.31551,10.43606,10.43606,0,-1,0,10.43606,519.7125,10.10082,0,0,54.23753,10.98533,10.43606,0,0,33.15138,288.922,33.15138,0,33.15138,420.0009,100,0.1208832,11.47967,43.39002,0,343.1595
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,39.66799,69.71373,55.74557,65.50343,65.50343,27.81883,0,9.306165,65.50343,60.55865,0,0,0,39.66799,39.66799,37.68459,0,0,0,318.7582,0,0,0,420.0009,100,0.1208832,72.05376,31.73439,81,358.4262
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,18.23536,62.26579,56.17563,5.89173,5.89173,0,0,0,5.89173,309.5077,12.03354,0,0,18.23536,6.201821,5.89173,0,0,0,318.7582,0,0,0,420.0009,100,0.1208832,6.480904,14.58829,0,336.9936
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,14.61385,59.64994,54.85677,23.10464,23.10464,0,0,0,23.10464,63.25071,0,3.552714E-15,0,14.61385,24.32067,23.10464,0,0,0,318.7582,0,9.706825,-9.706825,409.769,97.56384,0.1208832,25.4151,11.69108,0,333.3721
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,51.53096,51.53096,41.77231,41.77231,0,0,0,41.77231,0,0,0,0,0,43.97086,41.77231,0,0,10.78536,309.0514,0,43.97086,-43.97086,363.4196,86.52831,0.1208832,45.94954,0,0,309.0514
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,48.38673,48.38673,26.48103,26.48103,0,-1,0,26.48103,0,0,3.552714E-15,0,0,27.87476,26.48103,0,0,59.64186,265.0805,0,27.87476,-27.87476,334.037,79.53246,0.1208832,29.12913,0,0,265.0805
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,45.98794,45.98794,8.916664,8.916664,0,-1,0,8.916664,0,0,0,0,0,9.385962,8.916664,0,0,90.61382,237.2058,0,9.385962,-9.385962,324.1433,77.17683,0.1208832,9.808331,0,0,237.2058
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,43.78985,43.78985,25.06927,25.06927,0,-1,0,25.06927,0,0,3.552714E-15,0,0,26.38871,25.06927,0,0,101.0427,227.8198,0,26.38871,-26.38871,296.3272,70.55396,0.1208832,27.5762,0,0,227.8198
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,41.63954,41.63954,24.72748,24.72748,0,-1,0,24.72748,0,0,0,0,0,26.02892,24.72748,0,0,130.3634,201.4311,0,26.02892,-26.02892,268.8903,64.02138,0.1208832,27.20023,0,0,201.4311
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,39.86195,39.86195,24.79828,24.79828,0,-1,0,24.79828,0,0,3.552714E-15,0,0,26.10345,24.79828,0,0,159.2845,175.4022,0,26.10345,-26.10345,241.3748,57.47009,0.1208832,27.27811,0,0,175.4022
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,38.46664,38.46664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.2883,149.2987,0,0,0,241.3748,57.47009,0.1208832,0,0,0,149.2987
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,37.04266,37.04266,43.32232,43.32232,0,-1,0,43.32232,0,0,7.105427E-15,0,0,45.60244,43.32232,0,0,188.2883,149.2987,0,45.60244,-45.60244,193.3057,46.02507,0.1208832,47.65455,0,0,149.2987
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,35.80025,35.80025,4.369737,4.369737,0,-1,0,4.369737,0,0,0,0,0,4.599723,4.369737,0,0,238.9577,103.6963,0,4.599723,-4.599723,188.4571,44.87066,0.1208832,4.806711,0,0,103.6963
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,34.64387,34.64387,2.799245,2.799245,0,-1,0,2.799245,0,0,4.440892E-16,0,0,2.946573,2.799245,0,0,244.0685,99.09657,0,2.946573,-2.946573,185.3512,44.13114,0.1208832,3.079169,0,0,99.09657
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,33.43969,33.43969,41.11726,41.11726,0,-1,0,41.11726,0,0,7.105427E-15,0,0,43.28133,41.11726,0,0,247.3425,96.15,0,43.28133,-43.28133,139.7286,33.26866,0.1208832,45.22898,0,0,96.15
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,32.46489,32.46489,4.181362,4.181362,0,0,0,4.181362,0,0,0,0,0,4.401433,4.181362,0,0,295.4328,52.86868,0,4.401433,-4.401433,135.0891,32.16401,0.1208832,4.599498,0,0,52.86868
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,31.60476,31.60476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,300.3233,48.46724,0,0,0,135.0891,32.16401,0.1208832,0,0,0,48.46724
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,14.60544,34.83472,30.7542,34.43555,34.43555,0,0,0,34.43555,42.41383,0,0,0,14.60544,36.24796,34.43555,0,0,300.3233,48.46724,0,21.64252,-21.64252,112.2759,26.73231,0.1208832,37.87911,11.68435,0,63.07268
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,14.72036,37.09356,32.92362,31.30779,31.30779,81,0,22.761,31.30779,47.01822,0,0,0,14.72036,0,0,49.69221,47.2076,324.3705,26.82472,61.92797,0,61.92797,171.0259,40.72038,0.1209777,34.43856,11.77629,81,41.54509
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,17.38207,43.06137,37.95057,0,0,0,-1,0,0,0,0,0,0,17.38207,0,0,0,0,262.4426,82.5599,17.38207,0,17.38207,187.516,44.64658,0.120957,0,13.90565,0,99.94196
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,21.5442,49.783,43.16865,28.0141,28.0141,0,0,0,28.0141,76.90484,0,0,0,21.5442,29.48853,28.0141,0,0,245.0605,98.20376,0,7.944329,-7.944329,179.142,42.65276,0.120957,30.81552,17.23536,0,119.748
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,50.32453,64.36253,47.3068,39.33683,39.33683,0,0,0,39.33683,127.9323,0,0,0,50.32453,41.40719,39.33683,0,0,253.8876,90.25943,8.917336,0,8.917336,187.6017,44.66698,0.1209464,43.27051,40.25962,0,140.584
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,51.82084,68.54501,50.45103,7.165146,7.165146,0,0,0,7.165146,723.2349,0,0,0,51.82084,7.542259,7.165146,0,0,244.9702,98.28503,44.27858,0,44.27858,229.608,54.66847,0.1208936,7.88166,41.45667,0,150.1059
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,40.12445,67.28828,53.40412,61.95529,61.95529,0,0,0,61.95529,64.76356,0,0,0,40.12445,65.21609,61.95529,0,0,200.6917,138.1357,0,25.09165,-25.09165,203.1591,48.37112,0.1208936,68.15083,32.09956,0,178.2602
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,67.7982,81.1081,55.10525,38.33999,38.33999,0,-1,0,38.33999,176.8342,0,0,0,67.7982,40.35789,38.33999,0,0,228.5712,113.0441,27.44031,0,27.44031,229.1913,54.56924,0.1208609,42.17399,54.23856,0,180.8423
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,30.61117,66.03324,55.53531,27.5764,27.5764,0,0,0,27.5764,111.0049,0,0,0,30.61117,29.02779,27.5764,0,0,201.1309,137.7404,1.583373,0,1.583373,230.6934,54.92689,0.120859,30.33404,24.48893,0,168.3515
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,27.14088,65.21965,55.96537,18.9676,18.9676,0,0,0,18.9676,143.0907,0,0,0,27.14088,19.9659,18.9676,0,0,199.5476,139.1654,7.174985,0,7.174985,237.5002,56.54755,0.1208505,20.86436,21.71271,0,166.3063
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,10.95826,58.23473,54.67519,21.47532,21.47532,0,0,0,21.47532,51.02725,0,3.552714E-15,0,10.95826,22.60559,21.47532,0,0,192.3726,145.6229,0,11.64733,-11.64733,225.2228,53.62437,0.1208505,23.62285,8.76661,0,156.5812
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,51.36849,51.36849,53.59414,53.59414,0,0,0,53.59414,0,0,7.105427E-15,0,0,56.41488,53.59414,0,0,205.3141,133.9756,0,56.41488,-56.41488,165.7563,39.46571,0.1208505,58.95355,0,0,133.9756
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,48.19559,48.19559,13.93236,13.93236,0,-1,0,13.93236,0,0,0,0,0,14.66564,13.93236,0,0,267.9973,77.56069,0,14.66564,-14.66564,150.2974,35.78502,0.1208505,15.32559,0,0,77.56069
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,45.80636,45.80636,51.16391,51.16391,0,-1,0,51.16391,0,0,0,0,0,53.85675,51.16391,0,0,284.2924,62.89505,0,53.85675,-53.85675,93.52738,22.26838,0.1208505,56.2803,0,0,62.89505
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,43.62738,43.62738,2.306085,2.306085,0,-1,0,2.306085,0,0,4.440892E-16,0,0,2.427458,2.306085,0,0,344.1332,9.038307,0,2.427458,-2.427458,90.96861,21.65915,0.1208505,2.536694,0,0,9.038307
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,41.4484,41.4484,10.89726,6.280307,0,-1,0,6.280307,0,0,4.616949,5.706675,0,6.610849,6.280307,0,0,346.8304,6.610849,0,6.610849,-6.610849,84.00017,20,0.1208505,11.98698,0,0,6.610849
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,39.67081,39.67081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,38.30417,38.30417,2.163113,0,0,-1,0,0,0,0,2.163113,2.379425,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,2.379425,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,36.88019,36.88019,28.98515,0,0,-1,0,0,0,0,28.98515,31.88367,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,31.88367,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,35.61867,35.61867,11.01771,0,0,-1,0,0,0,0,11.01771,12.11948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,12.11948,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,34.4814,34.4814,17.60294,0,0,-1,0,0,0,0,17.60294,19.36324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,19.36324,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.27723,33.27723,25.18182,0,0,-1,0,0,0,0,25.18182,27.7,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208505,27.7,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,32.28331,32.28331,17.98399,17.98399,81,0,22.761,17.98399,0,0,0,0,0,0,0,63.01601,59.86521,354.1758,0,59.86521,0,59.86521,140.7933,33.52214,0.1209474,19.78239,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,31.42318,31.42318,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,294.3106,53.87868,68.7,0,68.7,205.9678,49.03986,0.1210096,0,0,81,53.87868
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,24.46314,37.51074,30.56306,28.31039,28.31039,81,0,22.761,28.31039,86.41045,0,0,0,24.46314,0,0,52.68961,50.05513,225.6106,115.7087,74.51826,0,74.51826,276.6621,65.87179,0.1210889,31.14143,19.57051,81,140.1718
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,45.34085,46.32519,32.71337,92.73177,92.73177,81,0,22.761,92.73177,48.89463,0,0,0,45.34085,12.34923,11.73177,0,0,151.0923,182.7751,32.99162,0,32.99162,307.9607,73.32382,0.1211362,102.0049,36.27268,81,228.116
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,72.14141,61.74699,37.74031,38.32413,38.32413,0,-1,0,38.32413,188.2402,0,0,0,72.14141,40.34119,38.32413,0,0,118.1007,212.4676,31.80022,0,31.80022,338.129,80.50674,0.1210984,42.15654,57.71313,0,284.609
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,78.67683,70.86754,42.92973,5.548999,5.548999,0,0,0,5.548999,1417.856,0,0,0,78.67683,5.841052,5.548999,0,0,86.30049,241.0878,72.83578,0,72.83578,407.2271,96.95864,0.1210118,6.103899,62.94147,0,319.7646
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,79.62032,76.52409,47.0392,15.14284,15.14284,0,0,0,15.14284,525.795,50.21577,0,0,79.62032,15.93984,15.14284,0,0,13.46471,306.64,13.46471,0,13.46471,420.0009,100,0.1209958,16.65713,63.69625,0,386.2603
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,74.43687,78.07464,50.18343,17.25816,17.25816,0,0,0,17.25816,431.3142,56.27039,0,0,74.43687,18.16648,17.25816,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,18.98397,59.5495,0,393.1951
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,76.94556,83.15056,53.1652,18.40044,18.40044,0,0,0,18.40044,418.1723,57.57666,0,0,76.94556,19.36889,18.40044,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,20.24049,61.55644,0,395.7038
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,59.90594,77.14549,54.85677,0,0,0,-1,0,0,0,59.90594,0,0,59.90594,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,0,47.92475,0,378.6642
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,54.64909,75.3797,55.31551,19.73977,19.73977,0,0,0,19.73977,276.8476,33.87038,0,0,54.64909,20.77871,19.73977,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,21.71375,43.71927,0,373.4073
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,36.75127,68.64433,55.80291,0,0,0,0,0,0,0,36.75127,0,0,36.75127,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,0,29.40102,0,355.5095
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,11.736,58.26843,54.45538,9.216132,9.216132,0,0,0,9.216132,127.342,2.034813,0,0,11.736,9.701192,9.216132,0,0,0,318.7582,0,0,0,420.0009,100,0.1209958,10.13775,9.388804,0,330.4942
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,51.14869,51.14869,20.44757,20.44757,0,0,0,20.44757,0,0,0,0,0,21.52375,20.44757,0,0,0,318.7582,0,21.52375,-21.52375,397.3128,94.5981,0.1209958,22.49232,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,48.00446,48.00446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1209958,0,0,0,297.2345
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,45.61522,45.61522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91528,297.2345,0,0,0,397.3128,94.5981,0.1209958,0,0,0,297.2345
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,43.40757,43.40757,47.25471,47.25471,0,-1,0,47.25471,0,0,7.105427E-15,0,0,49.7418,47.25471,0,0,23.91528,297.2345,0,49.7418,-49.7418,344.8803,82.1142,0.1209958,51.98018,0,0,297.2345
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,41.25726,41.25726,16.99403,16.99403,0,-1,0,16.99403,0,0,3.552714E-15,0,0,17.88846,16.99403,0,0,79.18395,247.4927,0,17.88846,-17.88846,326.0243,77.62466,0.1209958,18.69344,0,0,247.4927
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,39.48923,39.48923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.06001,229.6042,0,0,0,326.0243,77.62466,0.1209958,0,0,0,229.6042
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,38.11303,38.11303,35.71002,35.71002,0,-1,0,35.71002,0,0,0,0,0,37.58949,35.71002,0,0,99.06001,229.6042,0,37.58949,-37.58949,286.4015,68.19069,0.1209958,39.28102,0,0,229.6042
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,36.68905,36.68905,44.5542,44.5542,0,-1,0,44.5542,0,0,7.105427E-15,0,0,46.89915,44.5542,0,0,140.8261,192.0147,0,46.89915,-46.89915,236.9654,56.42022,0.1209958,49.00961,0,0,192.0147
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,35.42754,35.42754,5.11298,5.11298,0,-1,0,5.11298,0,0,0,0,0,5.382084,5.11298,0,0,192.9363,145.1156,0,5.382084,-5.382084,231.2922,55.06946,0.1209958,5.624278,0,0,145.1156
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,34.29982,34.29982,3.859218,3.859218,0,-1,0,3.859218,0,0,8.881784E-16,0,0,4.062335,3.859218,0,0,198.9164,139.7335,0,4.062335,-4.062335,227.0101,54.04992,0.1209958,4.24514,0,0,139.7335
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,33.05742,33.05742,8.702672,8.702672,0,-1,0,8.702672,0,0,0,0,0,9.160707,8.702672,0,0,203.4301,135.6711,0,9.160707,-9.160707,217.3539,51.75082,0.1209958,9.572939,0,0,135.6711
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,32.0635,32.0635,14.56182,14.56182,0,0,0,14.56182,0,0,1.776357E-15,0,0,15.32823,14.56182,0,0,213.6087,126.5104,0,15.32823,-15.32823,201.1965,47.90384,0.1209958,16.018,0,0,126.5104
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,31.20337,31.20337,7.942016,7.942016,0,0,0,7.942016,0,0,1.776357E-15,0,0,8.360017,7.942016,0,0,230.64,111.1822,0,8.360017,-8.360017,192.3843,45.80569,0.1209958,8.736217,0,0,111.1822
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.17296,34.57564,30.34325,47.06517,47.06517,0,0,0,47.06517,32.2382,7.105427E-15,0,0,15.17296,49.54229,47.06517,0,0,239.9289,102.8222,0,34.36932,-34.36932,156.1558,37.17989,0.1209958,51.77169,12.13837,0,117.9952
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,21.15938,38.54137,32.49356,35.02926,35.02926,0,0,0,35.02926,60.40488,0,7.105427E-15,0,21.15938,36.87291,35.02926,0,0,278.1171,68.45287,0,15.71352,-15.71352,139.5923,33.2362,0.1209958,38.53219,16.92751,0,89.61225
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,34.733,48.03472,37.49183,26.49961,26.49961,0,-1,0,26.49961,131.0699,0,0,0,34.733,27.89433,26.49961,0,0,295.5765,52.73934,6.838675,0,6.838675,146.08,34.7809,0.1209876,29.14957,27.7864,0,87.47234
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,65.70797,65.02656,42.65258,45.16332,45.16332,0,0,0,45.16332,145.4897,0,0,0,65.70797,47.54034,45.16332,0,0,288.7379,58.89415,18.16763,0,18.16763,163.3154,38.88454,0.1209661,49.67965,52.56637,0,124.6021
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,71.79953,72.59192,46.77161,11.99355,11.99355,0,0,0,11.99355,598.6511,0,0,0,71.79953,12.62479,11.99355,0,0,270.5702,75.24502,59.17474,0,59.17474,219.4535,52.25072,0.1208959,13.19291,57.43962,0,147.0445
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,66.95738,74.33688,49.94451,2.701824,2.701824,0,0,0,2.701824,2478.229,0,0,0,66.95738,2.844025,2.701824,0,0,211.3955,128.5023,64.11336,0,64.11336,280.2767,66.73242,0.1208199,2.972006,53.56591,0,195.4597
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,75.14128,81.8932,52.8976,32.71441,32.71441,0,0,0,32.71441,229.6886,0,0,0,75.14128,34.43622,32.71441,0,0,147.2821,186.2043,40.70506,0,40.70506,318.8929,75.92674,0.1207717,35.98585,60.11302,0,261.3456
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,64.84458,79.10725,54.61785,2.932674,2.932674,0,-1,0,2.932674,2211.108,0,0,0,64.84458,3.087025,2.932674,0,0,106.5771,222.8389,61.75755,0,61.75755,377.4813,89.87632,0.1206986,3.225941,51.87566,0,287.6834
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,38.37695,68.50085,55.10525,11.88203,11.88203,0,0,0,11.88203,322.9831,0,0,0,38.37695,12.5074,11.88203,0,0,44.81953,278.4207,25.86955,0,25.86955,402.0233,95.71964,0.1206681,13.07023,30.70156,0,316.7976
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,29.04512,65.50682,55.5831,0,0,0,0,0,0,0,10.09515,0,0,29.04512,0,0,0,0,18.94997,301.7032,18.94997,0,18.94997,420.0009,100,0.1206457,0,23.2361,0,330.7484
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,12.91281,58.46527,54.26424,25.98843,25.98843,0,0,0,25.98843,49.68676,0,3.552714E-15,0,12.91281,27.35624,25.98843,0,0,0,318.7582,0,14.44343,-14.44343,404.7761,96.37508,0.1206457,28.58727,10.33025,0,331.671
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,50.95755,50.95755,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,16.04826,304.3148,0,0,0,404.7761,96.37508,0.1206457,0,0,0,304.3148
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,47.81332,47.81332,56.19891,56.19891,0,-1,0,56.19891,0,0,7.105427E-15,0,0,59.15674,56.19891,0,0,16.04826,304.3148,0,59.15674,-59.15674,342.4194,81.52827,0.1206457,61.81879,0,0,304.3148
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,45.39541,45.39541,47.26566,47.26566,0,-1,0,47.26566,0,0,0,0,0,49.75333,47.26566,0,0,81.77797,245.1581,0,49.75333,-49.75333,289.9748,69.04149,0.1206457,51.99223,0,0,245.1581
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,43.21643,43.21643,40.14967,40.14967,0,-1,0,40.14967,0,0,7.105427E-15,0,0,42.26282,40.14967,0,0,137.0594,195.4047,0,42.26282,-42.26282,245.4259,58.43462,0.1206457,44.16464,0,0,195.4047
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,41.06612,41.06612,21.11916,21.11916,0,-1,0,21.11916,0,0,3.552714E-15,0,0,22.23069,21.11916,0,0,184.0181,153.1419,0,22.23069,-22.23069,221.9927,52.8553,0.1206457,23.23108,0,0,153.1419
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,39.29809,39.29809,7.995825,7.995825,0,-1,0,7.995825,0,0,8.881784E-16,0,0,8.416658,7.995825,0,0,208.7189,130.9112,0,8.416658,-8.416658,213.1208,50.74294,0.1206457,8.795408,0,0,130.9112
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,37.90278,37.90278,32.91099,32.91099,0,-1,0,32.91099,0,0,0,0,0,34.64315,32.91099,0,0,218.0708,122.4946,0,34.64315,-34.64315,176.6037,42.04841,0.1206457,36.20209,0,0,122.4946
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,36.4788,36.4788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.5631,87.8514,0,0,0,176.6037,42.04841,0.1206457,0,0,0,87.8514
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,35.2364,35.2364,20.69234,20.69234,0,-1,0,20.69234,0,0,0,0,0,21.78141,20.69234,0,0,256.5631,87.8514,0,21.78141,-21.78141,153.6441,36.58184,0.1206457,22.76157,0,0,87.8514
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,34.10868,34.10868,46.32633,46.32633,0,-1,0,46.32633,0,0,0,0,0,48.76455,46.32633,0,0,280.7647,66.06999,0,48.76455,-48.76455,102.2417,24.34321,0.1206457,50.95896,0,0,66.06999
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,32.87584,32.87584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,334.9475,17.30544,0,0,0,102.2417,24.34321,0.1206457,0,0,0,17.30544
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,31.88191,31.88191,10.66049,10.66049,0,0,0,10.66049,0,0,1.776357E-15,0,0,11.22157,10.66049,0,0,334.9475,17.30544,0,11.22157,-11.22157,90.41313,21.52689,0.1206457,11.72654,0,0,17.30544
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,31.02179,31.02179,29.68424,29.68424,81,0,22.761,29.68424,0,0,0,0,0,0,0,51.31576,48.74997,347.416,6.083871,48.74997,0,48.74997,136.6614,32.53837,0.1207293,32.65266,0,81,6.083871
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.62718,31.42805,30.16167,0,0,72.31579,0,20.56389,0,0,0,0,0,4.62718,0,0,72.31579,68.7,298.666,49.95885,73.32718,0,73.32718,206.2257,49.10126,0.1207858,0,3.701744,81,54.58603
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,23.69004,39.07698,32.28331,22.64405,22.64405,81,0,22.761,22.64405,104.6193,0,0,0,23.69004,0,0,58.35595,55.43815,225.3388,115.9533,79.1282,0,79.1282,281.2933,66.97446,0.1208593,24.90845,18.95203,81,139.6434
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,37.65677,48.73537,37.25291,41.44706,41.44706,0,-1,0,41.44706,90.8551,7.105427E-15,0,0,37.65677,43.62849,41.44706,0,0,146.2106,187.1687,0,5.971716,-5.971716,274.9985,65.47572,0.1208593,45.59177,30.12542,0,224.8255
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,32.93034,52.69033,42.38498,0,0,0,0,0,0,0,0,0,0,32.93034,0,0,0,0,152.8458,181.197,32.93034,0,32.93034,306.239,72.9139,0.1208204,0,26.34427,0,214.1273
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,43.42912,60.86832,46.50402,6.155505,6.155505,0,0,0,6.155505,705.533,0,0,0,43.42912,6.479479,6.155505,0,0,119.9155,210.8343,36.94964,0,36.94964,341.2925,81.25996,0.1207768,6.771056,34.7433,0,254.2634
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,36.97699,61.99337,49.66736,0,0,0,0,0,0,0,0,0,0,36.97699,0,0,0,0,82.96586,244.089,36.97699,0,36.97699,376.372,89.61219,0.1207333,0,29.58159,0,281.0659
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,36.23063,64.99247,52.65868,0,0,0,0,0,0,0,0,0,0,36.23063,0,0,0,0,45.98887,277.3683,36.23063,0,36.23063,410.7433,97.79585,0.1206906,0,28.9845,0,313.5989
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,19.95734,60.98521,54.37893,53.20879,53.20879,0,-1,0,53.20879,37.5076,7.105427E-15,0,0,19.95734,56.00925,53.20879,0,0,9.758245,309.9758,0,36.05191,-36.05191,372.7413,88.74775,0.1206906,58.52967,15.96587,0,329.9331
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,34.48106,66.74166,54.85677,20.07157,20.07157,0,0,0,20.07157,171.7906,0,0,0,34.48106,21.12796,20.07157,0,0,49.81593,273.9239,13.3531,0,13.3531,385.4091,91.7639,0.1206749,22.07872,27.58485,0,308.4049
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,23.50472,63.27855,55.37284,20.935,20.935,0,0,0,20.935,112.2747,0,0,0,23.50472,22.03684,20.935,0,0,36.46283,285.9417,1.467873,0,1.467873,386.8017,92.09546,0.1206731,23.0285,18.80377,0,309.4464
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,6.89273,56.2632,54.05399,36.77625,36.77625,0,0,0,36.77625,18.74234,0,7.105427E-15,0,6.89273,38.71185,36.77625,0,0,34.99496,287.2628,0,31.81912,-31.81912,353.2614,84.1097,0.1206731,40.45388,5.514184,0,294.1555
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,50.74729,50.74729,9.52608,9.52608,0,0,0,9.52608,0,0,1.776357E-15,0,0,10.02745,9.52608,0,0,70.34953,255.4436,0,10.02745,-10.02745,342.6916,81.59306,0.1206731,10.47869,0,0,255.4436
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,47.60306,47.60306,8.407523,8.407523,0,-1,0,8.407523,0,0,1.776357E-15,0,0,8.850025,8.407523,0,0,81.49114,245.4162,0,8.850025,-8.850025,333.3628,79.37194,0.1206731,9.248276,0,0,245.4162
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,45.21383,45.21383,16.32932,16.32932,0,-1,0,16.32932,0,0,3.552714E-15,0,0,17.18876,16.32932,0,0,91.32451,236.5662,0,17.18876,-17.18876,315.2443,75.05801,0.1206731,17.96225,0,0,236.5662
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,43.03485,43.03485,47.789,47.789,0,-1,0,47.789,0,0,7.105427E-15,0,0,50.30421,47.789,0,0,110.4231,219.3774,0,50.30421,-50.30421,262.219,62.43296,0.1206731,52.5679,0,0,219.3774
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,40.85587,40.85587,25.9237,25.9237,0,-1,0,25.9237,0,0,3.552714E-15,0,0,27.2881,25.9237,0,0,166.3167,169.0732,0,27.2881,-27.2881,233.4548,55.58436,0.1206731,28.51607,0,0,169.0732
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,39.07829,39.07829,5.294186,5.294186,0,-1,0,5.294186,0,0,8.881784E-16,0,0,5.572827,5.294186,0,0,196.6368,141.7851,0,5.572827,-5.572827,227.5805,54.18573,0.1206731,5.823605,0,0,141.7851
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,37.71164,37.71164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8288,136.2123,0,0,0,227.5805,54.18573,0.1206731,0,0,0,136.2123
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,36.28766,36.28766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8288,136.2123,0,0,0,227.5805,54.18573,0.1206731,0,0,0,136.2123
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,35.02614,35.02614,0.04085232,0.04085232,0,-1,0,0.04085232,0,0,0,0,0,0.04300244,0.04085232,0,0,202.8288,136.2123,0,0.04300244,-0.04300244,227.5352,54.17493,0.1206731,0.04493755,0,0,136.2123
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,33.89843,33.89843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,202.8766,136.1693,0,0,0,227.5352,54.17493,0.1206731,0,0,0,136.1693
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,32.65602,32.65602,37.90488,37.90488,0,-1,0,37.90488,0,0,0,0,0,39.89987,37.90488,0,0,202.8766,136.1693,0,39.89987,-39.89987,185.477,44.16111,0.1206731,41.69537,0,0,136.1693
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,31.66211,31.66211,12.86425,12.86425,0,0,0,12.86425,0,0,1.776357E-15,0,0,13.54132,12.86425,0,0,247.2098,96.26939,0,13.54132,-13.54132,171.2032,40.76259,0.1206731,14.15068,0,0,96.26939
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,30.83065,30.83065,12.16971,12.16971,0,0,0,12.16971,0,0,1.776357E-15,0,0,12.81022,12.16971,0,0,262.2557,82.72807,0,12.81022,-12.81022,157.7001,37.54756,0.1206731,13.38668,0,0,82.72807
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.653658,30.66481,29.94186,26.63395,26.63395,0,0,0,26.63395,9.963442,0,0,0,2.653658,28.03574,26.63395,0,0,276.4893,69.91785,0,25.38208,-25.38208,130.945,31.17732,0.1206731,29.29735,2.122926,0,72.57152
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,15.28623,36.37463,32.0635,43.71387,43.71387,81,0,22.761,43.71387,34.96883,0,0,0,15.28623,0,0,37.28613,35.42182,304.6916,44.53578,50.70805,0,50.70805,179.0509,42.63108,0.1207555,48.08526,12.22898,81,59.82201
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,9.298702,39.69081,37.01398,32.59785,32.59785,0,-1,0,32.59785,28.52551,0,7.105427E-15,0,9.298702,34.31353,32.59785,0,0,253.9836,90.17302,0,25.01482,-25.01482,152.6829,36.35301,0.1207555,35.85763,7.438962,0,99.47173
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,41.34253,55.31227,42.14606,25.11077,25.11077,0,0,0,25.11077,164.6406,0,0,0,41.34253,26.43239,25.11077,0,0,281.7778,65.1582,14.91013,0,14.91013,166.8279,39.72086,0.1207379,27.62185,33.07402,0,106.5007
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,58.26499,66.24871,46.23642,0,0,0,0,0,0,0,0,0,0,58.26499,0,0,0,0,266.8677,78.57732,58.26499,0,58.26499,222.103,52.88155,0.1206694,0,46.61199,0,136.8423
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,32.81362,60.20328,49.39977,31.7855,31.7855,0,0,0,31.7855,103.2346,0,0,0,32.81362,33.45842,31.7855,0,0,208.6027,131.0158,0,0.6448017,-0.6448017,221.4233,52.71972,0.1206694,34.96405,26.25089,0,163.8294
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,26.63663,61.22286,52.39108,34.09183,34.09183,0,0,0,34.09183,78.132,0,7.105427E-15,0,26.63663,35.88614,34.09183,0,0,209.3191,130.371,0,9.249508,-9.249508,211.6734,50.39834,0.1206694,37.50101,21.3093,0,157.0076
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,12.91435,58.32805,54.13045,22.67061,22.67061,0,-1,0,22.67061,56.96516,0,3.552714E-15,0,12.91435,23.8638,22.67061,0,0,219.5964,121.1215,0,10.94945,-10.94945,200.1317,47.65031,0.1206694,24.93768,10.33148,0,134.0359
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,21.04778,61.61559,54.61785,39.18512,39.18512,0,0,0,39.18512,53.7137,0,7.105427E-15,0,21.04778,41.24749,39.18512,0,0,231.7624,110.1721,0,20.19971,-20.19971,178.8393,42.58071,0.1206694,43.10363,16.83822,0,131.2198
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,28.65866,64.90298,55.15304,0,0,0,0,0,0,0,0,0,0,28.65866,0,0,0,0,254.2065,89.97234,28.65866,0,28.65866,206.0273,49.05403,0.1206357,0,22.92693,0,118.631
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,15.67064,58.94934,53.83418,11.94785,11.94785,0,0,0,11.94785,131.1587,0,0,0,15.67064,12.57668,11.94785,0,0,225.5479,115.7651,3.09396,0,3.09396,208.9625,49.75288,0.1206321,13.14264,12.53652,0,131.4358
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,50.53704,50.53704,24.42048,24.42048,0,0,0,24.42048,0,0,3.552714E-15,0,0,25.70576,24.42048,0,0,222.4539,118.5497,0,25.70576,-25.70576,181.8663,43.3014,0.1206321,26.86252,0,0,118.5497
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,47.38326,47.38326,31.88975,31.88975,0,-1,0,31.88975,0,0,3.552714E-15,0,0,33.56816,31.88975,0,0,251.0159,92.84393,0,33.56816,-33.56816,146.4823,34.87667,0.1206321,35.07872,0,0,92.84393
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,44.99402,44.99402,39.46308,39.46308,0,-1,0,39.46308,0,0,7.105427E-15,0,0,41.54008,39.46308,0,0,288.3138,59.27577,0,41.54008,-41.54008,102.6952,24.45119,0.1206321,43.40939,0,0,59.27577
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,42.81504,42.81504,25.59518,16.8489,0,-1,0,16.8489,0,0,8.746277,11.30579,0,17.73569,16.8489,0,0,334.4695,17.73569,0,17.73569,-17.73569,84.00017,20,0.1206321,28.1547,0,0,17.73569
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,40.66473,40.66473,34.06802,0,0,-1,0,0,0,0,34.06802,37.47483,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,37.47483,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,38.8967,38.8967,30.50469,0,0,-1,0,0,0,0,30.50469,33.55516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,33.55516,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,37.5205,37.5205,4.759153,0,0,-1,0,0,0,0,4.759153,5.235068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,5.235068,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,36.06785,36.06785,37.04931,0,0,-1,0,0,0,0,37.04931,40.75424,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,40.75424,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,34.83501,34.83501,13.80804,0,0,-1,0,0,0,0,13.80804,15.18884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,15.18884,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,33.67862,33.67862,21.01724,0,0,-1,0,0,0,0,21.01724,23.11897,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,23.11897,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,32.46489,32.46489,8.690239,0,0,-1,0,0,0,0,8.690239,9.559262,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1206321,9.559262,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,31.49964,31.49964,1.998815,1.998815,74.31461,0,21.0696,1.998815,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1206993,2.198697,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,30.63951,30.63951,32.53295,32.53295,81,0,22.761,32.53295,0,0,0,0,0,0,0,48.46705,46.0437,285.4758,61.83,46.0437,0,46.0437,192.8556,45.91791,0.1207778,35.78625,0,81,61.83
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,18.5922,34.94869,29.75072,28.03706,28.03706,81,0,22.761,28.03706,66.31296,0,0,0,18.5922,0,0,52.96294,50.31479,239.4321,103.2693,68.907,0,68.907,258.2265,61.48238,0.1208629,30.84076,14.87376,81,121.8615
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,42.74858,44.57236,31.88191,46.16782,46.16782,81,0,22.761,46.16782,92.59389,0,0,0,42.74858,0,0,34.83218,33.09057,170.5251,165.2856,75.83915,0,75.83915,330.1739,78.61266,0.1209398,50.78461,34.19886,81,208.0342
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,53.19094,53.50118,36.76551,71.27563,68.7,0,-1,0,68.7,77.42495,0,2.575636,9.703199,53.19094,72.31579,68.7,0,0,94.68597,233.5409,0,19.12485,-19.12485,310.0145,73.81283,0.1209398,78.4032,42.55275,0,286.7318
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,79.37229,69.85656,41.87846,13.71824,13.71824,0,0,0,13.71824,578.5897,0,0,0,79.37229,14.44025,13.71824,0,0,115.9358,214.416,64.93204,0,64.93204,371.6144,88.47945,0.1208635,15.09006,63.49783,0,293.7883
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,83.40832,76.94537,45.95927,7.374377,7.374377,0,0,0,7.374377,1131.056,24.64206,0,0,83.40832,7.762502,7.374377,0,0,51.00375,272.8549,51.00375,0,51.00375,420.0009,100,0.1208037,8.111814,66.72665,0,356.2632
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,81.83553,80.33054,49.13217,0,0,0,0,0,0,0,81.83553,0,0,81.83553,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1208037,0,65.46842,0,400.5938
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,78.99882,82.85737,52.1426,25.538,25.538,0,0,0,25.538,309.3383,52.11671,0,0,78.99882,26.88211,25.538,0,0,0,318.7582,0,0,0,420.0009,100,0.1208037,28.0918,63.19905,0,397.757
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,74.97063,83.09438,53.89152,22.62712,22.62712,0,-1,0,22.62712,331.3309,51.15262,0,0,74.97063,23.81802,22.62712,0,0,0,318.7582,0,0,0,420.0009,100,0.1208037,24.88983,59.97651,0,393.7289
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,54.12991,74.09088,54.4076,27.36594,27.36594,0,0,0,27.36594,197.8003,25.32366,0,0,54.12991,28.80625,27.36594,0,0,0,318.7582,0,0,0,420.0009,100,0.1208037,30.10253,43.30393,0,372.8881
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,36.54844,67.58806,54.91411,14.41576,14.41576,0,0,0,14.41576,253.5311,21.37395,0,0,36.54844,15.17448,14.41576,0,0,0,318.7582,0,0,0,420.0009,100,0.1208037,15.85734,29.23875,0,355.3067
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,16.21996,58.94697,53.6526,60.5618,60.5618,0,0,0,60.5618,26.78249,0,0,0,16.21996,63.74926,60.5618,0,0,0,318.7582,0,47.52931,-47.52931,369.9005,88.07138,0.1208037,66.61798,12.97597,0,334.9782
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,50.3459,50.3459,48.06817,48.06817,0,0,0,48.06817,0,0,7.105427E-15,0,0,50.59807,48.06817,0,0,52.81034,271.2289,0,50.59807,-50.59807,316.5655,75.37259,0.1208037,52.87498,0,0,271.2289
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,47.20167,47.20167,18.64813,18.64813,0,-1,0,18.64813,0,0,0,0,0,19.62961,18.64813,0,0,109.0304,220.6308,0,19.62961,-19.62961,295.8741,70.44607,0.1208037,20.51294,0,0,220.6308
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,44.80288,44.80288,44.98811,44.98811,0,-1,0,44.98811,0,0,0,0,0,47.35591,44.98811,0,0,130.8411,201.0012,0,47.35591,-47.35591,245.9566,58.56097,0.1208037,49.48692,0,0,201.0012
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,42.65258,42.65258,62.16146,62.16146,0,-1,0,62.16146,0,0,7.105427E-15,0,0,65.43311,62.16146,0,0,183.4588,153.6453,0,65.43311,-65.43311,176.984,42.13897,0.1208037,68.37761,0,0,153.6453
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,40.50227,40.50227,40.03682,40.03682,0,-1,0,40.03682,0,0,7.105427E-15,0,0,42.14402,40.03682,0,0,256.1622,88.21221,0,42.14402,-42.14402,132.5603,31.56191,0.1208037,44.04051,0,0,88.21221
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,38.70556,38.70556,18.01996,18.01996,0,-1,0,18.01996,0,0,3.552714E-15,0,0,18.96838,18.01996,0,0,302.9889,46.06818,0,18.96838,-18.96838,112.5659,26.80134,0.1208037,19.82196,0,0,46.06818
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,37.31025,37.31025,34.50098,25.74481,0,-1,0,25.74481,0,0,8.756167,12.20627,0,27.0998,25.74481,0,0,324.0649,27.0998,0,27.0998,-27.0998,84.00017,20,0.1208037,37.95108,0,0,27.0998
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,35.88627,35.88627,32.71039,0,0,-1,0,0,0,0,32.71039,35.98143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208037,35.98143,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,34.64387,34.64387,27.27417,0,0,-1,0,0,0,0,27.27417,30.00159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208037,30.00159,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,33.48748,33.48748,23.28583,0,0,-1,0,0,0,0,23.28583,25.61442,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208037,25.61442,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,32.28331,32.28331,42.34381,0,0,-1,0,0,0,0,42.34381,46.57819,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1208037,46.57819,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,31.33717,31.33717,41.3375,41.3375,81,0,22.761,41.3375,0,0,0,0,0,0,0,39.6625,37.67937,354.1758,0,37.67937,0,37.67937,119.746,28.51089,0.1208677,45.47125,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,30.47705,30.47705,29.26968,29.26968,81,0,22.761,29.26968,0,0,0,0,0,0,0,51.73032,49.1438,316.4964,33.91144,49.1438,0,49.1438,166.3679,39.61132,0.1209511,32.19665,0,81,33.91144
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,28.00821,37.55445,29.59781,42.05618,42.05618,81,0,22.761,42.05618,66.59712,0,0,0,28.00821,0,0,38.94382,36.99663,267.3526,78.14085,65.00484,0,65.00484,228.0369,54.29438,0.1210404,46.2618,22.40656,81,106.1491
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,48.84957,46.39081,31.71945,20.9176,20.9176,81,0,22.761,20.9176,233.5334,0,0,0,48.84957,0,0,60.0824,57.07828,202.3478,136.6452,105.9279,0,105.9279,328.5288,78.221,0.1210816,23.00936,39.07966,81,185.4948
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,60.81069,56.04595,36.58392,81.0036,68.7,0,-1,0,68.7,88.51629,0,12.30361,20.40396,60.81069,72.31579,68.7,0,0,96.41994,231.9803,0,11.5051,-11.5051,316.4014,75.33352,0.1210816,89.10397,48.64855,0,292.791
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,72.21944,66.48686,41.63954,51.49502,51.49502,0,0,0,51.49502,140.2455,0,0,0,72.21944,54.20529,51.49502,0,0,109.2034,220.4752,18.01415,0,18.01415,333.4911,79.40249,0.1210605,56.64453,57.77555,0,292.6946
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,83.15589,76.47429,45.69168,44.48769,44.48769,0,0,0,44.48769,186.9189,0,0,0,83.15589,46.82915,44.48769,0,0,91.18924,236.6879,36.32674,0,36.32674,367.9537,87.60785,0.121018,48.93646,66.52471,0,319.8438
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,70.36585,74.57233,48.89325,24.4846,24.4846,0,0,0,24.4846,287.3882,0,0,0,70.36585,25.77326,24.4846,0,0,54.8625,269.382,44.59259,0,44.59259,410.258,97.68027,0.1209658,26.93306,56.29268,0,339.7478
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,79.94858,83.02978,51.90368,0,0,0,0,0,0,0,69.67867,0,0,79.94858,0,0,0,0,10.26991,309.5153,10.26991,0,10.26991,420.0009,100,0.1209538,0,63.95886,0,389.4639
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,69.05524,79.88931,53.6526,23.70901,23.70901,0,-1,0,23.70901,291.2616,44.09839,0,0,69.05524,24.95685,23.70901,0,0,0,318.7582,0,0,0,420.0009,100,0.1209538,26.07991,55.24419,0,387.8135
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,53.99706,73.77703,54.18779,57.40419,57.40419,0,0,0,57.40419,94.06464,0,0,0,53.99706,60.42547,57.40419,0,0,0,318.7582,0,6.428416,-6.428416,413.2247,98.38663,0.1209538,63.14462,43.19764,0,372.7553
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,22.10723,62.0976,54.72298,0,0,0,0,0,0,0,14.96455,0,0,22.10723,0,0,0,0,7.142684,312.3298,7.142684,0,7.142684,420.0009,100,0.1209454,0,17.68578,0,334.437
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,10.26054,56.76117,53.46146,23.42782,23.42782,0,0,0,23.42782,43.79639,0,0,0,10.26054,24.66087,23.42782,0,0,0,318.7582,0,14.40032,-14.40032,404.8216,96.38589,0.1209454,25.77061,8.208433,0,329.0188
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,50.15476,50.15476,0.7504129,0.7504129,0,0,0,0.7504129,0,0,1.110223E-16,0,0,0.7899084,0.7504129,0,0,16.00036,304.3579,0,0.7899084,-0.7899084,403.9889,96.18764,0.1209454,0.8254542,0,0,304.3579
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,47.0392,47.0392,26.54049,26.54049,0,-1,0,26.54049,0,0,0,0,0,27.93736,26.54049,0,0,16.87804,303.568,0,27.93736,-27.93736,374.5404,89.1761,0.1209454,29.19454,0,0,303.568
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,44.64997,44.64997,65.73254,65.73254,0,-1,0,65.73254,0,0,1.421085E-14,3.605786,0,69.19214,65.73254,0,0,47.91955,275.6306,0,69.19214,-69.19214,301.6054,71.81068,0.1209454,72.30579,0,0,275.6306
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,42.49966,42.49966,9.886243,9.886243,0,-1,0,9.886243,0,0,1.776357E-15,0,0,10.40657,9.886243,0,0,124.7997,206.4385,0,10.40657,-10.40657,290.636,69.1989,0.1209454,10.87487,0,0,206.4385
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,40.34935,40.34935,7.515261,7.515261,0,-1,0,7.515261,0,0,8.881784E-16,0,0,7.910801,7.515261,0,0,136.3626,196.0319,0,7.910801,-7.910801,282.2972,67.21349,0.1209454,8.266787,0,0,196.0319
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,38.54309,38.54309,25.64965,25.64965,0,-1,0,25.64965,0,0,3.552714E-15,0,0,26.99963,25.64965,0,0,145.1523,188.1211,0,26.99963,-26.99963,253.8371,60.43729,0.1209454,28.21462,0,0,188.1211
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,37.14778,37.14778,12.30282,12.30282,0,-1,0,12.30282,0,0,1.776357E-15,0,0,12.95034,12.30282,0,0,175.1519,161.1215,0,12.95034,-12.95034,240.1863,57.18709,0.1209454,13.53311,0,0,161.1215
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,35.7238,35.7238,13.08923,13.08923,0,-1,0,13.08923,0,0,1.776357E-15,0,0,13.77813,13.08923,0,0,189.5412,148.1711,0,13.77813,-13.77813,225.6628,53.72914,0.1209454,14.39815,0,0,148.1711
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,34.46228,34.46228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8502,134.393,0,0,0,225.6628,53.72914,0.1209454,0,0,0,134.393
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,33.3059,33.3059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,204.8502,134.393,0,0,0,225.6628,53.72914,0.1209454,0,0,0,134.393
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,32.09217,32.09217,12.07569,12.07569,0,-1,0,12.07569,0,0,0,0,0,12.71125,12.07569,0,0,204.8502,134.393,0,12.71125,-12.71125,212.264,50.53895,0.1209454,13.28326,0,0,134.393
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,31.18426,31.18426,3.641634,3.641634,0,0,0,3.641634,0,0,4.440892E-16,0,0,3.833298,3.641634,0,0,218.9738,121.6818,0,3.833298,-3.833298,208.2234,49.57689,0.1209454,4.005797,0,0,121.6818
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,30.31458,30.31458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.2331,117.8485,0,0,0,208.2234,49.57689,0.1209454,0,0,0,117.8485
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,26.80229,36.99451,29.40667,0,0,0,0,0,0,0,0,0,0,26.80229,0,0,0,0,223.2331,117.8485,26.80229,0,26.80229,233.6502,55.6309,0.1209141,0,21.44183,0,144.6508
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,49.70475,46.46349,31.52831,13.1569,13.1569,0,0,0,13.1569,377.7846,0,0,0,49.70475,13.84937,13.1569,0,0,196.4308,141.9705,35.85538,0,35.85538,267.6656,63.72979,0.1208722,14.47259,39.7638,0,191.6753
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,68.92843,58.84788,36.36412,40.11102,40.11102,0,-1,0,40.11102,171.8441,0,0,0,68.92843,42.22212,40.11102,0,0,160.5754,174.2404,26.70631,0,26.70631,293.0015,69.76212,0.120841,44.12212,55.14275,0,243.1688
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,73.5436,66.7046,41.36239,15.30945,15.30945,0,0,0,15.30945,480.3803,0,0,0,73.5436,16.11521,15.30945,0,0,133.8691,198.276,57.42839,0,57.42839,347.4828,82.73384,0.120774,16.8404,58.83488,0,271.8196
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,77.3793,73.38609,45.39541,0,0,0,0,0,0,0,0.9386009,0,0,77.3793,0,0,0,0,76.4407,249.9616,76.4407,0,76.4407,420.0009,100,0.1206849,0,61.90345,0,327.3409
