Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,50.21032,67.78157,50.3459,34.31103,34.31103,0,0,0,34.31103,146.3387,0,0,0,50.21032,36.11687,34.31103,0,0,51.78273,272.1538,14.09345,0,14.09345,384.2456,91.48688,0.1202386,37.74213,40.16826,0,322.3641
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,27.4085,60.11964,51.1009,48.9644,48.9644,0,0,0,48.9644,55.97638,0,7.105427E-15,0,27.4085,51.54147,48.9644,0,0,37.68928,284.8379,0,24.13298,-24.13298,358.8073,85.43013,0.1202386,53.86084,21.9268,0,312.2464
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,15.51856,55.01045,50.07831,0,0,0,0,0,0,0,0,0,0,15.51856,0,0,0,0,64.5037,260.7049,15.51856,0,15.51856,373.5294,88.93541,0.1202215,0,12.41485,0,276.2234
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,47.08699,47.08699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.98514,274.6716,0,0,0,373.5294,88.93541,0.1202215,0,0,0,274.6716
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,44.21991,44.21991,26.61399,26.61399,0,-1,0,26.61399,0,0,3.552714E-15,0,0,28.01472,26.61399,0,0,48.98514,274.6716,0,28.01472,-28.01472,343.9993,81.90444,0.1202215,29.27539,0,0,274.6716
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,42.04093,42.04093,62.0037,62.0037,0,-1,0,62.0037,0,0,7.105427E-15,0,0,65.26706,62.0037,0,0,80.11261,246.6569,0,65.26706,-65.26706,275.2018,65.52412,0.1202215,68.20407,0,0,246.6569
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,39.91929,39.91929,5.468761,5.468761,0,-1,0,5.468761,0,0,0,0,0,5.75659,5.468761,0,0,152.6316,181.3898,0,5.75659,-5.75659,269.1339,64.07936,0.1202215,6.015637,0,0,181.3898
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,37.76898,37.76898,23.54964,23.54964,0,-1,0,23.54964,0,0,3.552714E-15,0,0,24.7891,23.54964,0,0,159.0278,175.6332,0,24.7891,-24.7891,243.0038,57.85794,0.1202215,25.90461,0,0,175.6332
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,35.90538,35.90538,40.33393,40.33393,0,-1,0,40.33393,0,0,0,0,0,42.45676,40.33393,0,0,186.5712,150.8441,0,42.45676,-42.45676,198.2505,47.2024,0.1202215,44.36732,0,0,150.8441
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,34.51007,34.51007,36.8586,36.8586,0,-1,0,36.8586,0,0,7.105427E-15,0,0,38.79853,36.8586,0,0,233.7454,108.3874,0,38.79853,-38.79853,157.3532,37.46498,0.1202215,40.54446,0,0,108.3874
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,33.08609,33.08609,18.39713,18.39713,0,-1,0,18.39713,0,0,3.552714E-15,0,0,19.3654,18.39713,0,0,276.8549,69.58884,0,19.3654,-19.3654,136.9403,32.60477,0.1202215,20.23684,0,0,69.58884
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,31.85324,31.85324,16.23033,16.23033,0,-1,0,16.23033,0,0,0,0,0,17.08456,16.23033,0,0,298.372,50.22344,0,17.08456,-17.08456,118.9316,28.31699,0.1202215,17.85336,0,0,50.22344
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,30.7542,30.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,317.3548,33.13888,0,0,0,118.9316,28.31699,0.1202215,0,0,0,33.13888
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,29.61692,29.61692,4.763121,4.763121,0,-1,0,4.763121,0,0,8.881784E-16,0,0,5.013811,4.763121,0,0,317.3548,33.13888,0,5.013811,-5.013811,113.6466,27.05866,0.1202215,5.239432,0,0,33.13888
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,28.65167,28.65167,5.692698,5.692698,0,0,0,5.692698,0,0,8.881784E-16,0,0,5.992314,5.692698,0,0,322.9257,28.12507,0,5.992314,-5.992314,107.3301,25.55474,0.1202215,6.261968,0,0,28.12507
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,27.79155,27.79155,22.40048,22.40048,81,0,22.761,22.40048,0,0,0,0,0,0,0,58.59951,55.66954,329.5839,22.13275,55.66954,0,55.66954,160.1429,38.12918,0.1203113,24.64053,0,81,22.13275
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.07544,32.69586,26.88364,17.88212,17.88212,81,0,22.761,17.88212,117.8577,0,0,0,21.07544,0,0,63.11788,59.96199,273.9143,72.23534,81.03743,0,81.03743,237.0218,56.43364,0.1203785,19.67033,16.86036,81,93.31078
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,49.90283,43.35146,28.65167,60.11565,60.11565,81,0,22.761,60.11565,83.01138,0,0,0,49.90283,0,0,20.88435,19.84013,192.8769,145.169,69.74296,0,69.74296,303.1857,72.18694,0.1204581,66.12722,39.92226,81,195.0719
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,67.79531,54.35736,32.90451,57.70331,57.70331,0,-1,0,57.70331,117.4895,0,0,0,67.79531,60.74033,57.70331,0,0,123.1339,207.9377,7.054981,0,7.054981,309.8787,73.78049,0.1204503,63.47364,54.23625,0,275.733
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,83.63813,65.98331,37.31025,12.36115,12.36115,0,0,0,12.36115,676.6208,0,0,0,83.63813,13.01174,12.36115,0,0,116.0789,214.2872,70.6264,0,70.6264,376.8808,89.73334,0.1203724,13.59727,66.91051,0,297.9253
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,89.87211,73.49761,40.961,49.88998,49.88998,0,0,0,49.88998,180.1406,0,0,0,89.87211,52.51577,49.88998,0,0,45.45255,277.8509,37.35633,0,37.35633,412.3201,98.17126,0.1203312,54.87898,71.89768,0,367.723
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,87.20519,76.57343,44.2677,26.86017,26.86017,0,0,0,26.86017,324.6636,50.83511,0,0,87.20519,28.27386,26.86017,0,0,8.09622,311.4716,8.09622,0,8.09622,420.0009,100,0.1203223,29.54619,69.76415,0,398.6768
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,80.21922,77.3656,47.46926,3.595205,3.595205,0,0,0,3.595205,2231.284,76.43479,0,0,80.21922,3.784426,3.595205,0,0,0,318.7582,0,0,0,420.0009,100,0.1203223,3.954725,64.17538,0,398.9774
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,72.7391,76.28864,49.39977,0,0,0,-1,0,0,0,72.7391,0,0,72.7391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203223,0,58.19128,0,391.4973
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,63.95787,73.3053,50.18343,0,0,0,0,0,0,0,63.95787,0,0,63.95787,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203223,0,51.1663,0,382.7161
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,42.44389,65.43241,50.93843,0,0,0,0,0,0,0,42.44389,0,0,42.44389,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203223,0,33.95511,0,361.2021
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,18.86971,55.98098,49.94451,17.776,17.776,0,0,0,17.776,106.1527,0.158133,0,0,18.86971,18.71157,17.776,0,0,0,318.7582,0,0,0,420.0009,100,0.1203223,19.5536,15.09577,0,337.6279
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,46.95319,46.95319,9.511992,9.511992,0,0,0,9.511992,0,0,1.776357E-15,0,0,10.01262,9.511992,0,0,0,318.7582,0,10.01262,-10.01262,409.4466,97.48709,0.1203223,10.46319,0,0,318.7582
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,44.08611,44.08611,46.30876,46.30876,0,-1,0,46.30876,0,0,7.105427E-15,0,0,48.74606,46.30876,0,0,11.12514,308.7456,0,48.74606,-48.74606,358.0638,85.25311,0.1203223,50.93963,0,0,308.7456
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,41.90713,41.90713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.28742,259.9995,0,0,0,358.0638,85.25311,0.1203223,0,0,0,259.9995
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,39.80461,39.80461,13.4621,13.4621,0,-1,0,13.4621,0,0,1.776357E-15,0,0,14.17063,13.4621,0,0,65.28742,259.9995,0,14.17063,-14.17063,343.1266,81.69665,0.1203223,14.8083,0,0,259.9995
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,37.6543,37.6543,6.413231,6.413231,0,-1,0,6.413231,0,0,0,0,0,6.75077,6.413231,0,0,81.03256,245.8289,0,6.75077,-6.75077,336.0107,80.00238,0.1203223,7.054554,0,0,245.8289
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,35.82893,35.82893,2.550799,2.550799,0,-1,0,2.550799,0,0,4.440892E-16,0,0,2.685052,2.550799,0,0,88.53342,239.0781,0,2.685052,-2.685052,333.1804,79.3285,0.1203223,2.805879,0,0,239.0781
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,34.40495,34.40495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.51682,236.3931,0,0,0,333.1804,79.3285,0.1203223,0,0,0,236.3931
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,32.95229,32.95229,11.76989,11.76989,0,-1,0,11.76989,0,0,1.776357E-15,0,0,12.38935,11.76989,0,0,91.51682,236.3931,0,12.38935,-12.38935,320.1208,76.21909,0.1203223,12.94687,0,0,236.3931
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,31.74812,31.74812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1203223,0,0,0,224.0037
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,30.63951,30.63951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,105.2828,224.0037,0,0,0,320.1208,76.21909,0.1203223,0,0,0,224.0037
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,29.5118,29.5118,19.43411,19.43411,0,-1,0,19.43411,0,0,0,0,0,20.45696,19.43411,0,0,105.2828,224.0037,0,20.45696,-20.45696,298.5573,71.08493,0.1203223,21.37753,0,0,224.0037
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,28.54655,28.54655,22.26595,22.26595,0,0,0,22.26595,0,0,0,0,0,23.43784,22.26595,0,0,128.0127,203.5468,0,23.43784,-23.43784,273.8517,65.20264,0.1203223,24.49254,0,0,203.5468
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,27.68642,27.68642,22.5504,22.5504,0,0,0,22.5504,0,0,3.552714E-15,0,0,23.73727,22.5504,0,0,154.0548,180.1089,0,23.73727,-23.73727,248.8304,59.24521,0.1203223,24.80544,0,0,180.1089
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,25.69946,33.90863,26.76896,16.17359,16.17359,0,0,0,16.17359,158.8977,0,0,0,25.69946,17.02483,16.17359,0,0,180.4295,156.3717,8.674629,0,8.674629,257.0599,61.20461,0.1203127,17.79095,20.55957,0,182.0711
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,48.64084,42.79561,28.51788,0,0,0,0,0,0,0,0,0,0,48.64084,0,0,0,0,171.7549,164.1788,48.64084,0,48.64084,303.2046,72.19143,0.1202591,0,38.91267,0,212.8197
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,62.16499,52.14524,32.76115,3.537793,3.537793,0,-1,0,3.537793,1757.169,0,0,0,62.16499,3.723993,3.537793,0,0,123.114,207.9556,58.441,0,58.441,358.6466,85.39188,0.1201948,3.891572,49.73199,0,270.1206
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,67.72624,59.27551,37.11911,20.98625,20.98625,0,0,0,20.98625,322.7172,0,0,0,67.72624,22.09079,20.98625,0,0,64.67303,260.5525,45.63545,0,45.63545,401.9402,95.69986,0.1201447,23.08488,54.18099,0,328.2787
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,61.05182,60.98939,40.77942,20.34193,20.34193,0,0,0,20.34193,300.1279,20.60168,0,0,61.05182,21.41256,20.34193,0,0,19.03758,301.6244,19.03758,0,19.03758,420.0009,100,0.1201237,22.37613,48.84146,0,362.6762
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,51.50101,61.1539,44.08611,0,0,0,0,0,0,0,51.50101,0,0,51.50101,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201237,0,41.20081,0,370.2592
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,61.5772,68.82161,47.27813,35.27715,35.27715,0,0,0,35.27715,174.5526,24.44336,0,0,61.5772,37.13384,35.27715,0,0,0,318.7582,0,0,0,420.0009,100,0.1201237,38.80487,49.26176,0,380.3354
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,76.62777,77.88999,49.21818,3.350317,3.350317,0,-1,0,3.350317,2287.179,73.10112,0,0,76.62777,3.52665,3.350317,0,0,0,318.7582,0,0,0,420.0009,100,0.1201237,3.685349,61.30222,0,395.386
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,58.49641,70.74566,49.99229,25.41243,25.41243,0,0,0,25.41243,230.1882,31.74649,0,0,58.49641,26.74992,25.41243,0,0,0,318.7582,0,0,0,420.0009,100,0.1201237,27.95367,46.79713,0,377.2546
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,44.39892,65.99857,50.77596,47.73106,47.73106,0,0,0,47.73106,93.01893,0,0,0,44.39892,50.24322,47.73106,0,0,0,318.7582,0,5.844299,-5.844299,413.8404,98.53323,0.1201237,52.50417,35.51913,0,363.1571
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,20.74002,56.43729,49.78204,0,0,0,0,0,0,0,14.24636,0,0,20.74002,0,0,0,0,6.493666,312.9139,6.493666,0,6.493666,420.0009,100,0.1201166,0,16.59202,0,333.654
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,46.8194,46.8194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201166,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,43.97143,43.97143,62.68962,62.68962,0,-1,0,62.68962,0,0,7.105427E-15,0.2585783,0,65.98907,62.68962,0,0,0,318.7582,0,65.98907,-65.98907,350.4423,83.43846,0.1201166,68.95858,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,41.79245,41.79245,55.66092,55.66092,0,-1,0,55.66092,0,0,7.105427E-15,0,0,58.59044,55.66092,0,0,73.32119,252.7691,0,58.59044,-58.59044,288.6825,68.7338,0.1201166,61.22701,0,0,252.7691
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,39.69948,39.69948,63.45715,63.45715,0,-1,0,63.45715,0,0,0,1.102866,0,66.797,63.45715,0,0,138.4217,194.1787,0,66.797,-66.797,218.2723,51.96949,0.1201166,69.80286,0,0,194.1787
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,37.54918,37.54918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,212.6406,127.3817,0,0,0,218.2723,51.96949,0.1201166,0,0,0,127.3817
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,35.69513,35.69513,9.770701,9.770701,0,-1,0,9.770701,0,0,0,0,0,10.28495,9.770701,0,0,212.6406,127.3817,0,10.28495,-10.28495,207.431,49.38823,0.1201166,10.74777,0,0,127.3817
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,34.27115,34.27115,16.15243,16.15243,0,-1,0,16.15243,0,0,0,0,0,17.00255,16.15243,0,0,224.0683,117.0968,0,17.00255,-17.00255,189.5087,45.12104,0.1201166,17.76767,0,0,117.0968
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,32.81849,32.81849,19.8916,19.8916,0,-1,0,19.8916,0,0,0,0,0,20.93852,19.8916,0,0,242.96,100.0942,0,20.93852,-20.93852,167.4376,39.86601,0.1201166,21.88076,0,0,100.0942
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,31.60476,31.60476,22.80436,22.80436,0,-1,0,22.80436,0,0,3.552714E-15,0,0,24.00459,22.80436,0,0,266.225,79.15569,0,24.00459,-24.00459,142.1345,33.84149,0.1201166,25.0848,0,0,79.15569
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,30.50572,30.50572,17.9585,17.9585,0,-1,0,17.9585,0,0,3.552714E-15,0,0,18.90369,17.9585,0,0,292.8968,55.1511,0,18.90369,-18.90369,122.2083,29.09715,0.1201166,19.75435,0,0,55.1511
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,29.40667,29.40667,25.93669,25.93669,0,-1,0,25.93669,0,0,3.552714E-15,0,0,27.30177,25.93669,0,0,313.9009,36.24741,0,27.30177,-27.30177,93.4297,22.24512,0.1201166,28.53036,0,0,36.24741
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,28.44142,28.44142,20.02501,20.02501,81,0,22.761,20.02501,0,0,0,0,0,0,0,60.97498,57.92624,344.2362,8.945634,57.92624,0,57.92624,148.3833,35.3293,0.1202091,22.02752,0,81,8.945634
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,27.5813,27.5813,26.69747,26.69747,81,0,22.761,26.69747,0,0,0,0,0,0,0,54.30253,51.58741,286.31,61.07925,51.58741,0,51.58741,197.3235,46.98168,0.1202919,29.36721,0,81,61.07925
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.03377,32.16144,26.65428,16.25746,16.25746,81,0,22.761,16.25746,123.2282,0,0,0,20.03377,0,0,64.74254,61.50541,234.7226,107.5079,81.53918,0,81.53918,274.6783,65.39947,0.1203582,17.88321,16.02702,81,127.5417
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,44.16501,41.22002,28.38408,19.81632,19.81632,81,0,22.761,19.81632,222.8719,0,0,0,44.16501,0,0,61.18368,58.1245,153.1834,180.8932,102.2895,0,102.2895,371.7187,88.50426,0.1204017,21.79795,35.33201,81,225.0582
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,55.68032,49.6605,32.57957,2.129127,2.129127,0,-1,0,2.129127,2615.171,2.545258,0,0,55.68032,2.241186,2.129127,0,0,50.89388,272.9537,50.89388,0,50.89388,420.0009,100,0.1203459,2.34204,44.54426,0,328.6341
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,75.47856,62.10833,36.92797,19.76524,19.76524,0,0,0,19.76524,381.8752,54.67304,0,0,75.47856,20.80552,19.76524,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,21.74177,60.38285,0,394.2368
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,80.34288,68.62957,40.55961,65.12625,65.12625,20.25,0,7.39125,65.12625,123.3648,33.10472,0,0,80.34288,47.23816,44.87625,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,71.63888,64.27431,81,399.1011
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,86.85927,75.91286,43.89497,8.972651,8.972651,0,0,0,8.972651,968.0447,77.41437,0,0,86.85927,9.444895,8.972651,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,9.869915,69.48741,0,405.6175
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,76.77018,75.24428,47.08699,40.90253,40.90253,0,0,0,40.90253,187.6905,33.71488,0,0,76.77018,43.0553,40.90253,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,44.99279,61.41614,0,395.5284
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,76.96906,77.84547,49.05572,43.76157,43.76157,0,-1,0,43.76157,175.8828,30.90424,0,0,76.96906,46.06481,43.76157,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,48.13773,61.57524,0,395.7273
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,64.75909,73.26262,49.8585,67.31155,67.31155,20.25,0,7.39125,67.31155,96.20798,15.22061,0,0,64.75909,49.53848,47.06156,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,74.04271,51.80727,81,383.5173
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,45.00067,66.11223,50.67084,0,0,0,0,0,0,0,45.00067,0,0,45.00067,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,0,36.00053,0,363.7589
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,23.92776,57.3955,49.66736,0,0,0,0,0,0,0,23.92776,0,0,23.92776,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1203459,0,19.14221,0,342.686
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,46.71427,46.71427,4.85023,4.85023,0,0,0,4.85023,0,0,8.881784E-16,0,0,5.105505,4.85023,0,0,0,318.7582,0,5.105505,-5.105505,414.6192,98.71865,0.1203459,5.335252,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,43.8663,43.8663,27.55286,27.55286,0,-1,0,27.55286,0,0,3.552714E-15,0,0,29.00301,27.55286,0,0,5.672783,313.6527,0,29.00301,-29.00301,384.0473,91.43965,0.1203459,30.30815,0,0,313.6527
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,41.716,41.716,21.52563,21.52563,0,-1,0,21.52563,0,0,3.552714E-15,0,0,22.65856,21.52563,0,0,37.89835,284.6497,0,22.65856,-22.65856,360.1631,85.75294,0.1203459,23.6782,0,0,284.6497
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,39.59436,39.59436,2.075511,2.075511,0,-1,0,2.075511,0,0,0,0,0,2.184748,2.075511,0,0,63.07454,261.9911,0,2.184748,-2.184748,357.8602,85.20463,0.1203459,2.283062,0,0,261.9911
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,37.44405,37.44405,25.5446,25.5446,0,-1,0,25.5446,0,0,0,0,0,26.88905,25.5446,0,0,65.50203,259.8064,0,26.88905,-26.88905,329.5166,78.45618,0.1203459,28.09906,0,0,259.8064
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,35.59,35.59,6.577818,6.577818,0,-1,0,6.577818,0,0,0,0,0,6.924019,6.577818,0,0,95.37876,232.9173,0,6.924019,-6.924019,322.218,76.71843,0.1203459,7.2356,0,0,232.9173
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,34.16602,34.16602,24.74907,24.74907,0,-1,0,24.74907,0,0,3.552714E-15,0,0,26.05165,24.74907,0,0,103.0721,225.9933,0,26.05165,-26.05165,294.7572,70.18015,0.1203459,27.22397,0,0,225.9933
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,32.74204,32.74204,39.87573,39.87573,0,-1,0,39.87573,0,0,0,0,0,41.97445,39.87573,0,0,132.0184,199.9417,0,41.97445,-41.97445,250.5122,59.64565,0.1203459,43.8633,0,0,199.9417
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,31.52831,31.52831,31.33283,31.33283,0,-1,0,31.33283,0,0,0,0,0,32.98193,31.33283,0,0,178.6567,157.9672,0,32.98193,-32.98193,215.7462,51.36805,0.1203459,34.46611,0,0,157.9672
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,30.42926,30.42926,14.81645,14.81645,0,-1,0,14.81645,0,0,1.776357E-15,0,0,15.59627,14.81645,0,0,215.3033,124.9853,0,15.59627,-15.59627,199.3063,47.45379,0.1203459,16.2981,0,0,124.9853
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,29.32066,29.32066,27.1019,27.1019,0,-1,0,27.1019,0,0,3.552714E-15,0,0,28.52832,27.1019,0,0,232.6324,109.389,0,28.52832,-28.52832,169.2348,40.29393,0.1203459,29.81209,0,0,109.389
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,28.35541,28.35541,15.37821,15.37821,0,0,0,15.37821,0,0,0,0,0,16.18759,15.37821,0,0,264.3306,80.86071,0,16.18759,-16.18759,152.1716,36.23127,0.1203459,16.91603,0,0,80.86071
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,27.48573,27.48573,20.24212,20.24212,0,0,0,20.24212,0,0,3.552714E-15,0,0,21.3075,20.24212,0,0,282.3168,64.67312,0,21.3075,-21.3075,129.7115,30.88364,0.1203459,22.26634,0,0,64.67312
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,20.43065,32.17544,26.5587,35.80991,35.80991,0,0,0,35.80991,57.05307,0,0,0,20.43065,37.69464,35.80991,0,0,305.9918,43.36562,0,17.26399,-17.26399,111.5137,26.55083,0.1203459,39.3909,16.34452,0,63.79627
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,51.20558,43.36365,28.27895,36.08383,36.08383,81,0,22.761,36.08383,141.9073,0,0,0,51.20558,0,0,44.91617,42.67036,325.174,26.10163,93.87595,0,93.87595,200.5723,47.7552,0.1203985,39.69221,40.96446,81,77.30721
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,72.01963,55.41687,32.46489,26.32576,26.32576,0,-1,0,26.32576,273.571,0,0,0,72.01963,27.71132,26.32576,0,0,231.298,110.59,44.3083,0,44.3083,242.6068,57.7634,0.1203499,28.95833,57.6157,0,182.6096
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,79.16853,63.41982,36.76551,21.10847,21.10847,0,0,0,21.10847,375.0558,0,0,0,79.16853,22.21944,21.10847,0,0,186.9897,150.4675,56.94909,0,56.94909,296.6335,70.62687,0.1202876,23.21932,63.33483,0,229.636
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,80.0447,68.29577,40.39714,2.049187,2.049187,0,0,0,2.049187,3906.169,0,0,0,80.0447,2.157039,2.049187,0,0,130.0406,201.7216,77.88766,0,77.88766,370.5242,88.21986,0.1202024,2.254105,64.03576,0,281.7663
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,85.01459,74.81329,43.73251,41.20971,41.20971,0,0,0,41.20971,206.2975,0,0,0,85.01459,43.37864,41.20971,0,0,52.15299,271.8205,41.63596,0,41.63596,410.0235,97.62445,0.1201569,45.33067,68.01167,0,356.8351
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,81.73012,77.42674,46.95319,62.28989,62.28989,0,0,0,62.28989,131.2093,5.644779,0,0,81.73012,65.56831,62.28989,0,0,10.51704,309.2929,10.51704,0,10.51704,420.0009,100,0.1201454,68.51888,65.38409,0,391.023
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,72.68953,75.66719,48.92192,40.86102,40.86102,0,-1,0,40.86102,177.8945,29.67793,0,0,72.68953,43.0116,40.86102,0,0,0,318.7582,0,0,0,420.0009,100,0.1201454,44.94712,58.15162,0,391.4478
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,65.92596,73.61234,49.7247,52.02729,52.02729,0,0,0,52.02729,126.7142,11.16038,0,0,65.92596,54.76558,52.02729,0,0,0,318.7582,0,0,0,420.0009,100,0.1201454,57.23003,52.74076,0,384.6842
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,45.71215,66.23643,50.53704,0,0,0,0,0,0,0,45.71215,0,0,45.71215,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1201454,0,36.56973,0,364.4704
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,22.12852,56.67442,49.56223,11.83819,11.83819,0,0,0,11.83819,186.9249,9.667269,0,0,22.12852,12.46125,11.83819,0,0,0,318.7582,0,0,0,420.0009,100,0.1201454,13.02201,17.70281,0,340.8867
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,46.63781,46.63781,4.82653,4.82653,0,0,0,4.82653,0,0,8.881784E-16,0,0,5.080557,4.82653,0,0,0,318.7582,0,5.080557,-5.080557,414.6455,98.72491,0.1201454,5.309182,0,0,318.7582
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,43.80896,43.80896,32.68088,32.68088,0,-1,0,32.68088,0,0,7.105427E-15,0,0,34.40092,32.68088,0,0,5.645063,313.6777,0,34.40092,-34.40092,378.3837,90.09118,0.1201454,35.94896,0,0,313.6777
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,41.65865,41.65865,25.50793,25.50793,0,-1,0,25.50793,0,0,3.552714E-15,0,0,26.85046,25.50793,0,0,43.86831,279.2767,0,26.85046,-26.85046,350.0808,83.35242,0.1201454,28.05873,0,0,279.2767
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,39.53701,39.53701,10.30237,10.30237,0,-1,0,10.30237,0,0,1.776357E-15,0,0,10.84459,10.30237,0,0,73.70216,252.4263,0,10.84459,-10.84459,338.6496,80.63071,0.1201454,11.3326,0,0,252.4263
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,37.38671,37.38671,12.47325,12.47325,0,-1,0,12.47325,0,0,0,0,0,13.12974,12.47325,0,0,85.7517,241.5817,0,13.12974,-13.12974,324.8097,77.33548,0.1201454,13.72058,0,0,241.5817
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,35.53266,35.53266,15.03833,15.03833,0,-1,0,15.03833,0,0,1.776357E-15,0,0,15.82982,15.03833,0,0,100.3403,228.452,0,15.82982,-15.82982,308.1236,73.36261,0.1201454,16.54216,0,0,228.452
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,34.10868,34.10868,29.98647,29.98647,0,-1,0,29.98647,0,0,3.552714E-15,0,0,31.5647,29.98647,0,0,117.929,212.6221,0,31.5647,-31.5647,274.8515,65.44069,0.1201454,32.98512,0,0,212.6221
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,32.65602,32.65602,33.78083,33.78083,0,-1,0,33.78083,0,0,7.105427E-15,0,0,35.55877,33.78083,0,0,153.0009,181.0574,0,35.55877,-35.55877,237.3692,56.51637,0.1201454,37.15891,0,0,181.0574
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,31.45185,31.45185,54.61863,54.61863,0,-1,0,54.61863,0,0,7.105427E-15,0,0,57.49329,54.61863,0,0,192.5106,145.4987,0,57.49329,-57.49329,176.766,42.08705,0.1201454,60.08049,0,0,145.4987
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,30.37192,30.37192,50.93908,50.93908,0,-1,0,50.93908,0,0,0,0,0,53.62008,50.93908,0,0,256.3921,88.00537,0,53.62008,-53.62008,120.2455,28.62981,0.1201454,56.03298,0,0,88.00537
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,29.2442,29.2442,42.66002,32.66603,0,-1,0,32.66603,0,0,9.993992,14.25999,0,34.38529,32.66603,0,0,315.9699,34.38529,0,34.38529,-34.38529,84.00017,20,0.1201454,46.92602,0,0,34.38529
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,28.30762,28.30762,25.9453,25.9453,81,0,22.761,25.9453,0,0,0,0,0,0,0,55.0547,52.30197,354.1758,0,52.30197,0,52.30197,133.6182,31.81379,0.1202289,28.53983,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,27.39972,27.39972,24.03948,24.03948,81,0,22.761,24.03948,0,0,0,0,0,0,0,56.96053,54.1125,301.8738,47.07177,54.1125,0,54.1125,184.9538,44.03653,0.1203152,26.44342,0,81,47.07177
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,25.20523,33.44588,26.46314,33.37309,33.37309,81,0,22.761,33.37309,75.52561,0,0,0,25.20523,0,0,47.62691,45.24557,247.7613,95.77302,70.4508,0,70.4508,251.7893,59.94971,0.1203933,36.7104,20.16418,81,120.9782
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,47.18846,41.94124,28.16427,60.93748,60.93748,81,0,22.761,60.93748,77.43749,0,0,0,47.18846,0,0,20.06251,19.05939,177.3105,159.1787,66.24785,0,66.24785,314.6375,74.91354,0.1204758,67.03123,37.75077,81,206.3672
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,50.54716,47.63453,32.33109,57.23744,57.23744,0,-1,0,57.23744,88.31135,0,0,0,50.54716,60.24994,57.23744,0,0,111.0627,218.8018,0,9.702781,-9.702781,304.4099,72.4784,0.1204758,62.96119,40.43773,0,269.349
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,61.86933,56.49228,36.63171,48.06559,48.06559,0,0,0,48.06559,128.7185,0,0,0,61.86933,50.59536,48.06559,0,0,121.8436,209.099,11.27397,0,11.27397,315.1053,75.02493,0.1204635,52.87215,49.49546,0,270.9684
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,58.68847,59.49153,40.26334,62.04322,62.04322,0,0,0,62.04322,94.59287,0,0,0,58.68847,65.30865,62.04322,0,0,110.5696,219.2456,0,6.62019,-6.62019,308.127,73.36343,0.1204635,68.24754,46.95077,0,277.9341
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,70.28313,68.05219,43.59871,17.50767,17.50767,0,0,0,17.50767,401.442,0,0,0,70.28313,18.42912,17.50767,0,0,117.9254,212.6254,51.854,0,51.854,357.32,85.07603,0.1204069,19.25843,56.2265,0,282.9085
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,57.57698,66.65231,46.8194,31.77728,31.77728,0,0,0,31.77728,181.1892,0,0,0,57.57698,33.44976,31.77728,0,0,66.07136,259.294,24.12722,0,24.12722,380.2091,90.5258,0.1203806,34.95501,46.06159,0,316.871
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,60.38017,70.13365,48.80724,38.09088,38.09088,0,-1,0,38.09088,158.5161,0,0,0,60.38017,40.09566,38.09088,0,0,41.94414,281.0085,20.2845,0,20.2845,399.4527,95.1076,0.1203584,41.89997,48.30413,0,341.3887
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,62.46885,71.98415,49.61958,27.2742,27.2742,0,0,0,27.2742,229.0401,12.09952,0,0,62.46885,28.70969,27.2742,0,0,21.65964,299.2646,21.65964,0,21.65964,420.0009,100,0.1203348,30.00162,49.97508,0,361.7334
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,44.17826,65.54982,50.45103,54.61428,54.61428,0,0,0,54.61428,80.8914,0,0,0,44.17826,57.48872,54.61428,0,0,0,318.7582,0,13.31046,-13.31046,405.9704,96.65942,0.1203348,60.07571,35.34261,0,362.9365
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,19.96218,55.86682,49.48578,37.04781,37.04781,0,0,0,37.04781,53.88221,0,7.105427E-15,0,19.96218,38.9977,37.04781,0,0,14.7894,305.4478,0,19.03551,-19.03551,385.9052,91.882,0.1203348,40.75259,15.96974,0,325.4099
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,46.58047,46.58047,27.77218,27.77218,0,0,0,27.77218,0,0,0,0,0,29.23387,27.77218,0,0,35.93998,286.4123,0,29.23387,-29.23387,355.09,84.54507,0.1203348,30.5494,0,0,286.4123
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,43.78985,43.78985,74.02308,68.7,0,-1,0,68.7,0,0,5.323081,12.72539,0,72.31579,68.7,0,0,68.42206,257.1784,0,72.31579,-72.31579,278.8625,66.39568,0.1203348,81.42539,0,0,257.1784
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,41.61087,41.61087,41.16226,41.16226,0,-1,0,41.16226,0,0,7.105427E-15,0,0,43.3287,41.16226,0,0,148.7729,184.8626,0,43.3287,-43.3287,233.19,55.52131,0.1203348,45.27849,0,0,184.8626
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,39.50835,39.50835,53.6765,53.6765,0,-1,0,53.6765,0,0,7.105427E-15,0,0,56.50158,53.6765,0,0,196.9159,141.5339,0,56.50158,-56.50158,173.6321,41.34089,0.1203348,59.04415,0,0,141.5339
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,37.33892,37.33892,14.24729,14.24729,0,-1,0,14.24729,0,0,1.776357E-15,0,0,14.99714,14.24729,0,0,259.6955,85.03231,0,14.99714,-14.99714,157.8237,37.577,0.1203348,15.67202,0,0,85.03231
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,35.48487,35.48487,10.38478,10.38478,0,-1,0,10.38478,0,0,0,0,0,10.93135,10.38478,0,0,276.3589,70.03516,0,10.93135,-10.93135,146.3011,34.83352,0.1203348,11.42326,0,0,70.03516
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,34.03222,34.03222,4.375617,4.375617,0,-1,0,4.375617,0,0,0,0,0,4.605913,4.375617,0,0,288.5049,59.10382,0,4.605913,-4.605913,141.446,33.67755,0.1203348,4.813179,0,0,59.10382
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,32.57957,32.57957,29.31788,29.31788,0,-1,0,29.31788,0,0,3.552714E-15,0,0,30.86093,29.31788,0,0,293.6226,54.49791,0,30.86093,-30.86093,108.9157,25.93226,0.1203348,32.24967,0,0,54.49791
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,31.39451,31.39451,13.27041,13.27041,0,-1,0,13.27041,0,0,0,0,0,13.96885,13.27041,0,0,327.9125,23.63698,0,13.96885,-13.96885,94.19127,22.42645,0.1203348,14.59745,0,0,23.63698
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,30.29546,30.29546,2.193368,2.193368,0,-1,0,2.193368,0,0,4.440892E-16,0,0,2.308809,2.193368,0,0,343.4334,9.668126,0,2.308809,-2.308809,91.75757,21.847,0.1203348,2.412705,0,0,9.668126
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,29.18686,29.18686,35.55212,6.991352,0,-1,0,6.991352,0,0,28.56077,32.11598,0,7.359318,6.991352,0,0,345.9988,7.359318,0,7.359318,-7.359318,84.00017,20,0.1203348,39.10733,0,0,7.359318
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,28.22161,28.22161,19.09284,19.09284,81,0,22.761,19.09284,0,0,0,0,0,0,0,61.90717,58.81181,354.1758,0,58.81181,0,58.81181,139.7939,33.28421,0.1204254,21.00212,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,27.32326,27.32326,6.857028,6.857028,79.17281,0,22.29872,6.857028,0,0,0,0,0,0,0,72.31579,68.7,295.364,52.93063,68.7,0,68.7,204.9685,48.80192,0.1205004,7.54273,0,81,52.93063
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.415341,28.91557,26.37712,20.9421,20.9421,81,0,22.761,20.9421,44.95892,0,0,0,9.415341,0,0,60.0579,57.055,226.664,114.7606,66.47034,0,66.47034,268.0278,63.81601,0.1205824,23.03631,7.532273,81,124.176
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,19.71781,33.52427,28.05914,10.90026,10.90026,81,0,22.761,10.90026,180.893,0,0,0,19.71781,0,0,70.09974,66.59476,160.1936,174.5839,86.31256,0,86.31256,349.9111,83.312,0.1206426,11.99028,15.77425,81,194.3017
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,46.41793,46.14502,32.22596,28.60229,28.60229,0,-1,0,28.60229,162.2875,0,0,0,46.41793,30.10767,28.60229,0,0,73.8811,252.2652,16.31026,0,16.31026,365.3843,86.9961,0.1206249,31.46252,37.13434,0,298.6832
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,55.59313,54.08643,36.52658,37.12566,37.12566,0,0,0,37.12566,149.7431,0,0,0,55.59313,39.07964,37.12566,0,0,57.57084,266.9445,16.51349,0,16.51349,381.0504,90.72611,0.1206069,40.83823,44.47451,0,322.5376
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,64.42899,61.57245,40.15821,0,0,0,0,0,0,0,23.37164,0,0,64.42899,0,0,0,0,41.05735,281.8066,41.05735,0,41.05735,420.0009,100,0.1205622,0,51.54319,0,346.2356
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,75.03026,69.96127,43.49358,21.18383,21.18383,0,0,0,21.18383,354.1864,52.73148,0,0,75.03026,22.29877,21.18383,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,23.30222,60.0242,0,393.7885
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,63.84117,69.09378,46.71427,27.44417,27.44417,0,0,0,27.44417,232.622,34.95257,0,0,63.84117,28.8886,27.44417,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,30.18859,51.07294,0,382.5994
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,48.92078,65.40456,48.70211,6.104506,6.104506,0,-1,0,6.104506,801.388,42.49499,0,0,48.92078,6.425797,6.104506,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,6.714957,39.13663,0,367.679
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,56.18153,69.25029,49.53357,44.37342,44.37342,0,0,0,44.37342,126.6108,9.472672,0,0,56.18153,46.70886,44.37342,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,48.81076,44.94522,0,374.9398
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,28.02085,59.55936,50.37457,1.444929,1.444929,0,0,0,1.444929,1939.254,26.49988,0,0,28.02085,1.520978,1.444929,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,1.589422,22.41668,0,346.7791
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,10.91901,52.84907,49.42844,5.2818,5.2818,0,0,0,5.2818,206.7289,5.359217,0,0,10.91901,5.55979,5.2818,0,0,0,318.7582,0,0,0,420.0009,100,0.1205622,5.80998,8.735206,0,329.6772
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,46.52313,46.52313,29.43962,29.43962,0,0,0,29.43962,0,0,3.552714E-15,0,0,30.98907,29.43962,0,0,0,318.7582,0,30.98907,-30.98907,387.3355,92.22255,0.1205622,32.38358,0,0,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,43.76118,43.76118,29.84454,29.84454,0,-1,0,29.84454,0,0,3.552714E-15,0,0,31.41531,29.84454,0,0,34.4323,287.7692,0,31.41531,-31.41531,354.2209,84.33813,0.1205622,32.829,0,0,287.7692
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,41.5822,41.5822,33.26482,33.26482,0,-1,0,33.26482,0,0,7.105427E-15,0,0,35.0156,33.26482,0,0,69.3382,256.3539,0,35.0156,-35.0156,317.3112,75.55013,0.1205622,36.5913,0,0,256.3539
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,39.46056,39.46056,11.83821,11.83821,0,-1,0,11.83821,0,0,0,0,0,12.46127,11.83821,0,0,108.2444,221.3382,0,12.46127,-12.46127,304.1758,72.42267,0.1205622,13.02203,0,0,221.3382
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,37.28158,37.28158,38.43839,38.43839,0,-1,0,38.43839,0,0,7.105427E-15,0,0,40.46146,38.43839,0,0,122.0903,208.877,0,40.46146,-40.46146,261.5257,62.2679,0.1205622,42.28223,0,0,208.877
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,35.39886,35.39886,10.25184,10.25184,0,-1,0,10.25184,0,0,1.776357E-15,0,0,10.79141,10.25184,0,0,167.0475,168.4155,0,10.79141,-10.79141,250.1506,59.55954,0.1205622,11.27703,0,0,168.4155
