sep=,
"Time","Global Solar","Generic flat plate PV Solar Altitude","Generic flat plate PV Solar Azimuth","Generic flat plate PV Angle of Incidence","Generic flat plate PV Incident Solar","Generic flat plate PV Power Output","Generic flat plate PV Cell Temperature","Ambient Temperature","AC Primary Load","AC Primary Load Served","Generic Medium Genset (size-your-own) Power Output","Generic Medium Genset (size-your-own) Operating Status","Generic Medium Genset (size-your-own) Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Capacity Shortage","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","Generic 1kWh Li-Ion Maximum Charge Power","Generic 1kWh Li-Ion Maximum Discharge Power","Generic 1kWh Li-Ion Charge Power","Generic 1kWh Li-Ion Discharge Power","Generic 1kWh Li-Ion Input Power","Generic 1kWh Li-Ion Energy Content","Generic 1kWh Li-Ion State of Charge","Generic 1kWh Li-Ion Energy Cost","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","°C","°C","kW","kW","kW","status","L","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","6.329071","90","0","0","33.62706","33.62706","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0","0","0","0","318.7582"
"1/1/2007 1:00:00 AM","0","0","-40.63449","90","0","0","33.62706","33.62706","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0","0","0","0","318.7582"
"1/1/2007 2:00:00 AM","0","0","-59.18059","90","0","0","32.41055","32.41055","28.42784","28.42784","0","-1","0","28.42784","0","0","0.000000000000003552714","0","0","29.92404","28.42784","0","0","0","318.7582","0","29.92404","-29.92404","388.4581","92.48985","0","31.27062","0","0","318.7582"
"1/1/2007 3:00:00 AM","0","0","-65.89561","90","0","0","31.29294","31.29294","52.29171","52.29171","0","-1","0","52.29171","0","0","0.000000000000007105427","0","0","55.0439","52.29171","0","0","33.24894","288.8342","0","55.0439","-55.0439","330.4368","78.67526","0","57.52087","0","0","288.8342"
"1/1/2007 4:00:00 AM","0","0","-68.29882","90","0","0","30.15556","30.15556","52.81999","52.81999","0","-1","0","52.81999","0","0","0.000000000000007105427","0","0","55.59999","52.81999","0","0","94.40882","233.7903","0","55.59999","-55.59999","271.8292","64.72112","0","58.10199","0","0","233.7903"
"1/1/2007 5:00:00 AM","0","0","-68.56945","90","0","0","29.12696","29.12696","48.2542","48.2542","0","0","0","48.2542","0","0","0.000000000000007105427","0","0","50.79389","48.2542","0","0","156.1866","178.1903","0","50.79389","-50.79389","218.2878","51.97317","0","53.07962","0","0","178.1903"
"1/1/2007 6:00:00 AM","0.0008882491","0","-67.38521","90","0","0","28.18738","28.18738","16.26252","16.26252","0","0","0","16.26252","0","0","0.000000000000003552714","0","0","17.11845","16.26252","0","0","212.6243","127.3964","0","17.11845","-17.11845","200.2433","47.67689","0","17.88878","0","0","127.3964"
"1/1/2007 7:00:00 AM","0.06397346","8.503396","-64.83955","77.75762","0.06572942","7.055804","29.11277","27.20824","17.45969","17.45969","0","0","0","17.45969","40.41196","0","0","0","7.055804","18.37863","17.45969","0","0","231.6447","110.278","0","11.32282","-11.32282","188.308","44.83516","0","19.20566","5.644643","0","117.3338"
"1/1/2007 8:00:00 AM","0.1468058","21.68848","-60.63478","64.11838","0.1475045","15.50462","33.18812","28.89949","17.89183","17.89183","0","0","0","17.89183","86.65754","0","0","0","15.50462","18.83351","17.89183","0","0","244.2257","98.95513","0","3.328887","-3.328887","184.7991","43.99969","0","19.68102","12.4037","0","114.4598"
"1/1/2007 9:00:00 AM","0.2838784","34.18584","-54.00429","50.85844","0.2876509","28.90444","41.63421","33.21166","37.14302","37.14302","0","-1","0","37.14302","77.8193","0","0","0","28.90444","39.09792","37.14302","0","0","247.9244","95.62624","0","10.19348","-10.19348","174.0542","41.44139","0","40.85732","23.12355","0","124.5307"
"1/1/2007 10:00:00 AM","0.07039502","45.37495","-43.45202","38.46822","0.07009917","7.118876","39.68183","37.63263","11.18036","11.18036","0","0","0","11.18036","63.67306","0","0","0","7.118876","11.7688","11.18036","0","0","259.2505","85.43277","0","4.649921","-4.649921","169.1528","40.27439","0","12.29839","5.695101","0","92.55164"
"1/1/2007 11:00:00 AM","0.05697239","53.98555","-26.68318","28.19816","0.05671744","5.655104","43.05362","41.39095","44.99193","44.99193","0","0","0","44.99193","12.56915","0","0.000000000000007105427","0","5.655104","47.35993","44.99193","0","0","264.4171","80.78284","0","41.70482","-41.70482","125.192","29.80756","0","49.49112","4.524083","0","86.43795"
"1/1/2007 12:00:00 PM","0.3085695","57.85535","-2.905519","23.12783","0.3081189","28.87541","53.98697","44.87234","39.03371","39.03371","81","0","22.761","39.03371","73.97556","0","0","0","28.87541","0","0","41.96629","39.86797","310.7558","39.07802","68.74338","0","68.74338","190.4077","45.33508","0.2484239","42.93708","23.10032","81","67.95343"
"1/1/2007 1:00:00 PM","0.2728486","55.35163","21.88712","26.4557","0.2722346","25.17136","56.27367","48.20537","29.63541","29.63541","81","0","22.761","29.63541","84.93677","0","0","0","25.17136","0","0","51.36459","48.79636","242.0124","100.9471","73.96772","0","73.96772","260.5797","62.04265","0.2393297","32.59895","20.13709","81","126.1184"
"1/1/2007 2:00:00 PM","0.1157476","47.5915","40.32253","35.91159","0.1153119","10.82444","53.70253","50.29223","18.0029","18.0029","0","-1","0","18.0029","60.12609","0","0","0","10.82444","18.95042","18.0029","0","0","168.0447","167.518","0","8.12598","-8.12598","252.0141","60.00324","0.2393297","19.80319","8.659554","0","178.3425"
"1/1/2007 3:00:00 PM","0.06560741","36.83756","52.05293","47.98082","0.06534529","6.155104","53.11398","51.18235","0","0","0","0","0","0","0","0","0","0","6.155104","0","0","0","0","177.0735","159.392","6.155104","0","6.155104","257.8534","61.39354","0.2294342","0","4.924084","0","165.5471"
"1/1/2007 4:00:00 PM","0.1289536","24.56311","59.3996","61.10369","0.1288548","11.94335","55.86042","52.04281","24.06969","24.06969","0","0","0","24.06969","49.61989","0","0","0","11.94335","25.33652","24.06969","0","0","170.9184","164.9316","0","13.39316","-13.39316","243.7357","58.0322","0.2294342","26.47666","9.554683","0","176.875"
"1/1/2007 5:00:00 PM","0.06745297","11.49752","64.06036","74.68362","0.0677819","6.384881","53.10687","51.10323","0","0","0","0","0","0","0","0","0","0","6.384881","0","0","0","0","185.7997","151.5385","6.384881","0","6.384881","249.793","59.4744","0.2199985","0","5.107904","0","157.9233"
"1/1/2007 6:00:00 PM","0.009087816","0","66.93783","90","0","0","48.12625","48.12625","21.11393","21.11393","0","0","0","21.11393","0","0","0.000000000000003552714","0","0","22.22518","21.11393","0","0","179.4149","157.2849","0","22.22518","-22.22518","226.3656","53.89645","0.2199985","23.22532","0","0","157.2849"
"1/1/2007 7:00:00 PM","0","0","68.42065","90","0","0","45.3174","45.3174","29.19959","29.19959","0","-1","0","29.19959","0","0","0.000000000000003552714","0","0","30.73642","29.19959","0","0","204.1095","135.0597","0","30.73642","-30.73642","193.9665","46.18242","0.2199985","32.11956","0","0","135.0597"
"1/1/2007 8:00:00 PM","0","0","68.50754","90","0","0","43.06241","43.06241","40.73093","40.73093","0","-1","0","40.73093","0","0","0","0","0","42.87466","40.73093","0","0","238.2611","104.3233","0","42.87466","-42.87466","148.7727","35.42199","0.2199985","44.80402","0","0","104.3233"
"1/1/2007 9:00:00 PM","0","0","66.69133","90","0","0","40.86676","40.86676","48.14174","48.14174","0","-1","0","48.14174","0","0","0.000000000000007105427","0","0","50.67551","48.14174","0","0","285.8996","61.44859","0","50.67551","-50.67551","95.356","22.70376","0.2199985","52.95591","0","0","61.44859"
"1/1/2007 10:00:00 PM","0","0","61.29293","90","0","0","38.61177","38.61177","2.306329","2.306329","0","-1","0","2.306329","0","0","0","0","0","2.427714","2.306329","0","0","342.2057","10.77308","0","2.427714","-2.427714","92.79696","22.09447","0.2199985","2.536961","0","0","10.77308"
"1/1/2007 11:00:00 PM","0","0","46.66078","90","0","0","36.63371","36.63371","9.566084","7.928098","0","-1","0","7.928098","0","0","1.637986","2.594594","0","8.345366","7.928098","0","0","344.9032","8.345366","0","8.345366","-8.345366","84.00017","20","0.2199985","10.52269","0","0","8.345366"
"1/2/2007 12:00:00 AM","0","0","6.788207","90","0","0","35.13038","35.13038","29.25643","0","0","-1","0","0","0","0","29.25643","32.18208","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2199985","32.18208","0","0","0"
"1/2/2007 1:00:00 AM","0","0","-40.56551","90","0","0","33.62706","33.62706","12.06376","0","0","-1","0","0","0","0","12.06376","13.27013","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2199985","13.27013","0","0","0"
"1/2/2007 2:00:00 AM","0","0","-59.2364","90","0","0","32.38087","32.38087","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2199985","0","0","0","0"
"1/2/2007 3:00:00 AM","0","0","-65.97112","90","0","0","31.26327","31.26327","42.53674","0","0","-1","0","0","0","0","42.53674","46.79041","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2199985","46.79041","0","0","0"
"1/2/2007 4:00:00 AM","0","0","-68.37815","90","0","0","30.12589","30.12589","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.2199985","0","0","0","0"
"1/2/2007 5:00:00 AM","0","0","-68.6517","90","0","0","29.12696","29.12696","6.921948","6.921948","79.23774","0","22.31515","6.921948","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.2265544","7.614142","0","81","0"
"1/2/2007 6:00:00 AM","0.00108274","0","-67.47298","90","0","0","28.1676","28.1676","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","285.4758","61.83","68.7","0","68.7","214.3493","51.03543","0.2233834","0","0","81","61.83"
"1/2/2007 7:00:00 AM","0.0894334","8.420039","-64.93723","77.85415","0.1004246","10.72583","30.10071","27.18846","11.413","11.413","81","0","22.761","11.413","93.97905","0","0","0","10.72583","0","0","69.58701","66.10765","216.7758","123.66","76.83348","0","76.83348","287.2399","68.39031","0.2231511","12.5543","8.580661","81","134.3858"
"1/2/2007 8:00:00 AM","0.2576896","21.61751","-60.74889","64.20465","0.2779514","28.6392","36.97681","28.86982","7.556548","7.556548","79.87234","0","22.4757","7.556548","378.9984","0","0","0","28.6392","0","0","72.31579","68.7","139.9423","192.8101","97.3392","0","97.3392","379.584","90.37695","0.2125243","8.312203","22.91136","81","221.4493"
"1/2/2007 9:00:00 AM","0.4718998","34.13238","-54.14432","50.93016","0.5125259","49.63659","48.27191","33.18199","8.910165","8.910165","0","-1","0","8.910165","557.0782","0","0","0","49.63659","9.379121","8.910165","0","0","42.60313","280.4154","40.25747","0","40.25747","417.7755","99.47017","0.1956519","9.801181","39.70927","0","330.052"
"1/2/2007 10:00:00 AM","0.7602223","45.34824","-43.62961","38.51621","0.8317832","74.13486","62.35835","37.58318","0","0","0","0","0","0","0","71.7892","0","0","74.13486","0","0","0","0","2.345661","316.6471","2.345661","0","2.345661","420.0009","100","0.194751","0","59.30789","0","390.782"
"1/2/2007 11:00:00 AM","0.9687649","54.00035","-26.89878","28.20251","1.052093","87.66964","72.94022","41.33161","0","0","0","0","0","0","0","87.66964","0","0","87.66964","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.194751","0","70.13571","0","406.4279"
"1/2/2007 12:00:00 PM","1.031318","57.92366","-3.10829","23.0618","1.116798","89.64811","78.51737","44.813","24.1902","24.1902","0","0","0","24.1902","370.5968","64.18474","0","0","89.64811","25.46337","24.1902","0","0","0","318.7582","0","0","0","420.0009","100","0.194751","26.60922","71.71849","0","408.4063"
"1/2/2007 1:00:00 PM","0.9423041","55.46115","21.77175","26.33853","1.021662","81.74616","78.99107","48.14603","43.95524","43.95524","0","0","0","43.95524","185.9759","35.47749","0","0","81.74616","46.26867","43.95524","0","0","0","318.7582","0","0","0","420.0009","100","0.194751","48.35076","65.39693","0","400.5044"
"1/2/2007 2:00:00 PM","0.9231796","47.717","40.28822","35.78399","1.009367","79.77263","80.78041","50.26256","42.47823","42.47823","0","-1","0","42.47823","187.7965","35.0587","0","0","79.77263","44.71393","42.47823","0","0","0","318.7582","0","0","0","420.0009","100","0.194751","46.72606","63.8181","0","398.5309"
"1/2/2007 3:00:00 PM","0.6474482","36.96494","52.06245","47.8565","0.7182695","59.93591","72.72833","51.15268","11.26202","11.26202","0","0","0","11.26202","532.1948","48.08114","0","0","59.93591","11.85476","11.26202","0","0","0","318.7582","0","0","0","420.0009","100","0.194751","12.38823","47.94872","0","378.6941"
"1/2/2007 4:00:00 PM","0.2630356","24.6874","59.43145","60.98538","0.2758425","24.90919","60.21487","52.01314","26.25131","26.25131","0","0","0","26.25131","94.88743","0","0","0","24.90919","27.63296","26.25131","0","0","0","318.7582","0","2.723765","-2.723765","417.1297","99.31641","0.194751","28.87644","19.92736","0","343.6674"
"1/2/2007 5:00:00 PM","0.168327","11.61707","64.10592","74.57189","0.2057908","18.92258","57.207","51.10323","36.90159","36.90159","0","0","0","36.90159","51.2785","0","0","0","18.92258","38.84378","36.90159","0","0","3.026406","316.0345","0","19.9212","-19.9212","396.131","94.3167","0.194751","40.59175","15.13806","0","334.957"
"1/2/2007 6:00:00 PM","0.01077664","0","66.99503","90","0","0","48.14603","48.14603","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","25.16107","296.1133","0","0","0","396.131","94.3167","0.194751","0","0","0","296.1133"
"1/2/2007 7:00:00 PM","0","0","68.49145","90","0","0","45.3174","45.3174","8.272146","8.272146","0","-1","0","8.272146","0","0","0.000000000000001776357","0","0","8.707522","8.272146","0","0","25.16107","296.1133","0","8.707522","-8.707522","386.9524","92.13134","0.194751","9.09936","0","0","296.1133"
"1/2/2007 8:00:00 PM","0","0","68.59808","90","0","0","43.09208","43.09208","21.78297","21.78297","0","-1","0","21.78297","0","0","0.000000000000003552714","0","0","22.92944","21.78297","0","0","34.8361","287.4057","0","22.92944","-22.92944","362.7827","86.37666","0.194751","23.96127","0","0","287.4057"
"1/2/2007 9:00:00 PM","0","0","66.81534","90","0","0","40.88654","40.88654","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","60.31325","264.4763","0","0","0","362.7827","86.37666","0.194751","0","0","0","264.4763"
"1/2/2007 10:00:00 PM","0","0","61.48289","90","0","0","38.61177","38.61177","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","60.31325","264.4763","0","0","0","362.7827","86.37666","0.194751","0","0","0","264.4763"
"1/2/2007 11:00:00 PM","0","0","46.99853","90","0","0","36.66338","36.66338","24.90278","24.90278","0","-1","0","24.90278","0","0","0.000000000000003552714","0","0","26.21345","24.90278","0","0","60.31325","264.4763","0","26.21345","-26.21345","335.1512","79.79776","0.194751","27.39306","0","0","264.4763"
"1/3/2007 12:00:00 AM","0","0","7.251837","90","0","0","35.13038","35.13038","30.37557","30.37557","0","-1","0","30.37557","0","0","0.000000000000003552714","0","0","31.97428","30.37557","0","0","89.43931","238.2628","0","31.97428","-31.97428","301.4474","71.77305","0.194751","33.41312","0","0","238.2628"
"1/3/2007 1:00:00 AM","0","0","-40.51197","90","0","0","33.62706","33.62706","3.239771","3.239771","0","-1","0","3.239771","0","0","0.0000000000000004440892","0","0","3.410285","3.239771","0","0","124.9663","206.2886","0","3.410285","-3.410285","297.8527","70.91715","0.194751","3.563748","0","0","206.2886"
"1/3/2007 2:00:00 AM","0","0","-59.30554","90","0","0","32.38087","32.38087","8.055193","8.055193","0","-1","0","8.055193","0","0","0","0","0","8.47915","8.055193","0","0","128.7555","202.8783","0","8.47915","-8.47915","288.9149","68.78911","0.194751","8.860712","0","0","202.8783"
"1/3/2007 3:00:00 AM","0","0","-66.05676","90","0","0","31.26327","31.26327","43.85265","43.85265","0","-1","0","43.85265","0","0","0","0","0","46.16068","43.85265","0","0","138.1768","194.3991","0","46.16068","-46.16068","240.2572","57.20398","0.194751","48.23791","0","0","194.3991"
"1/3/2007 4:00:00 AM","0","0","-68.46574","90","0","0","30.15556","30.15556","30.38658","30.38658","0","-1","0","30.38658","0","0","0.000000000000003552714","0","0","31.98588","30.38658","0","0","189.4664","148.2384","0","31.98588","-31.98588","206.5411","49.17636","0.194751","33.42524","0","0","148.2384"
"1/3/2007 5:00:00 AM","0","0","-68.74113","90","0","0","29.12696","29.12696","46.02975","46.02975","0","0","0","46.02975","0","0","0.000000000000007105427","0","0","48.45237","46.02975","0","0","225.0063","116.2526","0","48.45237","-48.45237","155.4679","37.01608","0.194751","50.63272","0","0","116.2526"
"1/3/2007 6:00:00 AM","0.001416367","0","-67.56737","90","0","0","28.1676","28.1676","17.82678","17.82678","0","0","0","17.82678","0","0","0.000000000000003552714","0","0","18.76503","17.82678","0","0","278.8423","67.80021","0","18.76503","-18.76503","135.6878","32.30655","0.194751","19.60945","0","0","67.80021"
"1/3/2007 7:00:00 AM","0.154613","8.338984","-65.04131","77.94933","0.2181841","22.89381","33.52397","27.17857","0","0","0","0","0","0","0","0","0","0","22.89381","0","0","0","0","299.6923","49.03518","22.89381","0","22.89381","157.4068","37.47773","0.1863752","0","18.31505","0","71.92899"
"1/3/2007 8:00:00 AM","0.3864299","21.54955","-60.86939","64.28886","0.4516729","45.27573","42.08013","28.85003","24.29147","24.29147","0","0","0","24.29147","186.3853","0","0","0","45.27573","25.56996","24.29147","0","0","276.7985","69.63961","19.70577","0","19.70577","176.1013","41.92879","0.1797221","26.72061","36.22058","0","114.9153"
"1/3/2007 9:00:00 AM","0.5964742","34.08275","-54.2908","50.99901","0.6654133","62.79315","52.7972","33.13254","32.46776","32.46776","0","-1","0","32.46776","193.4016","0","0","0","62.79315","34.17659","32.46776","0","0","257.0927","87.3748","28.61656","0","28.61656","203.2493","48.3926","0.1708647","35.71453","50.23452","0","150.168"
"1/3/2007 10:00:00 AM","0.868866","45.32633","-43.81342","38.56028","0.9523276","82.99209","65.97341","37.52384","21.77166","21.77166","0","0","0","21.77166","381.1933","0","0","0","82.99209","22.91753","21.77166","0","0","228.4761","113.1297","60.07455","0","60.07455","260.2411","61.96204","0.1548442","23.94882","66.39367","0","196.1218"
"1/3/2007 11:00:00 AM","1.045182","54.02103","-27.119","28.2016","1.135721","93.08067","75.44286","41.25248","62.15334","62.15334","0","0","0","62.15334","149.7598","0","0","0","93.08067","65.42457","62.15334","0","0","168.4016","167.1968","27.65611","0","27.65611","286.478","68.2089","0.148437","68.36867","74.46454","0","260.2775"
"1/3/2007 12:00:00 PM","1.103408","57.99842","-3.311169","22.98947","1.195372","94.39548","80.89874","44.75365","13.31369","13.31369","0","0","0","13.31369","709.0106","0","0","0","94.39548","14.01441","13.31369","0","0","140.7455","192.0873","80.38107","0","80.38107","362.7342","86.3651","0.1325018","14.64506","75.51639","0","286.4828"
"1/3/2007 1:00:00 PM","1.07279","55.57644","21.66171","26.21606","1.164311","90.34476","83.40322","48.12625","21.86214","21.86214","0","0","0","21.86214","413.2476","6.967596","0","0","90.34476","23.01278","21.86214","0","0","60.36439","264.4303","60.36439","0","60.36439","420.0009","100","0.1226165","24.04835","72.27581","0","354.775"
"1/3/2007 2:00:00 PM","0.9414855","47.84681","40.26152","35.65303","1.029183","81.00927","81.36451","50.23289","13.82816","13.82816","0","-1","0","13.82816","585.8282","66.45331","0","0","81.00927","14.55596","13.82816","0","0","0","318.7582","0","0","0","420.0009","100","0.1226165","15.21098","64.80742","0","399.7675"
"1/3/2007 3:00:00 PM","0.6946991","37.09526","52.07967","47.73031","0.771195","63.6803","74.31835","51.12301","38.28138","38.28138","0","0","0","38.28138","166.348","23.38412","0","0","63.6803","40.29618","38.28138","0","0","0","318.7582","0","0","0","420.0009","100","0.1226165","42.10951","50.94424","0","382.4385"
"1/3/2007 4:00:00 PM","0.4499265","24.81354","59.47055","60.86624","0.51768","44.67318","67.52745","52.04281","32.43414","32.43414","0","0","0","32.43414","137.735","10.53197","0","0","44.67318","34.1412","32.43414","0","0","0","318.7582","0","0","0","420.0009","100","0.1226165","35.67756","35.73854","0","363.4314"
"1/3/2007 5:00:00 PM","0.1871784","11.73763","64.15836","74.46016","0.2357411","21.55853","58.12035","51.12301","77.7363","77.7363","57.2557","0","16.75369","77.7363","27.7329","0","0","0","21.55853","21.55853","20.4806","0","0","0","318.7582","0","0","0","420.0009","100","0.1226165","85.50993","17.24682","81","340.3167"
"1/3/2007 6:00:00 PM","0.01226666","0","67.05901","90","0","0","48.1757","48.1757","32.74404","32.74404","0","0","0","32.74404","0","0","0","0","0","34.46741","32.74404","0","0","0","318.7582","0","34.46741","-34.46741","383.669","91.34958","0.1226165","36.01844","0","0","318.7582"
"1/3/2007 7:00:00 PM","0","0","68.5692","90","0","0","45.36685","45.36685","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","38.29712","284.2908","0","0","0","383.669","91.34958","0.1226165","0","0","0","284.2908"
"1/3/2007 8:00:00 PM","0","0","68.69611","90","0","0","43.11186","43.11186","32.15502","32.15502","0","-1","0","32.15502","0","0","0.000000000000007105427","0","0","33.84739","32.15502","0","0","38.29712","284.2908","0","33.84739","-33.84739","347.9907","82.85477","0.1226165","35.37053","0","0","284.2908"
"1/3/2007 9:00:00 PM","0","0","66.94791","90","0","0","40.88654","40.88654","35.46469","35.46469","0","-1","0","35.46469","0","0","0.000000000000007105427","0","0","37.33125","35.46469","0","0","75.90533","250.4434","0","37.33125","-37.33125","308.6401","73.4856","0.1226165","39.01116","0","0","250.4434"
"1/3/2007 10:00:00 PM","0","0","61.68317","90","0","0","38.64144","38.64144","49.08578","49.08578","0","-1","0","49.08578","0","0","0","0","0","51.66924","49.08578","0","0","117.3845","213.1122","0","51.66924","-51.66924","254.176","60.51796","0.1226165","53.99435","0","0","213.1122"
"1/3/2007 11:00:00 PM","0","0","47.34851","90","0","0","36.69305","36.69305","31.97038","31.97038","0","-1","0","31.97038","0","0","0","0","0","33.65303","31.97038","0","0","174.7948","161.4429","0","33.65303","-33.65303","218.7026","52.07193","0.1226165","35.16742","0","0","161.4429"
"1/4/2007 12:00:00 AM","0","0","7.720277","90","0","0","35.16005","35.16005","11.80189","11.80189","0","-1","0","11.80189","0","0","0.000000000000001776357","0","0","12.42304","11.80189","0","0","212.187","127.7899","0","12.42304","-12.42304","205.6075","48.95407","0.1226165","12.98208","0","0","127.7899"
"1/4/2007 1:00:00 AM","0","0","-40.47429","90","0","0","33.62706","33.62706","44.00951","44.00951","0","-1","0","44.00951","0","0","0.000000000000007105427","0","0","46.3258","44.00951","0","0","225.9904","115.3669","0","46.3258","-46.3258","156.7758","37.32751","0.1226165","48.41046","0","0","115.3669"
"1/4/2007 2:00:00 AM","0","0","-59.3882","90","0","0","32.41055","32.41055","38.04917","38.04917","0","-1","0","38.04917","0","0","0","0","0","40.05175","38.04917","0","0","277.4635","69.04107","0","40.05175","-40.05175","114.5576","27.27556","0.1226165","41.85408","0","0","69.04107"
"1/4/2007 3:00:00 AM","0","0","-66.15261","90","0","0","31.29294","31.29294","7.818108","7.818108","0","-1","0","7.818108","0","0","0.000000000000001776357","0","0","8.229587","7.818108","0","0","321.9655","28.98931","0","8.229587","-8.229587","105.8828","25.21015","0.1226165","8.599918","0","0","28.98931"
"1/4/2007 4:00:00 AM","0","0","-68.56158","90","0","0","30.18523","30.18523","0.2878515","0.2878515","0","-1","0","0.2878515","0","0","0.00000000000000005551115","0","0","0.3030016","0.2878515","0","0","331.1094","20.75973","0","0.3030016","-0.3030016","105.5634","25.1341","0.1226165","0.3166367","0","0","20.75973"
"1/4/2007 5:00:00 AM","0","0","-68.83775","90","0","0","29.12696","29.12696","17.81339","17.81339","81","0","22.761","17.81339","0","0","0","0","0","0","0","63.18661","60.02728","331.4461","20.45672","60.02728","0","60.02728","162.5103","38.69286","0.1337966","19.59473","0","81","20.45672"
"1/4/2007 6:00:00 AM","0.001396567","0","-67.66837","90","0","0","28.1676","28.1676","30.20727","30.20727","81","0","22.761","30.20727","0","0","0","0","0","0","0","50.79273","48.25309","271.4188","74.48128","48.25309","0","48.25309","208.2872","49.5921","0.1423233","33.228","0","81","74.48128"
"1/4/2007 7:00:00 AM","0.0564668","8.260301","-65.15175","78.04308","0.05744173","6.174657","28.84258","27.17857","0","0","72.31579","0","20.56389","0","0","0","0","0","6.174657","0","0","72.31579","68.7","223.1657","117.9091","74.87466","0","74.87466","279.3195","66.50452","0.1463341","0","4.939725","81","124.0837"
"1/4/2007 8:00:00 AM","0.2004859","21.48465","-60.99622","64.37097","0.2067321","21.54315","34.83933","28.82036","0.5549057","0.5549057","72.8707","0","20.70429","0.5549057","3882.308","0","0","0","21.54315","0","0","72.31579","68.7","148.2911","185.2962","90.24315","0","90.24315","364.9317","86.88834","0.1477998","0.6103963","17.23452","81","206.8394"
"1/4/2007 9:00:00 AM","0.4016865","34.03698","-54.44366","51.06494","0.4245798","41.73966","45.60553","33.13254","0","0","0","-1","0","0","0","0","0","0","41.73966","0","0","0","0","58.04794","266.5151","41.73966","0","41.73966","404.5294","96.31635","0.1423125","0","33.39173","0","308.2547"
"1/4/2007 10:00:00 AM","0.3202593","45.30926","-44.00337","38.60041","0.3216372","31.38196","46.95355","37.49417","71.8334","71.8334","57.5134","0","16.81889","71.8334","43.68714","0","0","0","31.38196","15.07369","14.32","0","0","16.30828","304.0808","16.30828","0","16.30828","420.0009","100","0.1440961","79.01675","25.10557","81","335.4627"
"1/4/2007 11:00:00 AM","0.1218587","54.04757","-27.34379","28.19543","0.1213832","11.98745","44.78629","41.22281","30.93069","30.93069","0","0","0","30.93069","38.75586","0","0.000000000000003552714","0","11.98745","32.55862","30.93069","0","0","0","318.7582","0","20.57116","-20.57116","398.3169","94.83717","0.1440961","34.02375","9.589961","0","330.7457"
"1/4/2007 12:00:00 PM","0.319373","58.07962","-3.51411","22.91087","0.3190296","29.86718","54.16274","44.72398","8.060841","8.060841","0","0","0","8.060841","370.5219","0","0","0","29.86718","8.485095","8.060841","0","0","22.85685","298.1871","21.38208","0","21.38208","418.6017","99.66689","0.1414445","8.866924","23.89374","0","328.0542"
"1/4/2007 1:00:00 PM","0.5423717","55.69747","21.55712","26.08834","0.5583201","49.01799","64.78924","48.12625","25.37591","25.37591","0","0","0","25.37591","193.1674","20.83174","0","0","49.01799","26.71148","25.37591","0","0","1.474767","317.4309","1.474767","0","1.474767","420.0009","100","0.1412652","27.9135","39.21439","0","366.4489"
"1/4/2007 2:00:00 PM","0.1238305","47.98087","40.24257","35.51881","0.1233724","11.56694","53.91188","50.26256","34.31303","34.31303","0","-1","0","34.31303","33.71006","0","0","0","11.56694","36.11897","34.31303","0","0","0","318.7582","0","24.55203","-24.55203","394.1207","93.83808","0.1412652","37.74433","9.253553","0","330.3252"
"1/4/2007 3:00:00 PM","0.1481758","37.22844","52.10466","47.60235","0.1477777","13.72407","55.52974","51.15268","10.56848","10.56848","0","0","0","10.56848","129.8585","0","0","0","13.72407","11.12472","10.56848","0","0","27.28004","294.2062","2.599357","0","2.599357","396.5867","94.42522","0.1409503","11.62533","10.97926","0","307.9303"
"1/4/2007 4:00:00 PM","0.09439445","24.94146","59.51693","60.74639","0.09418961","8.781891","54.86076","52.07248","0","0","0","0","0","0","0","0","0","0","8.781891","0","0","0","0","24.68068","296.5456","8.781891","0","8.781891","404.9179","96.40884","0.1398966","0","7.025513","0","305.3275"
"1/4/2007 5:00:00 PM","0.05515802","11.85911","64.21771","74.34852","0.05524663","5.213825","52.78535","51.15268","9.595729","9.595729","0","0","0","9.595729","54.33485","0","0.000000000000001776357","0","5.213825","10.10077","9.595729","0","0","15.89879","304.4493","0","4.886943","-4.886943","399.7666","95.18234","0.1398966","10.5553","4.17106","0","309.6631"
"1/4/2007 6:00:00 PM","0.01462315","0","67.12976","90","0","0","48.23504","48.23504","41.7785","41.7785","0","0","0","41.7785","0","0","0.000000000000007105427","0","0","43.97737","41.7785","0","0","21.32872","299.5624","0","43.97737","-43.97737","353.4104","84.14517","0.1398966","45.95635","0","0","299.5624"
"1/4/2007 7:00:00 PM","0","0","68.65388","90","0","0","45.42619","45.42619","25.74921","25.74921","0","-1","0","25.74921","0","0","0.000000000000003552714","0","0","27.10443","25.74921","0","0","70.19247","255.585","0","27.10443","-27.10443","324.8398","77.34267","0.1398966","28.32413","0","0","255.585"
"1/4/2007 8:00:00 PM","0","0","68.80161","90","0","0","43.1712","43.1712","6.094933","6.094933","0","-1","0","6.094933","0","0","0","0","0","6.415719","6.094933","0","0","100.3085","228.4806","0","6.415719","-6.415719","318.0771","75.73248","0.1398966","6.704426","0","0","228.4806"
"1/4/2007 9:00:00 PM","0","0","67.08897","90","0","0","40.94588","40.94588","30.30361","30.30361","0","-1","0","30.30361","0","0","0","0","0","31.89854","30.30361","0","0","107.4371","222.0648","0","31.89854","-31.89854","284.4531","67.72678","0.1398966","33.33397","0","0","222.0648"
"1/4/2007 10:00:00 PM","0","0","61.89367","90","0","0","38.66122","38.66122","25.90386","25.90386","0","-1","0","25.90386","0","0","0.000000000000003552714","0","0","27.26722","25.90386","0","0","142.8799","190.1663","0","27.26722","-27.26722","255.7109","60.88342","0.1398966","28.49424","0","0","190.1663"
"1/4/2007 11:00:00 PM","0","0","47.71067","90","0","0","36.7425","36.7425","25.94194","25.94194","0","-1","0","25.94194","0","0","0.000000000000003552714","0","0","27.30731","25.94194","0","0","173.1768","162.8991","0","27.30731","-27.30731","226.9265","54.03","0.1398966","28.53614","0","0","162.8991"
"1/5/2007 12:00:00 AM","0","0","8.193862","90","0","0","35.21939","35.21939","2.622147","2.622147","0","-1","0","2.622147","0","0","0","0","0","2.760154","2.622147","0","0","203.5183","135.5918","0","2.760154","-2.760154","224.017","53.33727","0.1398966","2.884362","0","0","135.5918"
"1/5/2007 1:00:00 AM","0","0","-40.4529","90","0","0","33.6864","33.6864","19.45232","19.45232","0","-1","0","19.45232","0","0","0","0","0","20.47613","19.45232","0","0","206.5851","132.8316","0","20.47613","-20.47613","202.4333","48.1983","0.1398966","21.39755","0","0","132.8316"
"1/5/2007 2:00:00 AM","0","0","-59.48455","90","0","0","32.46","32.46","12.8124","12.8124","0","-1","0","12.8124","0","0","0.000000000000001776357","0","0","13.48674","12.8124","0","0","229.3364","112.3555","0","13.48674","-13.48674","188.217","44.81348","0.1398966","14.09364","0","0","112.3555"
"1/5/2007 3:00:00 AM","0","0","-66.25872","90","0","0","31.35228","31.35228","50.59718","50.59718","0","-1","0","50.59718","0","0","0.000000000000007105427","0","0","53.26019","50.59718","0","0","244.3216","98.86877","0","53.26019","-53.26019","132.0758","31.44656","0.1398966","55.6569","0","0","98.86877"
"1/5/2007 4:00:00 AM","0","0","-68.6657","90","0","0","30.20501","30.20501","7.819587","7.819587","0","-1","0","7.819587","0","0","0.0000000000000008881784","0","0","8.231144","7.819587","0","0","303.4996","45.60858","0","8.231144","-8.231144","123.3994","29.38076","0.1398966","8.601545","0","0","45.60858"
"1/5/2007 5:00:00 AM","0","0","-68.94153","90","0","0","29.14675","29.14675","44.00057","44.00057","81","0","22.761","44.00057","0","0","0","0","0","0","0","36.99943","35.14946","312.6453","37.37743","35.14946","0","35.14946","156.7451","37.3202","0.1444288","48.40062","0","81","37.37743"
"1/5/2007 6:00:00 AM","0.000681252","0","-67.77593","90","0","0","28.17749","28.17749","8.433648","8.433648","80.74944","0","22.69761","8.433648","0","0","0","0","0","0","0","72.31579","68.7","277.4958","69.01195","68.7","0","68.7","221.9197","52.83792","0.1499696","9.277013","0","81","69.01195"
"1/5/2007 7:00:00 AM","0.07869507","8.18406","-65.26849","78.13534","0.08541139","9.143231","29.65452","27.17857","0","0","72.31579","0","20.56389","0","0","0","0","0","9.143231","0","0","72.31579","68.7","208.7959","130.8419","77.84323","0","77.84323","295.7683","70.42088","0.1521533","0","7.314585","81","139.9852"
"1/5/2007 8:00:00 AM","0.182332","21.42287","-61.12932","64.45091","0.1859925","19.44374","34.23275","28.82036","22.87077","22.87077","81","0","22.761","22.87077","85.01569","0","0","0","19.44374","0","0","58.12923","55.22277","130.9526","200.9009","74.66651","0","74.66651","366.6031","87.28629","0.1561477","25.15785","15.55499","81","220.3446"
"1/5/2007 9:00:00 AM","0.2065261","33.99511","-54.60286","51.12791","0.2065513","21.03772","39.13822","33.10287","21.21433","21.21433","0","-1","0","21.21433","99.1675","0.000000000000003552714","0","0","21.03772","22.33088","21.21433","0","0","56.28612","268.1007","0","1.293154","-1.293154","365.24","86.96174","0.1561477","23.33576","16.83018","0","289.1384"
"1/5/2007 10:00:00 AM","0.325105","45.29703","-44.19942","38.63659","0.3266926","31.85374","47.07352","37.4645","14.7236","14.7236","0","0","0","14.7236","216.3448","0","0","0","31.85374","15.49853","14.7236","0","0","57.72296","266.8076","16.35521","0","16.35521","380.756","90.656","0.1543835","16.19596","25.48299","0","298.6613"
"1/5/2007 11:00:00 AM","0.288039","54.07996","-27.57312","28.18404","0.2875627","27.62936","49.66943","41.19314","3.327609","3.327609","0","0","0","3.327609","830.3066","0","0","0","27.62936","3.502746","3.327609","0","0","41.36774","281.5273","24.12661","0","24.12661","403.6445","96.10563","0.1518525","3.66037","22.10349","0","309.1566"
"1/5/2007 12:00:00 PM","0.4582569","58.16724","-3.717067","22.82601","0.4636161","42.30397","58.48935","44.72398","0","0","0","0","0","0","0","25.06283","0","0","42.30397","0","0","0","0","17.24113","303.2412","17.24113","0","17.24113","420.0009","100","0.150094","0","33.84317","0","345.5452"
"1/5/2007 1:00:00 PM","0.08972704","55.82419","21.45809","25.95539","0.08934788","8.531138","50.76228","48.12625","50.24729","50.24729","0","0","0","50.24729","16.9783","0","0.000000000000007105427","0","8.531138","52.89189","50.24729","0","0","0","318.7582","0","44.36075","-44.36075","373.2405","88.86661","0.150094","55.27202","6.824911","0","327.2894"
"1/5/2007 2:00:00 PM","0.2928005","48.11911","40.23148","35.38141","0.2928371","26.64512","58.96064","50.26256","0","0","0","-1","0","0","0","0","0","0","26.64512","0","0","0","0","49.28972","274.3975","26.64512","0","26.64512","398.5183","94.88512","0.1474552","0","21.3161","0","301.0426"
"1/5/2007 3:00:00 PM","0.3049999","37.36439","52.13749","47.47272","0.3085339","27.83724","60.35717","51.18235","65.70067","65.70067","60.76766","0","17.64222","65.70067","42.3698","0","0","0","27.83724","5.192647","4.933014","0","0","22.6446","298.3781","22.6446","0","22.6446","420.0009","100","0.1492159","72.27074","22.26979","81","326.2153"
"1/5/2007 4:00:00 PM","0.2248806","25.07106","59.57062","60.62591","0.2300676","20.9369","58.93566","52.10215","0","0","0","0","0","0","0","20.9369","0","0","20.9369","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1492159","0","16.74952","0","339.6951"
"1/5/2007 5:00:00 PM","0.08889148","11.98143","64.28397","74.23705","0.09042354","8.479025","53.88667","51.21202","18.96126","18.96126","0","0","0","18.96126","44.71762","0","0","0","8.479025","19.95922","18.96126","0","0","0","318.7582","0","11.4802","-11.4802","407.8997","97.11877","0.1492159","20.85739","6.78322","0","327.2372"
"1/5/2007 6:00:00 PM","0.01483844","0","67.20725","90","0","0","48.2845","48.2845","2.101647","2.101647","0","0","0","2.101647","0","0","0","0","0","2.21226","2.101647","0","0","12.75577","307.278","0","2.21226","-2.21226","405.5677","96.56355","0.1492159","2.311812","0","0","307.278"
"1/5/2007 7:00:00 PM","0","0","68.74545","90","0","0","45.50532","45.50532","16.09129","16.09129","0","-1","0","16.09129","0","0","0","0","0","16.9382","16.09129","0","0","15.21384","305.0658","0","16.9382","-16.9382","387.7133","92.31251","0.1492159","17.70041","0","0","305.0658"
"1/5/2007 8:00:00 PM","0","0","68.91452","90","0","0","43.23055","43.23055","13.41358","13.41358","0","-1","0","13.41358","0","0","0.000000000000001776357","0","0","14.11956","13.41358","0","0","34.03406","288.1276","0","14.11956","-14.11956","372.83","88.76887","0.1492159","14.75494","0","0","288.1276"
"1/5/2007 9:00:00 PM","0","0","67.23844","90","0","0","41.02501","41.02501","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","49.72245","274.008","0","0","0","372.83","88.76887","0.1492159","0","0","0","274.008"
"1/5/2007 10:00:00 PM","0","0","62.11428","90","0","0","38.75024","38.75024","16.77289","16.77289","0","-1","0","16.77289","0","0","0.000000000000003552714","0","0","17.65567","16.77289","0","0","49.72245","274.008","0","17.65567","-17.65567","354.2193","84.33775","0.1492159","18.45018","0","0","274.008"
"1/5/2007 11:00:00 PM","0","0","48.08501","90","0","0","36.80185","36.80185","22.41752","22.41752","0","-1","0","22.41752","0","0","0","0","0","23.59739","22.41752","0","0","69.33987","256.3524","0","23.59739","-23.59739","329.3454","78.41542","0.1492159","24.65928","0","0","256.3524"
"1/6/2007 12:00:00 AM","0","0","8.672945","90","0","0","35.26885","35.26885","32.17921","32.17921","0","-1","0","32.17921","0","0","0","0","0","33.87286","32.17921","0","0","95.5592","232.7549","0","33.87286","-33.87286","293.6403","69.91422","0.1492159","35.39714","0","0","232.7549"
"1/6/2007 1:00:00 AM","0","0","-40.44829","90","0","0","33.74574","33.74574","16.70712","16.70712","0","-1","0","16.70712","0","0","0","0","0","17.58645","16.70712","0","0","133.1957","198.8821","0","17.58645","-17.58645","275.1026","65.50048","0.1492159","18.37784","0","0","198.8821"
"1/6/2007 2:00:00 AM","0","0","-59.5948","90","0","0","32.51934","32.51934","24.50664","24.50664","0","-1","0","24.50664","0","0","0.000000000000003552714","0","0","25.79646","24.50664","0","0","152.7362","181.2956","0","25.79646","-25.79646","247.9107","59.02624","0.1492159","26.9573","0","0","181.2956"
"1/6/2007 3:00:00 AM","0","0","-66.37514","90","0","0","31.40174","31.40174","1.904542","1.904542","0","-1","0","1.904542","0","0","0.0000000000000002220446","0","0","2.004781","1.904542","0","0","181.3989","155.4992","0","2.004781","-2.004781","245.7975","58.52309","0.1492159","2.094996","0","0","155.4992"
"1/6/2007 4:00:00 AM","0","0","-68.77811","90","0","0","30.26435","30.26435","51.83166","51.83166","0","-1","0","51.83166","0","0","0.000000000000007105427","0","0","54.55964","51.83166","0","0","183.6265","153.4944","0","54.55964","-54.55964","188.2866","44.83004","0.1492159","57.01482","0","0","153.4944"
"1/6/2007 5:00:00 AM","0","0","-69.05246","90","0","0","29.14675","29.14675","36.59517","36.59517","0","0","0","36.59517","0","0","0.000000000000007105427","0","0","38.52123","36.59517","0","0","244.2483","98.93476","0","38.52123","-38.52123","147.6816","35.16222","0.1492159","40.25468","0","0","98.93476"
"1/6/2007 6:00:00 AM","0.001084721","0","-67.89004","90","0","0","28.17749","28.17749","31.5859","31.5859","0","0","0","31.5859","0","0","0.000000000000003552714","0","0","33.24832","31.5859","0","0","287.0497","60.41353","0","33.24832","-33.24832","112.6348","26.81776","0.1492159","34.7445","0","0","60.41353"
"1/6/2007 7:00:00 AM","0.1321421","8.11033","-65.39151","78.22603","0.1816143","19.1629","32.45569","27.17857","4.147118","4.147118","0","0","0","4.147118","462.0775","0","0","0","19.1629","4.365387","4.147118","0","0","323.9922","27.16521","14.79751","0","14.79751","126.673","30.16017","0.1477941","4.56183","15.33032","0","46.32811"
"1/6/2007 8:00:00 AM","0.4302843","21.36425","-61.26864","64.52862","0.5045384","50.14981","43.61787","28.82036","0","0","0","0","0","0","0","0","0","0","50.14981","0","0","0","0","309.1947","40.48298","50.14981","0","50.14981","174.2493","41.48783","0.1431707","0","40.11985","0","90.63278"
"1/6/2007 9:00:00 AM","0.7177265","33.95718","-54.76831","51.1879","0.8026437","73.93709","56.90338","33.10287","0","0","0","-1","0","0","0","0","0","0","73.93709","0","0","0","0","259.0449","85.6178","73.93709","0","73.93709","244.3921","58.18849","0.1368587","0","59.14967","0","159.5549"
"1/6/2007 10:00:00 AM","0.8607623","45.28965","-44.40151","38.66881","0.9425587","82.32642","65.61398","37.4645","21.73234","21.73234","0","0","0","21.73234","378.8198","0","0","0","82.32642","22.87615","21.73234","0","0","185.1078","152.1612","59.45026","0","59.45026","300.7916","71.61691","0.1321733","23.90558","65.86113","0","234.4876"
"1/6/2007 11:00:00 AM","0.9368334","54.11822","-27.80695","28.16743","1.015932","85.35562","71.68425","41.19314","0","0","0","0","0","0","0","0","0","0","85.35562","0","0","0","0","125.6576","205.6664","85.35562","0","85.35562","381.7671","90.89674","0.1259809","0","68.2845","0","291.022"
"1/6/2007 12:00:00 PM","0.990012","58.26125","-3.919996","22.73492","1.070315","86.79742","77.01604","44.75365","0","0","0","0","0","0","0","46.49548","0","0","86.79742","0","0","0","0","40.30194","282.4865","40.30194","0","40.30194","420.0009","100","0.1232543","0","69.43794","0","369.2839"
"1/6/2007 1:00:00 PM","1.032254","55.95657","21.36475","25.81729","1.118602","87.65821","81.9998","48.14603","31.19044","31.19044","0","0","0","31.19044","281.042","54.82618","0","0","87.65821","32.83204","31.19044","0","0","0","318.7582","0","0","0","420.0009","100","0.1232543","34.30948","70.12657","0","406.4164"
"1/6/2007 2:00:00 PM","0.9024954","48.26145","40.22836","35.24092","0.9847143","78.21997","80.04712","50.29223","5.491541","5.491541","0","-1","0","5.491541","1424.372","72.4394","0","0","78.21997","5.78057","5.491541","0","0","0","318.7582","0","0","0","420.0009","100","0.1232543","6.040696","62.57598","0","396.9782"
"1/6/2007 3:00:00 PM","0.7487394","37.50302","52.17824","47.34152","0.8303424","67.68298","76.25522","51.2417","45.60799","45.60799","0","0","0","45.60799","148.4016","19.67458","0","0","67.68298","48.00841","45.60799","0","0","0","318.7582","0","0","0","420.0009","100","0.1232543","50.16879","54.14639","0","386.4412"
"1/6/2007 4:00:00 PM","0.5215095","25.20224","59.63168","60.50491","0.5998322","50.90649","70.13163","52.15161","13.69374","13.69374","0","0","0","13.69374","371.7502","36.49203","0","0","50.90649","14.41446","13.69374","0","0","0","318.7582","0","0","0","420.0009","100","0.1232543","15.06311","40.72519","0","369.6647"
"1/6/2007 5:00:00 PM","0.1997071","12.10449","64.35713","74.12585","0.2517475","22.93715","58.73772","51.26148","25.08555","25.08555","0","0","0","25.08555","91.43572","0","0.000000000000003552714","0","22.93715","26.40584","25.08555","0","0","0","318.7582","0","3.468689","-3.468689","416.3445","99.12945","0.1232543","27.5941","18.34972","0","341.6954"
"1/6/2007 6:00:00 PM","0.0115686","0","67.29149","90","0","0","48.34384","48.34384","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","3.854099","315.2896","0","0","0","416.3445","99.12945","0.1232543","0","0","0","315.2896"
"1/6/2007 7:00:00 PM","0","0","68.84389","90","0","0","45.56466","45.56466","21.01277","21.01277","0","-1","0","21.01277","0","0","0","0","0","22.11871","21.01277","0","0","3.854099","315.2896","0","22.11871","-22.11871","393.0294","93.57823","0.1232543","23.11405","0","0","315.2896"
"1/6/2007 8:00:00 PM","0","0","69.03479","90","0","0","43.28","43.28","2.216324","2.216324","0","-1","0","2.216324","0","0","0","0","0","2.332973","2.216324","0","0","28.43044","293.1708","0","2.332973","-2.332973","390.5702","92.99271","0.1232543","2.437957","0","0","293.1708"
"1/6/2007 9:00:00 PM","0","0","67.39626","90","0","0","41.08435","41.08435","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.02263","290.8379","0","0","0","390.5702","92.99271","0.1232543","0","0","0","290.8379"
"1/6/2007 10:00:00 PM","0","0","62.34493","90","0","0","38.79969","38.79969","26.74607","26.74607","0","-1","0","26.74607","0","0","0.000000000000003552714","0","0","28.15376","26.74607","0","0","31.02263","290.8379","0","28.15376","-28.15376","360.8935","85.92686","0.1232543","29.42067","0","0","290.8379"
"1/6/2007 11:00:00 PM","0","0","48.47151","90","0","0","36.88097","36.88097","8.777269","8.777269","0","-1","0","8.777269","0","0","0","0","0","9.239231","8.777269","0","0","62.30458","262.6841","0","9.239231","-9.239231","351.1545","83.60805","0.1232543","9.654996","0","0","262.6841"
"1/7/2007 12:00:00 AM","0","0","9.1579","90","0","0","35.35786","35.35786","7.590794","7.590794","0","-1","0","7.590794","0","0","0.0000000000000008881784","0","0","7.990309","7.590794","0","0","72.5704","253.4449","0","7.990309","-7.990309","342.732","81.60269","0.1232543","8.349873","0","0","253.4449"
"1/7/2007 1:00:00 AM","0","0","-40.46095","90","0","0","33.82486","33.82486","17.05483","17.05483","0","-1","0","17.05483","0","0","0","0","0","17.95246","17.05483","0","0","81.44852","245.4546","0","17.95246","-17.95246","323.8084","77.09709","0.1232543","18.76031","0","0","245.4546"
"1/7/2007 2:00:00 AM","0","0","-59.71914","90","0","0","32.59846","32.59846","44.72991","44.72991","0","-1","0","44.72991","0","0","0","0","0","47.08412","44.72991","0","0","101.3957","227.5021","0","47.08412","-47.08412","274.1774","65.28021","0.1232543","49.2029","0","0","227.5021"
"1/7/2007 3:00:00 AM","0","0","-66.50193","90","0","0","31.49075","31.49075","8.125599","8.125599","0","-1","0","8.125599","0","0","0","0","0","8.553263","8.125599","0","0","153.7114","180.418","0","8.553263","-8.553263","265.1615","63.13356","0.1232543","8.938159","0","0","180.418"
"1/7/2007 4:00:00 AM","0","0","-68.8988","90","0","0","30.34347","30.34347","19.67521","19.67521","0","-1","0","19.67521","0","0","0.000000000000003552714","0","0","20.71074","19.67521","0","0","163.215","171.8647","0","20.71074","-20.71074","243.3305","57.93571","0.1232543","21.64273","0","0","171.8647"
"1/7/2007 5:00:00 AM","0","0","-69.17051","90","0","0","29.20609","29.20609","21.90727","21.90727","0","0","0","21.90727","0","0","0","0","0","23.06028","21.90727","0","0","186.2269","151.154","0","23.06028","-23.06028","219.0228","52.14818","0.1232543","24.098","0","0","151.154"
"1/7/2007 6:00:00 AM","0.0009695232","0","-68.01064","90","0","0","28.23684","28.23684","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","211.8495","128.0937","0","0","0","219.0228","52.14818","0.1232543","0","0","0","128.0937"
"1/7/2007 7:00:00 AM","0.109305","8.039177","-65.52074","78.31509","0.1385907","14.71329","31.27079","27.2478","0","0","0","0","0","0","0","0","0","0","14.71329","0","0","0","0","211.8495","128.0937","14.71329","0","14.71329","232.981","55.47157","0.1222881","0","11.77063","0","142.807"
"1/7/2007 8:00:00 AM","0.3018528","21.30885","-61.41413","64.60404","0.3389662","34.59264","38.77125","28.86982","11.68088","11.68088","0","0","0","11.68088","296.1475","0","0","0","34.59264","12.29566","11.68088","0","0","197.1362","141.3357","22.29697","0","22.29697","254.1338","60.50793","0.1208524","12.84897","27.67411","0","175.9283"
"1/7/2007 9:00:00 AM","0.5661517","33.92322","-54.93997","51.24485","0.6290387","59.72997","51.72559","33.15232","10.16775","10.16775","0","-1","0","10.16775","587.4453","0","0","0","59.72997","10.7029","10.16775","0","0","174.8392","161.4029","49.02708","0","49.02708","300.645","71.58199","0.1178111","11.18453","47.78398","0","221.1329"
