sep=,
"1/7/2007 10:00:00 AM","0.8407726","45.28714","-44.60958","38.69705","0.9201203","80.6816","64.98918","37.52384","50.48217","50.48217","0","0","0","50.48217","159.822","0","0","0","80.6816","53.13913","50.48217","0","0","125.8121","205.5273","27.54247","0","27.54247","326.774","77.80319","0.1161688","55.53038","64.54528","0","286.2089"
"1/7/2007 11:00:00 AM","0.8038797","54.16232","-28.04527","28.14562","0.8671138","75.00613","67.15163","41.22281","3.213391","3.213391","0","0","0","3.213391","2334.174","0","0","0","75.00613","3.382517","3.213391","0","0","98.26966","230.3155","71.62361","0","71.62361","394.7222","93.98129","0.1121048","3.53473","60.0049","0","305.3217"
"1/7/2007 12:00:00 PM","0.9543476","58.36165","-4.122851","22.6376","1.03104","84.28136","75.83211","44.78333","0","0","0","0","0","0","0","57.63531","0","0","84.28136","0","0","0","0","26.64605","294.7768","26.64605","0","26.64605","420.0009","100","0.1106646","0","67.42509","0","379.0581"
"1/7/2007 1:00:00 PM","0.9310331","56.09457","21.27723","25.67406","1.007481","80.82024","78.61299","48.20537","0","0","0","0","0","0","0","80.82024","0","0","80.82024","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1106646","0","64.65619","0","399.5785"
"1/7/2007 2:00:00 PM","0.87279","48.40782","40.23335","35.09742","0.9514784","76.0843","79.07974","50.35157","7.555202","7.555202","0","-1","0","7.555202","1007.045","68.13146","0","0","76.0843","7.952844","7.555202","0","0","0","318.7582","0","0","0","420.0009","100","0.1106646","8.310721","60.86744","0","394.8425"
"1/7/2007 3:00:00 PM","0.715812","37.64424","52.22699","47.20885","0.7928184","65.11635","75.12273","51.26148","0.7877414","0.7877414","0","0","0","0.7877414","8266.208","64.28715","0","0","65.11635","0.8292015","0.7877414","0","0","0","318.7582","0","0","0","420.0009","100","0.1106646","0.8665156","52.09308","0","383.8746"
"1/7/2007 4:00:00 PM","0.4911869","25.33492","59.70012","60.3835","0.5637289","48.16286","69.09452","52.21095","49.07913","49.07913","0","0","0","49.07913","98.13307","0","0","0","48.16286","51.66224","49.07913","0","0","0","318.7582","0","3.499383","-3.499383","416.3122","99.12175","0.1106646","53.98704","38.53028","0","366.9211"
"1/7/2007 5:00:00 PM","0.2093229","12.22821","64.43723","74.01501","0.2652506","24.10009","59.20106","51.32082","6.721564","6.721564","0","0","0","6.721564","358.5489","13.13656","0","0","24.10009","7.07533","6.721564","0","0","3.888203","315.2589","3.888203","0","3.888203","420.0009","100","0.1104575","7.39372","19.28007","0","339.3589"
"1/7/2007 6:00:00 PM","0.01456242","0","67.38245","90","0","0","48.43285","48.43285","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1104575","0","0","0","318.7582"
"1/7/2007 7:00:00 PM","0","0","68.94917","90","0","0","45.64378","45.64378","18.01453","18.01453","0","-1","0","18.01453","0","0","0.000000000000003552714","0","0","18.96267","18.01453","0","0","0","318.7582","0","18.96267","-18.96267","400.0124","95.24087","0.1104575","19.81598","0","0","318.7582"
"1/7/2007 8:00:00 PM","0","0","69.16236","90","0","0","43.36901","43.36901","17.46683","17.46683","0","-1","0","17.46683","0","0","0","0","0","18.38613","17.46683","0","0","21.06963","299.7956","0","18.38613","-18.38613","380.6317","90.62643","0.1104575","19.21351","0","0","299.7956"
"1/7/2007 9:00:00 PM","0","0","67.56236","90","0","0","41.14369","41.14369","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","41.49866","281.4094","0","0","0","380.6317","90.62643","0.1104575","0","0","0","281.4094"
"1/7/2007 10:00:00 PM","0","0","62.58551","90","0","0","38.8887","38.8887","10.48158","10.48158","0","-1","0","10.48158","0","0","0.000000000000001776357","0","0","11.03324","10.48158","0","0","41.49866","281.4094","0","11.03324","-11.03324","369.0017","87.85737","0.1104575","11.52974","0","0","281.4094"
"1/7/2007 11:00:00 PM","0","0","48.87015","90","0","0","36.96998","36.96998","3.485662","3.485662","0","-1","0","3.485662","0","0","0.0000000000000004440892","0","0","3.669118","3.485662","0","0","53.75782","270.3762","0","3.669118","-3.669118","365.1341","86.93652","0.1104575","3.834228","0","0","270.3762"
"1/8/2007 12:00:00 AM","0","0","9.649125","90","0","0","35.40731","35.40731","12.31079","12.31079","0","-1","0","12.31079","0","0","0.000000000000001776357","0","0","12.95872","12.31079","0","0","57.83462","266.7071","0","12.95872","-12.95872","351.4744","83.68421","0.1104575","13.54187","0","0","266.7071"
"1/8/2007 1:00:00 AM","0","0","-40.49142","90","0","0","33.8842","33.8842","30.12858","30.12858","0","-1","0","30.12858","0","0","0.000000000000003552714","0","0","31.7143","30.12858","0","0","72.2332","253.7483","0","31.7143","-31.7143","318.0446","75.72475","0.1104575","33.14144","0","0","253.7483"
"1/8/2007 2:00:00 AM","0","0","-59.85777","90","0","0","32.6578","32.6578","13.42949","13.42949","0","-1","0","13.42949","0","0","0.000000000000001776357","0","0","14.1363","13.42949","0","0","107.4713","222.034","0","14.1363","-14.1363","303.1436","72.17691","0.1104575","14.77244","0","0","222.034"
"1/8/2007 3:00:00 AM","0","0","-66.63914","90","0","0","31.5402","31.5402","10.22808","10.22808","0","-1","0","10.22808","0","0","0.000000000000001776357","0","0","10.7664","10.22808","0","0","123.1783","207.8978","0","10.7664","-10.7664","291.7949","69.47482","0.1104575","11.25089","0","0","207.8978"
"1/8/2007 4:00:00 AM","0","0","-69.02777","90","0","0","30.40281","30.40281","28.60109","28.60109","0","-1","0","28.60109","0","0","0.000000000000003552714","0","0","30.10641","28.60109","0","0","135.141","197.1313","0","30.10641","-30.10641","260.0599","61.9189","0.1104575","31.46119","0","0","197.1313"
"1/8/2007 5:00:00 AM","0","0","-69.29566","90","0","0","29.23576","29.23576","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","168.5925","167.0249","0","0","0","260.0599","61.9189","0.1104575","0","0","0","167.0249"
"1/8/2007 6:00:00 AM","0.000886008","0","-68.13771","90","0","0","28.2764","28.2764","24.48351","24.48351","0","0","0","24.48351","0","0","0.000000000000003552714","0","0","25.77211","24.48351","0","0","168.5925","167.0249","0","25.77211","-25.77211","232.8937","55.45078","0.1104575","26.93186","0","0","167.0249"
"1/8/2007 7:00:00 AM","0.1547532","7.970668","-65.65615","78.40243","0.2206416","23.12976","33.70521","27.28737","7.689863","7.689863","0","0","0","7.689863","300.7825","0","0","0","23.12976","8.094592","7.689863","0","0","197.2282","141.2528","15.03517","0","15.03517","247.1573","58.84687","0.109664","8.458849","18.50381","0","164.3826"
"1/8/2007 8:00:00 AM","0.3836554","21.25671","-61.56573","64.67713","0.4481348","44.93452","42.02535","28.89949","23.67754","23.67754","0","0","0","23.67754","189.777","0","0","0","44.93452","24.92373","23.67754","0","0","182.1931","154.7845","20.0108","0","20.0108","266.1412","63.36684","0.1086254","26.04529","35.94762","0","199.719"
"1/8/2007 9:00:00 AM","0.5146025","33.89325","-55.11777","51.29874","0.5659257","54.31379","49.86611","33.18199","24.98467","24.98467","0","-1","0","24.98467","217.3885","0","0","0","54.31379","26.29965","24.98467","0","0","162.1823","172.7942","28.01414","0","28.01414","292.7178","69.69457","0.1072041","27.48314","43.45103","0","227.108"
"1/8/2007 10:00:00 AM","0.72628","45.28951","-44.82357","38.72132","0.7915974","71.1089","61.07733","37.52384","52.60313","52.60313","0","0","0","52.60313","135.18","0","0","0","71.1089","55.37172","52.60313","0","0","134.1681","198.0069","15.73718","0","15.73718","307.6474","73.24923","0.1064218","57.86345","56.88712","0","269.1158"
"1/8/2007 11:00:00 AM","0.7988151","54.21226","-28.28803","28.11863","0.8609445","74.54708","66.99352","41.25248","58.55206","58.55206","0","0","0","58.55206","127.3176","0","0","0","74.54708","61.63374","58.55206","0","0","118.4309","212.1704","12.91334","0","12.91334","319.8981","76.16605","0.1057884","64.40726","59.63766","0","286.7175"
"1/8/2007 12:00:00 PM","0.9536217","58.46841","-4.325587","22.53409","1.029858","84.18819","75.82603","44.813","0.9032415","0.9032415","0","0","0","0.9032415","9320.673","0","0","0","84.18819","0.9507805","0.9032415","0","0","105.5176","223.7924","83.2374","0","83.2374","398.864","94.96743","0.1018798","0.9935656","67.35055","0","307.9806"
"1/8/2007 1:00:00 PM","0.9715855","56.23814","21.19568","25.52577","1.051326","83.53747","80.00156","48.23504","45.8109","45.8109","0","0","0","45.8109","182.3528","13.03527","0","0","83.53747","48.222","45.8109","0","0","22.28019","298.7061","22.28019","0","22.28019","420.0009","100","0.1008821","50.39199","66.82997","0","382.2435"
"1/8/2007 2:00:00 PM","0.8718801","48.55814","40.24658","34.95102","0.9499725","75.96176","79.08382","50.40102","35.76892","35.76892","0","-1","0","35.76892","212.368","38.31026","0","0","75.96176","37.6515","35.76892","0","0","0","318.7582","0","0","0","420.0009","100","0.1008821","39.34582","60.76941","0","394.72"
"1/8/2007 3:00:00 PM","0.6513196","37.78795","52.28379","47.07483","0.7195412","59.95921","72.93835","51.32082","23.5634","23.5634","0","0","0","23.5634","254.4591","35.15563","0","0","59.95921","24.80358","23.5634","0","0","0","318.7582","0","0","0","420.0009","100","0.1008821","25.91974","47.96737","0","378.7174"
"1/8/2007 4:00:00 PM","0.4150728","25.469","59.77597","60.26175","0.4705358","40.91336","66.33105","52.27029","43.12384","43.12384","0","0","0","43.12384","94.87412","0.000000000000007105427","0","0","40.91336","45.39351","43.12384","0","0","0","318.7582","0","4.480152","-4.480152","415.2784","98.8756","0.1008821","47.43622","32.73069","0","359.6716"
"1/8/2007 5:00:00 PM","0.1925695","12.35248","64.52424","73.90462","0.237735","21.69683","58.45843","51.39994","28.16978","28.16978","0","0","0","28.16978","77.02168","0.000000000000003552714","0","0","21.69683","29.6524","28.16978","0","0","4.977946","314.2781","0","7.955563","-7.955563","406.8925","96.87896","0.1008821","30.98675","17.35747","0","335.9749"
"1/8/2007 6:00:00 PM","0.01669082","0","67.48012","90","0","0","48.51197","48.51197","29.04911","29.04911","0","0","0","29.04911","0","0","0.000000000000003552714","0","0","30.57801","29.04911","0","0","13.81746","306.3225","0","30.57801","-30.57801","374.6604","89.20468","0.1008821","31.95402","0","0","306.3225"
"1/8/2007 7:00:00 PM","0","0","69.06126","90","0","0","45.73279","45.73279","56.34546","56.34546","0","-1","0","56.34546","0","0","0","0","0","59.31101","56.34546","0","0","47.79303","275.7445","0","59.31101","-59.31101","312.1411","74.31916","0.1008821","61.98001","0","0","275.7445"
"1/8/2007 8:00:00 PM","0","0","69.2972","90","0","0","43.44813","43.44813","48.92089","48.92089","0","-1","0","48.92089","0","0","0.000000000000007105427","0","0","51.49568","48.92089","0","0","113.6941","216.4335","0","51.49568","-51.49568","257.8599","61.39509","0.1008821","53.81298","0","0","216.4335"
"1/8/2007 9:00:00 PM","0","0","67.73666","90","0","0","41.22281","41.22281","28.0857","28.0857","0","-1","0","28.0857","0","0","0.000000000000003552714","0","0","29.56389","28.0857","0","0","170.9116","164.9378","0","29.56389","-29.56389","226.6968","53.97532","0.1008821","30.89427","0","0","164.9378"
"1/8/2007 10:00:00 PM","0","0","62.83595","90","0","0","38.94804","38.94804","32.95805","32.95805","0","-1","0","32.95805","0","0","0.000000000000007105427","0","0","34.69268","32.95805","0","0","203.7603","135.3739","0","34.69268","-34.69268","190.1275","45.26836","0.1008821","36.25385","0","0","135.3739"
"1/8/2007 11:00:00 PM","0","0","49.28095","90","0","0","37.01943","37.01943","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","242.3078","100.6812","0","0","0","190.1275","45.26836","0.1008821","0","0","0","100.6812"
"1/9/2007 12:00:00 AM","0","0","10.14704","90","0","0","35.49632","35.49632","22.8082","22.8082","0","-1","0","22.8082","0","0","0","0","0","24.00864","22.8082","0","0","242.3078","100.6812","0","24.00864","-24.00864","164.8202","39.24282","0.1008821","25.08902","0","0","100.6812"
"1/9/2007 1:00:00 AM","0","0","-40.54027","90","0","0","33.96333","33.96333","25.1262","25.1262","0","-1","0","25.1262","0","0","0.000000000000003552714","0","0","26.44863","25.1262","0","0","268.984","76.6726","0","26.44863","-26.44863","136.9409","32.60491","0.1008821","27.63882","0","0","76.6726"
"1/9/2007 2:00:00 AM","0","0","-60.01089","90","0","0","32.70726","32.70726","28.2592","28.2592","0","-1","0","28.2592","0","0","0.000000000000003552714","0","0","29.74652","28.2592","0","0","298.3714","50.22397","0","29.74652","-29.74652","105.5853","25.13931","0.1008821","31.08512","0","0","50.22397"
"1/9/2007 3:00:00 AM","0","0","-66.78683","90","0","0","31.59954","31.59954","28.99141","19.45358","0","-1","0","19.45358","0","0","9.53783","12.43697","0","20.47745","19.45358","0","0","331.4231","20.47745","0","20.47745","-20.47745","84.00017","20","0.1008821","31.89055","0","0","20.47745"
"1/9/2007 4:00:00 AM","0","0","-69.16502","90","0","0","30.46215","30.46215","36.62786","0","0","-1","0","0","0","0","36.62786","40.29065","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1008821","40.29065","0","0","0"
"1/9/2007 5:00:00 AM","0","0","-69.42788","90","0","0","29.2951","29.2951","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1008821","0","0","0","0"
"1/9/2007 6:00:00 AM","0.0006866917","0","-68.27119","90","0","0","28.31596","28.31596","29.08515","29.08515","81","0","22.761","29.08515","0","0","0","0","0","0","0","51.91485","49.31911","354.1758","0","49.31911","0","49.31911","130.7884","31.14003","0.10502","31.99367","0","81","0"
"1/9/2007 7:00:00 AM","0.1102289","7.904867","-65.79768","78.488","0.1417791","15.0384","31.44307","27.32693","37.77341","37.77341","81","0","22.761","37.77341","39.81213","0","0","0","15.0384","0","0","43.22659","41.06526","304.8567","44.3872","56.10366","0","56.10366","184.013","43.81253","0.1093365","41.55075","12.03072","81","59.42559"
"1/9/2007 8:00:00 AM","0.3135049","21.2079","-61.72339","64.74783","0.3552243","36.14693","39.31017","28.92916","33.49068","33.49068","81","0","22.761","33.49068","107.9313","0","0","0","36.14693","0","0","47.50932","45.13385","248.753","94.88049","81.28078","0","81.28078","261.1227","62.17195","0.1126635","36.83975","28.91754","81","131.0274"
"1/9/2007 9:00:00 AM","0.5271484","33.86731","-55.30165","51.34953","0.5812949","55.63284","50.35582","33.21166","38.05363","38.05363","0","-1","0","38.05363","146.1959","0","0","0","55.63284","40.05645","38.05363","0","0","167.4723","168.0332","15.57638","0","15.57638","275.8997","65.69028","0.1119551","41.85899","44.50627","0","223.666"
"1/9/2007 10:00:00 AM","0.8341396","45.29676","-45.04345","38.7416","0.912095","80.08518","64.77453","37.55351","9.676367","9.676367","0","0","0","9.676367","827.6368","0","0","0","80.08518","10.18565","9.676367","0","0","151.8959","182.0519","69.89954","0","69.89954","342.2123","81.47895","0.108883","10.644","64.06815","0","262.1371"
"1/9/2007 11:00:00 AM","0.9080145","54.26802","-28.53523","28.08649","0.9833267","83.1237","70.74242","41.25248","14.34654","14.34654","0","0","0","14.34654","579.3988","0","0","0","83.1237","15.10163","14.34654","0","0","81.99635","244.9615","68.02208","0","68.02208","406.7437","96.84354","0.1060511","15.7812","66.49896","0","328.0852"
"1/9/2007 12:00:00 PM","1.062891","58.5815","-4.528159","22.4244","1.148568","91.53912","79.56487","44.87234","59.06256","59.06256","0","0","0","59.06256","154.9867","15.39373","0","0","91.53912","62.17112","59.06256","0","0","13.97427","306.1814","13.97427","0","13.97427","420.0009","100","0.1054874","64.96882","73.23129","0","397.7205"
"1/9/2007 1:00:00 PM","1.075064","56.38722","21.12022","25.37247","1.163954","90.22025","83.55494","48.2845","19.63811","19.63811","0","0","0","19.63811","459.4141","69.54855","0","0","90.22025","20.6717","19.63811","0","0","0","318.7582","0","0","0","420.0009","100","0.1054874","21.60192","72.1762","0","408.9785"
"1/9/2007 2:00:00 PM","0.9067171","48.71233","40.26817","34.8018","0.9877906","78.31952","80.31465","50.46036","16.67901","16.67901","0","-1","0","16.67901","469.5694","60.76266","0","0","78.31952","17.55685","16.67901","0","0","0","318.7582","0","0","0","420.0009","100","0.1054874","18.34691","62.65561","0","397.0777"
"1/9/2007 3:00:00 PM","0.7043362","37.93406","52.34874","46.93955","0.7788051","64.08865","74.83396","51.39994","55.42307","55.42307","0","0","0","55.42307","115.6353","5.748568","0","0","64.08865","58.34008","55.42307","0","0","0","318.7582","0","0","0","420.0009","100","0.1054874","60.96538","51.27092","0","382.8469"
"1/9/2007 4:00:00 PM","0.4523128","25.60438","59.85928","60.1398","0.5163326","44.48059","67.79714","52.34941","52.75063","52.75063","0","0","0","52.75063","84.32239","0","0","0","44.48059","55.52698","52.75063","0","0","0","318.7582","0","11.04639","-11.04639","408.3569","97.22765","0.1054874","58.02569","35.58447","0","363.2388"
"1/9/2007 5:00:00 PM","0.2049757","12.47722","64.61818","73.79479","0.255945","23.26571","59.12191","51.51862","13.24085","13.24085","0","0","0","13.24085","175.7116","0","0","0","23.26571","13.93773","13.24085","0","0","12.27376","307.7119","9.327974","0","9.327974","417.2062","99.33462","0.1051145","14.56493","18.61257","0","330.9775"
"1/9/2007 6:00:00 PM","0.01545623","0","67.58447","90","0","0","48.62077","48.62077","66.31625","66.31625","20.25","0","7.39125","66.31625","0","0","0.00000000000001421085","0","0","48.49079","46.06625","0","0","2.945788","316.107","0","48.49079","-48.49079","366.0924","87.16469","0.1051145","72.94788","0","81","316.107"
"1/9/2007 7:00:00 PM","0","0","69.1801","90","0","0","45.84159","45.84159","75.46185","68.7","0","-1","0","68.7","0","0","6.761843","14.30803","0","72.31579","68.7","0","0","56.82445","267.6162","0","72.31579","-72.31579","289.8649","69.01531","0.1051145","83.00803","0","0","267.6162"
"1/9/2007 8:00:00 PM","0","0","69.43925","90","0","0","43.55693","43.55693","64.7775","64.7775","0","-1","0","64.7775","0","0","0.00000000000001421085","2.555257","0","68.18685","64.7775","0","0","137.1753","195.3004","0","68.18685","-68.18685","217.9897","51.90219","0.1051145","71.25526","0","0","195.3004"
"1/9/2007 9:00:00 PM","0","0","67.91909","90","0","0","41.33161","41.33161","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","212.9385","127.1136","0","0","0","217.9897","51.90219","0.1051145","0","0","0","127.1136"
"1/9/2007 10:00:00 PM","0","0","63.09615","90","0","0","39.02716","39.02716","26.64946","26.64946","0","-1","0","26.64946","0","0","0","0","0","28.05207","26.64946","0","0","212.9385","127.1136","0","28.05207","-28.05207","188.4202","44.86186","0.1051145","29.31441","0","0","127.1136"
"1/9/2007 11:00:00 PM","0","0","49.70392","90","0","0","37.10844","37.10844","18.64292","18.64292","0","-1","0","18.64292","0","0","0","0","0","19.62413","18.64292","0","0","244.1075","99.06152","0","19.62413","-19.62413","167.7345","39.93671","0.1051145","20.50721","0","0","99.06152"
"1/10/2007 12:00:00 AM","0","0","10.65211","90","0","0","35.57545","35.57545","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","265.912","79.43739","0","0","0","167.7345","39.93671","0.1051145","0","0","0","79.43739"
"1/10/2007 1:00:00 AM","0","0","-40.6081","90","0","0","34.02267","34.02267","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","265.912","79.43739","0","0","0","167.7345","39.93671","0.1051145","0","0","0","79.43739"
"1/10/2007 2:00:00 AM","0","0","-60.1787","90","0","0","32.79627","32.79627","11.80024","11.80024","0","-1","0","11.80024","0","0","0.000000000000001776357","0","0","12.42131","11.80024","0","0","265.912","79.43739","0","12.42131","-12.42131","154.6413","36.81929","0.1051145","12.98026","0","0","79.43739"
"1/10/2007 3:00:00 AM","0","0","-66.94504","90","0","0","31.67867","31.67867","16.57739","16.57739","0","-1","0","16.57739","0","0","0.000000000000003552714","0","0","17.44989","16.57739","0","0","279.7135","67.01609","0","17.44989","-17.44989","136.2475","32.43982","0.1051145","18.23513","0","0","67.01609"
"1/10/2007 4:00:00 AM","0","0","-69.31054","90","0","0","30.54128","30.54128","8.121787","8.121787","0","-1","0","8.121787","0","0","0","0","0","8.54925","8.121787","0","0","299.1023","49.5662","0","8.54925","-8.54925","127.2358","30.29419","0.1051145","8.933966","0","0","49.5662"
"1/10/2007 5:00:00 AM","0","0","-69.56715","90","0","0","29.34455","29.34455","14.61752","14.61752","0","0","0","14.61752","0","0","0","0","0","15.38687","14.61752","0","0","308.6014","41.01695","0","15.38687","-15.38687","111.0166","26.43248","0.1051145","16.07928","0","0","41.01695"
"1/10/2007 6:00:00 AM","0.0006194375","0","-68.41107","90","0","0","28.38519","28.38519","14.61284","14.61284","0","0","0","14.61284","0","0","0.000000000000001776357","0","0","15.38194","14.61284","0","0","325.6979","25.63008","0","15.38194","-15.38194","94.80267","22.57202","0.1051145","16.07412","0","0","25.63008"
"1/10/2007 7:00:00 AM","0.135184","7.841839","-65.94528","78.57172","0.1897158","19.97145","32.90085","27.38627","0","0","0","0","0","0","0","0","0","0","19.97145","0","0","0","0","342.789","10.24815","19.97145","0","19.97145","113.7492","27.0831","0.1043249","0","15.97716","0","30.2196"
"1/10/2007 8:00:00 AM","0.3650279","21.16245","-61.88704","64.81609","0.424316","42.68921","41.41035","28.9885","24.16551","24.16551","0","0","0","24.16551","176.6535","0","0","0","42.68921","25.43737","24.16551","0","0","322.8175","28.22245","17.25184","0","17.25184","130.1158","30.97989","0.1036523","26.58206","34.15137","0","70.91167"
"1/10/2007 9:00:00 AM","0.5931668","33.84543","-55.49156","51.39721","0.6602039","62.30724","52.78146","33.271","15.14915","15.14915","0","-1","0","15.14915","411.292","0","0","0","62.30724","15.94648","15.14915","0","0","305.5657","43.74911","46.36077","0","46.36077","174.0975","41.45169","0.101887","16.66407","49.84579","0","106.0564"
"1/10/2007 10:00:00 AM","0.8682119","45.3089","-45.26916","38.75788","0.9493724","82.72363","65.99441","37.63263","37.98879","37.98879","0","0","0","37.98879","217.758","0","0","0","82.72363","39.9882","37.98879","0","0","259.2049","85.4738","42.73542","0","42.73542","214.6398","51.10462","0.1003123","41.78767","66.1789","0","168.1974"
"1/10/2007 11:00:00 AM","0.9448775","54.32959","-28.78684","28.04921","1.023201","85.74415","72.08041","41.36128","66.44374","66.44374","81","0","22.761","66.44374","129.0477","0","0","0","85.74415","0","0","14.55626","13.82845","216.4695","123.9357","99.57259","0","99.57259","309.1027","73.59573","0.1027871","73.08812","68.59532","81","209.6798"
"1/10/2007 12:00:00 PM","0.9208276","58.70092","-4.730523","22.30856","0.9930139","81.71777","74.83088","44.95146","0","0","37.03066","0","11.63676","0","0","0","0","0","81.71777","0","0","37.03066","35.17913","116.8969","213.551","116.8969","0","116.8969","420.0009","100","0.1003392","0","65.37421","81","295.2688"
"1/10/2007 1:00:00 PM","0.8228669","56.54178","21.05102","25.21421","0.8849072","72.72285","75.03409","48.40318","35.49161","35.49161","0","0","0","35.49161","204.9015","35.36325","0","0","72.72285","37.35959","35.49161","0","0","0","318.7582","0","0","0","420.0009","100","0.1003392","39.04078","58.17828","0","391.4811"
"1/10/2007 2:00:00 PM","0.7602938","48.8703","40.29827","34.64989","0.8241367","67.57327","75.37811","50.56916","20.55333","20.55333","0","-1","0","20.55333","328.7704","45.93818","0","0","67.57327","21.63509","20.55333","0","0","0","318.7582","0","0","0","420.0009","100","0.1003392","22.60867","54.05861","0","386.3315"
"1/10/2007 3:00:00 PM","0.6023687","38.08248","52.4219","46.80313","0.6607434","55.63691","71.34399","51.51862","35.22364","35.22364","0","0","0","35.22364","157.9533","18.55939","0","0","55.63691","37.07752","35.22364","0","0","0","318.7582","0","0","0","420.0009","100","0.1003392","38.74601","44.50953","0","374.3951"
"1/10/2007 4:00:00 PM","0.4365447","25.74096","59.95007","60.01773","0.496082","42.86468","67.32403","52.48788","0","0","0","0","0","0","0","42.86468","0","0","42.86468","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1003392","0","34.29174","0","361.6229"
"1/10/2007 5:00:00 PM","0.2193088","12.60234","64.71905","73.6856","0.2762701","25.00467","59.83933","51.62742","26.87126","26.87126","0","0","0","26.87126","93.05357","0","0","0","25.00467","28.28554","26.87126","0","0","0","318.7582","0","3.280871","-3.280871","416.5425","99.17659","0.1003392","29.55839","20.00374","0","343.7629"
"1/10/2007 6:00:00 PM","0.01732648","0","67.6955","90","0","0","48.75923","48.75923","33.54018","33.54018","0","0","0","33.54018","0","0","0","0","0","35.30545","33.54018","0","0","3.645412","315.4774","0","35.30545","-35.30545","379.3273","90.31584","0.1003392","36.89419","0","0","315.4774"
"1/10/2007 7:00:00 PM","0","0","69.30568","90","0","0","45.98005","45.98005","56.66191","56.66191","0","-1","0","56.66191","0","0","0.000000000000007105427","0","0","59.64412","56.66191","0","0","42.87369","280.1719","0","59.64412","-59.64412","316.4569","75.34673","0.1003392","62.32811","0","0","280.1719"
"1/10/2007 8:00:00 PM","0","0","69.58844","90","0","0","43.67561","43.67561","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","109.1449","220.5278","0","0","0","316.4569","75.34673","0.1003392","0","0","0","220.5278"
"1/10/2007 9:00:00 PM","0","0","68.10958","90","0","0","41.45029","41.45029","53.86027","53.86027","0","-1","0","53.86027","0","0","0.000000000000007105427","0","0","56.69502","53.86027","0","0","109.1449","220.5278","0","56.69502","-56.69502","256.6951","61.11775","0.1003392","59.2463","0","0","220.5278"
"1/10/2007 10:00:00 PM","0","0","63.36604","90","0","0","39.13596","39.13596","11.56479","11.56479","0","-1","0","11.56479","0","0","0.000000000000001776357","0","0","12.17346","11.56479","0","0","172.1394","163.8328","0","12.17346","-12.17346","243.8631","58.06253","0.1003392","12.72127","0","0","163.8328"
"1/10/2007 11:00:00 PM","0","0","50.13909","90","0","0","37.21724","37.21724","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.6655","151.6593","0","0","0","243.8631","58.06253","0.1003392","0","0","0","151.6593"
"1/11/2007 12:00:00 AM","0","0","11.1648","90","0","0","35.66446","35.66446","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.6655","151.6593","0","0","0","243.8631","58.06253","0.1003392","0","0","0","151.6593"
"1/11/2007 1:00:00 AM","0","0","-40.69558","90","0","0","34.10179","34.10179","44.62653","44.62653","0","-1","0","44.62653","0","0","0.000000000000007105427","0","0","46.9753","44.62653","0","0","185.6655","151.6593","0","46.9753","-46.9753","194.3468","46.27295","0.1003392","49.08919","0","0","151.6593"
"1/11/2007 2:00:00 AM","0","0","-60.36139","90","0","0","32.85561","32.85561","30.99388","30.99388","0","-1","0","30.99388","0","0","0.000000000000003552714","0","0","32.62514","30.99388","0","0","237.8602","104.684","0","32.62514","-32.62514","159.9569","38.0849","0.1003392","34.09327","0","0","104.684"
"1/11/2007 3:00:00 AM","0","0","-67.11379","90","0","0","31.738","31.738","11.38947","11.38947","0","-1","0","11.38947","0","0","0","0","0","11.98892","11.38947","0","0","274.1104","72.05886","0","11.98892","-11.98892","147.3194","35.07599","0.1003392","12.52842","0","0","72.05886"
"1/11/2007 4:00:00 AM","0","0","-69.46432","90","0","0","30.60062","30.60062","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","287.4314","60.06995","0","0","0","147.3194","35.07599","0.1003392","0","0","0","60.06995"
"1/11/2007 5:00:00 AM","0","0","-69.71343","90","0","0","29.43356","29.43356","37.01625","37.01625","0","0","0","37.01625","0","0","0.000000000000007105427","0","0","38.96448","37.01625","0","0","287.4314","60.06995","0","38.96448","-38.96448","106.2473","25.29692","0.1003392","40.71788","0","0","60.06995"
"1/11/2007 6:00:00 AM","0.0001949929","0","-68.55728","90","0","0","28.44453","28.44453","52.01922","52.01922","31.96902","0","10.35616","52.01922","0","0","0.000000000000007105427","0","0","21.10547","20.0502","0","0","330.7253","21.10547","0","21.10547","-21.10547","84.00017","20","0.1003392","57.22114","0","81","21.10547"
"1/11/2007 7:00:00 AM","0.0419649","7.781645","-66.0989","78.65354","0.04223139","4.543654","28.66882","27.44561","0","0","72.31579","0","20.56389","0","0","0","0","0","4.543654","0","0","72.31579","68.7","354.1758","0","73.24365","0","73.24365","153.4852","36.54402","0.1027247","0","3.634923","81","4.543654"
"1/11/2007 8:00:00 AM","0.2843762","21.1204","-62.05663","64.88185","0.3151476","32.2537","38.23954","29.03795","1.126711","1.126711","73.4425","0","20.84895","1.126711","2862.641","0","0","0","32.2537","0","0","72.31579","68.7","280.9322","65.91929","100.9537","0","100.9537","249.2583","59.34709","0.1041769","1.239382","25.80296","81","98.17299"
"1/11/2007 9:00:00 AM","0.516535","33.82762","-55.68744","51.44172","0.5677899","54.42233","50.09233","33.35013","41.91123","41.91123","0","-1","0","41.91123","129.8514","0","0","0","54.42233","44.11708","41.91123","0","0","179.9785","156.7776","10.30524","0","10.30524","259.0347","61.6748","0.1038378","46.10235","43.53786","0","211.1999"
"1/11/2007 10:00:00 AM","0.5636287","45.32592","-45.50065","38.77019","0.5967146","55.46114","55.39385","37.72164","0","0","0","0","0","0","0","0","0","0","55.46114","0","0","0","0","169.6732","166.0523","55.46114","0","55.46114","311.6497","74.20217","0.1020501","0","44.36891","0","221.5135"
"1/11/2007 11:00:00 AM","0.7093861","54.39696","-29.04285","28.00682","0.7550823","66.62325","63.9907","41.47007","24.98058","24.98058","0","0","0","24.98058","266.7002","0","0","0","66.62325","26.29535","24.98058","0","0","114.2121","215.9674","40.3279","0","40.3279","349.9082","83.3113","0.1007883","27.47864","53.2986","0","282.5906"
"1/11/2007 12:00:00 PM","0.7314488","58.82663","-4.932634","22.18659","0.774811","66.54276","68.27998","45.08992","7.795409","7.795409","0","0","0","7.795409","853.6148","0","0","0","66.54276","8.205694","7.795409","0","0","73.88417","252.2625","58.33707","0","58.33707","405.2516","96.48827","0.09901737","8.57495","53.23421","0","318.8052"
"1/11/2007 1:00:00 PM","0.3758185","56.70176","20.98821","25.05106","0.3769137","34.13337","59.74423","48.54164","32.05649","32.05649","0","0","0","32.05649","106.4788","0","0","0","34.13337","33.74367","32.05649","0","0","15.5471","304.7658","0.389693","0","0.389693","405.6212","96.57629","0.09900574","35.26213","27.30669","0","338.8992"
"1/11/2007 2:00:00 PM","0.3381211","49.03198","40.337","34.49537","0.3392799","30.52332","60.83031","50.73729","34.50527","34.50527","0","-1","0","34.50527","88.45988","0","0","0","30.52332","36.32133","34.50527","0","0","15.15741","305.1165","0","5.798017","-5.798017","399.5096","95.12115","0.09900574","37.9558","24.41865","0","335.6399"
"1/11/2007 3:00:00 PM","0.3116828","38.23309","52.50335","46.66568","0.3151359","28.31096","61.06333","51.68676","17.50377","17.50377","0","0","0","17.50377","161.7421","0","0","0","28.31096","18.42502","17.50377","0","0","21.59965","299.3185","9.885941","0","9.885941","408.8882","97.35415","0.09871186","19.25414","22.64877","0","327.6295"
"1/11/2007 4:00:00 PM","0.1921813","25.87865","60.04836","59.89565","0.1936056","17.67515","58.40401","52.65601","10.51636","10.51636","0","0","0","10.51636","168.0729","0","0","0","17.67515","11.06985","10.51636","0","0","11.71371","308.2159","6.605297","0","6.605297","415.1546","98.84613","0.09851646","11.56799","14.14012","0","325.891"
"1/11/2007 5:00:00 PM","0.1289195","12.72775","64.82684","73.57714","0.1375321","12.7469","55.87028","51.79556","35.99244","35.99244","0","0","0","35.99244","35.41548","0","0.000000000000007105427","0","12.7469","37.88678","35.99244","0","0","5.108411","314.1606","0","25.13988","-25.13988","388.6548","92.53667","0.09851646","39.59169","10.19752","0","326.9076"
"1/11/2007 6:00:00 PM","0.00900378","0","67.81319","90","0","0","48.89769","48.89769","49.10567","49.10567","0","0","0","49.10567","0","0","0","0","0","51.69018","49.10567","0","0","33.04162","289.0208","0","51.69018","-51.69018","334.1686","79.56379","0.09851646","54.01624","0","0","289.0208"
"1/11/2007 7:00:00 PM","0","0","69.43796","90","0","0","46.11852","46.11852","40.67489","40.67489","0","-1","0","40.67489","0","0","0.000000000000007105427","0","0","42.81567","40.67489","0","0","90.47515","237.3306","0","42.81567","-42.81567","289.0369","68.81817","0.09851646","44.74238","0","0","237.3306"
"1/11/2007 8:00:00 PM","0","0","69.74474","90","0","0","43.81407","43.81407","41.73126","41.73126","0","-1","0","41.73126","0","0","0","0","0","43.92764","41.73126","0","0","138.0481","194.5149","0","43.92764","-43.92764","242.7331","57.79348","0.09851646","45.90439","0","0","194.5149"
"1/11/2007 9:00:00 PM","0","0","68.30806","90","0","0","41.55908","41.55908","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","186.8566","150.5873","0","0","0","242.7331","57.79348","0.09851646","0","0","0","150.5873"
"1/11/2007 10:00:00 PM","0","0","63.64553","90","0","0","39.24475","39.24475","3.573847","3.573847","0","-1","0","3.573847","0","0","0.0000000000000004440892","0","0","3.761944","3.573847","0","0","186.8566","150.5873","0","3.761944","-3.761944","238.7677","56.84933","0.09851646","3.931232","0","0","150.5873"
"1/11/2007 11:00:00 PM","0","0","50.58649","90","0","0","37.32603","37.32603","22.92442","22.92442","0","-1","0","22.92442","0","0","0.000000000000003552714","0","0","24.13096","22.92442","0","0","191.0365","146.8253","0","24.13096","-24.13096","213.3314","50.79309","0.09851646","25.21686","0","0","146.8253"
"1/12/2007 12:00:00 AM","0","0","11.68564","90","0","0","35.74358","35.74358","13.88004","13.88004","0","-1","0","13.88004","0","0","0.000000000000001776357","0","0","14.61057","13.88004","0","0","217.8487","122.6944","0","14.61057","-14.61057","197.9305","47.12621","0.09851646","15.26805","0","0","122.6944"
"1/12/2007 1:00:00 AM","0","0","-40.80336","90","0","0","34.1908","34.1908","13.57655","13.57655","0","-1","0","13.57655","0","0","0","0","0","14.29111","13.57655","0","0","234.0827","108.0838","0","14.29111","-14.29111","182.8663","43.53952","0.09851646","14.93421","0","0","108.0838"
"1/12/2007 2:00:00 AM","0","0","-60.55916","90","0","0","32.93473","32.93473","17.97461","17.97461","0","-1","0","17.97461","0","0","0","0","0","18.92064","17.97461","0","0","249.9617","93.79269","0","18.92064","-18.92064","162.9222","38.79093","0.09851646","19.77207","0","0","93.79269"
"1/12/2007 3:00:00 AM","0","0","-67.29314","90","0","0","31.82702","31.82702","11.6644","11.6644","0","-1","0","11.6644","0","0","0.000000000000001776357","0","0","12.27832","11.6644","0","0","270.9846","74.87204","0","12.27832","-12.27832","149.9798","35.70939","0.09851646","12.83084","0","0","74.87204"
"1/12/2007 4:00:00 AM","0","0","-69.62636","90","0","0","30.70941","30.70941","25.78543","25.78543","0","-1","0","25.78543","0","0","0.000000000000003552714","0","0","27.14255","25.78543","0","0","284.6272","62.59372","0","27.14255","-27.14255","121.369","28.89732","0.09851646","28.36397","0","0","62.59372"
"1/12/2007 5:00:00 AM","0","0","-69.8667","90","0","0","29.51269","29.51269","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","314.7856","35.45117","0","0","0","121.369","28.89732","0.09851646","0","0","0","35.45117"
"1/12/2007 6:00:00 AM","0.0005128765","0","-68.70979","90","0","0","28.54343","28.54343","33.14891","33.14891","20.25","0","7.39125","33.14891","0","0","0","0","0","13.57781","12.89892","0","0","314.7856","35.45117","0","13.57781","-13.57781","107.0567","25.48965","0.09851646","36.46381","0","81","35.45117"
"1/12/2007 7:00:00 AM","0.08993678","7.724347","-66.25849","78.73338","0.1056654","11.2555","30.61997","27.5544","9.920377","9.920377","81","0","22.761","9.920377","113.4584","0","0","0","11.2555","0","0","71.07962","67.52564","329.8721","21.87337","78.78114","0","78.78114","181.7951","43.28445","0.1012439","10.91241","9.004402","81","33.12887"
"1/12/2007 8:00:00 AM","0.2302731","21.0818","-62.2321","64.94508","0.2434543","25.1826","36.24321","29.14675","4.086682","4.086682","76.40247","0","21.59783","4.086682","616.2114","0","0","0","25.1826","0","0","72.31579","68.7","251.0909","92.7764","93.88261","0","93.88261","270.8599","64.49033","0.1030333","4.495351","20.14608","81","117.959"
"1/12/2007 9:00:00 AM","0.5504398","33.81391","-55.88921","51.48307","0.6090026","57.92401","51.4363","33.45892","38.75773","38.75773","0","-1","0","38.75773","149.4515","0","0","0","57.92401","40.79762","38.75773","0","0","157.2083","177.2707","17.1264","0","17.1264","287.1075","68.35878","0.102533","42.63351","46.33921","0","235.1947"
"1/12/2007 10:00:00 AM","0.6426749","45.34783","-45.73788","38.77851","0.691774","63.16885","58.36806","37.83044","0","0","0","0","0","0","0","0","0","0","63.16885","0","0","0","0","140.0819","192.6845","63.16885","0","63.16885","347.0347","82.62714","0.1007288","0","50.53508","0","255.8533"
"1/12/2007 11:00:00 AM","0.5127569","54.4701","-29.30324","27.95935","0.5253309","48.32389","57.13956","41.55908","31.35531","31.35531","0","0","0","31.35531","154.1171","0","0","0","48.32389","33.00559","31.35531","0","0","76.91307","249.5365","15.3183","0","15.3183","361.5669","86.08719","0.1003008","34.49084","38.65911","0","297.8604"
"1/12/2007 12:00:00 PM","0.3888064","58.95861","-5.134448","22.05851","0.3899851","35.95457","56.76146","45.19872","50.74784","50.74784","0","0","0","50.74784","70.84946","0","0","0","35.95457","53.41878","50.74784","0","0","61.59477","263.3229","0","17.46421","-17.46421","343.158","81.70412","0.1003008","55.82262","28.76366","0","299.2775"
"1/12/2007 1:00:00 PM","0.5434753","56.8671","20.93196","24.88309","0.5580525","48.83446","65.31255","48.65044","81.91495","81.91495","20.25","0","7.39125","81.91495","59.61606","0","0","0","48.83446","64.91047","61.66495","0","0","80.99944","245.8587","0","16.07601","-16.07601","326.2124","77.66947","0.1003008","90.10645","39.06757","81","294.6932"
"1/12/2007 2:00:00 PM","0.2681062","49.19727","40.38452","34.33837","0.2676744","24.37978","58.79568","50.84608","22.94466","22.94466","0","-1","0","22.94466","106.2547","0","0","0","24.37978","24.15227","22.94466","0","0","98.86168","229.7827","0.227506","0","0.227506","326.4283","77.72086","0.1002944","25.23912","19.50382","0","254.1625"
"1/12/2007 3:00:00 PM","0.2010524","38.38581","52.59316","46.52731","0.2006769","18.38933","57.78011","51.82523","48.98577","48.98577","0","0","0","48.98577","37.54013","0","0","0","18.38933","51.56397","48.98577","0","0","98.63417","229.9875","0","33.17465","-33.17465","291.4591","69.39488","0.1002944","53.88435","14.71146","0","248.3768"
"1/12/2007 4:00:00 PM","0.09759445","26.01734","60.15419","59.77367","0.09736302","9.035717","55.6489","52.7648","16.36592","16.36592","0","0","0","16.36592","55.21057","0","0","0","9.035717","17.22728","16.36592","0","0","135.4949","196.8128","0","8.191566","-8.191566","282.8244","67.33901","0.1002944","18.00251","7.228574","0","205.8485"
"1/12/2007 5:00:00 PM","0.06873277","12.85334","64.94156","73.46952","0.06886758","6.45453","53.9712","51.93402","0","0","0","0","0","0","0","0","0","0","6.45453","0","0","0","0","144.5966","188.6213","6.45453","0","6.45453","288.9477","68.79694","0.1001152","0","5.163624","0","195.0758"
"1/12/2007 6:00:00 PM","0.02251411","0","67.93749","90","0","0","49.06583","49.06583","22.56239","22.56239","0","0","0","22.56239","0","0","0.000000000000003552714","0","0","23.74989","22.56239","0","0","138.1421","194.4303","0","23.74989","-23.74989","263.9131","62.83634","0.1001152","24.81863","0","0","194.4303"
"1/12/2007 7:00:00 PM","0","0","69.57689","90","0","0","46.28665","46.28665","63.25695","63.25695","0","-1","0","63.25695","0","0","0.000000000000007105427","0.882642","0","66.58626","63.25695","0","0","164.5309","170.6805","0","66.58626","-66.58626","193.7251","46.12493","0.1001152","69.58264","0","0","170.6805"
"1/12/2007 8:00:00 PM","0","0","69.90809","90","0","0","43.95254","43.95254","44.91361","44.91361","0","-1","0","44.91361","0","0","0.000000000000007105427","0","0","47.27749","44.91361","0","0","238.5156","104.0942","0","47.27749","-47.27749","143.8902","34.25951","0.1001152","49.40498","0","0","104.0942"
"1/12/2007 9:00:00 PM","0","0","68.51446","90","0","0","41.69755","41.69755","35.10963","35.10963","0","-1","0","35.10963","0","0","0","0","0","36.9575","35.10963","0","0","291.0461","56.8167","0","36.9575","-36.9575","104.9336","24.98414","0.1001152","38.62059","0","0","56.8167"
"1/12/2007 10:00:00 PM","0","0","63.93457","90","0","0","39.38322","39.38322","25.278","18.86624","0","-1","0","18.86624","0","0","6.411757","8.939556","0","19.8592","18.86624","0","0","332.11","19.8592","0","19.8592","-19.8592","84.00017","20","0.1001152","27.8058","0","0","19.8592"
"1/12/2007 11:00:00 PM","0","0","51.04618","90","0","0","37.44471","37.44471","8.415224","0","0","-1","0","0","0","0","8.415224","9.256747","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","9.256747","0","0","0"
"1/13/2007 12:00:00 AM","0","0","12.21518","90","0","0","35.88205","35.88205","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","0","0","0","0"
"1/13/2007 1:00:00 AM","0","0","-40.93219","90","0","0","34.32927","34.32927","7.869241","0","0","-1","0","0","0","0","7.869241","8.656165","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","8.656165","0","0","0"
"1/13/2007 2:00:00 AM","0","0","-60.77223","90","0","0","33.0732","33.0732","41.09491","0","0","-1","0","0","0","0","41.09491","45.2044","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","45.2044","0","0","0"
"1/13/2007 3:00:00 AM","0","0","-67.48313","90","0","0","31.96548","31.96548","16.09545","0","0","-1","0","0","0","0","16.09545","17.705","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","17.705","0","0","0"
"1/13/2007 4:00:00 AM","0","0","-69.79662","90","0","0","30.81821","30.81821","6.682268","0","0","-1","0","0","0","0","6.682268","7.350494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","7.350494","0","0","0"
"1/13/2007 5:00:00 AM","0","0","-70.0269","90","0","0","29.62148","29.62148","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1001152","0","0","0","0"
"1/13/2007 6:00:00 AM","0.0004107667","0","-68.86854","90","0","0","28.65223","28.65223","51.68123","51.68123","81","0","22.761","51.68123","0","0","0","0","0","0","0","29.31877","27.85283","354.1758","0","27.85283","0","27.85283","110.4237","26.2913","0.1016135","56.84936","0","81","0"
"1/13/2007 7:00:00 AM","0.1330514","7.670002","-66.424","78.81119","0.1872192","19.68757","33.10614","27.6632","5.079095","5.079095","77.39488","0","21.84891","5.079095","387.6196","0","0","0","19.68757","0","0","72.31579","68.7","326.323","25.06754","88.38757","0","88.38757","194.2755","46.25598","0.1035133","5.587005","15.75006","81","44.75512"
"1/13/2007 8:00:00 AM","0.3268335","21.0467","-62.41339","65.00573","0.373351","37.81878","40.15418","29.23576","36.41148","36.41148","81","0","22.761","36.41148","103.865","0","0","0","37.81878","0","0","44.58852","42.35909","237.9354","104.6164","80.17787","0","80.17787","270.3389","64.36628","0.1058183","40.05263","30.25503","81","142.4351"
"1/13/2007 9:00:00 AM","0.4949288","33.80432","-56.09684","51.52121","0.5404724","51.98635","49.47653","33.54793","0","0","0","-1","0","0","0","0","0","0","51.98635","0","0","0","0","157.7575","176.7764","51.98635","0","51.98635","319.6575","76.10877","0.1043932","0","41.58908","0","228.7628"
"1/13/2007 10:00:00 AM","0.6704469","45.37463","-45.98082","38.78285","0.7245615","65.7374","59.43951","37.90956","23.27289","23.27289","0","0","0","23.27289","282.4634","0","0","0","65.7374","24.49778","23.27289","0","0","105.7712","223.5642","41.23962","0","41.23962","358.7808","85.42384","0.1032898","25.60018","52.58992","0","289.3015"
"1/13/2007 11:00:00 AM","0.9311951","54.54901","-29.56801","27.90684","1.006862","84.49578","71.86143","41.63821","2.777036","2.777036","0","0","0","2.777036","3042.661","17.04102","0","0","84.49578","2.923196","2.777036","0","0","64.53157","260.6798","64.53157","0","64.53157","420.0009","100","0.1016091","3.05474","67.59663","0","345.1756"
"1/13/2007 12:00:00 PM","0.9686084","59.09682","-5.335921","21.92436","1.043841","84.80542","76.74522","45.28773","0","0","0","0","0","0","0","84.80542","0","0","84.80542","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1016091","0","67.84433","0","403.5636"
"1/13/2007 1:00:00 PM","0.9634872","57.03777","20.88245","24.71035","1.039901","82.54238","80.15475","48.72956","0","0","0","0","0","0","0","82.54238","0","0","82.54238","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1016091","0","66.03391","0","401.3006"
"1/13/2007 2:00:00 PM","0.7840497","49.36609","40.44096","34.17899","0.8495645","69.12029","76.53343","50.9351","19.32979","19.32979","0","-1","0","19.32979","357.5843","48.77315","0","0","69.12029","20.34715","19.32979","0","0","0","318.7582","0","0","0","420.0009","100","0.1016091","21.26277","55.29623","0","387.8785"
"1/13/2007 3:00:00 PM","0.5629679","38.54053","52.69141","46.38815","0.6110222","51.83627","70.191","51.87468","0","0","0","0","0","0","0","51.83627","0","0","51.83627","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1016091","0","41.46902","0","370.5945"
"1/13/2007 4:00:00 PM","0.2707071","26.15692","60.26757","59.6519","0.2815132","25.2645","61.23112","52.85382","0","0","0","0","0","0","0","25.2645","0","0","25.2645","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1016091","0","20.2116","0","344.0227"
"1/13/2007 5:00:00 PM","0.1458373","12.97904","65.06319","73.36282","0.1596691","14.7219","56.74715","52.01314","57.54472","57.54472","0","0","0","57.54472","25.5834","0","0","0","14.7219","60.57339","57.54472","0","0","0","318.7582","0","45.85149","-45.85149","371.6691","88.49247","0.1016091","63.2992","11.77752","0","333.4801"
"1/13/2007 6:00:00 PM","0.01107917","0","68.0684","90","0","0","49.15484","49.15484","23.00049","23.00049","0","0","0","23.00049","0","0","0","0","0","24.21104","23.00049","0","0","50.94611","272.9067","0","24.21104","-24.21104","346.1484","82.41613","0.1016091","25.30054","0","0","272.9067"
"1/13/2007 7:00:00 PM","0","0","69.72243","90","0","0","46.36578","46.36578","46.1841","46.1841","0","-1","0","46.1841","0","0","0.000000000000007105427","0","0","48.61485","46.1841","0","0","77.84726","248.6957","0","48.61485","-48.61485","294.9039","70.21507","0.1016091","50.80252","0","0","248.6957"
"1/13/2007 8:00:00 PM","0","0","70.07843","90","0","0","44.06133","44.06133","28.65777","28.65777","0","-1","0","28.65777","0","0","0.000000000000003552714","0","0","30.16608","28.65777","0","0","131.8638","200.0808","0","30.16608","-30.16608","263.106","62.64417","0.1016091","31.52355","0","0","200.0808"
"1/13/2007 9:00:00 PM","0","0","68.72871","90","0","0","41.80634","41.80634","31.76576","31.76576","0","-1","0","31.76576","0","0","0.000000000000003552714","0","0","33.43764","31.76576","0","0","165.3816","169.9148","0","33.43764","-33.43764","227.8597","54.2522","0.1016091","34.94234","0","0","169.9148"
"1/13/2007 10:00:00 PM","0","0","64.23306","90","0","0","39.47223","39.47223","3.309477","3.309477","0","-1","0","3.309477","0","0","0.0000000000000004440892","0","0","3.48366","3.309477","0","0","202.5346","136.4771","0","3.48366","-3.48366","224.1876","53.37789","0.1016091","3.640424","0","0","136.4771"
"1/13/2007 11:00:00 PM","0","0","51.5182","90","0","0","37.52384","37.52384","29.06494","29.06494","0","-1","0","29.06494","0","0","0.000000000000003552714","0","0","30.59468","29.06494","0","0","206.4053","132.9935","0","30.59468","-30.59468","191.938","45.69942","0.1016091","31.97144","0","0","132.9935"
