sep=,
"1/14/2007 12:00:00 AM","0","0","12.75401","90","0","0","35.94139","35.94139","44.18579","44.18579","0","-1","0","44.18579","0","0","0","0","0","46.51136","44.18579","0","0","240.3994","102.3988","0","46.51136","-46.51136","142.9107","34.02628","0.1016091","48.60437","0","0","102.3988"
"1/14/2007 1:00:00 AM","0","0","-41.08284","90","0","0","34.37872","34.37872","16.49363","16.49363","0","-1","0","16.49363","0","0","0","0","0","17.36172","16.49363","0","0","292.0787","55.88742","0","17.36172","-17.36172","124.6098","29.66895","0.1016091","18.14299","0","0","55.88742"
"1/14/2007 2:00:00 AM","0","0","-61.00078","90","0","0","33.15232","33.15232","14.73878","14.73878","0","-1","0","14.73878","0","0","0.000000000000001776357","0","0","15.51451","14.73878","0","0","311.3695","38.5257","0","15.51451","-15.51451","108.2561","25.77521","0.1016091","16.21266","0","0","38.5257"
"1/14/2007 3:00:00 AM","0","0","-67.68376","90","0","0","32.04461","32.04461","7.74544","7.74544","0","-1","0","7.74544","0","0","0.0000000000000008881784","0","0","8.153095","7.74544","0","0","328.6078","23.01119","0","8.153095","-8.153095","99.66198","23.72899","0.1016091","8.519984","0","0","23.01119"
"1/14/2007 4:00:00 AM","0","0","-69.9751","90","0","0","30.90722","30.90722","28.5293","14.11519","0","-1","0","14.11519","0","0","14.41411","17.26704","0","14.8581","14.11519","0","0","337.6668","14.8581","0","14.8581","-14.8581","84.00017","20","0.1016091","31.38223","0","0","14.8581"
"1/14/2007 5:00:00 AM","0","0","-70.19401","90","0","0","29.68082","29.68082","0.7127491","0.7127491","73.02854","0","20.74422","0.7127491","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1035562","0.784024","0","81","0"
"1/14/2007 6:00:00 AM","0.0002771394","0","-69.03349","90","0","0","28.71157","28.71157","40.69513","40.69513","81","0","22.761","40.69513","0","0.000000000000007105427","0","0","0","0","0","40.30487","38.28962","285.4758","61.83","38.28962","0","38.28962","185.4994","44.16644","0.1053645","44.76465","0","81","61.83"
"1/14/2007 7:00:00 AM","0.08544446","7.618671","-66.59537","78.88689","0.09866282","10.51095","30.59477","27.73243","42.61051","42.61051","81","0","22.761","42.61051","24.66751","0","0","0","10.51095","0","0","38.38949","36.47002","247.1862","96.29066","46.98097","0","46.98097","230.0695","54.77834","0.1074636","46.87156","8.408761","81","106.8016"
"1/14/2007 8:00:00 AM","0.3479636","21.01513","-62.60046","65.06375","0.4014811","40.47226","41.04488","29.2951","48.05422","48.05422","81","0","22.761","48.05422","84.22208","0","0","0","40.47226","0","0","32.94578","31.29849","200.2052","138.5735","71.77076","0","71.77076","298.1572","70.98967","0.1096977","52.85964","32.37781","81","179.0458"
"1/14/2007 9:00:00 AM","0.4931559","33.79887","-56.31026","51.55613","0.5380131","51.75667","49.45319","33.59739","16.63463","16.63463","0","-1","0","16.63463","311.1382","0","0","0","51.75667","17.51013","16.63463","0","0","128.4345","203.1672","34.24654","0","34.24654","330.6463","78.72516","0.1088087","18.29809","41.40534","0","254.9239"
"1/14/2007 10:00:00 AM","0.4325802","45.40632","-46.22941","38.78322","0.4428366","42.21642","51.03685","37.9689","2.724496","2.724496","0","0","0","2.724496","1549.513","0","0","0","42.21642","2.86789","2.724496","0","0","94.18792","233.9891","39.34853","0","39.34853","367.9756","87.61307","0.107805","2.996945","33.77313","0","276.2055"
"1/14/2007 11:00:00 AM","0.4561976","54.63365","-29.83715","27.84932","0.4626357","42.998","55.39896","41.69755","0","0","0","0","0","0","0","0","0","0","42.998","0","0","0","0","54.83939","269.4028","42.998","0","42.998","408.7671","97.32531","0.1067291","0","34.3984","0","312.4008"
"1/14/2007 12:00:00 PM","0.6990533","59.24126","-5.537009","21.78416","0.7355198","63.5495","67.3343","45.33718","0","0","0","0","0","0","0","51.70811","0","0","63.5495","0","0","0","0","11.84139","308.101","11.84139","0","11.84139","420.0009","100","0.1064365","0","50.8396","0","371.6505"
"1/14/2007 1:00:00 PM","0.7572445","57.21368","20.83982","24.53292","0.806584","67.17498","73.02317","48.7889","23.34358","23.34358","0","0","0","23.34358","287.7664","42.60279","0","0","67.17498","24.57219","23.34358","0","0","0","318.7582","0","0","0","420.0009","100","0.1064365","25.67793","53.73998","0","385.9332"
"1/14/2007 2:00:00 PM","0.6416387","49.53834","40.50647","34.01736","0.6819124","57.38099","71.44679","50.98455","20.73357","20.73357","0","-1","0","20.73357","276.754","35.55618","0","0","57.38099","21.82481","20.73357","0","0","0","318.7582","0","0","0","420.0009","100","0.1064365","22.80693","45.90479","0","376.1392"
"1/14/2007 3:00:00 PM","0.407778","38.69713","52.79816","46.24831","0.4222766","37.12607","64.56416","51.96369","20.72994","20.72994","0","0","0","20.72994","179.0939","15.30508","0","0","37.12607","21.82099","20.72994","0","0","0","318.7582","0","0","0","420.0009","100","0.1064365","22.80294","29.70086","0","355.8843"
"1/14/2007 4:00:00 PM","0.2853884","26.29731","60.38853","59.53044","0.2988728","26.72416","61.83121","52.93294","0","0","0","0","0","0","0","26.72416","0","0","26.72416","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1064365","0","21.37933","0","345.4824"
"1/14/2007 5:00:00 PM","0.138849","13.10473","65.19173","73.25714","0.1493738","13.79041","56.53012","52.10215","32.06576","32.06576","0","0","0","32.06576","43.00665","0","0","0","13.79041","33.75343","32.06576","0","0","0","318.7582","0","19.96302","-19.96302","398.958","94.9898","0.1064365","35.27234","11.03233","0","332.5486"
"1/14/2007 6:00:00 PM","0.01548818","0","68.20589","90","0","0","49.26363","49.26363","27.96698","27.96698","0","0","0","27.96698","0","0","0.000000000000003552714","0","0","29.43893","27.96698","0","0","22.18114","298.7952","0","29.43893","-29.43893","367.9266","87.6014","0.1064365","30.76368","0","0","298.7952"
"1/14/2007 7:00:00 PM","0","0","69.87455","90","0","0","46.48446","46.48446","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","54.89106","269.3563","0","0","0","367.9266","87.6014","0.1064365","0","0","0","269.3563"
"1/14/2007 8:00:00 PM","0","0","70.2557","90","0","0","44.14046","44.14046","67.02827","67.02827","0","-1","0","67.02827","0","0","0.00000000000001421085","5.031097","0","70.55608","67.02827","0","0","54.89106","269.3563","0","70.55608","-70.55608","293.554","69.89366","0.1064365","73.73109","0","0","269.3563"
"1/14/2007 9:00:00 PM","0","0","68.95074","90","0","0","41.89535","41.89535","75.10677","68.7","0","-1","0","68.7","0","0","6.406766","13.91744","0","72.31579","68.7","0","0","133.2867","198.8002","0","72.31579","-72.31579","217.3264","51.74429","0.1064365","82.61745","0","0","198.8002"
"1/14/2007 10:00:00 PM","0","0","64.54095","90","0","0","39.55135","39.55135","37.21671","37.21671","0","-1","0","37.21671","0","0","0","0","0","39.17549","37.21671","0","0","213.6376","126.4844","0","39.17549","-39.17549","176.0318","41.91226","0.1064365","40.93839","0","0","126.4844"
"1/14/2007 11:00:00 PM","0","0","52.00262","90","0","0","37.60296","37.60296","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.1659","87.30892","0","0","0","176.0318","41.91226","0.1064365","0","0","0","87.30892"
"1/15/2007 12:00:00 AM","0","0","13.30279","90","0","0","36.02051","36.02051","5.055266","5.055266","0","-1","0","5.055266","0","0","0","0","0","5.321333","5.055266","0","0","257.1659","87.30892","0","5.321333","-5.321333","170.4227","40.57674","0.1064365","5.560793","0","0","87.30892"
"1/15/2007 1:00:00 AM","0","0","-41.25611","90","0","0","34.43806","34.43806","38.32355","38.32355","0","-1","0","38.32355","0","0","0","0","0","40.34058","38.32355","0","0","263.0785","81.98759","0","40.34058","-40.34058","127.9","30.45231","0.1064365","42.15591","0","0","81.98759"
"1/15/2007 2:00:00 AM","0","0","-61.245","90","0","0","33.21166","33.21166","12.02995","12.02995","0","-1","0","12.02995","0","0","0.000000000000001776357","0","0","12.6631","12.02995","0","0","307.9014","41.64701","0","12.6631","-12.6631","114.5519","27.2742","0.1064365","13.23294","0","0","41.64701"
"1/15/2007 3:00:00 AM","0","0","-67.89508","90","0","0","32.10395","32.10395","28.81097","27.53471","0","-1","0","27.53471","0","0","1.276256","4.157353","0","28.98391","27.53471","0","0","321.9715","28.98391","0","28.98391","-28.98391","84.00017","20","0.1064365","31.69206","0","0","28.98391"
"1/15/2007 4:00:00 AM","0","0","-70.16176","90","0","0","30.95667","30.95667","38.17869","0","0","-1","0","0","0","0","38.17869","41.99656","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1064365","41.99656","0","0","0"
"1/15/2007 5:00:00 AM","0","0","-70.36798","90","0","0","29.74016","29.74016","20.05746","20.05746","81","0","22.761","20.05746","0","0","0","0","0","0","0","60.94254","57.89541","354.1758","0","57.89541","0","57.89541","138.9246","33.07721","0.1089297","22.06321","0","81","0"
"1/15/2007 6:00:00 AM","0.000288602","0","-69.20458","90","0","0","28.76102","28.76102","25.08072","25.08072","81","0","22.761","25.08072","0","0","0","0","0","0","0","55.91927","53.12331","296.2804","52.10587","53.12331","0","53.12331","189.3218","45.07652","0.1111712","27.5888","0","81","52.10587"
"1/15/2007 7:00:00 AM","0.1475035","7.570409","-66.77254","78.96043","0.2108409","22.07919","33.90579","27.77199","0","0","72.31579","0","20.56389","0","0","0","0","0","22.07919","0","0","72.31579","68.7","243.1571","99.91685","90.77918","0","90.77918","275.4425","65.58141","0.1121761","0","17.66335","81","121.996"
"1/15/2007 8:00:00 AM","0.4387697","20.98712","-62.79322","65.1191","0.5124125","50.71775","44.38255","29.34455","46.40419","46.40419","81","0","22.761","46.40419","109.2956","0","0","0","50.71775","0","0","34.59581","32.86602","152.3779","181.6181","83.58376","0","83.58376","354.737","84.46102","0.1138483","51.04461","40.5742","81","232.3359"
"1/15/2007 9:00:00 AM","0.6431121","33.79758","-56.52943","51.58782","0.7150379","66.6822","54.82323","33.65673","5.887805","5.887805","0","-1","0","5.887805","1132.548","0","0","0","66.6822","6.19769","5.887805","0","0","68.79414","256.8435","60.4845","0","60.4845","412.1176","98.12305","0.1123725","6.476585","53.34576","0","323.5257"
"1/15/2007 10:00:00 AM","0.7675488","45.44288","-46.48363","38.77962","0.8358612","74.23343","62.93666","38.02824","44.7733","44.7733","0","0","0","44.7733","165.7984","18.79401","0","0","74.23343","47.12978","44.7733","0","0","8.309628","311.2796","8.309628","0","8.309628","420.0009","100","0.1121728","49.25063","59.38674","0","385.513"
"1/15/2007 11:00:00 AM","0.9389614","54.72401","-30.11066","27.78683","1.014296","84.89668","72.26265","41.80634","4.258728","4.258728","0","0","0","4.258728","1993.475","80.41381","0","0","84.89668","4.482872","4.258728","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","4.684601","67.91734","0","403.6549"
"1/15/2007 12:00:00 PM","0.858369","59.39188","-5.737669","21.63794","0.920405","76.6249","73.0816","45.42619","28.72452","28.72452","0","0","0","28.72452","266.7578","46.38857","0","0","76.6249","30.23634","28.72452","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","31.59697","61.29992","0","395.3831"
"1/15/2007 1:00:00 PM","0.9307128","57.39479","20.80427","24.35087","1.003083","80.15212","79.1866","48.89769","0","0","0","0","0","0","0","80.15212","0","0","80.15212","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","0","64.1217","0","398.9103"
"1/15/2007 2:00:00 PM","0.8236932","49.71391","40.5812","33.85359","0.8929133","71.9097","78.04052","51.10323","17.35292","17.35292","0","-1","0","17.35292","414.3953","53.64346","0","0","71.9097","18.26624","17.35292","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","19.08822","57.52776","0","390.6679"
"1/15/2007 3:00:00 PM","0.5377827","38.85552","52.91349","46.10792","0.5788517","49.35371","69.41348","52.07248","42.95703","42.95703","0","0","0","42.95703","114.8909","4.13579","0","0","49.35371","45.21793","42.95703","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","47.25273","39.48297","0","368.1119"
"1/15/2007 4:00:00 PM","0.445312","26.43839","60.51709","59.40941","0.5027565","43.23123","68.08685","53.04173","8.189986","8.189986","0","0","0","8.189986","527.8547","34.6102","0","0","43.23123","8.621037","8.189986","0","0","0","318.7582","0","0","0","420.0009","100","0.1121728","9.008985","34.58498","0","361.9895"
"1/15/2007 5:00:00 PM","0.2081229","13.23034","65.32718","73.15257","0.2527837","22.8908","59.75389","52.24062","50.671","50.671","0","0","0","50.671","45.17535","0","0","0","22.8908","53.33789","50.671","0","0","0","318.7582","0","30.44709","-30.44709","387.9068","92.35857","0.1121728","55.7381","18.31264","0","341.649"
"1/15/2007 6:00:00 PM","0.02474559","0","68.34991","90","0","0","49.37243","49.37243","31.24545","31.24545","0","0","0","31.24545","0","0","0.000000000000007105427","0","0","32.88995","31.24545","0","0","33.8301","288.3111","0","32.88995","-32.88995","353.2377","84.10405","0.1121728","34.37","0","0","288.3111"
"1/15/2007 7:00:00 PM","0","0","70.0332","90","0","0","46.59325","46.59325","63.8483","63.8483","0","-1","0","63.8483","0","0","0.000000000000007105427","1.533135","0","67.20874","63.8483","0","0","70.3745","255.4212","0","67.20874","-67.20874","282.3935","67.23641","0.1121728","70.23313","0","0","255.4212"
"1/15/2007 8:00:00 PM","0","0","70.43986","90","0","0","44.25914","44.25914","46.02086","46.02086","0","-1","0","46.02086","0","0","0.000000000000007105427","0","0","48.44301","46.02086","0","0","145.0509","188.2124","0","48.44301","-48.44301","231.3301","55.07848","0.1121728","50.62295","0","0","188.2124"
"1/15/2007 9:00:00 PM","0","0","69.18047","90","0","0","42.00415","42.00415","18.48866","18.48866","0","-1","0","18.48866","0","0","0.000000000000003552714","0","0","19.46174","18.48866","0","0","198.8764","139.7694","0","19.46174","-19.46174","210.8156","50.19409","0.1121728","20.33752","0","0","139.7694"
"1/15/2007 10:00:00 PM","0","0","64.85815","90","0","0","39.64036","39.64036","10.31901","10.31901","0","-1","0","10.31901","0","0","0.000000000000001776357","0","0","10.86212","10.31901","0","0","220.5006","120.3077","0","10.86212","-10.86212","199.3659","47.46798","0.1121728","11.35091","0","0","120.3077"
"1/15/2007 11:00:00 PM","0","0","52.4995","90","0","0","37.69197","37.69197","22.97429","22.97429","0","-1","0","22.97429","0","0","0.000000000000003552714","0","0","24.18346","22.97429","0","0","232.5696","109.4456","0","24.18346","-24.18346","173.8743","41.39856","0.1121728","25.27172","0","0","109.4456"
"1/16/2007 12:00:00 AM","0","0","13.86219","90","0","0","36.10952","36.10952","18.28369","18.28369","0","-1","0","18.28369","0","0","0","0","0","19.24599","18.28369","0","0","259.4401","85.2621","0","19.24599","-19.24599","153.5873","36.56832","0.1121728","20.11205","0","0","85.2621"
"1/16/2007 1:00:00 AM","0","0","-41.45289","90","0","0","34.46773","34.46773","21.49008","21.49008","0","-1","0","21.49008","0","0","0","0","0","22.62114","21.49008","0","0","280.8246","66.01611","0","22.62114","-22.62114","129.7425","30.89101","0.1121728","23.63909","0","0","66.01611"
"1/16/2007 2:00:00 AM","0","0","-61.5051","90","0","0","33.24133","33.24133","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","305.9592","43.39497","0","0","0","129.7425","30.89101","0.1121728","0","0","0","43.39497"
"1/16/2007 3:00:00 AM","0","0","-68.11709","90","0","0","32.12373","32.12373","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","305.9592","43.39497","0","0","0","129.7425","30.89101","0.1121728","0","0","0","43.39497"
"1/16/2007 4:00:00 AM","0","0","-70.35658","90","0","0","30.95667","30.95667","37.42834","37.42834","0","-1","0","37.42834","0","0","0.000000000000007105427","0","0","39.39826","37.42834","0","0","305.9592","43.39497","0","39.39826","-39.39826","88.21307","21.00307","0.1121728","41.17118","0","0","43.39497"
"1/16/2007 5:00:00 AM","0","0","-70.54876","90","0","0","29.75994","29.75994","11.92122","11.92122","81","0","22.761","11.92122","0","0","0","0","0","0","0","69.07878","65.62485","349.735","3.996716","65.62485","0","65.62485","150.4703","35.82618","0.1142226","13.11334","0","81","3.996716"
"1/16/2007 6:00:00 AM","0.000363403","0","-69.38177","90","0","0","28.79069","28.79069","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","284.1102","63.05907","68.7","0","68.7","215.6448","51.3439","0.1156344","0","0","81","63.05907"
"1/16/2007 7:00:00 AM","0.1085909","7.52527","-66.95546","79.03175","0.1422343","15.04851","31.93271","27.80166","24.73234","24.73234","81","0","22.761","24.73234","60.84549","0","0","0","15.04851","0","0","56.26766","53.45427","215.4102","124.8891","68.50279","0","68.50279","280.6323","66.81707","0.1175117","27.20558","12.03881","81","139.9376"
"1/16/2007 8:00:00 AM","0.3194852","20.96271","-62.99164","65.17175","0.3629382","36.79733","39.98664","29.37422","0","0","72.31579","0","20.56389","0","0","0","0","0","36.79733","0","0","72.31579","68.7","146.9074","186.5416","105.4973","0","105.4973","380.7158","90.64645","0.1179611","0","29.43786","81","223.3389"
"1/16/2007 9:00:00 AM","0.351952","33.80045","-56.75427","51.61625","0.3642738","36.05636","44.37685","33.6864","16.32857","16.32857","0","-1","0","16.32857","220.8177","0","0","0","36.05636","17.18797","16.32857","0","0","41.41005","281.4892","18.8684","0","18.8684","398.616","94.90837","0.1175161","17.96142","28.84509","0","317.5455"
"1/16/2007 10:00:00 AM","0.3437169","45.48431","-46.74343","38.77209","0.3460137","33.51169","48.26506","38.07769","13.76447","13.76447","0","0","0","13.76447","243.4652","0","0","0","33.51169","14.48891","13.76447","0","0","22.54165","298.4707","19.02278","0","19.02278","416.6625","99.20517","0.1170708","15.14091","26.80935","0","331.9824"
"1/16/2007 11:00:00 AM","0.6374745","54.82006","-30.38854","27.71939","0.6683693","59.79898","61.73362","41.83601","0","0","0","0","0","0","0","56.28011","0","0","59.79898","0","0","0","0","3.518873","315.5912","3.518873","0","3.518873","420.0009","100","0.1169889","0","47.83919","0","375.3902"
"1/16/2007 12:00:00 PM","0.6850976","59.54865","-5.937859","21.48574","0.7183744","62.2181","66.95332","45.47565","16.38846","16.38846","0","0","0","16.38846","379.6458","44.96709","0","0","62.2181","17.25101","16.38846","0","0","0","318.7582","0","0","0","420.0009","100","0.1169889","18.0273","49.77448","0","380.9763"
"1/16/2007 1:00:00 PM","0.2230852","57.58104","20.77598","24.16428","0.2223815","20.65078","55.54387","48.95704","0","0","0","0","0","0","0","20.65078","0","0","20.65078","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1169889","0","16.52062","0","339.409"
"1/16/2007 2:00:00 PM","0.1334777","49.89272","40.6653","33.68781","0.1329799","12.37968","55.11978","51.18235","9.351663","9.351663","0","-1","0","9.351663","132.3795","2.535826","0","0","12.37968","9.843855","9.351663","0","0","0","318.7582","0","0","0","420.0009","100","0.1169889","10.28683","9.903746","0","331.1379"
"1/16/2007 3:00:00 PM","0.1848639","39.01558","53.03747","45.9671","0.1844208","16.91551","57.62341","52.15161","0","0","0","0","0","0","0","16.91551","0","0","16.91551","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1169889","0","13.53241","0","335.6737"
"1/16/2007 4:00:00 PM","0.198603","26.58006","60.65326","59.28891","0.2000385","18.1891","59.073","53.13074","0","0","0","0","0","0","0","18.1891","0","0","18.1891","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1169889","0","14.55128","0","336.9473"
"1/16/2007 5:00:00 PM","0.08370983","13.35577","65.46951","73.04921","0.08412158","7.845531","54.80988","52.31974","23.98429","23.98429","0","0","0","23.98429","32.71113","0","0","0","7.845531","25.24662","23.98429","0","0","0","318.7582","0","17.40109","-17.40109","401.6585","95.63278","0.1169889","26.38272","6.276425","0","326.6038"
"1/16/2007 6:00:00 PM","0.01671152","0","68.50047","90","0","0","49.51089","49.51089","23.02263","23.02263","0","0","0","23.02263","0","0","0.000000000000003552714","0","0","24.23434","23.02263","0","0","19.33454","301.3571","0","24.23434","-24.23434","376.1133","89.55059","0.1169889","25.32489","0","0","301.3571"
"1/16/2007 7:00:00 PM","0","0","70.19834","90","0","0","46.73172","46.73172","36.23069","36.23069","0","-1","0","36.23069","0","0","0.000000000000007105427","0","0","38.13757","36.23069","0","0","46.26159","277.1228","0","38.13757","-38.13757","335.9127","79.97906","0.1169889","39.85376","0","0","277.1228"
"1/16/2007 8:00:00 PM","0","0","70.63083","90","0","0","44.3976","44.3976","21.76153","21.76153","0","-1","0","21.76153","0","0","0","0","0","22.90687","21.76153","0","0","88.63667","238.9852","0","22.90687","-22.90687","311.7668","74.23003","0.1169889","23.93768","0","0","238.9852"
"1/16/2007 9:00:00 PM","0","0","69.41785","90","0","0","42.11294","42.11294","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","114.0888","216.0784","0","0","0","311.7668","74.23003","0.1169889","0","0","0","216.0784"
"1/16/2007 10:00:00 PM","0","0","65.18462","90","0","0","39.74916","39.74916","6.556163","6.556163","0","-1","0","6.556163","0","0","0.0000000000000008881784","0","0","6.901225","6.556163","0","0","114.0888","216.0784","0","6.901225","-6.901225","304.4922","72.498","0.1169889","7.21178","0","0","216.0784"
"1/16/2007 11:00:00 PM","0","0","53.00893","90","0","0","37.80077","37.80077","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","121.7568","209.1771","0","0","0","304.4922","72.498","0.1169889","0","0","0","209.1771"
"1/17/2007 12:00:00 AM","0","0","14.43298","90","0","0","36.21832","36.21832","12.95303","12.95303","0","-1","0","12.95303","0","0","0.000000000000001776357","0","0","13.63477","12.95303","0","0","121.7568","209.1771","0","13.63477","-13.63477","290.1199","69.07603","0.1169889","14.24834","0","0","209.1771"
"1/17/2007 1:00:00 AM","0","0","-41.67406","90","0","0","34.60619","34.60619","18.04164","18.04164","0","-1","0","18.04164","0","0","0","0","0","18.9912","18.04164","0","0","136.9065","195.5424","0","18.9912","-18.9912","270.1014","64.30974","0.1169889","19.8458","0","0","195.5424"
"1/17/2007 2:00:00 AM","0","0","-61.78126","90","0","0","33.35013","33.35013","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","158.0079","176.5512","0","0","0","270.1014","64.30974","0.1169889","0","0","0","176.5512"
"1/17/2007 3:00:00 AM","0","0","-68.34981","90","0","0","32.21274","32.21274","7.737755","7.737755","0","-1","0","7.737755","0","0","0.000000000000001776357","0","0","8.145005","7.737755","0","0","158.0079","176.5512","0","8.145005","-8.145005","261.5158","62.26555","0.1169889","8.51153","0","0","176.5512"
"1/17/2007 4:00:00 AM","0","0","-70.55952","90","0","0","31.07535","31.07535","14.26942","14.26942","0","-1","0","14.26942","0","0","0.000000000000001776357","0","0","15.02045","14.26942","0","0","167.0579","168.4062","0","15.02045","-15.02045","245.6829","58.49581","0.1169889","15.69637","0","0","168.4062"
"1/17/2007 5:00:00 AM","0","0","-70.73631","90","0","0","29.87863","29.87863","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","183.7472","153.3857","0","0","0","245.6829","58.49581","0.1169889","0","0","0","153.3857"
"1/17/2007 6:00:00 AM","0.000213021","0","-69.56501","90","0","0","28.86982","28.86982","11.82418","11.82418","0","0","0","11.82418","0","0","0.000000000000001776357","0","0","12.4465","11.82418","0","0","183.7472","153.3857","0","12.4465","-12.4465","232.5631","55.37206","0.1169889","13.0066","0","0","153.3857"
"1/17/2007 7:00:00 AM","0.1330875","7.483308","-67.14407","79.10078","0.1880846","19.75241","33.35995","27.89067","2.705118","2.705118","0","0","0","2.705118","730.1868","0","0","0","19.75241","2.847493","2.705118","0","0","197.5767","140.9392","16.90492","0","16.90492","248.6006","59.19049","0.1165965","2.97563","15.80193","0","160.6916"
"1/17/2007 8:00:00 AM","0.3968426","20.94195","-63.19564","65.22165","0.4618611","46.06617","42.99214","29.45334","47.3663","47.3663","0","0","0","47.3663","97.25515","0","0","0","46.06617","49.85927","47.3663","0","0","180.6718","156.1536","0","3.793096","-3.793096","244.6023","58.23852","0.1165965","52.10293","36.85294","0","202.2198"
"1/17/2007 9:00:00 AM","0.6636482","33.8075","-56.98475","51.64141","0.7371504","68.43033","55.60057","33.76552","44.83023","44.83023","0","-1","0","44.83023","152.6433","0","0","0","68.43033","47.18971","44.83023","0","0","184.8863","152.3605","21.24062","0","21.24062","264.7529","63.03628","0.1161073","49.31325","54.74426","0","220.7909"
"1/17/2007 10:00:00 AM","0.8303947","45.53059","-47.00879","38.76061","0.904224","79.20241","65.16135","38.16671","0","0","0","0","0","0","0","0","0","0","79.20241","0","0","0","0","163.6457","171.4771","79.20241","0","79.20241","339.8909","80.92624","0.1143187","0","63.36193","0","250.6795"
"1/17/2007 11:00:00 AM","0.988205","54.92178","-30.67081","27.64707","1.066816","88.26289","74.02391","41.94481","36.35304","36.35304","0","0","0","36.35304","242.7937","0","0","0","88.26289","38.26636","36.35304","0","0","84.4433","242.7593","49.99653","0","49.99653","387.3218","92.21928","0.1132178","39.98835","70.61031","0","331.0222"
"1/17/2007 12:00:00 PM","0.9749408","59.71155","-6.137534","21.32757","1.048467","84.91825","77.20292","45.59433","0","0","0","0","0","0","0","50.47149","0","0","84.91825","0","0","0","0","34.44676","287.7561","34.44676","0","34.44676","420.0009","100","0.1124715","0","67.9346","0","372.6744"
"1/17/2007 1:00:00 PM","0.8775097","57.77236","20.75514","23.97323","0.9429728","76.22003","77.5009","49.06583","17.85148","17.85148","0","0","0","17.85148","426.9676","57.429","0","0","76.22003","18.79103","17.85148","0","0","0","318.7582","0","0","0","420.0009","100","0.1124715","19.63663","60.97602","0","394.9782"
"1/17/2007 2:00:00 PM","0.961598","50.07467","40.75892","33.52015","1.042801","81.20175","82.90351","51.32082","3.483628","3.483628","0","-1","0","3.483628","2330.954","77.53477","0","0","81.20175","3.666976","3.483628","0","0","0","318.7582","0","0","0","420.0009","100","0.1124715","3.83199","64.9614","0","399.96"
"1/17/2007 3:00:00 PM","0.7389315","39.1772","53.17016","45.82597","0.8119667","65.95603","76.77011","52.29996","38.02377","38.02377","0","0","0","38.02377","173.46","25.93101","0","0","65.95603","40.02502","38.02377","0","0","0","318.7582","0","0","0","420.0009","100","0.1124715","41.82615","52.76482","0","384.7143"
"1/17/2007 4:00:00 PM","0.5370637","26.72222","60.79706","59.16906","0.6090376","51.20557","71.57628","53.29888","9.628983","9.628983","0","0","0","9.628983","531.7858","41.06979","0","0","51.20557","10.13577","9.628983","0","0","0","318.7582","0","0","0","420.0009","100","0.1124715","10.59188","40.96445","0","369.9638"
"1/17/2007 5:00:00 PM","0.2371155","13.48093","65.61871","72.94715","0.292924","26.29283","61.20456","52.48788","55.20184","55.20184","0","0","0","55.20184","47.63034","0","0.000000000000007105427","0","26.29283","58.1072","55.20184","0","0","0","318.7582","0","31.81437","-31.81437","386.4655","92.01542","0.1124715","60.72203","21.03426","0","345.0511"
"1/17/2007 6:00:00 PM","0.02051994","0","68.6575","90","0","0","49.67903","49.67903","28.36549","28.36549","0","0","0","28.36549","0","0","0.000000000000003552714","0","0","29.85841","28.36549","0","0","35.34931","286.9438","0","29.85841","-29.85841","354.992","84.52174","0.1124715","31.20204","0","0","286.9438"
"1/17/2007 7:00:00 PM","0","0","70.36992","90","0","0","46.89985","46.89985","33.14514","33.14514","0","-1","0","33.14514","0","0","0.000000000000007105427","0","0","34.88963","33.14514","0","0","68.52531","257.0854","0","34.88963","-34.88963","318.2151","75.76536","0.1124715","36.45966","0","0","257.0854"
"1/17/2007 8:00:00 PM","0","0","70.82857","90","0","0","44.53607","44.53607","30.45433","30.45433","0","-1","0","30.45433","0","0","0","0","0","32.05719","30.45433","0","0","107.2916","222.1958","0","32.05719","-32.05719","284.4239","67.71983","0.1124715","33.49976","0","0","222.1958"
"1/17/2007 9:00:00 PM","0","0","69.6628","90","0","0","42.28107","42.28107","1.3979","1.3979","0","-1","0","1.3979","0","0","0.0000000000000002220446","0","0","1.471473","1.3979","0","0","142.9107","190.1386","0","1.471473","-1.471473","282.8728","67.35053","0.1124715","1.53769","0","0","190.1386"
"1/17/2007 10:00:00 PM","0","0","65.52029","90","0","0","39.91729","39.91729","13.78874","13.78874","0","-1","0","13.78874","0","0","0.000000000000001776357","0","0","14.51447","13.78874","0","0","144.5456","188.6672","0","14.51447","-14.51447","267.5732","63.70778","0.1124715","15.16762","0","0","188.6672"
"1/17/2007 11:00:00 PM","0","0","53.53099","90","0","0","37.93923","37.93923","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","160.6728","174.1527","0","0","0","267.5732","63.70778","0.1124715","0","0","0","174.1527"
"1/18/2007 12:00:00 AM","0","0","15.01595","90","0","0","36.35678","36.35678","29.91454","29.91454","0","-1","0","29.91454","0","0","0.000000000000003552714","0","0","31.48899","29.91454","0","0","160.6728","174.1527","0","31.48899","-31.48899","234.3809","55.80487","0.1124715","32.90599","0","0","174.1527"
"1/18/2007 1:00:00 AM","0","0","-41.92062","90","0","0","34.71499","34.71499","28.55646","28.55646","0","-1","0","28.55646","0","0","0","0","0","30.05943","28.55646","0","0","195.6606","142.6637","0","30.05943","-30.05943","202.6955","48.26073","0.1124715","31.4121","0","0","142.6637"
"1/18/2007 2:00:00 AM","0","0","-62.07366","90","0","0","33.45892","33.45892","34.41657","34.41657","0","-1","0","34.41657","0","0","0.000000000000007105427","0","0","36.22797","34.41657","0","0","229.06","112.6043","0","36.22797","-36.22797","164.5079","39.16846","0.1124715","37.85823","0","0","112.6043"
"1/18/2007 3:00:00 AM","0","0","-68.59324","90","0","0","32.3512","32.3512","7.327777","7.327777","0","-1","0","7.327777","0","0","0.0000000000000008881784","0","0","7.713449","7.327777","0","0","269.3132","76.3763","0","7.713449","-7.713449","156.3772","37.23259","0.1124715","8.060555","0","0","76.3763"
"1/18/2007 4:00:00 AM","0","0","-70.77055","90","0","0","31.18415","31.18415","31.85796","31.85796","0","-1","0","31.85796","0","0","0.000000000000007105427","0","0","33.53469","31.85796","0","0","277.8838","68.66286","0","33.53469","-33.53469","121.0285","28.81625","0.1124715","35.04376","0","0","68.66286"
"1/18/2007 5:00:00 AM","0","0","-70.93058","90","0","0","29.98742","29.98742","3.958708","3.958708","0","0","0","3.958708","0","0","0.0000000000000004440892","0","0","4.167061","3.958708","0","0","315.1445","35.12816","0","4.167061","-4.167061","116.636","27.77043","0.1124715","4.354578","0","0","35.12816"
"1/18/2007 6:00:00 AM","0.0001765","0","-69.75422","90","0","0","28.9885","28.9885","37.26917","37.26917","20.25","0","7.39125","37.26917","0","0","0","0","0","17.91491","17.01916","0","0","319.7746","30.9611","0","17.91491","-17.91491","97.75206","23.27425","0.1124715","40.99608","0","81","30.9611"
"1/18/2007 7:00:00 AM","0.1184985","7.444574","-67.3383","79.16748","0.1619208","17.06281","32.70535","27.99947","40.54736","40.54736","81","0","22.761","40.54736","42.08118","0","0","0","17.06281","0","0","40.45264","38.43","339.6801","13.04619","55.49282","0","55.49282","150.3972","35.80878","0.1143057","44.6021","13.65025","81","30.109"
"1/18/2007 8:00:00 AM","0.4199835","20.92484","-63.40517","65.26877","0.4887948","48.51439","43.88126","29.54236","26.54111","26.54111","81","0","22.761","26.54111","182.7896","0","0","0","48.51439","0","0","54.45889","51.73595","284.1872","62.98972","100.2503","0","100.2503","245.503","58.45297","0.1153497","29.19522","38.81151","81","111.5041"
"1/18/2007 9:00:00 AM","0.6973498","33.81874","-57.2208","51.6633","0.7745068","71.36813","56.84936","33.8842","12.38742","12.38742","0","-1","0","12.38742","576.1339","0","0","0","71.36813","13.03939","12.38742","0","0","183.9369","153.215","58.32874","0","58.32874","300.8385","71.62807","0.1141129","13.62616","57.09451","0","224.5831"
"1/18/2007 10:00:00 AM","0.8977039","45.58172","-47.27968","38.74523","0.9777066","84.3588","67.5505","38.30517","37.63765","37.63765","0","0","0","37.63765","224.1341","0","0","0","84.3588","39.61858","37.63765","0","0","125.6082","205.7109","44.74023","0","44.74023","343.2828","81.73383","0.113182","41.40141","67.48705","0","290.0697"
"1/18/2007 11:00:00 AM","1.017733","55.02914","-30.95746","27.56989","1.098356","90.20021","75.1407","42.08327","41.52339","41.52339","0","0","0","41.52339","217.2275","0","0","0","90.20021","43.70883","41.52339","0","0","80.86793","245.9771","46.49138","0","46.49138","387.3884","92.23515","0.1122307","45.67573","72.16017","0","336.1773"
"1/18/2007 12:00:00 PM","1.092032","59.88054","-6.336653","21.16349","1.174915","92.54109","81.26996","45.73279","58.29703","58.29703","0","0","0","58.29703","158.7407","0","0","0","92.54109","61.36529","58.29703","0","0","34.37655","287.8193","31.1758","0","31.1758","416.9644","99.27702","0.1116017","64.12673","74.03288","0","380.3604"
"1/18/2007 1:00:00 PM","1.026962","57.96869","20.74195","23.77781","1.105781","86.21767","82.71912","49.23396","12.6877","12.6877","0","0","0","12.6877","679.5374","69.66145","0","0","86.21767","13.35548","12.6877","0","0","3.200744","315.8776","3.200744","0","3.200744","420.0009","100","0.1115375","13.95647","68.97414","0","402.0952"
"1/18/2007 2:00:00 PM","0.8477852","50.25963","40.86223","33.35074","0.9175565","73.32881","79.16515","51.45929","50.27231","50.27231","0","-1","0","50.27231","145.8632","20.41059","0","0","73.32881","52.91822","50.27231","0","0","0","318.7582","0","0","0","420.0009","100","0.1115375","55.29954","58.66305","0","392.087"
"1/18/2007 3:00:00 PM","0.6227645","39.34027","53.31164","45.68467","0.6792734","56.6311","72.86473","52.45821","30.77233","30.77233","0","0","0","30.77233","184.0326","24.23918","0","0","56.6311","32.39193","30.77233","0","0","0","318.7582","0","0","0","420.0009","100","0.1115375","33.84956","45.30488","0","375.3893"
"1/18/2007 4:00:00 PM","0.4982969","26.86475","60.94851","59.04996","0.5636401","47.77202","70.3353","53.43734","7.118555","7.118555","0","0","0","7.118555","671.0916","40.2788","0","0","47.77202","7.493216","7.118555","0","0","0","318.7582","0","0","0","420.0009","100","0.1115375","7.830411","38.21762","0","366.5302"
"1/18/2007 5:00:00 PM","0.2617971","13.60571","65.77478","72.84648","0.3247716","28.95661","62.29939","52.62634","77.02721","77.02721","20.25","0","7.39125","77.02721","37.5927","0.000000000000007105427","0","0","28.95661","59.76548","56.77721","0","0","0","318.7582","0","30.80887","-30.80887","387.5255","92.26778","0.1115375","84.72993","23.16529","81","347.7148"
"1/18/2007 6:00:00 PM","0.02357677","0","68.82098","90","0","0","49.81749","49.81749","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","34.23208","287.9493","0","0","0","387.5255","92.26778","0.1115375","0","0","0","287.9493"
"1/18/2007 7:00:00 PM","0","0","70.54789","90","0","0","47.03831","47.03831","14.13278","14.13278","0","-1","0","14.13278","0","0","0.000000000000001776357","0","0","14.87661","14.13278","0","0","34.23208","287.9493","0","14.87661","-14.87661","371.8441","88.53413","0.1115375","15.54606","0","0","287.9493"
"1/18/2007 8:00:00 PM","0","0","71.03301","90","0","0","44.7042","44.7042","30.29415","30.29415","0","-1","0","30.29415","0","0","0.000000000000003552714","0","0","31.88857","30.29415","0","0","50.76165","273.0728","0","31.88857","-31.88857","338.2306","80.53094","0.1115375","33.32356","0","0","273.0728"
"1/18/2007 9:00:00 PM","0","0","69.91526","90","0","0","42.41954","42.41954","58.55063","58.55063","0","-1","0","58.55063","0","0","0.000000000000007105427","0","0","61.63224","58.55063","0","0","86.1934","241.1842","0","61.63224","-61.63224","273.2645","65.06285","0.1115375","64.40569","0","0","241.1842"
"1/18/2007 10:00:00 PM","0","0","65.86508","90","0","0","40.05576","40.05576","3.74611","3.74611","0","-1","0","3.74611","0","0","0.0000000000000004440892","0","0","3.943274","3.74611","0","0","154.6737","179.5519","0","3.943274","-3.943274","269.1079","64.07319","0.1115375","4.120721","0","0","179.5519"
"1/18/2007 11:00:00 PM","0","0","54.06579","90","0","0","38.07769","38.07769","10.3578","10.3578","0","-1","0","10.3578","0","0","0","0","0","10.90295","10.3578","0","0","159.0551","175.6087","0","10.90295","-10.90295","257.6152","61.33683","0.1115375","11.39358","0","0","175.6087"
"1/19/2007 12:00:00 AM","0","0","15.612","90","0","0","36.49524","36.49524","14.92921","14.92921","0","-1","0","14.92921","0","0","0.000000000000001776357","0","0","15.71496","14.92921","0","0","171.1695","164.7057","0","15.71496","-15.71496","241.0502","57.39279","0.1115375","16.42213","0","0","164.7057"
"1/19/2007 1:00:00 AM","0","0","-42.19357","90","0","0","34.88313","34.88313","50.91998","50.91998","0","-1","0","50.91998","0","0","0","0","0","53.59998","50.91998","0","0","188.6305","148.9907","0","53.59998","-53.59998","184.5509","43.94059","0.1115375","56.01197","0","0","148.9907"
"1/19/2007 2:00:00 AM","0","0","-62.38248","90","0","0","33.59739","33.59739","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","248.1861","95.39077","0","0","0","184.5509","43.94059","0.1115375","0","0","0","95.39077"
"1/19/2007 3:00:00 AM","0","0","-68.84738","90","0","0","32.46","32.46","32.98835","32.98835","0","-1","0","32.98835","0","0","0","0","0","34.72457","32.98835","0","0","248.1861","95.39077","0","34.72457","-34.72457","147.948","35.22563","0.1115375","36.28718","0","0","95.39077"
"1/19/2007 4:00:00 AM","0","0","-70.98962","90","0","0","31.29294","31.29294","40.92818","40.92818","0","-1","0","40.92818","0","0","0.000000000000007105427","0","0","43.08229","40.92818","0","0","286.7689","60.66619","0","43.08229","-43.08229","102.5352","24.4131","0.1115375","45.021","0","0","60.66619"
"1/19/2007 5:00:00 AM","0","0","-71.13151","90","0","0","30.09621","30.09621","9.519939","9.519939","0","0","0","9.519939","0","0","0","0","0","10.02099","9.519939","0","0","334.6382","17.5839","0","10.02099","-10.02099","91.97218","21.89809","0.1115375","10.47193","0","0","17.5839"
"1/19/2007 6:00:00 AM","0.0001984013","0","-69.94936","90","0","0","29.09729","29.09729","22.96859","22.96859","20.25","0","7.39125","22.96859","0","0","0","0","0","2.861675","2.718591","0","0","345.7726","7.562912","0","2.861675","-2.861675","88.9557","21.17989","0.1115375","25.26545","0","81","7.562912"
"1/19/2007 7:00:00 AM","0.1319826","7.409117","-67.53811","79.2318","0.1862354","19.54141","33.52451","28.10826","38.04053","38.04053","81","0","22.761","38.04053","51.36998","0","0","0","19.54141","0","0","42.95947","40.8115","348.9522","4.701238","60.35291","0","60.35291","146.2115","34.81219","0.1133764","41.84459","15.63313","81","24.24265"
"1/19/2007 8:00:00 AM","0.4216398","20.91144","-63.62017","65.31308","0.4902616","48.61869","44.03492","29.65115","0","0","72.31579","0","20.56389","0","0","0","0","0","48.61869","0","0","72.31579","68.7","288.5993","59.01885","117.3187","0","117.3187","257.5098","61.31173","0.1136089","0","38.89495","81","107.6375"
"1/19/2007 9:00:00 AM","0.6537675","33.83417","-57.46238","51.6819","0.7249346","67.35067","55.46379","33.993","31.97774","31.97774","0","-1","0","31.97774","210.6173","0","0","0","67.35067","33.66078","31.97774","0","0","171.2806","164.6057","33.68989","0","33.68989","289.4708","68.92149","0.1129464","35.17551","53.88053","0","231.9563"
"1/19/2007 10:00:00 AM","0.7812236","45.63768","-47.55606","38.72595","0.8489951","75.03067","63.73019","38.41396","0","0","0","0","0","0","0","0","0","0","75.03067","0","0","0","0","137.5907","194.9266","75.03067","0","75.03067","360.6512","85.86915","0.1114983","0","60.02454","0","269.9572"
"1/19/2007 11:00:00 AM","0.957374","55.14209","-31.24853","27.48792","1.031979","85.82774","73.23343","42.22174","67.0344","67.0344","44.9301","0","13.63531","67.0344","128.0354","0","0","0","85.82774","23.26768","22.1043","0","0","62.56006","262.4542","62.56006","0","62.56006","420.0009","100","0.1114919","73.73784","68.66219","81","348.2819"
"1/19/2007 12:00:00 PM","1.077326","60.05558","-6.535174","20.99352","1.158233","91.44691","80.92375","45.90093","22.81098","22.81098","0","0","0","22.81098","400.8898","67.43535","0","0","91.44691","24.01156","22.81098","0","0","0","318.7582","0","0","0","420.0009","100","0.1114919","25.09208","73.15752","0","410.2051"
"1/19/2007 1:00:00 PM","0.9450002","58.16994","20.73661","23.5781","1.016127","80.68152","80.1077","49.4021","8.413524","8.413524","0","0","0","8.413524","958.9504","71.82518","0","0","80.68152","8.85634","8.413524","0","0","0","318.7582","0","0","0","420.0009","100","0.1114919","9.254876","64.54522","0","399.4398"
"1/19/2007 2:00:00 PM","0.9034718","50.44751","40.97538","33.17972","0.9776958","77.04604","81.19765","51.62742","0","0","0","-1","0","0","0","77.04604","0","0","77.04604","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1114919","0","61.63683","0","395.8043"
"1/19/2007 3:00:00 PM","0.7278106","39.50467","53.46196","45.54332","0.7980918","64.88314","76.64627","52.59667","51.90567","51.90567","0","0","0","51.90567","125.002","10.24559","0","0","64.88314","54.63755","51.90567","0","0","0","318.7582","0","0","0","420.0009","100","0.1114919","57.09624","51.90651","0","383.6414"
"1/19/2007 4:00:00 PM","0.4317084","27.00756","61.10761","58.93173","0.4821703","41.47504","68.03392","53.60548","14.28191","14.28191","0","0","0","14.28191","290.4026","26.44145","0","0","41.47504","15.03359","14.28191","0","0","0","318.7582","0","0","0","420.0009","100","0.1114919","15.7101","33.18003","0","360.2333"
"1/19/2007 5:00:00 PM","0.2040928","13.73004","65.93768","72.74731","0.2414838","21.83851","59.97318","52.79448","33.71523","33.71523","0","0","0","33.71523","64.77343","0","0","0","21.83851","35.48972","33.71523","0","0","0","318.7582","0","13.6512","-13.6512","405.6112","96.57391","0.1114919","37.08675","17.47081","0","340.5967"
"1/19/2007 6:00:00 PM","0.01843383","0.03617861","68.99088","86.73761","0.03899633","3.715461","51.13649","49.98563","32.93401","32.93401","0","0","0","32.93401","11.28153","0","0","0","3.715461","34.66738","32.93401","0","0","15.168","305.107","0","30.95192","-30.95192","372.985","88.80578","0.1114919","36.22741","2.972369","0","308.8225"
"1/19/2007 7:00:00 PM","0","0","70.7322","90","0","0","47.23612","47.23612","43.50516","43.50516","0","-1","0","43.50516","0","0","0.000000000000007105427","0","0","45.79491","43.50516","0","0","49.55902","274.1551","0","45.79491","-45.79491","324.713","77.31245","0.1114919","47.85567","0","0","274.1551"
"1/19/2007 8:00:00 PM","0","0","71.2441","90","0","0","44.84267","44.84267","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","100.4423","228.3602","0","0","0","324.713","77.31245","0.1114919","0","0","0","228.3602"
"1/19/2007 9:00:00 PM","0","0","70.17516","90","0","0","42.58768","42.58768","19.24184","19.24184","0","-1","0","19.24184","0","0","0.000000000000003552714","0","0","20.25457","19.24184","0","0","100.4423","228.3602","0","20.25457","-20.25457","303.3628","72.22909","0.1114919","21.16602","0","0","228.3602"
"1/19/2007 10:00:00 PM","0","0","66.21896","90","0","0","40.19422","40.19422","9.434098","9.434098","0","-1","0","9.434098","0","0","0","0","0","9.93063","9.434098","0","0","122.9473","208.1056","0","9.93063","-9.93063","292.895","69.73676","0.1114919","10.37751","0","0","208.1056"
"1/19/2007 11:00:00 PM","0","0","54.61342","90","0","0","38.24583","38.24583","50.08797","50.08797","0","-1","0","50.08797","0","0","0.000000000000007105427","0","0","52.72418","50.08797","0","0","133.9814","198.175","0","52.72418","-52.72418","237.3188","56.50436","0.1114919","55.09676","0","0","198.175"
"1/20/2007 12:00:00 AM","0","0","16.22207","90","0","0","36.63371","36.63371","5.158565","5.158565","0","-1","0","5.158565","0","0","0.0000000000000008881784","0","0","5.430068","5.158565","0","0","192.5638","145.4508","0","5.430068","-5.430068","231.595","55.14156","0.1114919","5.674421","0","0","145.4508"
"1/20/2007 1:00:00 AM","0","0","-42.49398","90","0","0","35.02159","35.02159","7.561912","7.561912","0","-1","0","7.561912","0","0","0.0000000000000008881784","0","0","7.959908","7.561912","0","0","198.5972","140.0208","0","7.959908","-7.959908","223.2045","53.14383","0.1114919","8.318104","0","0","140.0208"
"1/20/2007 2:00:00 AM","0","0","-62.70788","90","0","0","33.74574","33.74574","34.02342","34.02342","0","-1","0","34.02342","0","0","0.000000000000007105427","0","0","35.81413","34.02342","0","0","207.4415","132.0609","0","35.81413","-35.81413","185.4531","44.15542","0.1114919","37.42576","0","0","132.0609"
"1/20/2007 3:00:00 AM","0","0","-69.11223","90","0","0","32.59846","32.59846","41.54572","41.54572","0","-1","0","41.54572","0","0","0.000000000000007105427","0","0","43.73234","41.54572","0","0","247.235","96.24672","0","43.73234","-43.73234","139.3552","33.17974","0.1114919","45.70029","0","0","96.24672"
"1/20/2007 4:00:00 AM","0","0","-71.2167","90","0","0","31.43141","31.43141","17.30488","17.30488","0","-1","0","17.30488","0","0","0","0","0","18.21567","17.30488","0","0","295.8265","52.51438","0","18.21567","-18.21567","120.1542","28.60808","0.1114919","19.03537","0","0","52.51438"
"1/20/2007 5:00:00 AM","0","0","-71.33904","90","0","0","30.20501","30.20501","23.13533","23.13533","0","0","0","23.13533","0","0","0","0","0","24.35298","23.13533","0","0","316.0661","34.29872","0","24.35298","-24.35298","94.48389","22.49612","0.1114919","25.44886","0","0","34.29872"
"1/20/2007 6:00:00 AM","0.0001823281","0","-70.15036","90","0","0","29.20609","29.20609","42.21987","42.21987","32.77142","0","10.55917","42.21987","0","0.000000000000003552714","0","0","0","9.945738","9.448451","0","0","343.125","9.945738","0","9.945738","-9.945738","84.00017","20","0.1114919","46.44185","0","81","9.945738"
"1/20/2007 7:00:00 AM","0.157429","7.376985","-67.74342","79.29366","0.2247922","23.43231","34.7813","28.23684","4.73525","4.73525","77.05104","0","21.76191","4.73525","494.8484","0","0","0","23.43231","0","0","72.31579","68.7","354.1758","0","92.13231","0","92.13231","171.4045","40.81052","0.1124401","5.208775","18.74585","81","23.43231"
"1/20/2007 8:00:00 AM","0.4086209","20.90176","-63.84058","65.35454","0.4743586","47.1279","43.70297","29.78962","2.267785","2.267785","74.58357","0","21.13764","2.267785","2078.147","0","0","0","47.1279","0","0","72.31579","68.7","262.0435","82.91908","115.8279","0","115.8279","281.2885","66.97333","0.1128076","2.494563","37.70232","81","130.047"
"1/20/2007 9:00:00 AM","0.664312","33.85381","-57.70942","51.6972","0.7361733","68.20118","55.94373","34.13146","11.29024","11.29024","0","-1","0","11.29024","604.0718","0","0","0","68.20118","11.88447","11.29024","0","0","146.2156","187.1642","56.31672","0","56.31672","334.7153","79.69395","0.1117794","12.41927","54.56095","0","255.3654"
"1/20/2007 10:00:00 AM","0.8878829","45.69845","-47.83791","38.70281","0.9655797","83.37505","67.43223","38.55243","60.60637","60.60637","0","0","0","60.60637","137.5681","0","0","0","83.37505","63.79618","60.60637","0","0","89.89889","237.8492","19.57887","0","19.57887","353.2894","84.11636","0.1114263","66.66701","66.70004","0","321.2243"
"1/20/2007 11:00:00 AM","0.9610604","55.26062","-31.54401","27.40119","1.035335","85.95026","73.50936","42.38987","37.3974","37.3974","0","0","0","37.3974","229.8295","0","0","0","85.95026","39.36568","37.3974","0","0","70.32002","255.4702","46.58458","0","46.58458","397.4834","94.63872","0.1105952","41.13714","68.76021","0","341.4205"
"1/20/2007 12:00:00 PM","1.011367","60.23664","-6.733056","20.81769","1.086014","86.98317","78.84315","46.05918","0","0","0","0","0","0","0","63.24773","0","0","86.98317","0","0","0","0","23.73545","297.3963","23.73545","0","23.73545","420.0009","100","0.1101764","0","69.58654","0","384.3795"
