sep=,
"1/20/2007 1:00:00 PM","1.062392","58.37606","20.73935","23.3742","1.142786","88.14535","84.24825","49.5999","15.24715","15.24715","0","0","0","15.24715","578.1104","72.09572","0","0","88.14535","16.04963","15.24715","0","0","0","318.7582","0","0","0","420.0009","100","0.1101764","16.77186","70.51627","0","406.9036"
"1/20/2007 2:00:00 PM","0.821247","50.6382","41.09853","33.00724","0.8867562","71.14751","78.58861","51.82523","10.73565","10.73565","0","-1","0","10.73565","662.7221","59.84682","0","0","71.14751","11.30068","10.73565","0","0","0","318.7582","0","0","0","420.0009","100","0.1101764","11.80921","56.918","0","389.9057"
"1/20/2007 3:00:00 PM","0.7307328","39.67028","53.6212","45.40206","0.8005488","64.94798","76.95379","52.82415","15.44975","15.44975","0","0","0","15.44975","420.3821","48.68509","0","0","64.94798","16.26289","15.44975","0","0","0","318.7582","0","0","0","420.0009","100","0.1101764","16.99472","51.95839","0","383.7062"
"1/20/2007 4:00:00 PM","0.5191082","27.15053","61.27437","58.81448","0.5857921","49.31731","71.37025","53.7934","1.395666","1.395666","0","0","0","1.395666","3533.605","47.84819","0","0","49.31731","1.469122","1.395666","0","0","0","318.7582","0","0","0","420.0009","100","0.1101764","1.535232","39.45385","0","368.0755"
"1/20/2007 5:00:00 PM","0.1866801","13.85381","66.1074","72.6497","0.2138721","19.41137","59.37672","53.02195","26.75751","26.75751","0","0","0","26.75751","72.54549","0","0","0","19.41137","28.1658","26.75751","0","0","0","318.7582","0","8.754433","-8.754433","410.7729","97.80286","0.1101764","29.43326","15.52909","0","338.1696"
"1/20/2007 6:00:00 PM","0.02273674","0.1430149","69.16716","86.65782","0.06742397","6.3845","52.20468","50.2131","25.19177","25.19177","0","0","0","25.19177","25.34359","0","0","0","6.3845","26.51765","25.19177","0","0","9.727147","310.0038","0","20.13315","-20.13315","389.5507","92.74997","0.1101764","27.71095","5.1076","0","316.3883"
"1/20/2007 7:00:00 PM","0","0","70.92281","90","0","0","47.45371","47.45371","43.31207","43.31207","0","-1","0","43.31207","0","0","0.000000000000007105427","0","0","45.59166","43.31207","0","0","32.09732","289.8706","0","45.59166","-45.59166","341.4928","81.30766","0.1101764","47.64328","0","0","289.8706"
"1/20/2007 8:00:00 PM","0","0","71.46178","90","0","0","45.08992","45.08992","44.49878","44.49878","0","-1","0","44.49878","0","0","0.000000000000007105427","0","0","46.84082","44.49878","0","0","82.75471","244.279","0","46.84082","-46.84082","292.1183","69.55183","0.1101764","48.94866","0","0","244.279"
"1/20/2007 9:00:00 PM","0","0","70.44241","90","0","0","42.80526","42.80526","16.3735","16.3735","0","-1","0","16.3735","0","0","0.000000000000003552714","0","0","17.23526","16.3735","0","0","134.8001","197.4382","0","17.23526","-17.23526","273.9507","65.22623","0.1101764","18.01085","0","0","197.4382"
"1/20/2007 10:00:00 PM","0","0","66.58184","90","0","0","40.4217","40.4217","23.48195","23.48195","0","-1","0","23.48195","0","0","0","0","0","24.71784","23.48195","0","0","153.9504","180.2029","0","24.71784","-24.71784","247.8958","59.02269","0.1101764","25.83014","0","0","180.2029"
"1/20/2007 11:00:00 PM","0","0","55.17399","90","0","0","38.44363","38.44363","5.318785","5.318785","0","-1","0","5.318785","0","0","0","0","0","5.598721","5.318785","0","0","181.4146","155.4851","0","5.598721","-5.598721","241.9942","57.61756","0.1101764","5.850663","0","0","155.4851"
"1/21/2007 12:00:00 AM","0","0","16.8472","90","0","0","36.83152","36.83152","17.24595","17.24595","0","-1","0","17.24595","0","0","0.000000000000003552714","0","0","18.15363","17.24595","0","0","187.6354","149.8863","0","18.15363","-18.15363","222.8586","53.06147","0.1101764","18.97054","0","0","149.8863"
"1/21/2007 1:00:00 AM","0","0","-42.823","90","0","0","35.18972","35.18972","22.54721","22.54721","0","-1","0","22.54721","0","0","0.000000000000003552714","0","0","23.7339","22.54721","0","0","207.8061","131.7327","0","23.7339","-23.7339","197.8409","47.10488","0.1101764","24.80193","0","0","131.7327"
"1/21/2007 2:00:00 AM","0","0","-63.05003","90","0","0","33.90398","33.90398","6.66069","6.66069","0","-1","0","6.66069","0","0","0.0000000000000008881784","0","0","7.011253","6.66069","0","0","234.1771","107.9988","0","7.011253","-7.011253","190.4504","45.34524","0.1101764","7.326759","0","0","107.9988"
"1/21/2007 3:00:00 AM","0","0","-69.38776","90","0","0","32.7666","32.7666","12.80767","12.80767","0","-1","0","12.80767","0","0","0.000000000000001776357","0","0","13.48176","12.80767","0","0","241.9674","100.9875","0","13.48176","-13.48176","176.2394","41.96167","0.1101764","14.08844","0","0","100.9875"
"1/21/2007 4:00:00 AM","0","0","-71.45171","90","0","0","31.59954","31.59954","42.6814","42.6814","0","-1","0","42.6814","0","0","0.000000000000007105427","0","0","44.92779","42.6814","0","0","256.9471","87.50579","0","44.92779","-44.92779","128.8813","30.68597","0.1101764","46.94954","0","0","87.50579"
"1/21/2007 5:00:00 AM","0","0","-71.55312","90","0","0","30.37314","30.37314","7.642683","7.642683","0","0","0","7.642683","0","0","0.0000000000000008881784","0","0","8.04493","7.642683","0","0","306.8669","42.578","0","8.04493","-8.04493","120.4012","28.6669","0.1101764","8.406951","0","0","42.578"
"1/21/2007 6:00:00 AM","0.0001084185","0","-70.35716","90","0","0","29.37422","29.37422","17.54402","17.54402","0","0","0","17.54402","0","0","0.000000000000003552714","0","0","18.46739","17.54402","0","0","315.8057","34.53307","0","18.46739","-18.46739","100.9349","24.03207","0.1101764","19.29842","0","0","34.53307"
"1/21/2007 7:00:00 AM","0.1110153","7.348223","-67.95417","79.35303","0.1479488","15.59293","32.675","28.3753","41.15984","41.15984","20.25","0","7.39125","41.15984","37.88385","0","0","0","15.59293","22.01035","20.90984","0","0","336.325","16.06568","0","6.417425","-6.417425","94.17033","22.42146","0.1101764","45.27582","12.47434","81","31.65861"
"1/21/2007 8:00:00 AM","0.4146448","20.89582","-64.06633","65.39313","0.4809246","47.68404","44.06797","29.95775","0","0","72.31579","0","20.56389","0","0","0","0","0","47.68404","0","0","72.31579","68.7","343.4555","9.648257","116.384","0","116.384","204.5819","48.70988","0.1104604","0","38.14723","81","57.33229"
"1/21/2007 9:00:00 AM","0.5212713","33.87764","-57.96189","51.70921","0.5701505","54.33509","51.09568","34.26992","8.379216","8.379216","0","-1","0","8.379216","648.4508","0","0","0","54.33509","8.820228","8.379216","0","0","227.0715","114.3939","45.51487","0","45.51487","247.7611","58.99062","0.1096786","9.217138","43.46807","0","168.729"
"1/21/2007 10:00:00 AM","0.6073831","45.764","-48.12521","38.67582","0.6461044","59.17678","57.86474","38.6909","28.33665","28.33665","0","0","0","28.33665","208.8348","0","0","0","59.17678","29.82805","28.33665","0","0","181.5566","155.3573","29.34873","0","29.34873","275.6038","65.61981","0.1091803","31.17031","47.34143","0","214.5341"
"1/21/2007 11:00:00 AM","0.7841767","55.38469","-31.84395","27.30977","0.8379883","72.2691","67.62559","42.55801","8.173867","8.173867","0","0","0","8.173867","884.1482","0","0","0","72.2691","8.604071","8.173867","0","0","152.2079","181.7711","63.66502","0","63.66502","336.0017","80.00024","0.1081148","8.991254","57.81528","0","254.0402"
"1/21/2007 12:00:00 PM","0.9412655","60.42369","-6.930258","20.63606","1.009299","82.05658","76.64127","46.22731","27.58382","27.58382","0","0","0","27.58382","297.4809","0","0","0","82.05658","29.0356","27.58382","0","0","88.54285","239.0697","53.02098","0","53.02098","386.3018","91.97644","0.1072432","30.3422","65.64526","0","321.1262"
"1/21/2007 1:00:00 PM","0.9253677","58.58696","20.75037","23.1662","0.9933437","79.06895","79.74673","49.73837","4.420048","4.420048","0","0","0","4.420048","1788.871","38.89439","0","0","79.06895","4.652682","4.420048","0","0","35.52187","286.7885","35.52187","0","35.52187","420.0009","100","0.1066671","4.862053","63.25516","0","365.8575"
"1/21/2007 2:00:00 PM","0.8530208","50.83158","41.23186","32.83343","0.9211669","73.28526","79.82302","51.99336","46.50927","46.50927","0","-1","0","46.50927","157.5713","24.32814","0","0","73.28526","48.95712","46.50927","0","0","0","318.7582","0","0","0","420.0009","100","0.1066671","51.16019","58.62821","0","392.0435"
"1/21/2007 3:00:00 PM","0.5044144","39.83699","53.78941","45.26102","0.5343769","45.69294","68.96541","52.96261","65.89314","65.89314","20.25","0","7.39125","65.89314","69.344","0","0","0","45.69294","48.04541","45.64314","0","0","0","318.7582","0","2.352469","-2.352469","417.5211","99.40959","0.1066671","72.48245","36.55435","81","364.4512"
"1/21/2007 4:00:00 PM","0.3131171","27.29355","61.4488","58.69832","0.32977","29.13191","63.79549","53.96153","40.47926","40.47926","0","0","0","40.47926","71.96749","0","0","0","29.13191","42.60975","40.47926","0","0","2.613854","316.4058","0","13.47784","-13.47784","403.3142","96.02701","0.1066671","44.52719","23.30552","0","345.5377"
"1/21/2007 5:00:00 PM","0.1848098","13.97694","66.28391","72.55376","0.2100607","19.06023","59.42195","53.1802","11.78205","11.78205","0","0","0","11.78205","161.7734","0","0","0","19.06023","12.40216","11.78205","0","0","17.58923","302.9279","6.658069","0","6.658069","409.6306","97.53091","0.1065598","12.96026","15.24818","0","321.9881"
"1/21/2007 6:00:00 PM","0.02302144","0.248695","69.34977","86.58015","0.06599382","6.244874","52.32087","50.37135","31.52142","31.52142","0","0","0","31.52142","19.81153","0","0","0","6.244874","33.18044","31.52142","0","0","10.93116","308.9202","0","26.93556","-26.93556","381.238","90.77078","0.1065598","34.67356","4.9959","0","315.165"
"1/21/2007 7:00:00 PM","0","0","71.11966","90","0","0","47.59217","47.59217","45.77104","45.77104","0","-1","0","45.77104","0","0","0.000000000000007105427","0","0","48.18004","45.77104","0","0","40.85957","281.9846","0","48.18004","-48.18004","330.4518","78.67885","0.1065598","50.34814","0","0","281.9846"
"1/21/2007 8:00:00 PM","0","0","71.68597","90","0","0","45.25806","45.25806","31.01634","31.01634","0","-1","0","31.01634","0","0","0.000000000000003552714","0","0","32.64877","31.01634","0","0","94.39294","233.8046","0","32.64877","-32.64877","296.037","70.48486","0.1065598","34.11797","0","0","233.8046"
"1/21/2007 9:00:00 PM","0","0","70.71696","90","0","0","42.9734","42.9734","19.37431","19.37431","0","-1","0","19.37431","0","0","0","0","0","20.39401","19.37431","0","0","130.6694","201.1558","0","20.39401","-20.39401","274.5398","65.36649","0.1065598","21.31174","0","0","201.1558"
"1/21/2007 10:00:00 PM","0","0","66.95369","90","0","0","40.56016","40.56016","12.55229","12.55229","0","-1","0","12.55229","0","0","0.000000000000001776357","0","0","13.21293","12.55229","0","0","153.3294","180.7618","0","13.21293","-13.21293","260.6122","62.05039","0.1065598","13.80752","0","0","180.7618"
"1/21/2007 11:00:00 PM","0","0","55.74762","90","0","0","38.5821","38.5821","25.96199","25.96199","0","-1","0","25.96199","0","0","0.000000000000003552714","0","0","27.32841","25.96199","0","0","168.0104","167.5489","0","27.32841","-27.32841","231.8055","55.19167","0.1065598","28.55819","0","0","167.5489"
"1/22/2007 12:00:00 AM","0","0","17.48852","90","0","0","36.94031","36.94031","36.18196","36.18196","0","-1","0","36.18196","0","0","0","0","0","38.08628","36.18196","0","0","198.3753","140.2204","0","38.08628","-38.08628","191.659","45.63301","0.1065598","39.80016","0","0","140.2204"
"1/22/2007 1:00:00 AM","0","0","-43.18182","90","0","0","35.32819","35.32819","27.8665","27.8665","0","-1","0","27.8665","0","0","0.000000000000003552714","0","0","29.33316","27.8665","0","0","240.6934","102.1342","0","29.33316","-29.33316","160.7392","38.27116","0.1065598","30.65315","0","0","102.1342"
"1/22/2007 2:00:00 AM","0","0","-63.40908","90","0","0","34.05234","34.05234","75.98234","68.7","0","-1","0","68.7","0","0","7.282335","14.88057","0","72.31579","68.7","0","0","273.2858","72.80101","0","72.31579","-72.31579","84.51163","20.12178","0.1065598","83.58057","0","0","72.80101"
"1/22/2007 3:00:00 AM","0","0","-69.67397","90","0","0","32.87539","32.87539","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","353.6367","0.4852201","0","0","0","84.51163","20.12178","0.1065598","0","0","0","0.4852201"
"1/22/2007 4:00:00 AM","0","0","-71.69462","90","0","0","31.70834","31.70834","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","353.6367","0.4852201","0","0","0","84.51163","20.12178","0.1065598","0","0","0","0.4852201"
"1/22/2007 5:00:00 AM","0","0","-71.77368","90","0","0","30.51161","30.51161","37.06536","37.06536","36.6044","0","11.52891","37.06536","0","0.00000000000000194289","0","0","0","0.4852201","0.4609591","0","0","353.6367","0.4852201","0","0.4852201","-0.4852201","84.00017","20","0.1065598","40.7719","0","81","0.4852201"
"1/22/2007 6:00:00 AM","0.0001013888","0","-70.56969","90","0","0","29.51269","29.51269","15.08067","15.08067","81","0","22.761","15.08067","0","0","0","0","0","0","0","65.91933","62.62336","354.1758","0","62.62336","0","62.62336","143.4099","34.14515","0.108117","16.58874","0","81","0"
"1/22/2007 7:00:00 AM","0.1279793","7.322873","-68.1703","79.40987","0.1790665","18.76978","33.72238","28.51376","54.57602","54.57602","81","0","22.761","54.57602","34.39199","0","0","0","18.76978","0","0","26.42398","25.10278","291.5524","56.36103","43.87255","0","43.87255","185.0311","44.05493","0.1092615","60.03363","15.01582","81","75.13081"
"1/22/2007 8:00:00 AM","0.3631935","20.89365","-64.29737","65.42882","0.4183613","41.88081","42.32338","30.06654","39.66274","39.66274","81","0","22.761","39.66274","105.5923","0","0","0","41.88081","0","0","41.33726","39.2704","247.6799","95.84633","81.15121","0","81.15121","262.0179","62.38508","0.1104678","43.62901","33.50464","81","137.7271"
"1/22/2007 9:00:00 AM","0.5119744","33.90568","-58.21973","51.71792","0.558323","53.27325","50.8822","34.40839","25.08874","25.08874","0","-1","0","25.08874","212.3393","0","0","0","53.27325","26.4092","25.08874","0","0","166.5287","168.8824","26.86406","0","26.86406","287.5034","68.45304","0.1100335","27.59761","42.6186","0","222.1557"
"1/22/2007 10:00:00 AM","0.77026","45.83433","-48.41794","38.64502","0.8349857","73.79367","63.72779","38.82936","0","0","0","0","0","0","0","0","0","0","73.79367","0","0","0","0","139.6646","193.0601","73.79367","0","73.79367","357.5102","85.1213","0.108858","0","59.03494","0","266.8537"
"1/22/2007 11:00:00 AM","0.9518149","55.51426","-32.14837","27.21371","1.023929","85.00713","73.50262","42.72614","51.37933","51.37933","0","0","0","51.37933","165.45","0","0","0","85.00713","54.08351","51.37933","0","0","65.87095","259.4744","30.92362","0","30.92362","386.8469","92.10622","0.1083728","56.51727","68.0057","0","344.4815"
"1/22/2007 12:00:00 PM","0.8415782","60.61668","-7.12674","20.44865","0.8970928","74.54904","73.35639","46.39545","36.542","36.542","0","0","0","36.542","204.0092","1.136447","0","0","74.54904","38.46526","36.542","0","0","34.94733","287.3056","34.94733","0","34.94733","420.0009","100","0.1078296","40.19619","59.63923","0","361.8547"
"1/22/2007 1:00:00 PM","0.9630346","58.80259","20.76991","22.95421","1.033568","81.46702","81.16577","49.90651","12.21591","12.21591","0","0","0","12.21591","666.8929","68.60817","0","0","81.46702","12.85885","12.21591","0","0","0","318.7582","0","0","0","420.0009","100","0.1078296","13.4375","65.17361","0","400.2253"
"1/22/2007 2:00:00 PM","0.8792083","51.02753","41.37551","32.65845","0.9489722","74.96593","80.84494","52.15161","59.81586","59.81586","0","-1","0","59.81586","125.3278","12.00186","0","0","74.96593","62.96407","59.81586","0","0","0","318.7582","0","0","0","420.0009","100","0.1078296","65.79745","59.97274","0","393.7242"
"1/22/2007 3:00:00 PM","0.6820942","40.00467","53.96666","45.12035","0.7447492","60.99266","75.55309","53.13074","34.52446","34.52446","0","0","0","34.52446","176.6651","24.65112","0","0","60.99266","36.34154","34.52446","0","0","0","318.7582","0","0","0","420.0009","100","0.1078296","37.97691","48.79413","0","379.7509"
"1/22/2007 4:00:00 PM","0.4679098","27.43652","61.6309","58.58337","0.5240821","44.56284","69.83529","54.12967","0","0","0","0","0","0","0","44.56284","0","0","44.56284","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1078296","0","35.65027","0","363.3211"
"1/22/2007 5:00:00 PM","0.2221495","14.09933","66.46719","72.45959","0.2648455","23.76887","61.22963","53.34834","46.60479","46.60479","0","0","0","46.60479","51.00091","0","0","0","23.76887","49.05767","46.60479","0","0","0","318.7582","0","25.28881","-25.28881","393.3441","93.65317","0.1078296","51.26527","19.01509","0","342.5271"
"1/22/2007 6:00:00 PM","0.02092545","0.3531455","69.53868","86.50465","0.04725671","4.482576","51.90535","50.50982","92.60661","92.60661","23.90661","0","8.316374","92.60661","4.840449","0","0.00000000000001421085","0","4.482576","72.31579","68.7","0","0","28.09868","293.4694","0","67.83321","-67.83321","321.8416","76.6288","0.1078296","101.8673","3.586061","81","297.952"
"1/22/2007 7:00:00 PM","0","0","71.3227","90","0","0","47.76031","47.76031","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","103.4689","225.6362","0","0","0","321.8416","76.6288","0.1078296","0","0","0","225.6362"
"1/22/2007 8:00:00 PM","0","0","71.91663","90","0","0","45.39652","45.39652","53.36037","53.36037","0","-1","0","53.36037","0","0","0.000000000000007105427","0","0","56.16882","53.36037","0","0","103.4689","225.6362","0","56.16882","-56.16882","262.6345","62.53189","0.1078296","58.69641","0","0","225.6362"
"1/22/2007 9:00:00 PM","0","0","70.99876","90","0","0","43.11186","43.11186","49.731","49.731","0","-1","0","49.731","0","0","0.000000000000007105427","0","0","52.34842","49.731","0","0","165.8787","169.4674","0","52.34842","-52.34842","207.4544","49.39381","0.1078296","54.7041","0","0","169.4674"
"1/22/2007 10:00:00 PM","0","0","67.33444","90","0","0","40.69863","40.69863","24.44243","24.44243","0","-1","0","24.44243","0","0","0.000000000000003552714","0","0","25.72888","24.44243","0","0","224.0436","117.119","0","25.72888","-25.72888","180.3338","42.93653","0.1078296","26.88668","0","0","117.119"
"1/22/2007 11:00:00 PM","0","0","56.33443","90","0","0","38.6909","38.6909","18.25441","18.25441","0","-1","0","18.25441","0","0","0.000000000000003552714","0","0","19.21517","18.25441","0","0","252.6313","91.39009","0","19.21517","-19.21517","160.0792","38.11402","0.1078296","20.07985","0","0","91.39009"
"1/23/2007 12:00:00 AM","0","0","18.14727","90","0","0","37.07877","37.07877","21.8793","21.8793","0","-1","0","21.8793","0","0","0.000000000000003552714","0","0","23.03085","21.8793","0","0","273.9814","72.17492","0","23.03085","-23.03085","135.8026","32.33388","0.1078296","24.06723","0","0","72.17492"
"1/23/2007 1:00:00 AM","0","0","-43.57168","90","0","0","35.43698","35.43698","20.09247","20.09247","0","-1","0","20.09247","0","0","0","0","0","21.14997","20.09247","0","0","299.5713","49.14408","0","21.14997","-21.14997","113.5085","27.02579","0.1078296","22.10172","0","0","49.14408"
"1/23/2007 2:00:00 AM","0","0","-63.78516","90","0","0","34.16113","34.16113","14.34121","14.34121","0","-1","0","14.34121","0","0","0.000000000000001776357","0","0","15.09601","14.34121","0","0","323.0713","27.9941","0","15.09601","-15.09601","97.59595","23.23709","0.1078296","15.77533","0","0","27.9941"
"1/23/2007 3:00:00 AM","0","0","-69.9708","90","0","0","32.99408","32.99408","30.22689","12.25319","0","-1","0","12.25319","0","0","17.9737","20.99639","0","12.8981","12.25319","0","0","339.8446","12.8981","0","12.8981","-12.8981","84.00017","20","0.1078296","33.24958","0","0","12.8981"
"1/23/2007 4:00:00 AM","0","0","-71.94536","90","0","0","31.82702","31.82702","9.128847","0","0","-1","0","0","0","0","9.128847","10.04173","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1078296","10.04173","0","0","0"
"1/23/2007 5:00:00 AM","0","0","-72.00066","90","0","0","30.60062","30.60062","11.04638","11.04638","81","0","22.761","11.04638","0","0","0","0","0","0","0","69.95361","66.45593","354.1758","0","66.45593","0","66.45593","147.0458","35.01084","0.1092376","12.15102","0","81","0"
"1/23/2007 6:00:00 AM","0.00004219419","0","-70.7879","90","0","0","29.59181","29.59181","21.39368","21.39368","81","0","22.761","21.39368","0","0","0","0","0","0","0","59.60632","56.626","287.7199","59.81034","56.626","0","56.626","200.7659","47.80132","0.1107272","23.53305","0","81","59.81034"
"1/23/2007 7:00:00 AM","0.05232768","7.300978","-68.39175","79.4641","0.05347592","5.710226","30.14371","28.59289","19.09677","19.09677","81","0","22.761","19.09677","29.90154","0","0","0","5.710226","0","0","61.90324","58.80807","231.0939","110.7737","64.5183","0","64.5183","261.9734","62.37449","0.1121145","21.00644","4.568181","81","116.484"
"1/23/2007 8:00:00 AM","0.1704412","20.89528","-64.53364","65.46158","0.1728803","17.97944","35.22021","30.18523","3.482964","3.482964","75.79875","0","21.44508","3.482964","516.2109","0","0","0","17.97944","0","0","72.31579","68.7","166.5756","168.8402","86.67944","0","86.67944","344.2047","81.95334","0.1129282","3.83126","14.38355","81","186.8197"
"1/23/2007 9:00:00 AM","0.4009243","33.93791","-58.48288","51.72333","0.4214168","41.12732","46.91066","34.51719","0","0","0","-1","0","0","0","0","0","0","41.12732","0","0","0","0","79.89613","246.8517","41.12732","0","41.12732","383.2215","91.24303","0.112291","0","32.90185","0","287.979"
"1/23/2007 10:00:00 AM","0.7745861","45.90939","-48.71607","38.61045","0.8391569","74.03893","63.99612","38.96782","0","0","0","0","0","0","0","35.2701","0","0","74.03893","0","0","0","0","38.76882","283.8663","38.76882","0","38.76882","420.0009","100","0.1116968","0","59.23114","0","357.9052"
"1/23/2007 11:00:00 AM","0.8569505","55.6493","-32.4573","27.11307","0.9193575","77.87405","70.42909","42.8646","75.0882","75.0882","20.25","0","7.39125","75.0882","103.7101","20.14963","0","0","77.87405","57.72442","54.8382","0","0","0","318.7582","0","0","0","420.0009","100","0.1116968","82.59702","62.29924","81","396.6323"
"1/23/2007 12:00:00 PM","0.930976","60.81557","-7.322462","20.25551","0.9966189","81.06795","76.5639","46.53391","8.669325","8.669325","0","0","0","8.669325","935.1126","71.94234","0","0","81.06795","9.125606","8.669325","0","0","0","318.7582","0","0","0","420.0009","100","0.1116968","9.536258","64.85436","0","399.8262"
"1/23/2007 1:00:00 PM","0.6356393","59.02283","20.79822","22.73834","0.6600093","56.11399","69.854","50.07464","6.529457","6.529457","0","0","0","6.529457","859.3976","49.24088","0","0","56.11399","6.873112","6.529457","0","0","0","318.7582","0","0","0","420.0009","100","0.1116968","7.182402","44.89119","0","374.8722"
"1/23/2007 2:00:00 PM","0.5561253","51.22593","41.52966","32.48246","0.5767003","49.11803","69.57883","52.29996","30.70415","30.70415","0","-1","0","30.70415","159.972","16.79788","0","0","49.11803","32.32015","30.70415","0","0","0","318.7582","0","0","0","420.0009","100","0.1116968","33.77456","39.29442","0","367.8763"
"1/23/2007 3:00:00 PM","0.5203809","40.17319","54.15299","44.98016","0.552438","46.96812","69.85452","53.29888","0","0","0","0","0","0","0","46.96812","0","0","46.96812","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1116968","0","37.5745","0","365.7263"
"1/23/2007 4:00:00 PM","0.2601953","27.57933","61.82067","58.46974","0.2665065","23.77546","62.2052","54.26813","41.11631","41.11631","0","0","0","41.11631","57.82487","0","0","0","23.77546","43.28033","41.11631","0","0","0","318.7582","0","19.50487","-19.50487","399.4409","95.10479","0.1116968","45.22794","19.02036","0","342.5337"
"1/23/2007 5:00:00 PM","0.03337835","14.22089","66.65721","72.36726","0.03329052","3.110977","54.47198","53.4868","12.36327","12.36327","0","0","0","12.36327","25.16306","0","0","0","3.110977","13.01397","12.36327","0","0","21.67208","299.2534","0","9.902995","-9.902995","389.0022","92.61939","0.1116968","13.5996","2.488782","0","302.3643"
"1/23/2007 6:00:00 PM","0.01678341","0.4562941","69.73383","86.43141","0.02491062","2.369636","51.41328","50.67795","0","0","0","0","0","0","0","0","0","0","2.369636","0","0","0","0","32.67541","289.3504","2.369636","0","2.369636","391.2503","93.15464","0.1116607","0","1.895709","0","291.72"
"1/23/2007 7:00:00 PM","0","0","71.53188","90","0","0","47.92844","47.92844","25.25704","25.25704","0","-1","0","25.25704","0","0","0.000000000000003552714","0","0","26.58636","25.25704","0","0","30.30577","291.483","0","26.58636","-26.58636","363.2258","86.48215","0.1116607","27.78274","0","0","291.483"
"1/23/2007 8:00:00 PM","0","0","72.15368","90","0","0","45.56466","45.56466","53.09495","53.09495","0","-1","0","53.09495","0","0","0","0","0","55.88942","53.09495","0","0","59.84616","264.8967","0","55.88942","-55.88942","304.3132","72.45537","0.1116607","58.40445","0","0","264.8967"
"1/23/2007 9:00:00 PM","0","0","71.2877","90","0","0","43.25033","43.25033","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","121.9455","209.0072","0","0","0","304.3132","72.45537","0.1116607","0","0","0","209.0072"
"1/23/2007 10:00:00 PM","0","0","67.72405","90","0","0","40.83709","40.83709","34.5344","34.5344","0","-1","0","34.5344","0","0","0","0","0","36.35201","34.5344","0","0","121.9455","209.0072","0","36.35201","-36.35201","265.9948","63.33196","0.1116607","37.98784","0","0","209.0072"
"1/23/2007 11:00:00 PM","0","0","56.93455","90","0","0","38.82936","38.82936","32.82663","32.82663","0","-1","0","32.82663","0","0","0.000000000000007105427","0","0","34.55435","32.82663","0","0","162.3366","172.6552","0","34.55435","-34.55435","229.5713","54.65973","0.1116607","36.10929","0","0","172.6552"
"1/24/2007 12:00:00 AM","0","0","18.82481","90","0","0","37.21724","37.21724","19.93293","19.93293","0","-1","0","19.93293","0","0","0","0","0","20.98203","19.93293","0","0","200.7304","138.1009","0","20.98203","-20.98203","207.4543","49.39378","0.1116607","21.92623","0","0","138.1009"
"1/24/2007 1:00:00 AM","0","0","-43.99392","90","0","0","35.57545","35.57545","2.479664","2.479664","0","-1","0","2.479664","0","0","0","0","0","2.610173","2.479664","0","0","224.0437","117.1189","0","2.610173","-2.610173","204.7029","48.7387","0.1116607","2.72763","0","0","117.1189"
"1/24/2007 2:00:00 AM","0","0","-64.1784","90","0","0","34.26992","34.26992","30.38122","30.38122","0","-1","0","30.38122","0","0","0.000000000000003552714","0","0","31.98023","30.38122","0","0","226.9439","114.5087","0","31.98023","-31.98023","170.9928","40.71249","0.1116607","33.41935","0","0","114.5087"
"1/24/2007 3:00:00 AM","0","0","-70.27823","90","0","0","33.10287","33.10287","10.80164","10.80164","0","-1","0","10.80164","0","0","0.000000000000001776357","0","0","11.37015","10.80164","0","0","262.4775","82.52847","0","11.37015","-11.37015","159.0076","37.85888","0.1116607","11.88181","0","0","82.52847"
"1/24/2007 4:00:00 AM","0","0","-72.20385","90","0","0","31.90614","31.90614","27.2297","27.2297","0","-1","0","27.2297","0","0","0.000000000000003552714","0","0","28.66284","27.2297","0","0","275.111","71.15831","0","28.66284","-28.66284","128.7943","30.66525","0.1116607","29.95267","0","0","71.15831"
"1/24/2007 5:00:00 AM","0","0","-72.23397","90","0","0","30.70941","30.70941","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","306.9586","42.49547","0","0","0","128.7943","30.66525","0.1116607","0","0","0","42.49547"
"1/24/2007 6:00:00 AM","0.00003281652","0","-71.01171","90","0","0","29.68082","29.68082","15.31017","15.31017","0","0","0","15.31017","0","0","0.000000000000001776357","0","0","16.11597","15.31017","0","0","306.9586","42.49547","0","16.11597","-16.11597","111.8066","26.62057","0.1116607","16.84119","0","0","42.49547"
"1/24/2007 7:00:00 AM","0.07638385","7.282576","-68.61845","79.51571","0.08537095","9.06848","31.1598","28.6819","20.95882","20.95882","0","0","0","20.95882","43.26809","0","0.000000000000003552714","0","9.06848","22.06191","20.95882","0","0","324.8653","26.3795","0","12.99343","-12.99343","98.11032","23.35955","0.1116607","23.0547","7.254784","0","35.44798"
"1/24/2007 8:00:00 AM","0.2836825","20.9007","-64.77507","65.49139","0.3123756","31.77241","39.39379","30.26435","43.29147","43.29147","81","0","22.761","43.29147","73.39185","0","0","0","31.77241","0","0","37.70853","35.8231","339.3024","13.38606","67.59551","0","67.59551","162.2371","38.62779","0.112949","47.62062","25.41793","81","45.15848"
"1/24/2007 9:00:00 AM","0.6237165","33.97434","-58.75131","51.72546","0.6881956","64.10818","55.01094","34.63586","30.95684","30.95684","0","-1","0","30.95684","207.0889","0","0","0","64.10818","32.58614","30.95684","0","0","271.7069","74.22203","31.52203","0","31.52203","192.1415","45.74788","0.1124697","34.05252","51.28654","0","138.3302"
"1/24/2007 10:00:00 AM","0.6932003","45.98917","-49.0196","38.57212","0.7459086","66.92008","61.28432","39.08651","49.39177","49.39177","0","0","0","49.39177","135.4883","0","0","0","66.92008","51.99133","49.39177","0","0","240.1849","102.5919","14.92874","0","14.92874","206.3041","49.11993","0.1122442","54.33094","53.53606","0","169.5119"
"1/24/2007 11:00:00 AM","0.8394541","55.78974","-32.77078","27.00791","0.8990653","76.40687","69.91828","42.9734","0","0","0","0","0","0","0","0","0","0","76.40687","0","0","0","0","225.2561","116.0277","76.40687","0","76.40687","278.79","66.37845","0.1111037","0","61.12549","0","192.4346"
"1/24/2007 12:00:00 PM","0.7057277","61.02033","-7.517386","20.05669","0.7388591","63.24632","68.79568","46.67237","0","0","0","0","0","0","0","0","0","0","63.24632","0","0","0","0","148.8492","184.7939","63.24632","0","63.24632","338.7908","80.66431","0.1101771","0","50.59705","0","248.0402"
"1/24/2007 1:00:00 PM","0.5709516","59.24763","20.83553","22.51869","0.5859516","50.49547","67.74294","50.2131","10.38315","10.38315","0","0","0","10.38315","486.3213","0","0","0","50.49547","10.92963","10.38315","0","0","85.60293","241.7156","39.56584","0","39.56584","376.3262","89.6013","0.1096052","11.42147","40.39638","0","292.2111"
"1/24/2007 2:00:00 PM","0.5346733","51.42667","41.69448","32.30561","0.5516634","47.17305","68.95881","52.43842","44.95961","44.95961","0","-1","0","44.95961","104.9232","0","0.000000000000007105427","0","47.17305","47.3259","44.95961","0","0","46.03709","277.3248","0","0.1528492","-0.1528492","376.1651","89.56294","0.1096052","49.45557","37.73845","0","324.4979"
"1/24/2007 3:00:00 PM","0.4067037","40.34245","54.34848","44.84061","0.4179338","36.43326","65.92207","53.43734","47.56976","47.56976","0","0","0","47.56976","76.58911","0","0.000000000000007105427","0","36.43326","50.07343","47.56976","0","0","46.20692","277.172","0","13.64017","-13.64017","361.7871","86.13961","0.1096052","52.32674","29.14661","0","313.6053"
"1/24/2007 4:00:00 PM","0.1821637","27.72186","62.0181","58.35754","0.1824718","16.51606","59.83039","54.4066","0","0","0","0","0","0","0","0","0","0","16.51606","0","0","0","0","61.36267","263.5318","16.51606","0","16.51606","377.4556","89.8702","0.1093683","0","13.21285","0","280.0479"
"1/24/2007 5:00:00 PM","0.1798503","14.34153","66.85394","72.27688","0.2000849","18.13868","59.57132","53.62526","48.07479","48.07479","0","0","0","48.07479","37.73013","0","0","0","18.13868","50.60505","48.07479","0","0","44.84661","278.3963","0","32.46636","-32.46636","343.2331","81.72199","0.1093683","52.88227","14.51094","0","296.5349"
"1/24/2007 6:00:00 PM","0.02326317","0.5580696","69.9352","86.36049","0.05764687","5.4478","52.54935","50.84608","43.90209","43.90209","0","0","0","43.90209","12.40898","0","0","0","5.4478","46.21273","43.90209","0","0","80.92035","245.9299","0","40.76493","-40.76493","300.2631","71.49106","0.1093683","48.2923","4.35824","0","251.3777"
"1/24/2007 7:00:00 PM","0","0","71.74713","90","0","0","48.06691","48.06691","24.10693","24.10693","0","-1","0","24.10693","0","0","0.000000000000003552714","0","0","25.37571","24.10693","0","0","126.2147","205.165","0","25.37571","-25.37571","273.5147","65.12242","0.1093683","26.51762","0","0","205.165"
"1/24/2007 8:00:00 PM","0","0","72.39706","90","0","0","45.70312","45.70312","20.57983","20.57983","0","-1","0","20.57983","0","0","0.000000000000003552714","0","0","21.66298","20.57983","0","0","154.4099","179.7893","0","21.66298","-21.66298","250.6799","59.68558","0.1093683","22.63781","0","0","179.7893"
"1/24/2007 9:00:00 PM","0","0","71.58375","90","0","0","43.36901","43.36901","21.13251","21.13251","0","-1","0","21.13251","0","0","0","0","0","22.24474","21.13251","0","0","178.4799","158.1263","0","22.24474","-22.24474","227.2319","54.10273","0.1093683","23.24576","0","0","158.1263"
"1/24/2007 10:00:00 PM","0","0","68.12247","90","0","0","40.94588","40.94588","22.91727","22.91727","0","-1","0","22.91727","0","0","0.000000000000003552714","0","0","24.12344","22.91727","0","0","203.1963","135.8816","0","24.12344","-24.12344","201.8036","48.04837","0.1093683","25.209","0","0","135.8816"
"1/24/2007 11:00:00 PM","0","0","57.54811","90","0","0","38.94804","38.94804","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","230.0001","111.7581","0","0","0","201.8036","48.04837","0.1093683","0","0","0","111.7581"
"1/25/2007 12:00:00 AM","0","0","19.52261","90","0","0","37.30625","37.30625","2.079063","2.079063","0","-1","0","2.079063","0","0","0","0","0","2.188488","2.079063","0","0","230.0001","111.7581","0","2.188488","-2.188488","199.4967","47.49912","0.1093683","2.28697","0","0","111.7581"
"1/25/2007 1:00:00 AM","0","0","-44.44989","90","0","0","35.68424","35.68424","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","232.4318","109.5696","0","0","0","199.4967","47.49912","0.1093683","0","0","0","109.5696"
"1/25/2007 2:00:00 AM","0","0","-64.58891","90","0","0","34.34905","34.34905","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","232.4318","109.5696","0","0","0","199.4967","47.49912","0.1093683","0","0","0","109.5696"
"1/25/2007 3:00:00 AM","0","0","-70.5962","90","0","0","33.18199","33.18199","36.54071","36.54071","0","-1","0","36.54071","0","0","0.000000000000007105427","0","0","38.46391","36.54071","0","0","232.4318","109.5696","0","38.46391","-38.46391","158.9522","37.84568","0.1093683","40.19478","0","0","109.5696"
"1/25/2007 4:00:00 AM","0","0","-72.47004","90","0","0","31.98526","31.98526","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","275.1695","71.10571","0","0","0","158.9522","37.84568","0.1093683","0","0","0","71.10571"
"1/25/2007 5:00:00 AM","0","0","-72.47356","90","0","0","30.78854","30.78854","19.08036","19.08036","0","0","0","19.08036","0","0","0.000000000000003552714","0","0","20.08459","19.08036","0","0","275.1695","71.10571","0","20.08459","-20.08459","137.7812","32.80497","0.1093683","20.9884","0","0","71.10571"
"1/25/2007 6:00:00 AM","0.00006975817","0","-71.24104","90","0","0","29.75994","29.75994","6.99329","6.99329","0","0","0","6.99329","0","0","0","0","0","7.361358","6.99329","0","0","297.4857","51.02112","0","7.361358","-7.361358","130.0216","30.95746","0.1093683","7.692619","0","0","51.02112"
"1/25/2007 7:00:00 AM","0.1298988","7.267704","-68.85032","79.56464","0.1814117","18.9841","34.03926","28.76102","16.99543","16.99543","0","0","0","16.99543","111.7012","0","0","0","18.9841","17.88993","16.99543","0","0","305.6649","43.65976","1.094169","0","1.094169","131.0596","31.20461","0.1093526","18.69497","15.18728","0","62.64386"
"1/25/2007 8:00:00 AM","0.3618769","20.90995","-65.0216","65.51824","0.4151005","41.5127","42.50663","30.34347","65.91032","65.91032","20.25","0","7.39125","65.91032","62.9836","0","0","0","41.5127","48.0635","45.66032","0","0","304.5708","44.64452","0","6.550805","-6.550805","124.1545","29.56053","0.1093526","72.50136","33.21016","81","86.15721"
"1/25/2007 9:00:00 AM","0.5704384","34.01495","-59.02496","51.72429","0.6266874","58.98594","53.242","34.71499","9.614301","9.614301","0","-1","0","9.614301","613.5229","0","0","0","58.98594","10.12032","9.614301","0","0","311.8495","38.09371","48.86562","0","48.86562","170.5125","40.59813","0.1086577","10.57573","47.18875","0","97.07965"
"1/25/2007 10:00:00 AM","0.726095","46.07362","-49.3285","38.5301","0.7831707","69.73032","62.52571","39.1953","3.821191","3.821191","0","0","0","3.821191","1824.832","0","0","0","69.73032","4.022306","3.821191","0","0","262.9838","82.07277","65.70801","0","65.70801","232.8486","55.44002","0.107737","4.20331","55.78425","0","151.8031"
"1/25/2007 11:00:00 AM","0.8460837","55.93557","-33.08885","26.8983","0.9058231","76.81813","70.24674","43.09208","44.13491","44.13491","0","0","0","44.13491","174.053","0","0","0","76.81813","46.45781","44.13491","0","0","197.2758","141.21","30.36033","0","30.36033","261.6509","62.29771","0.1073169","48.5484","61.45451","0","218.0281"
"1/25/2007 12:00:00 PM","1.0089","61.2309","-7.711475","19.85222","1.079682","86.1354","79.41881","46.81084","59.92383","59.92383","0","0","0","59.92383","143.7415","0","0","0","86.1354","63.07771","59.92383","0","0","166.9155","168.5343","23.05768","0","23.05768","283.5253","67.5059","0.107","65.91621","68.90832","0","254.6697"
"1/25/2007 1:00:00 PM","0.7828899","59.47689","20.88211","22.29539","0.8297265","68.05448","75.32778","50.35157","10.4781","10.4781","0","0","0","10.4781","649.4928","0","0","0","68.05448","11.02957","10.4781","0","0","143.8578","189.2862","57.0249","0","57.0249","337.6239","80.38648","0.1062242","11.5259","54.44358","0","257.3407"
"1/25/2007 2:00:00 PM","0.4914475","51.6296","41.87014","32.12806","0.5025416","43.34415","67.60973","52.57689","19.95671","19.95671","0","-1","0","19.95671","217.1909","0","0","0","43.34415","21.00706","19.95671","0","0","86.83292","240.6086","22.33709","0","22.33709","358.8147","85.43191","0.1059234","21.95238","34.67532","0","283.9528"
"1/25/2007 3:00:00 PM","0.4327433","40.5123","54.55315","44.70184","0.4474601","38.75421","66.9538","53.57581","0","0","0","0","0","0","0","0","0","0","38.75421","0","0","0","0","64.49583","260.712","38.75421","0","38.75421","395.5802","94.18558","0.1054055","0","31.00337","0","299.4662"
"1/25/2007 4:00:00 PM","0.4467947","27.86402","62.22319","58.24688","0.4954257","42.24802","69.38649","54.54506","0","0","0","0","0","0","0","16.50641","0","0","42.24802","0","0","0","0","25.74161","295.5908","25.74161","0","25.74161","420.0009","100","0.1050643","0","33.79842","0","337.8388"
"1/25/2007 5:00:00 PM","0.1765269","14.46117","67.05733","72.18851","0.1945626","17.63974","59.55549","53.77362","0","0","0","0","0","0","0","17.63974","0","0","17.63974","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1050643","0","14.11179","0","336.398"
"1/25/2007 6:00:00 PM","0.02924861","0.6584027","70.14272","86.29194","0.1043736","9.776505","54.0723","50.98455","0","0","0","0","0","0","0","9.776505","0","0","9.776505","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1050643","0","7.821204","0","328.5347"
"1/25/2007 7:00:00 PM","0","0","71.96841","90","0","0","48.20537","48.20537","33.65204","33.65204","0","-1","0","33.65204","0","0","0.000000000000007105427","0","0","35.4232","33.65204","0","0","0","318.7582","0","35.4232","-35.4232","382.6615","91.1097","0.1050643","37.01724","0","0","318.7582"
"1/25/2007 8:00:00 PM","0","0","72.64672","90","0","0","45.84159","45.84159","10.9774","10.9774","0","-1","0","10.9774","0","0","0","0","0","11.55516","10.9774","0","0","39.35911","283.335","0","11.55516","-11.55516","370.4813","88.20966","0.1050643","12.07514","0","0","283.335"
"1/25/2007 9:00:00 PM","0","0","71.88681","90","0","0","43.50747","43.50747","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","52.19818","271.7799","0","0","0","370.4813","88.20966","0.1050643","0","0","0","271.7799"
"1/25/2007 10:00:00 PM","0","0","68.52962","90","0","0","41.05468","41.05468","9.303129","9.303129","0","-1","0","9.303129","0","0","0","0","0","9.792768","9.303129","0","0","52.19818","271.7799","0","9.792768","-9.792768","360.1588","85.75193","0.1050643","10.23344","0","0","271.7799"
"1/25/2007 11:00:00 PM","0","0","58.17525","90","0","0","39.05684","39.05684","15.37704","15.37704","0","-1","0","15.37704","0","0","0.000000000000003552714","0","0","16.18636","15.37704","0","0","63.07903","261.9871","0","16.18636","-16.18636","343.0969","81.68958","0.1050643","16.91475","0","0","261.9871"
"1/26/2007 12:00:00 AM","0","0","20.24229","90","0","0","37.44471","37.44471","35.75856","35.75856","0","-1","0","35.75856","0","0","0.000000000000007105427","0","0","37.64059","35.75856","0","0","81.06387","245.8007","0","37.64059","-37.64059","303.4202","72.24277","0.1050643","39.33442","0","0","245.8007"
"1/26/2007 1:00:00 AM","0","0","-44.94105","90","0","0","35.80292","35.80292","5.191409","5.191409","0","-1","0","5.191409","0","0","0","0","0","5.464641","5.191409","0","0","122.8868","208.1601","0","5.464641","-5.464641","297.66","70.87128","0.1050643","5.710549","0","0","208.1601"
"1/26/2007 2:00:00 AM","0","0","-65.01679","90","0","0","34.46773","34.46773","9.032682","9.032682","0","-1","0","9.032682","0","0","0.000000000000001776357","0","0","9.508086","9.032682","0","0","128.9586","202.6955","0","9.508086","-9.508086","287.6376","68.485","0.1050643","9.93595","0","0","202.6955"
"1/26/2007 3:00:00 AM","0","0","-70.92466","90","0","0","33.271","33.271","23.25956","23.25956","0","-1","0","23.25956","0","0","0.000000000000003552714","0","0","24.48375","23.25956","0","0","139.5231","193.1874","0","24.48375","-24.48375","261.8295","62.34022","0.1050643","25.58552","0","0","193.1874"
"1/26/2007 4:00:00 AM","0","0","-72.74384","90","0","0","32.07428","32.07428","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","166.7273","168.7037","0","0","0","261.8295","62.34022","0.1050643","0","0","0","168.7037"
"1/26/2007 5:00:00 AM","0","0","-72.71935","90","0","0","30.87755","30.87755","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","166.7273","168.7037","0","0","0","261.8295","62.34022","0.1050643","0","0","0","168.7037"
"1/26/2007 6:00:00 AM","0.00006869343","0","-71.47584","90","0","0","29.84896","29.84896","13.74492","13.74492","0","0","0","13.74492","0","0","0.000000000000001776357","0","0","14.46833","13.74492","0","0","166.7273","168.7037","0","14.46833","-14.46833","246.5785","58.70905","0.1050643","15.11941","0","0","168.7037"
"1/26/2007 7:00:00 AM","0.1301601","7.256395","-69.0873","79.61085","0.1814136","18.9754","34.12872","28.85003","0","0","0","0","0","0","0","0","0","0","18.9754","0","0","0","0","182.8032","154.2353","18.9754","0","18.9754","264.5801","62.99514","0.1048142","0","15.18032","0","173.2107"
"1/26/2007 8:00:00 AM","0.3747933","20.92303","-65.27317","65.5421","0.4305176","42.91849","43.08311","30.46215","34.53743","34.53743","0","0","0","34.53743","124.2666","0","0","0","42.91849","36.35519","34.53743","0","0","163.8278","171.3132","6.563303","0","6.563303","270.8066","64.47764","0.104728","37.99117","34.33479","0","214.2317"
"1/26/2007 9:00:00 AM","0.6129732","34.05973","-59.30379","51.71985","0.6748093","62.93954","54.79905","34.82378","0.4030911","0.4030911","0","-1","0","0.4030911","15614.22","0","0","0","62.93954","0.4243064","0.4030911","0","0","157.2645","177.2202","62.51524","0","62.51524","330.1138","78.59837","0.1039137","0.4434002","50.35163","0","240.1597"
"1/26/2007 10:00:00 AM","0.8905523","46.16272","-49.64276","38.48441","0.9639968","82.82523","68.21426","39.36343","12.6412","12.6412","0","0","0","12.6412","655.201","0","0","0","82.82523","13.30652","12.6412","0","0","94.74926","233.4839","69.51871","0","69.51871","396.065","94.30101","0.103023","13.90532","66.26019","0","316.3091"
"1/26/2007 11:00:00 AM","1.021712","56.08672","-33.41157","26.78432","1.096652","89.35298","76.3176","43.28","0","0","0","0","0","0","0","64.12243","0","0","89.35298","0","0","0","0","25.23055","296.0507","25.23055","0","25.23055","420.0009","100","0.1027035","0","71.48238","0","385.4037"
"1/26/2007 12:00:00 PM","1.127383","61.44725","-7.904692","19.64216","1.206766","93.56451","83.5159","46.9493","0","0","0","0","0","0","0","93.56451","0","0","93.56451","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1027035","0","74.85161","0","412.3227"
"1/26/2007 1:00:00 PM","1.070001","59.71053","20.93822","22.06855","1.146034","87.75716","85.26526","50.49003","20.93584","20.93584","0","0","0","20.93584","419.1718","65.71943","0","0","87.75716","22.03773","20.93584","0","0","0","318.7582","0","0","0","420.0009","100","0.1027035","23.02943","70.20573","0","406.5154"
"1/26/2007 2:00:00 PM","1.004368","51.83461","42.0568","31.94999","1.081792","82.65777","85.56901","52.73513","0","0","0","-1","0","0","0","82.65777","0","0","82.65777","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1027035","0","66.12621","0","401.416"
"1/26/2007 3:00:00 PM","0.7033097","40.68262","54.76708","44.56398","0.7652702","62.15987","76.77728","53.71428","18.33716","18.33716","0","0","0","18.33716","338.9831","42.8576","0","0","62.15987","19.30227","18.33716","0","0","0","318.7582","0","0","0","420.0009","100","0.1027035","20.17088","49.7279","0","380.9181"
"1/26/2007 4:00:00 PM","0.5093119","28.00568","62.43593","58.13787","0.5692067","47.78747","71.79834","54.7132","42.95067","42.95067","0","0","0","42.95067","111.2613","2.576236","0","0","47.78747","45.21123","42.95067","0","0","0","318.7582","0","0","0","420.0009","100","0.1027035","47.24574","38.22998","0","366.5457"
"1/26/2007 5:00:00 PM","0.2236361","14.57971","67.26737","72.10226","0.2621112","23.44659","61.76488","53.96153","35.10195","35.10195","0","0","0","35.10195","66.79568","0","0","0","23.44659","36.94942","35.10195","0","0","0","318.7582","0","13.50283","-13.50283","405.7676","96.61114","0.1027035","38.61215","18.75727","0","342.2048"
"1/26/2007 6:00:00 PM","0.031731","0.7572253","70.35633","86.22584","0.1225436","11.43093","54.78008","51.15268","0","0","0","0","0","0","0","0","0","0","11.43093","0","0","0","0","15.00315","305.2554","11.43093","0","11.43093","416.6119","99.19312","0.1025593","0","9.144744","0","316.6863"
"1/26/2007 7:00:00 PM","0","0","72.19565","90","0","0","48.37351","48.37351","20.96134","20.96134","0","-1","0","20.96134","0","0","0","0","0","22.06457","20.96134","0","0","3.572217","315.5432","0","22.06457","-22.06457","393.3539","93.65549","0.1025593","23.05747","0","0","315.5432"
"1/26/2007 8:00:00 PM","0","0","72.90258","90","0","0","46.00972","46.00972","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","28.0884","293.4787","0","0","0","393.3539","93.65549","0.1025593","0","0","0","293.4787"
"1/26/2007 9:00:00 PM","0","0","72.19684","90","0","0","43.64594","43.64594","10.1215","10.1215","0","-1","0","10.1215","0","0","0.000000000000001776357","0","0","10.65421","10.1215","0","0","28.0884","293.4787","0","10.65421","-10.65421","382.1233","90.98156","0.1025593","11.13365","0","0","293.4787"
"1/26/2007 10:00:00 PM","0","0","68.94549","90","0","0","41.19314","41.19314","32.36858","32.36858","0","-1","0","32.36858","0","0","0.000000000000007105427","0","0","34.07219","32.36858","0","0","39.92641","282.8245","0","34.07219","-34.07219","346.2081","82.43033","0.1025593","35.60544","0","0","282.8245"
"1/26/2007 11:00:00 PM","0","0","58.81612","90","0","0","39.1953","39.1953","16.43604","16.43604","0","-1","0","16.43604","0","0","0","0","0","17.30109","16.43604","0","0","77.7844","248.7523","0","17.30109","-17.30109","327.9711","78.0882","0.1025593","18.07964","0","0","248.7523"
"1/27/2007 12:00:00 AM","0","0","20.98565","90","0","0","37.55351","37.55351","34.26001","34.26001","0","-1","0","34.26001","0","0","0.000000000000007105427","0","0","36.06316","34.26001","0","0","97.00784","231.4512","0","36.06316","-36.06316","289.9572","69.03729","0.1025593","37.68601","0","0","231.4512"
