sep=,
"1/27/2007 1:00:00 AM","0","0","-45.4689","90","0","0","35.94139","35.94139","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","137.078","195.388","0","0","0","289.9572","69.03729","0.1025593","0","0","0","195.388"
"1/27/2007 2:00:00 AM","0","0","-65.46211","90","0","0","34.57652","34.57652","37.56545","37.56545","0","-1","0","37.56545","0","0","0","0","0","39.54258","37.56545","0","0","137.078","195.388","0","39.54258","-39.54258","248.2757","59.11314","0.1025593","41.32199","0","0","195.388"
"1/27/2007 3:00:00 AM","0","0","-71.26353","90","0","0","33.40947","33.40947","7.815815","7.815815","0","-1","0","7.815815","0","0","0.0000000000000008881784","0","0","8.227174","7.815815","0","0","181.0142","155.8454","0","8.227174","-8.227174","239.6035","57.04833","0.1025593","8.597396","0","0","155.8454"
"1/27/2007 4:00:00 AM","0","0","-73.02518","90","0","0","32.21274","32.21274","11.66502","11.66502","0","-1","0","11.66502","0","0","0","0","0","12.27897","11.66502","0","0","190.1555","147.6183","0","12.27897","-12.27897","226.6603","53.96663","0.1025593","12.83152","0","0","147.6183"
"1/27/2007 5:00:00 AM","0","0","-72.97124","90","0","0","30.98634","30.98634","36.60625","36.60625","0","0","0","36.60625","0","0","0.000000000000007105427","0","0","38.5329","36.60625","0","0","203.7988","135.3393","0","38.5329","-38.5329","186.0431","44.29588","0.1025593","40.26688","0","0","135.3393"
"1/27/2007 6:00:00 AM","0.00004537927","0","-71.71601","90","0","0","29.98742","29.98742","16.44007","16.44007","0","0","0","16.44007","0","0","0","0","0","17.30534","16.44007","0","0","246.6132","96.80639","0","17.30534","-17.30534","167.8016","39.95269","0.1025593","18.08408","0","0","96.80639"
"1/27/2007 7:00:00 AM","0.06215739","7.248682","-69.32934","79.6543","0.06527678","6.9439","30.88272","28.9885","20.68808","20.68808","0","0","0","20.68808","33.56474","0","0.000000000000003552714","0","6.9439","21.77693","20.68808","0","0","265.8413","79.50105","0","14.83303","-14.83303","152.1662","36.22999","0.1025593","22.75689","5.55512","0","86.44495"
"1/27/2007 8:00:00 AM","0.2296482","20.93995","-65.52972","65.56297","0.2415224","24.7967","37.64904","30.60062","34.19189","34.19189","0","0","0","34.19189","72.52216","0","0","0","24.7967","35.99147","34.19189","0","0","282.3224","64.66802","0","11.19477","-11.19477","140.3659","33.42039","0.1025593","37.61108","19.83736","0","89.46472"
"1/27/2007 9:00:00 AM","0.4018427","34.10867","-59.58775","51.71215","0.4214106","41.01598","47.39014","34.99192","55.16306","55.16306","0","-1","0","55.16306","74.35406","0","0","2.086742","41.01598","58.06638","55.16306","0","0","294.7611","53.47325","0","17.0504","-17.0504","122.3932","29.14119","0.1025593","60.67937","32.81278","0","94.48923"
"1/27/2007 10:00:00 AM","0.3398878","46.25643","-49.96238","38.4351","0.3414848","32.82013","49.61663","39.55135","26.67218","26.67218","0","0","0","26.67218","123.05","0","0","0","32.82013","28.07598","26.67218","0","0","313.706","36.42285","4.744153","0","4.744153","126.8939","30.21278","0.1024997","29.3394","26.25611","0","69.24298"
"1/27/2007 11:00:00 AM","0.4149941","56.24314","-33.73898","26.66603","0.4175201","38.70224","55.84764","43.4778","36.07237","36.07237","0","0","0","36.07237","107.2905","0","0","0","38.70224","37.97092","36.07237","0","0","308.9618","40.69259","0.7313179","0","0.7313179","127.5877","30.37797","0.1024905","39.67961","30.96179","0","79.39482"
"1/27/2007 12:00:00 PM","0.5910116","61.66932","-8.097002","19.42655","0.606374","53.08344","65.25108","47.14711","30.36676","30.36676","0","0","0","30.36676","174.8077","0","0","0","53.08344","31.96501","30.36676","0","0","308.2305","41.35077","21.11843","0","21.11843","147.6224","35.14812","0.1022256","33.40343","42.46675","0","94.43421"
"1/27/2007 1:00:00 PM","0.4543588","59.94846","21.00414","21.83831","0.4580578","40.32726","64.34364","50.67795","48.05128","48.05128","0","0","0","48.05128","83.92548","0","0","0","40.32726","50.58029","48.05128","0","0","287.1121","60.35736","0","10.25303","-10.25303","136.8148","32.57488","0.1022256","52.8564","32.26181","0","100.6846"
"1/27/2007 2:00:00 PM","0.2296513","52.04155","42.25465","31.77155","0.2289632","20.73945","59.70829","52.90327","0","0","0","-1","0","0","0","0","0","0","20.73945","0","0","0","0","298.5043","50.10433","20.73945","0","20.73945","156.4899","37.25943","0.1019669","0","16.59156","0","70.84378"
"1/27/2007 3:00:00 PM","0.4225384","40.85328","54.99029","44.42718","0.4350327","37.68638","66.91814","53.91208","44.94886","44.94886","0","0","0","44.94886","83.84281","0","0","0","37.68638","47.31459","44.94886","0","0","277.7649","68.76984","0","9.628201","-9.628201","146.3409","34.84301","0.1019669","49.44374","30.14911","0","106.4562"
"1/27/2007 4:00:00 PM","0.42566","28.14674","62.6563","58.03064","0.4672724","39.97088","68.90354","54.911","0","0","0","0","0","0","0","0","0","0","39.97088","0","0","0","0","288.4629","59.14164","39.97088","0","39.97088","184.2606","43.87149","0.1014719","0","31.9767","0","99.11252"
"1/27/2007 5:00:00 PM","0.203835","14.69706","67.48401","72.0182","0.2320763","20.85275","61.03471","54.12967","0","0","0","0","0","0","0","0","0","0","20.85275","0","0","0","0","248.492","95.11543","20.85275","0","20.85275","204.0433","48.58164","0.1012156","0","16.6822","0","115.9682"
"1/27/2007 6:00:00 PM","0.0263916","0.8544707","70.576","86.16224","0.06566575","6.178888","53.29187","51.35049","0","0","0","0","0","0","0","0","0","0","6.178888","0","0","0","0","227.6393","113.8829","6.178888","0","6.178888","209.9051","49.9773","0.1011399","0","4.94311","0","120.0618"
"1/27/2007 7:00:00 PM","0","0","72.42879","90","0","0","48.54164","48.54164","38.01074","38.01074","0","-1","0","38.01074","0","0","0","0","0","40.01131","38.01074","0","0","221.4604","119.4439","0","40.01131","-40.01131","167.7295","39.93551","0.1011399","41.81181","0","0","119.4439"
"1/27/2007 8:00:00 PM","0","0","73.16458","90","0","0","46.17786","46.17786","6.684701","6.684701","0","-1","0","6.684701","0","0","0.0000000000000008881784","0","0","7.036528","6.684701","0","0","265.9174","79.43259","0","7.036528","-7.036528","160.3123","38.16953","0.1011399","7.353171","0","0","79.43259"
"1/27/2007 9:00:00 PM","0","0","72.51375","90","0","0","43.81407","43.81407","35.9881","35.9881","0","-1","0","35.9881","0","0","0.000000000000007105427","0","0","37.88221","35.9881","0","0","273.7357","72.39606","0","37.88221","-37.88221","120.381","28.66208","0.1011399","39.58691","0","0","72.39606"
"1/27/2007 10:00:00 PM","0","0","69.37001","90","0","0","41.31182","41.31182","35.02644","32.78816","0","-1","0","32.78816","0","0","2.238275","5.740918","0","34.51385","32.78816","0","0","315.8271","34.51385","0","34.51385","-34.51385","84.00017","20","0.1011399","38.52908","0","0","34.51385"
"1/27/2007 11:00:00 PM","0","0","59.47087","90","0","0","39.33376","39.33376","9.627453","0","0","-1","0","0","0","0","9.627453","10.5902","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","10.5902","0","0","0"
"1/28/2007 12:00:00 AM","0","0","21.75465","90","0","0","37.72164","37.72164","14.20322","0","0","-1","0","0","0","0","14.20322","15.62354","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","15.62354","0","0","0"
"1/28/2007 1:00:00 AM","0","0","-46.035","90","0","0","36.07985","36.07985","22.5088","0","0","-1","0","0","0","0","22.5088","24.75968","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","24.75968","0","0","0"
"1/28/2007 2:00:00 AM","0","0","-65.92494","90","0","0","34.71499","34.71499","24.27031","0","0","-1","0","0","0","0","24.27031","26.69734","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","26.69734","0","0","0"
"1/28/2007 3:00:00 AM","0","0","-71.61275","90","0","0","33.51826","33.51826","10.83001","0","0","-1","0","0","0","0","10.83001","11.91301","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","11.91301","0","0","0"
"1/28/2007 4:00:00 AM","0","0","-73.31396","90","0","0","32.32153","32.32153","11.22209","0","0","-1","0","0","0","0","11.22209","12.3443","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1011399","12.3443","0","0","0"
"1/28/2007 5:00:00 AM","0","0","-73.22917","90","0","0","31.09514","31.09514","8.585193","8.585193","80.90098","0","22.73595","8.585193","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1023526","9.443711","0","81","0"
"1/28/2007 6:00:00 AM","0.00001219213","0","-71.96149","90","0","0","30.09621","30.09621","9.925195","9.925195","81","0","22.761","9.925195","0","0","0","0","0","0","0","71.07481","67.52106","285.4758","61.83","67.52106","0","67.52106","213.2308","50.76914","0.1035633","10.91771","0","81","61.83"
"1/28/2007 7:00:00 AM","0.08206166","7.244593","-69.57634","79.69495","0.09424219","9.975992","31.83423","29.09729","17.55689","17.55689","81","0","22.761","17.55689","56.82096","0","0","0","9.975992","0","0","63.44311","60.27095","217.9547","122.599","70.24695","0","70.24695","279.8729","66.63628","0.104721","19.31258","7.980794","81","132.575"
"1/28/2007 8:00:00 AM","0.2652841","20.96071","-65.79119","65.58082","0.286727","29.20712","39.11699","30.73908","19.61995","19.61995","81","0","22.761","19.61995","148.8644","0","0","0","29.20712","0","0","61.38005","58.31105","147.7078","185.8212","87.51817","0","87.51817","362.9","86.40458","0.1056459","21.58195","23.3657","81","215.0283"
"1/28/2007 9:00:00 AM","0.5280818","34.16175","-59.87679","51.7012","0.5745218","54.42626","52.12929","35.16005","38.27586","38.27586","0","-1","0","38.27586","142.1947","0","0","0","54.42626","40.29038","38.27586","0","0","60.18962","264.5876","14.13588","0","14.13588","376.3104","89.59754","0.1054716","42.10344","43.54101","0","319.0138"
"1/28/2007 10:00:00 AM","0.7604692","46.35471","-50.28735","38.38223","0.8198997","72.25856","64.17705","39.71949","0","0","0","0","0","0","0","26.20482","0","0","72.25856","0","0","0","0","46.05374","277.3098","46.05374","0","46.05374","420.0009","100","0.1049078","0","57.80685","0","349.5684"
"1/28/2007 11:00:00 AM","0.5543412","56.40479","-34.07115","26.54352","0.5688511","51.25012","60.59473","43.67561","37.52954","37.52954","0","0","0","37.52954","136.5594","11.74534","0","0","51.25012","39.50478","37.52954","0","0","0","318.7582","0","0","0","420.0009","100","0.1049078","41.28249","41.0001","0","370.0083"
"1/28/2007 12:00:00 PM","0.8017207","61.89706","-8.288369","19.20544","0.8474622","70.6677","72.83314","47.37458","22.22695","22.22695","0","0","0","22.22695","317.937","47.27091","0","0","70.6677","23.39679","22.22695","0","0","0","318.7582","0","0","0","420.0009","100","0.1049078","24.44965","56.53416","0","389.4259"
"1/28/2007 1:00:00 PM","0.7719921","60.19056","21.08016","21.60481","0.815099","66.81651","75.41335","50.87576","0","0","0","0","0","0","0","66.81651","0","0","66.81651","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1049078","0","53.45321","0","385.5747"
"1/28/2007 2:00:00 PM","0.7580477","52.2503","42.46384","31.59294","0.8089847","65.37873","77.52594","53.13074","1.298352","1.298352","0","-1","0","1.298352","5035.516","64.01205","0","0","65.37873","1.366687","1.298352","0","0","0","318.7582","0","0","0","420.0009","100","0.1049078","1.428188","52.30299","0","384.137"
"1/28/2007 3:00:00 PM","0.4647444","41.02415","55.22283","44.29159","0.4834366","41.44124","68.57268","54.1","5.140494","5.140494","0","0","0","5.140494","806.1722","36.03019","0","0","41.44124","5.411047","5.140494","0","0","0","318.7582","0","0","0","420.0009","100","0.1049078","5.654543","33.15299","0","360.1995"
"1/28/2007 4:00:00 PM","0.2445617","28.2871","62.88428","57.92527","0.2481669","22.09906","62.50148","55.10881","22.68345","22.68345","0","0","0","22.68345","97.42373","0","0","0","22.09906","23.87731","22.68345","0","0","0","318.7582","0","1.778253","-1.778253","418.1264","99.5537","0.1049078","24.95179","17.67925","0","340.8573"
"1/28/2007 5:00:00 PM","0.1778999","14.81314","67.70719","71.93643","0.1943033","17.55781","60.10424","54.32747","29.53273","29.53273","0","0","0","29.53273","59.45203","0","0","0","17.55781","31.08709","29.53273","0","0","1.975836","316.98","0","13.52928","-13.52928","403.8653","96.15821","0.1049078","32.486","14.04625","0","334.5378"
"1/28/2007 6:00:00 PM","0.03356327","0.9500744","70.80168","86.1012","0.1091179","10.17868","54.77828","51.54829","0","0","0","0","0","0","0","0","0","0","10.17868","0","0","0","0","17.00837","303.4507","10.17868","0","10.17868","413.5216","98.45734","0.104784","0","8.142947","0","313.6294"
"1/28/2007 7:00:00 PM","0","0","72.66776","90","0","0","48.72956","48.72956","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","6.829682","312.6115","0","0","0","413.5216","98.45734","0.104784","0","0","0","312.6115"
"1/28/2007 8:00:00 PM","0","0","73.43265","90","0","0","46.34599","46.34599","65.74849","65.74849","0","-1","0","65.74849","0","0","0","3.623339","0","69.20894","65.74849","0","0","6.829682","312.6115","0","69.20894","-69.20894","340.569","81.0877","0.104784","72.32334","0","0","312.6115"
"1/28/2007 9:00:00 PM","0","0","72.83748","90","0","0","43.95254","43.95254","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.7285","243.4026","0","0","0","340.569","81.0877","0.104784","0","0","0","243.4026"
"1/28/2007 10:00:00 PM","0","0","69.80312","90","0","0","41.47007","41.47007","17.06099","17.06099","0","-1","0","17.06099","0","0","0","0","0","17.95893","17.06099","0","0","83.7285","243.4026","0","17.95893","-17.95893","321.6386","76.58047","0.104784","18.76708","0","0","243.4026"
"1/28/2007 11:00:00 PM","0","0","60.13963","90","0","0","39.5019","39.5019","2.069421","2.069421","0","-1","0","2.069421","0","0","0","0","0","2.178338","2.069421","0","0","103.6829","225.4436","0","2.178338","-2.178338","319.3425","76.03377","0.104784","2.276364","0","0","225.4436"
"1/29/2007 12:00:00 AM","0","0","22.55146","90","0","0","37.86011","37.86011","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","106.1032","223.2653","0","0","0","319.3425","76.03377","0.104784","0","0","0","223.2653"
"1/29/2007 1:00:00 AM","0","0","-46.64096","90","0","0","36.21832","36.21832","34.51657","34.51657","0","-1","0","34.51657","0","0","0.000000000000007105427","0","0","36.33323","34.51657","0","0","106.1032","223.2653","0","36.33323","-36.33323","281.0439","66.91508","0.104784","37.96822","0","0","223.2653"
"1/29/2007 2:00:00 AM","0","0","-66.4053","90","0","0","34.85345","34.85345","25.19239","25.19239","0","-1","0","25.19239","0","0","0","0","0","26.51831","25.19239","0","0","146.4735","186.9321","0","26.51831","-26.51831","253.0911","60.25967","0.104784","27.71163","0","0","186.9321"
"1/29/2007 3:00:00 AM","0","0","-71.97222","90","0","0","33.65673","33.65673","12.01355","12.01355","0","-1","0","12.01355","0","0","0","0","0","12.64584","12.01355","0","0","175.9383","160.4138","0","12.64584","-12.64584","239.7612","57.0859","0.104784","13.2149","0","0","160.4138"
"1/29/2007 4:00:00 AM","0","0","-73.61008","90","0","0","32.46","32.46","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","189.9892","147.7679","0","0","0","239.7612","57.0859","0.104784","0","0","0","147.7679"
"1/29/2007 5:00:00 AM","0","0","-73.49306","90","0","0","31.21382","31.21382","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","189.9892","147.7679","0","0","0","239.7612","57.0859","0.104784","0","0","0","147.7679"
"1/29/2007 6:00:00 AM","0.00003206067","0","-72.2122","90","0","0","30.20501","30.20501","40.35732","40.35732","0","0","0","40.35732","0","0","0.000000000000007105427","0","0","42.48139","40.35732","0","0","189.9892","147.7679","0","42.48139","-42.48139","194.9819","46.42417","0.104784","44.39305","0","0","147.7679"
"1/29/2007 7:00:00 AM","0.06576223","7.244153","-69.82824","79.73278","0.06990571","7.421666","31.26496","29.23576","55.4722","55.4722","0","0","0","55.4722","13.37907","0","0.000000000000007105427","0","7.421666","58.39179","55.4722","0","0","237.1908","105.2865","0","50.97013","-50.97013","141.2547","33.632","0.104784","61.01942","5.937333","0","112.7082"
"1/29/2007 8:00:00 AM","0.1360599","20.98533","-66.05751","65.59565","0.1363483","14.208","34.84733","30.87755","15.02257","15.02257","0","0","0","15.02257","94.57767","0","0.000000000000001776357","0","14.208","15.81323","15.02257","0","0","293.8242","54.31641","0","1.605235","-1.605235","139.5626","33.22913","0.104784","16.52483","11.3664","0","68.5244"
"1/29/2007 9:00:00 AM","0.5607218","34.21895","-60.17088","51.68703","0.6126156","57.60437","53.41206","35.29852","0","0","0","-1","0","0","0","0","0","0","57.60437","0","0","0","0","295.6078","52.71117","57.60437","0","57.60437","194.2109","46.2406","0.1040888","0","46.0835","0","110.3155"
"1/29/2007 10:00:00 AM","0.5882584","46.45752","-50.61766","38.32583","0.6196244","56.60981","58.28194","39.88762","0","0","0","0","0","0","0","0","0","0","56.60981","0","0","0","0","238.0035","104.5551","56.60981","0","56.60981","247.9157","59.02743","0.1034146","0","45.28785","0","161.1649"
"1/29/2007 11:00:00 AM","0.637594","56.57161","-34.40814","26.41686","0.6633989","58.65975","63.64405","43.86353","12.74175","12.74175","0","0","0","12.74175","460.3745","0","0","0","58.65975","13.41237","12.74175","0","0","181.3937","155.5039","45.24739","0","45.24739","290.8412","69.24776","0.1028819","14.01592","46.9278","0","214.1637"
"1/29/2007 12:00:00 PM","0.5063317","62.13044","-8.478762","18.97889","0.5127726","45.56636","62.84179","47.5625","0","0","0","0","0","0","0","0","0","0","45.56636","0","0","0","0","136.1463","196.2266","45.56636","0","45.56636","334.0692","79.54012","0.102351","0","36.45309","0","241.7929"
"1/29/2007 1:00:00 PM","0.6199638","60.43676","21.16658","21.36817","0.6395969","54.23011","70.27747","51.10323","2.208919","2.208919","0","0","0","2.208919","2455.052","0","0","0","54.23011","2.325178","2.208919","0","0","90.57991","237.2363","51.90493","0","51.90493","383.3105","91.26423","0.1017529","2.429811","43.38409","0","291.4664"
"1/29/2007 2:00:00 PM","0.4688495","52.46071","42.68457","31.41432","0.4766266","41.11521","67.5859","53.32855","14.40649","14.40649","0","-1","0","14.40649","285.3937","0","0","0","41.11521","15.16472","14.40649","0","0","38.67498","283.9507","25.95049","0","25.95049","407.9293","97.12583","0.1014565","15.84713","32.89217","0","325.0659"
"1/29/2007 3:00:00 PM","0.4870149","41.1951","55.46474","44.15734","0.5090932","43.36773","69.5507","54.2978","54.16869","54.16869","0","0","0","54.16869","80.06051","0","0","0","43.36773","57.01967","54.16869","0","0","12.7245","307.3062","0","13.65194","-13.65194","393.5389","93.69955","0.1014565","59.58556","34.69418","0","350.6739"
"1/29/2007 4:00:00 PM","0.2016347","28.42663","63.11985","57.8219","0.2023661","18.15164","61.31919","55.29673","22.05546","22.05546","0","0","0","22.05546","82.3","0","0","0","18.15164","23.21627","22.05546","0","0","27.89332","293.6542","0","5.064629","-5.064629","388.2003","92.42847","0.1014565","24.26101","14.52132","0","311.8059"
"1/29/2007 5:00:00 PM","0.1438232","14.92786","67.93688","71.85701","0.1496288","13.61392","58.9697","54.52528","37.55883","37.55883","0","0","0","37.55883","36.24691","0","0.000000000000007105427","0","13.61392","39.53561","37.55883","0","0","33.52069","288.5896","0","25.9217","-25.9217","360.8765","85.92279","0.1014565","41.31471","10.89113","0","302.2035"
"1/29/2007 6:00:00 PM","0.04023033","1.043973","71.03329","86.04279","0.1409126","13.05935","55.88147","51.70654","42.01223","42.01223","0","0","0","42.01223","31.08464","0","0","0","13.05935","44.2234","42.01223","0","0","62.32257","262.6679","0","31.16405","-31.16405","328.0267","78.10143","0.1014565","46.21346","10.44748","0","275.7273"
"1/29/2007 7:00:00 PM","0","0","72.91252","90","0","0","48.92736","48.92736","28.29336","28.29336","0","-1","0","28.29336","0","0","0.000000000000003552714","0","0","29.78248","28.29336","0","0","96.9493","231.5039","0","29.78248","-29.78248","296.6332","70.6268","0.1014565","31.12269","0","0","231.5039"
"1/29/2007 8:00:00 PM","0","0","73.70671","90","0","0","46.50424","46.50424","8.945341","8.945341","0","-1","0","8.945341","0","0","0","0","0","9.416148","8.945341","0","0","130.0409","201.7214","0","9.416148","-9.416148","286.7077","68.2636","0.1014565","9.839875","0","0","201.7214"
"1/29/2007 9:00:00 PM","0","0","73.16796","90","0","0","44.12067","44.12067","29.26943","29.26943","0","-1","0","29.26943","0","0","0.000000000000003552714","0","0","30.80993","29.26943","0","0","140.5033","192.3052","0","30.80993","-30.80993","254.2312","60.53111","0.1014565","32.19637","0","0","192.3052"
"1/29/2007 10:00:00 PM","0","0","70.2448","90","0","0","41.60854","41.60854","33.61672","33.61672","0","-1","0","33.61672","0","0","0","0","0","35.38602","33.61672","0","0","174.7366","161.4953","0","35.38602","-35.38602","216.931","51.65014","0.1014565","36.97839","0","0","161.4953"
"1/29/2007 11:00:00 PM","0","0","60.82257","90","0","0","39.64036","39.64036","8.795242","8.795242","0","-1","0","8.795242","0","0","0.000000000000001776357","0","0","9.25815","8.795242","0","0","214.0544","126.1093","0","9.25815","-9.25815","207.1721","49.32659","0.1014565","9.674767","0","0","126.1093"
"1/30/2007 12:00:00 AM","0","0","23.37848","90","0","0","38.02824","38.02824","39.00539","39.00539","0","-1","0","39.00539","0","0","0.000000000000007105427","0","0","41.05831","39.00539","0","0","224.3412","116.8511","0","41.05831","-41.05831","163.8928","39.02202","0.1014565","42.90593","0","0","116.8511"
"1/30/2007 1:00:00 AM","0","0","-47.28848","90","0","0","36.38645","36.38645","28.83653","28.83653","0","-1","0","28.83653","0","0","0.000000000000003552714","0","0","30.35425","28.83653","0","0","269.9615","75.79283","0","30.35425","-30.35425","131.8966","31.4039","0.1014565","31.72019","0","0","75.79283"
"1/30/2007 2:00:00 AM","0","0","-66.90322","90","0","0","34.99192","34.99192","31.27979","31.27979","0","-1","0","31.27979","0","0","0.000000000000003552714","0","0","32.92609","31.27979","0","0","303.6885","45.43858","0","32.92609","-32.92609","97.18949","23.14031","0.1014565","34.40777","0","0","45.43858"
"1/30/2007 3:00:00 AM","0","0","-72.34185","90","0","0","33.79519","33.79519","7.235821","7.235821","0","-1","0","7.235821","0","0","0","0","0","7.616653","7.235821","0","0","340.273","12.51249","0","7.616653","-7.616653","89.16083","21.22873","0.1014565","7.959403","0","0","12.51249"
"1/30/2007 4:00:00 AM","0","0","-73.91347","90","0","0","32.59846","32.59846","43.13197","4.651043","0","-1","0","4.651043","0","0","38.48093","42.79413","0","4.895835","4.651043","0","0","348.736","4.895835","0","4.895835","-4.895835","84.00017","20","0.1014565","47.44517","0","0","4.895835"
"1/30/2007 5:00:00 AM","0","0","-73.76279","90","0","0","31.35228","31.35228","32.57793","32.57793","81","0","22.761","32.57793","0","0","0","0","0","0","0","48.42207","46.00097","354.1758","0","46.00097","0","46.00097","127.6405","30.39054","0.1024555","35.83572","0","81","0"
"1/30/2007 6:00:00 AM","0.00004754242","0","-72.46806","90","0","0","30.34347","30.34347","35.20314","35.20314","81","0","22.761","35.20314","0","-0.000000000000007105427","0","0","0","0","0","45.79686","43.50702","308.1748","41.40087","43.50702","0","43.50702","168.9149","40.21775","0.1033909","38.72345","0","81","41.40087"
"1/30/2007 7:00:00 AM","0.1285824","7.247388","-70.08497","79.76775","0.1765861","18.43605","34.4843","29.34455","59.53976","59.53976","81","0","22.761","59.53976","30.96426","0","0","0","18.43605","0","0","21.46024","20.38723","264.6678","80.55719","38.82328","0","38.82328","205.7459","48.98702","0.1041591","65.49373","14.74884","81","98.99323"
"1/30/2007 8:00:00 AM","0.3368618","21.0138","-66.32861","65.60746","0.380115","38.08805","42.15074","31.01601","36.75489","36.75489","81","0","22.761","36.75489","103.6272","0","0","0","38.08805","0","0","44.24511","42.03286","225.8445","115.4981","80.12091","0","80.12091","281.7553","67.08445","0.1051169","40.43037","30.47044","81","153.5862"
"1/30/2007 9:00:00 AM","0.6717126","34.28025","-60.46995","51.66964","0.7370343","67.72132","57.32932","35.46665","44.11318","44.11318","0","-1","0","44.11318","153.5172","0","0","0","67.72132","46.43493","44.11318","0","0","145.7236","187.607","21.28639","0","21.28639","301.9493","71.89255","0.1048721","48.5245","54.17706","0","255.3283"
"1/30/2007 10:00:00 AM","0.9365512","46.5648","-50.95332","38.26597","1.010678","85.6327","70.38686","40.08543","5.038028","5.038028","0","0","0","5.038028","1699.727","0","0","0","85.6327","5.303187","5.038028","0","0","124.4372","206.7647","80.32951","0","80.32951","378.1566","90.0371","0.1039582","5.541831","68.50616","0","292.3974"
"1/30/2007 11:00:00 AM","0.9515564","56.74355","-34.75002","26.28615","1.017485","83.81953","74.67317","44.06133","0","0","0","0","0","0","0","39.7118","0","0","83.81953","0","0","0","0","44.10773","279.0613","44.10773","0","44.10773","420.0009","100","0.1034631","0","67.05562","0","362.8808"
"1/30/2007 12:00:00 PM","0.8874225","62.36938","-8.668148","18.74695","0.9430405","76.91497","76.16676","47.76031","41.73393","41.73393","0","0","0","41.73393","184.2984","32.98452","0","0","76.91497","43.93045","41.73393","0","0","0","318.7582","0","0","0","420.0009","100","0.1034631","45.90733","61.53198","0","395.6732"
"1/30/2007 1:00:00 PM","0.8133017","60.68695","21.2637","21.12856","0.8609918","69.71249","77.24882","51.29115","45.23199","45.23199","0","0","0","45.23199","154.1221","22.09987","0","0","69.71249","47.61262","45.23199","0","0","0","318.7582","0","0","0","420.0009","100","0.1034631","49.75518","55.76999","0","388.4707"
"1/30/2007 2:00:00 PM","0.7355546","52.67264","42.91699","31.23589","0.7815485","63.35427","77.07574","53.51647","0","0","0","-1","0","0","0","63.35427","0","0","63.35427","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1034631","0","50.68342","0","382.1125"
"1/30/2007 3:00:00 PM","0.7145507","41.366","55.71605","44.02459","0.7742544","62.43465","77.8496","54.49561","34.85592","34.85592","0","0","0","34.85592","179.1221","25.7442","0","0","62.43465","36.69044","34.85592","0","0","0","318.7582","0","0","0","420.0009","100","0.1034631","38.34151","49.94772","0","381.1929"
"1/30/2007 4:00:00 PM","0.5112054","28.56523","63.363","57.72062","0.5675521","47.4178","72.54028","55.49453","40.00391","40.00391","0","0","0","40.00391","118.5329","5.308423","0","0","47.4178","42.10938","40.00391","0","0","0","318.7582","0","0","0","420.0009","100","0.1034631","44.0043","37.93424","0","366.176"
"1/30/2007 5:00:00 PM","0.2721847","15.04114","68.17303","71.78004","0.3241445","28.5304","64.38404","54.7132","74.24236","74.24236","20.25","0","7.39125","74.24236","38.42874","0","0","0","28.5304","56.83406","53.99236","0","0","0","318.7582","0","28.30366","-28.30366","390.1662","92.89652","0.1034631","81.6666","22.82432","81","347.2886"
"1/30/2007 6:00:00 PM","0.03424981","1.136106","71.27079","85.98705","0.09384868","8.759291","54.68213","51.90435","45.0046","45.0046","0","0","0","45.0046","19.4631","0","0.000000000000007105427","0","8.759291","47.37327","45.0046","0","0","31.44851","290.4546","0","38.61398","-38.61398","349.4635","83.20542","0.1034631","49.50507","7.007432","0","299.2139"
"1/30/2007 7:00:00 PM","0","0","73.16299","90","0","0","49.0955","49.0955","40.854","40.854","0","-1","0","40.854","0","0","0.000000000000007105427","0","0","43.00421","40.854","0","0","74.35293","251.8406","0","43.00421","-43.00421","304.1331","72.41248","0.1034631","44.9394","0","0","251.8406"
"1/30/2007 8:00:00 PM","0","0","73.98672","90","0","0","46.70205","46.70205","98.84828","68.7","0","-1","0","68.7","0","0","30.14828","40.03312","0","72.31579","68.7","0","0","122.1354","208.8364","0","72.31579","-72.31579","227.9055","54.26311","0.1034631","108.7331","0","0","208.8364"
"1/30/2007 9:00:00 PM","0","0","73.50512","90","0","0","44.27892","44.27892","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","202.4863","136.5206","0","0","0","227.9055","54.26311","0.1034631","0","0","0","136.5206"
"1/30/2007 10:00:00 PM","0","0","70.69498","90","0","0","41.77667","41.77667","19.67113","19.67113","0","-1","0","19.67113","0","0","0.000000000000003552714","0","0","20.70645","19.67113","0","0","202.4863","136.5206","0","20.70645","-20.70645","206.079","49.06633","0.1034631","21.63824","0","0","136.5206"
"1/30/2007 11:00:00 PM","0","0","61.51984","90","0","0","39.8085","39.8085","16.95794","16.95794","0","-1","0","16.95794","0","0","0.000000000000003552714","0","0","17.85046","16.95794","0","0","225.4934","115.8141","0","17.85046","-17.85046","187.263","44.58633","0.1034631","18.65373","0","0","115.8141"
"1/31/2007 12:00:00 AM","0","0","24.23837","90","0","0","38.19638","38.19638","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","245.3273","97.96368","0","0","0","187.263","44.58633","0.1034631","0","0","0","97.96368"
"1/31/2007 1:00:00 AM","0","0","-47.97924","90","0","0","36.55458","36.55458","25.71326","25.71326","0","-1","0","25.71326","0","0","0.000000000000003552714","0","0","27.06659","25.71326","0","0","245.3273","97.96368","0","27.06659","-27.06659","158.7323","37.79332","0.1034631","28.28458","0","0","97.96368"
"1/31/2007 2:00:00 AM","0","0","-67.41869","90","0","0","35.16005","35.16005","29.84966","29.84966","0","-1","0","29.84966","0","0","0.000000000000003552714","0","0","31.42069","29.84966","0","0","275.4012","70.89709","0","31.42069","-31.42069","125.6119","29.90755","0.1034631","32.83463","0","0","70.89709"
"1/31/2007 3:00:00 AM","0","0","-72.72152","90","0","0","33.93365","33.93365","28.21391","28.21391","0","-1","0","28.21391","0","0","0.000000000000003552714","0","0","29.69886","28.21391","0","0","310.3131","39.4764","0","29.69886","-29.69886","94.3066","22.45391","0.1034631","31.03531","0","0","39.4764"
"1/31/2007 4:00:00 AM","0","0","-74.22401","90","0","0","32.73693","32.73693","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","343.3119","9.77754","0","0","0","94.3066","22.45391","0.1034631","0","0","0","9.77754"
"1/31/2007 5:00:00 AM","0","0","-74.0383","90","0","0","31.49075","31.49075","63.88687","63.88687","54.5982","0","16.08134","63.88687","0","0.000000000000001776357","0","0","0","9.77754","9.288664","0","0","343.3119","9.77754","0","9.77754","-9.77754","84.00017","20","0.1034631","70.27555","0","81","9.77754"
"1/31/2007 6:00:00 AM","0.0000518546","0","-72.72897","90","0","0","30.48194","30.48194","22.66182","22.66182","81","0","22.761","22.66182","0","0","0","0","0","0","0","58.33818","55.42127","354.1758","0","55.42127","0","55.42127","136.5774","32.51836","0.1046078","24.928","0","81","0"
"1/31/2007 7:00:00 AM","0.1501322","7.254317","-70.34645","79.79984","0.2077885","21.57047","35.56609","29.51269","38.84382","38.84382","81","0","22.761","38.84382","55.53128","0","0","0","21.57047","0","0","42.15618","40.04837","298.7545","49.87914","61.61884","0","61.61884","195.0342","46.43661","0.1057413","42.72821","17.25638","81","71.44962"
"1/31/2007 8:00:00 AM","0.3647418","21.04612","-66.60445","65.61623","0.4146878","41.2812","43.34367","31.18415","23.63507","23.63507","81","0","22.761","23.63507","174.6608","0","0","0","41.2812","0","0","57.36493","54.49668","237.1357","105.3361","95.77788","0","95.77788","285.897","68.07059","0.1064748","25.99858","33.02496","81","146.6173"
"1/31/2007 9:00:00 AM","0.540646","34.34562","-60.77398","51.64907","0.5875052","55.3759","52.99997","35.63479","38.89898","38.89898","0","-1","0","38.89898","142.3582","0","0","0","55.3759","40.9463","38.89898","0","0","141.3578","191.5362","14.42961","0","14.42961","299.5862","71.3299","0.1063129","42.78888","44.30072","0","246.9121"
"1/31/2007 10:00:00 AM","0.8114741","46.67652","-51.29432","38.20271","0.8736979","75.95351","66.36246","40.25356","13.01472","13.01472","0","0","0","13.01472","583.5967","0","0","0","75.95351","13.69971","13.01472","0","0","126.9282","204.5228","62.2538","0","62.2538","358.6453","85.39157","0.10562","14.3162","60.76281","0","280.4763"
"1/31/2007 11:00:00 AM","0.6718167","56.92053","-35.09687","26.15147","0.7019233","61.46185","65.21523","44.25914","39.36977","39.36977","0","0","0","39.36977","156.1143","0","0","0","61.46185","41.44186","39.36977","0","0","64.67441","260.5513","20.01998","0","20.01998","377.6379","89.91361","0.1053991","43.30675","49.16948","0","322.0131"
"1/31/2007 12:00:00 PM","0.7665166","62.61385","-8.856498","18.50968","0.8050416","67.44122","72.12849","47.95811","24.31534","24.31534","0","0","0","24.31534","277.3609","0","0","0","67.44122","25.59509","24.31534","0","0","44.65443","278.5692","41.84613","0","41.84613","417.3367","99.36567","0.1049403","26.74687","53.95298","0","346.0105"
"1/31/2007 1:00:00 PM","0.7525207","60.94102","21.37184","20.88613","0.7906266","64.86498","75.28741","51.48896","15.54135","15.54135","0","0","0","15.54135","417.3702","45.69737","0","0","64.86498","16.35932","15.54135","0","0","2.808292","316.2308","2.808292","0","2.808292","420.0009","100","0.1049097","17.09549","51.89198","0","381.0957"
"1/31/2007 2:00:00 PM","0.7363148","52.88594","43.16127","31.05782","0.7816346","63.27374","77.28003","53.71428","0.650308","0.650308","0","-1","0","0.650308","9729.812","62.58921","0","0","63.27374","0.6845347","0.650308","0","0","0","318.7582","0","0","0","420.0009","100","0.1049097","0.7153388","50.619","0","382.032"
"1/31/2007 3:00:00 PM","0.4928137","41.53671","55.97679","43.89347","0.5148592","43.69933","70.11628","54.68353","41.68399","41.68399","0","0","0","41.68399","104.8348","0","0","0","43.69933","43.87789","41.68399","0","0","0","318.7582","0","0.1785542","-0.1785542","419.8126","99.95518","0.1049097","45.85239","34.95947","0","362.4576"
"1/31/2007 4:00:00 PM","0.4024178","28.7028","63.61367","57.62155","0.4347648","37.23642","68.70937","55.69234","27.59967","27.59967","0","0","0","27.59967","134.9162","7.985738","0","0","37.23642","29.05229","27.59967","0","0","0.1983936","318.5797","0.1983936","0","0.1983936","420.0009","100","0.1049075","30.35964","29.78913","0","355.8161"
"1/31/2007 5:00:00 PM","0.2135799","15.15289","68.4156","71.70557","0.2420985","21.6092","62.12065","54.911","40.91311","40.91311","0","0","0","40.91311","52.81731","0","0","0","21.6092","43.06643","40.91311","0","0","0","318.7582","0","21.45723","-21.45723","397.3829","94.6148","0.1049075","45.00442","17.28736","0","340.3674"
"1/31/2007 6:00:00 PM","0.02799384","1.226414","71.51411","85.93404","0.05262238","4.940989","53.65838","52.10215","0","0","0","0","0","0","0","0","0","0","4.940989","0","0","0","0","23.84136","297.301","4.940989","0","4.940989","402.0704","95.73085","0.1048536","0","3.952791","0","302.242"
"1/31/2007 7:00:00 PM","0","0","73.41911","90","0","0","49.32298","49.32298","49.75576","49.75576","0","-1","0","49.75576","0","0","0.000000000000007105427","0","0","52.37449","49.75576","0","0","18.90037","301.7479","0","52.37449","-52.37449","346.8628","82.58622","0.1048536","54.73134","0","0","301.7479"
"1/31/2007 8:00:00 PM","0","0","74.27258","90","0","0","46.89985","46.89985","40.89378","40.89378","0","-1","0","40.89378","0","0","0","0","0","43.04609","40.89378","0","0","77.09425","249.3734","0","43.04609","-43.04609","301.4883","71.78278","0.1048536","44.98316","0","0","249.3734"
"1/31/2007 9:00:00 PM","0","0","73.84889","90","0","0","44.47673","44.47673","43.40951","43.40951","0","-1","0","43.40951","0","0","0","0","0","45.69422","43.40951","0","0","124.9232","206.3273","0","45.69422","-45.69422","253.3223","60.31472","0.1048536","47.75046","0","0","206.3273"
"1/31/2007 10:00:00 PM","0","0","71.15363","90","0","0","41.97448","41.97448","56.76678","56.76678","0","-1","0","56.76678","0","0","0.000000000000007105427","0","0","59.75451","56.76678","0","0","175.6946","160.6331","0","59.75451","-59.75451","190.3355","45.31789","0.1048536","62.44346","0","0","160.6331"
"1/31/2007 11:00:00 PM","0","0","62.23158","90","0","0","39.99641","39.99641","4.469934","4.469934","0","-1","0","4.469934","0","0","0.0000000000000008881784","0","0","4.705194","4.469934","0","0","242.0885","100.8786","0","4.705194","-4.705194","185.3758","44.13701","0.1048536","4.916927","0","0","100.8786"
"2/1/2007 12:00:00 AM","0","0","25.13406","90","0","0","38.35463","38.35463","32.33071","32.33071","0","-1","0","32.33071","0","0","0","0","0","34.03232","32.33071","0","0","247.3165","96.17339","0","34.03232","-34.03232","149.5026","35.59579","0.1048536","35.56378","0","0","96.17339"
"2/1/2007 1:00:00 AM","0","0","-48.71504","90","0","0","36.69305","36.69305","70.61253","59.03402","0","-1","0","59.03402","0","0","11.57851","18.63976","0","62.14107","59.03402","0","0","285.1302","62.14107","0","62.14107","-62.14107","84.00017","20","0.1048536","77.67378","0","0","62.14107"
"2/1/2007 2:00:00 AM","0","0","-67.95166","90","0","0","35.26885","35.26885","5.460913","0","0","-1","0","0","0","0","5.460913","6.007004","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1048536","6.007004","0","0","0"
"2/1/2007 3:00:00 AM","0","0","-73.11111","90","0","0","34.07212","34.07212","21.64033","0","0","-1","0","0","0","0","21.64033","23.80436","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1048536","23.80436","0","0","0"
"2/1/2007 4:00:00 AM","0","0","-74.54158","90","0","0","32.85561","32.85561","30.43115","0","0","-1","0","0","0","0","30.43115","33.47427","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1048536","33.47427","0","0","0"
"2/1/2007 5:00:00 AM","0","0","-74.31948","90","0","0","31.62921","31.62921","55.58607","55.58607","81","0","22.761","55.58607","0","0","0","0","0","0","0","25.41392","24.14323","354.1758","0","24.14323","0","24.14323","106.9044","25.45339","0.1053318","61.14468","0","81","0"
"2/1/2007 6:00:00 AM","0.00003553395","0","-72.99487","90","0","0","30.63029","30.63029","30.81325","30.81325","81","0","22.761","30.81325","0","0","0","0","0","0","0","50.18675","47.67741","330.0326","21.7289","47.67741","0","47.67741","152.1352","36.2226","0.1062692","33.89458","0","81","21.7289"
"2/1/2007 7:00:00 AM","0.1103405","7.264958","-70.61262","79.82902","0.1435156","15.03752","33.79626","29.62148","40.58211","40.58211","81","0","22.761","40.58211","37.05455","0","0","0","15.03752","0","0","40.41789","38.397","282.3552","64.63857","53.43451","0","53.43451","202.8276","48.2922","0.1072643","44.64032","12.03001","81","79.67609"
"2/1/2007 8:00:00 AM","0.3238578","21.08228","-66.88496","65.62198","0.3619516","36.31317","41.92327","31.32261","11.90086","11.90086","81","0","22.761","11.90086","305.1306","0","0","0","36.31317","0","0","69.09914","65.64418","228.9207","112.7296","101.9574","0","101.9574","299.5529","71.32197","0.1078878","13.09095","29.05054","81","149.0428"
"2/1/2007 9:00:00 AM","0.565118","34.41503","-61.08291","51.62535","0.6155357","57.67664","54.0118","35.80292","0","0","0","-1","0","0","0","0","0","0","57.67664","0","0","0","0","126.9633","204.4913","57.67664","0","57.67664","354.2697","84.34977","0.1072597","0","46.14132","0","262.1679"
"2/1/2007 10:00:00 AM","0.8186842","46.79262","-51.64066","38.1361","0.8806772","76.36469","66.76764","40.44148","50.65266","50.65266","0","0","0","50.65266","150.7614","0","0","0","76.36469","53.3186","50.65266","0","0","69.28666","256.4002","23.04609","0","23.04609","376.1332","89.55534","0.1070108","55.71793","61.09175","0","332.7649"
"2/1/2007 11:00:00 AM","1.002737","57.1025","-35.44879","26.01292","1.07087","86.99921","76.74886","44.47673","53.81432","53.81432","0","0","0","53.81432","161.6655","0","0","0","86.99921","56.64664","53.81432","0","0","46.24057","277.1417","30.35256","0","30.35256","404.9282","96.41127","0.1066846","59.19574","69.59937","0","364.1409"
"2/1/2007 12:00:00 PM","1.044254","62.86379","-9.043782","18.26714","1.111804","87.23576","81.81884","48.1757","13.29113","13.29113","0","0","0","13.29113","656.3458","57.3571","0","0","87.23576","13.99066","13.29113","0","0","15.88801","304.459","15.88801","0","15.88801","420.0009","100","0.1065147","14.62024","69.78861","0","391.6948"
"2/1/2007 1:00:00 PM","1.063183","61.19887","21.49134","20.64104","1.13312","86.24168","86.11333","51.70654","66.32119","66.32119","20.25","0","7.39125","66.32119","130.0364","37.74569","0","0","86.24168","48.49599","46.07119","0","0","0","318.7582","0","0","0","420.0009","100","0.1065147","72.95331","68.99334","81","404.9999"
"2/1/2007 2:00:00 PM","0.8861578","53.10047","43.4176","30.88032","0.9482282","73.95638","82.67466","53.96153","31.95625","31.95625","0","-1","0","31.95625","231.4301","40.31823","0","0","73.95638","33.63816","31.95625","0","0","0","318.7582","0","0","0","420.0009","100","0.1065147","35.15188","59.16511","0","392.7146"
"2/1/2007 3:00:00 PM","0.6621007","41.70709","56.24698","43.76414","0.7132554","58.07063","76.43006","54.94067","17.34308","17.34308","0","0","0","17.34308","334.8345","39.81475","0","0","58.07063","18.25588","17.34308","0","0","0","318.7582","0","0","0","420.0009","100","0.1065147","19.07739","46.4565","0","376.8289"
"2/1/2007 4:00:00 PM","0.4933001","28.83922","63.87185","57.52479","0.5447357","45.60217","72.2367","55.88025","1.453609","1.453609","0","0","0","1.453609","3137.17","44.07205","0","0","45.60217","1.530114","1.453609","0","0","0","318.7582","0","0","0","420.0009","100","0.1065147","1.598969","36.48173","0","364.3604"
"2/1/2007 5:00:00 PM","0.2545062","15.26304","68.66451","71.63371","0.2983752","26.32047","64.02802","55.12859","14.22362","14.22362","0","0","0","14.22362","185.0477","11.34824","0","0","26.32047","14.97223","14.22362","0","0","0","318.7582","0","0","0","420.0009","100","0.1065147","15.64598","21.05638","0","345.0787"
"2/1/2007 6:00:00 PM","0.03621218","1.31484","71.76318","85.8838","0.09039048","8.420982","54.99586","52.31974","63.20876","63.20876","20.25","0","7.39125","63.20876","13.32249","0","0","0","8.420982","45.21975","42.95876","0","0","0","318.7582","0","36.79877","-36.79877","381.2115","90.76447","0.1065147","69.52964","6.736786","81","327.1792"
"2/1/2007 7:00:00 PM","0","0","73.68079","90","0","0","49.54057","49.54057","25.50599","25.50599","0","-1","0","25.50599","0","0","0.000000000000003552714","0","0","26.84842","25.50599","0","0","40.88752","281.9595","0","26.84842","-26.84842","352.9108","84.02621","0.1065147","28.05659","0","0","281.9595"
"2/1/2007 8:00:00 PM","0","0","74.56423","90","0","0","47.11744","47.11744","41.10783","41.10783","0","-1","0","41.10783","0","0","0.000000000000007105427","0","0","43.2714","41.10783","0","0","70.71909","255.111","0","43.2714","-43.2714","307.2988","73.16622","0.1065147","45.21862","0","0","255.111"
"2/1/2007 9:00:00 PM","0","0","74.19921","90","0","0","44.67453","44.67453","17.29532","17.29532","0","-1","0","17.29532","0","0","0","0","0","18.2056","17.29532","0","0","118.7984","211.8396","0","18.2056","-18.2056","288.1084","68.59709","0.1065147","19.02485","0","0","211.8396"
"2/1/2007 10:00:00 PM","0","0","71.62068","90","0","0","42.14261","42.14261","53.33468","53.33468","0","-1","0","53.33468","0","0","0.000000000000007105427","0","0","56.14177","53.33468","0","0","139.0269","193.634","0","56.14177","-56.14177","228.9297","54.50697","0.1065147","58.66814","0","0","193.634"
"2/1/2007 11:00:00 PM","0","0","62.95797","90","0","0","40.16455","40.16455","44.66696","44.66696","0","-1","0","44.66696","0","0","0.000000000000007105427","0","0","47.01785","44.66696","0","0","201.4066","137.4923","0","47.01785","-47.01785","179.3686","42.70672","0.1065147","49.13366","0","0","137.4923"
"2/2/2007 12:00:00 AM","0","0","26.06882","90","0","0","38.52276","38.52276","36.67182","36.67182","0","-1","0","36.67182","0","0","0.000000000000007105427","0","0","38.60192","36.67182","0","0","253.6487","90.47443","0","38.60192","-38.60192","138.6786","33.01865","0.1065147","40.339","0","0","90.47443"
"2/2/2007 1:00:00 AM","0","0","-49.49765","90","0","0","36.88097","36.88097","2.640775","2.640775","0","-1","0","2.640775","0","0","0.0000000000000004440892","0","0","2.779763","2.640775","0","0","296.5397","51.87251","0","2.779763","-2.779763","135.7485","32.321","0.1065147","2.904853","0","0","51.87251"
"2/2/2007 2:00:00 AM","0","0","-68.50207","90","0","0","35.46665","35.46665","22.76559","22.76559","0","-1","0","22.76559","0","0","0.000000000000003552714","0","0","23.96378","22.76559","0","0","299.6283","49.09274","0","23.96378","-23.96378","110.4884","26.30672","0.1065147","25.04215","0","0","49.09274"
"2/2/2007 3:00:00 AM","0","0","-73.5105","90","0","0","34.24025","34.24025","31.00991","23.87251","0","-1","0","23.87251","0","0","7.137399","10.23839","0","25.12896","23.87251","0","0","326.2547","25.12896","0","25.12896","-25.12896","84.00017","20","0.1065147","34.1109","0","0","25.12896"
"2/2/2007 4:00:00 AM","0","0","-74.86607","90","0","0","33.01385","33.01385","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1065147","0","0","0","0"
"2/2/2007 5:00:00 AM","0","0","-74.60624","90","0","0","31.76768","31.76768","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1065147","0","0","0","0"
"2/2/2007 6:00:00 AM","0.00001791536","0","-73.26567","90","0","0","30.78854","30.78854","14.64158","14.64158","81","0","22.761","14.64158","0","0","0","0","0","0","0","66.35842","63.0405","354.1758","0","63.0405","0","63.0405","143.8056","34.23937","0.107547","16.10574","0","81","0"
"2/2/2007 7:00:00 AM","0.05580896","7.279326","-70.88339","79.85526","0.05732298","6.079865","31.45383","29.78962","0","0","72.31579","0","20.56389","0","0","0","0","0","6.079865","0","0","72.31579","68.7","291.1353","56.73645","74.77986","0","74.77986","214.748","51.13038","0.108199","0","4.863892","81","62.81631"
"2/2/2007 8:00:00 AM","0.203408","21.12229","-67.17007","65.62469","0.2092","21.48092","37.62545","31.52042","57.50562","57.50562","81","0","22.761","57.50562","37.35447","0","0","0","21.48092","0","0","23.49438","22.31966","216.3554","124.0383","43.80058","0","43.80058","256.3009","61.02391","0.1089474","63.25618","17.18473","81","145.5192"
"2/2/2007 9:00:00 AM","0.2316704","34.48845","-61.39671","51.5985","0.2319552","23.16109","42.78912","35.99084","24.74159","24.74159","0","-1","0","24.74159","93.61198","0","0","0","23.16109","26.04378","24.74159","0","0","172.5549","163.4588","0","2.882688","-2.882688","253.2623","60.30043","0.1089474","27.21575","18.52887","0","186.6199"
"2/2/2007 10:00:00 AM","0.2694962","46.91304","-51.99236","38.06621","0.2690754","26.01617","48.56338","40.63929","7.723733","7.723733","0","0","0","7.723733","336.8341","0","0","0","26.01617","8.130245","7.723733","0","0","175.7578","160.5762","17.88592","0","17.88592","270.2304","64.34044","0.1087559","8.496106","20.81293","0","186.5923"
"2/2/2007 11:00:00 AM","0.4411735","57.2894","-35.80585","25.8706","0.444555","40.70894","57.8972","44.7042","49.80293","49.80293","0","0","0","49.80293","81.74006","0","0","0","40.70894","52.42413","49.80293","0","0","157.8719","176.6735","0","11.71519","-11.71519","257.8815","61.40023","0.1087559","54.78321","32.56715","0","217.3824"
"2/2/2007 12:00:00 PM","0.8146428","63.11913","-9.229977","18.01939","0.8586463","70.93024","74.25719","48.43285","43.56446","43.56446","0","0","0","43.56446","162.8168","0","0","0","70.93024","45.85732","43.56446","0","0","170.8888","164.9583","25.07292","0","25.07292","281.6678","67.06361","0.1084886","47.9209","56.7442","0","235.8885"
"2/2/2007 1:00:00 PM","0.5462884","61.46037","21.62255","20.39345","0.5560822","47.66586","68.58162","51.93402","31.97181","31.97181","0","0","0","31.97181","149.0871","0","0","0","47.66586","33.65454","31.97181","0","0","145.8159","187.5239","14.01132","0","14.01132","294.9601","70.22844","0.1083397","35.16899","38.13268","0","235.1898"
