sep=,
"2/2/2007 2:00:00 PM","0.3270783","53.31607","43.68613","30.70357","0.3269809","28.85945","63.94095","54.18901","0","0","0","-1","0","0","0","0","0","0","28.85945","0","0","0","0","131.8046","200.1341","28.85945","0","28.85945","322.3385","76.74712","0.1080345","0","23.08756","0","228.9936"
"2/2/2007 3:00:00 PM","0.4101861","41.87702","56.52664","43.63675","0.4192724","36.14119","67.70115","55.15826","16.9308","16.9308","0","0","0","16.9308","213.4641","0","0","0","36.14119","17.8219","16.9308","0","0","102.9451","226.1076","18.31929","0","18.31929","339.7177","80.88501","0.1078416","18.62388","28.91295","0","262.2488"
"2/2/2007 4:00:00 PM","0.3457507","28.9744","64.1375","57.43044","0.3635102","31.47894","66.97602","56.10773","58.4297","58.4297","0","0","0","58.4297","53.87491","0","0.000000000000007105427","0","31.47894","61.50494","58.4297","0","0","84.62582","242.595","0","30.026","-30.026","308.0676","73.34927","0.1078416","64.27267","25.18316","0","274.0739"
"2/2/2007 5:00:00 PM","0.2023124","15.3715","68.91972","71.56451","0.2243818","20.03805","62.03766","55.35607","31.5234","31.5234","0","0","0","31.5234","63.56562","0","0.000000000000003552714","0","20.03805","33.18253","31.5234","0","0","117.988","212.569","0","13.14448","-13.14448","294.2121","70.05035","0.1078416","34.67574","16.03044","0","232.607"
"2/2/2007 6:00:00 PM","0.03547755","1.401329","72.01794","85.83639","0.08046443","7.497871","54.95906","52.57689","0","0","0","0","0","0","0","0","0","0","7.497871","0","0","0","0","132.593","199.4245","7.497871","0","7.497871","301.3252","71.74394","0.1077629","0","5.998297","0","206.9224"
"2/2/2007 7:00:00 PM","0","0","73.94799","90","0","0","49.78782","49.78782","37.35926","37.35926","0","-1","0","37.35926","0","0","0.000000000000007105427","0","0","39.32553","37.35926","0","0","125.0952","206.1726","0","39.32553","-39.32553","259.8724","61.87426","0.1077629","41.09518","0","0","206.1726"
"2/2/2007 8:00:00 PM","0","0","74.8616","90","0","0","47.34491","47.34491","46.53867","46.53867","0","-1","0","46.53867","0","0","0.000000000000007105427","0","0","48.98808","46.53867","0","0","168.7902","166.847","0","48.98808","-48.98808","208.2344","49.57953","0.1077629","51.19254","0","0","166.847"
"2/2/2007 9:00:00 PM","0","0","74.55599","90","0","0","44.89212","44.89212","23.01352","23.01352","0","-1","0","23.01352","0","0","0.000000000000003552714","0","0","24.22476","23.01352","0","0","223.2214","117.859","0","24.22476","-24.22476","182.6993","43.49975","0.1077629","25.31487","0","0","117.859"
"2/2/2007 10:00:00 PM","0","0","72.09609","90","0","0","42.3602","42.3602","18.27372","18.27372","0","-1","0","18.27372","0","0","0","0","0","19.2355","18.27372","0","0","250.1378","93.63422","0","19.2355","-19.2355","162.4233","38.67214","0.1077629","20.1011","0","0","93.63422"
"2/2/2007 11:00:00 PM","0","0","63.69913","90","0","0","40.39202","40.39202","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","271.5106","74.39872","0","0","0","162.4233","38.67214","0.1077629","0","0","0","74.39872"
"2/3/2007 12:00:00 AM","0","0","27.0463","90","0","0","38.75024","38.75024","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","271.5106","74.39872","0","0","0","162.4233","38.67214","0.1077629","0","0","0","74.39872"
"2/3/2007 1:00:00 AM","0","0","-50.32888","90","0","0","37.10844","37.10844","38.32144","38.32144","0","-1","0","38.32144","0","0","0","0","0","40.33836","38.32144","0","0","271.5106","74.39872","0","40.33836","-40.33836","119.9029","28.54826","0.1077629","42.15359","0","0","74.39872"
"2/3/2007 2:00:00 AM","0","0","-69.06983","90","0","0","35.68424","35.68424","3.665559","3.665559","0","-1","0","3.665559","0","0","0.0000000000000004440892","0","0","3.858484","3.665559","0","0","316.331","34.06036","0","3.858484","-3.858484","115.8357","27.57988","0.1077629","4.032115","0","0","34.06036"
"2/3/2007 3:00:00 AM","0","0","-73.91954","90","0","0","34.43806","34.43806","8.250758","8.250758","0","-1","0","8.250758","0","0","0.000000000000001776357","0","0","8.685008","8.250758","0","0","320.6182","30.20188","0","8.685008","-8.685008","106.6809","25.40017","0.1077629","9.075833","0","0","30.20188"
"2/3/2007 4:00:00 AM","0","0","-75.19738","90","0","0","33.21166","33.21166","12.62666","12.62666","0","-1","0","12.62666","0","0","0","0","0","13.29122","12.62666","0","0","330.2682","21.51687","0","13.29122","-13.29122","92.67076","22.06442","0.1077629","13.88933","0","0","21.51687"
"2/3/2007 5:00:00 AM","0","0","-74.89846","90","0","0","31.98526","31.98526","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","345.0362","8.225647","0","0","0","92.67076","22.06442","0.1077629","0","0","0","8.225647"
"2/3/2007 6:00:00 AM","0.00004629579","0","-73.54128","90","0","0","30.98634","30.98634","14.02729","14.02729","81","0","22.761","14.02729","0","0","0","0","0","0","0","66.97271","63.62408","345.0362","8.225647","63.62408","0","63.62408","153.0299","36.43561","0.1087521","15.43002","0","81","8.225647"
"2/3/2007 7:00:00 AM","0.126701","7.297432","-71.15869","79.87854","0.1704763","17.75455","34.95127","29.98742","23.35402","23.35402","81","0","22.761","23.35402","76.02352","0","0","0","17.75455","0","0","57.64598","54.76368","281.4121","65.48731","72.51823","0","72.51823","221.8267","52.81577","0.1096354","25.68942","14.20364","81","83.24187"
"2/3/2007 8:00:00 AM","0.2622766","21.16611","-67.45971","65.62439","0.280687","28.46449","39.94509","31.738","46.8317","46.8317","81","0","22.761","46.8317","60.7804","0","0","0","28.46449","0","0","34.1683","32.45988","208.8939","130.7537","60.92438","0","60.92438","279.6246","66.57716","0.1106289","51.51487","22.7716","81","159.2182"
"2/3/2007 9:00:00 AM","0.3523093","34.56585","-61.71534","51.56856","0.3617156","35.31182","46.85555","36.21832","23.05783","23.05783","0","-1","0","23.05783","153.1446","0","0","0","35.31182","24.2714","23.05783","0","0","147.9695","185.5857","11.04042","0","11.04042","290.0985","69.07093","0.1105123","25.36361","28.24946","0","220.8975"
"2/3/2007 10:00:00 AM","0.5697781","47.03772","-52.34941","37.99311","0.5954506","54.30812","58.56738","40.88654","7.548819","7.548819","0","0","0","7.548819","719.4254","0","0","0","54.30812","7.946125","7.548819","0","0","136.9291","195.522","46.36199","0","46.36199","334.0813","79.54301","0.1100255","8.3037","43.44649","0","249.8302"
"2/3/2007 11:00:00 AM","0.6802242","57.48114","-36.16815","25.72461","0.7099593","61.79641","66.16389","44.95146","14.25852","14.25852","0","0","0","14.25852","433.4","0","0","0","61.79641","15.00896","14.25852","0","0","90.56711","237.2478","46.78745","0","46.78745","378.4678","90.11121","0.1095385","15.68437","49.43713","0","299.0443"
"2/3/2007 12:00:00 PM","0.6911134","63.37982","-9.415056","17.76649","0.7169021","60.82689","70.16998","48.68011","5.723435","5.723435","0","0","0","5.723435","1062.769","11.02256","0","0","60.82689","6.024669","5.723435","0","0","43.77966","279.3565","43.77966","0","43.77966","420.0009","100","0.1090866","6.295779","48.66151","0","340.1834"
"2/3/2007 1:00:00 PM","0.6481112","61.72543","21.76582","20.14356","0.6693493","56.01817","72.28014","52.18128","13.45789","13.45789","0","0","0","13.45789","416.2479","41.85197","0","0","56.01817","14.1662","13.45789","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","14.80368","44.81454","0","374.7764"
"2/3/2007 2:00:00 PM","0.5036863","53.53259","43.96704","30.52777","0.5136747","43.68786","69.79989","54.4066","9.719672","9.719672","0","-1","0","9.719672","449.4788","33.45663","0","0","43.68786","10.23123","9.719672","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","10.69164","34.95029","0","362.4461"
"2/3/2007 3:00:00 PM","0.5136516","42.04635","56.81578","43.51142","0.537654","45.22044","71.52016","55.38573","0","0","0","0","0","0","0","45.22044","0","0","45.22044","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","0","36.17636","0","363.9787"
"2/3/2007 4:00:00 PM","0.3001512","29.10821","64.41056","57.33861","0.3092166","27.01727","65.55965","56.32532","0","0","0","0","0","0","0","27.01727","0","0","27.01727","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","0","21.61382","0","345.7755"
"2/3/2007 5:00:00 PM","0.1425108","15.4782","69.18115","71.49805","0.1467771","13.27667","59.93684","55.57365","0","0","0","0","0","0","0","13.27667","0","0","13.27667","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","0","10.62133","0","332.0349"
"2/3/2007 6:00:00 PM","0.02654689","1.485828","72.27833","85.79184","0.03892336","3.648585","53.94585","52.79448","0","0","0","0","0","0","0","3.648585","0","0","3.648585","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","0","2.918868","0","322.4068"
"2/3/2007 7:00:00 PM","0","0","74.22062","90","0","0","50.0153","50.0153","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090866","0","0","0","318.7582"
"2/3/2007 8:00:00 PM","0","0","75.16462","90","0","0","47.5625","47.5625","5.843649","5.843649","0","-1","0","5.843649","0","0","0.0000000000000008881784","0","0","6.15121","5.843649","0","0","0","318.7582","0","6.15121","-6.15121","413.5169","98.45621","0.1090866","6.428014","0","0","318.7582"
"2/3/2007 9:00:00 PM","0","0","74.91917","90","0","0","45.14927","45.14927","7.319857","7.319857","0","-1","0","7.319857","0","0","0.0000000000000008881784","0","0","7.705113","7.319857","0","0","6.834678","312.607","0","7.705113","-7.705113","405.395","96.52242","0.1090866","8.051843","0","0","312.607"
"2/3/2007 10:00:00 PM","0","0","72.57982","90","0","0","42.58768","42.58768","21.12398","21.12398","0","-1","0","21.12398","0","0","0","0","0","22.23576","21.12398","0","0","15.39591","304.9019","0","22.23576","-22.23576","381.9565","90.94183","0.1090866","23.23637","0","0","304.9019"
"2/3/2007 11:00:00 PM","0","0","64.45523","90","0","0","40.57994","40.57994","0.805025","0.805025","0","-1","0","0.805025","0","0","0.0000000000000001110223","0","0","0.8473948","0.805025","0","0","40.10232","282.6661","0","0.8473948","-0.8473948","381.0632","90.72916","0.1090866","0.8855276","0","0","282.6661"
"2/4/2007 12:00:00 AM","0","0","28.07054","90","0","0","38.96782","38.96782","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","41.04387","281.8188","0","0","0","381.0632","90.72916","0.1090866","0","0","0","281.8188"
"2/4/2007 1:00:00 AM","0","0","-51.21054","90","0","0","37.30625","37.30625","16.9223","16.9223","0","-1","0","16.9223","0","0","0","0","0","17.81295","16.9223","0","0","41.04387","281.8188","0","17.81295","-17.81295","362.2867","86.25857","0.1090866","18.61453","0","0","281.8188"
"2/4/2007 2:00:00 AM","0","0","-69.65482","90","0","0","35.85238","35.85238","12.98104","12.98104","0","-1","0","12.98104","0","0","0.000000000000001776357","0","0","13.66425","12.98104","0","0","60.83604","264.0058","0","13.66425","-13.66425","347.8833","82.8292","0.1090866","14.27914","0","0","264.0058"
"2/4/2007 3:00:00 AM","0","0","-74.33807","90","0","0","34.63586","34.63586","18.283","18.283","0","-1","0","18.283","0","0","0.000000000000003552714","0","0","19.24527","18.283","0","0","76.01853","250.3416","0","19.24527","-19.24527","327.597","77.99914","0.1090866","20.1113","0","0","250.3416"
"2/4/2007 4:00:00 AM","0","0","-75.53536","90","0","0","33.40947","33.40947","8.79933","8.79933","0","-1","0","8.79933","0","0","0","0","0","9.262452","8.79933","0","0","97.40216","231.0963","0","9.262452","-9.262452","317.8336","75.67451","0.1090866","9.679262","0","0","231.0963"
"2/4/2007 5:00:00 AM","0","0","-75.19606","90","0","0","32.18307","32.18307","31.77","31.77","0","0","0","31.77","0","0","0.000000000000007105427","0","0","33.4421","31.77","0","0","107.6938","221.8338","0","33.4421","-33.4421","282.5825","67.28141","0.1090866","34.94699","0","0","221.8338"
"2/4/2007 6:00:00 AM","0.00004258638","0","-73.82161","90","0","0","31.21382","31.21382","69.67187","69.67187","20.25","0","7.39125","69.67187","0","0","0","0","0","52.02302","49.42187","0","0","144.8517","188.3917","0","52.02302","-52.02302","227.7454","54.22499","0.1090866","76.63905","0","81","188.3917"
"2/4/2007 7:00:00 AM","0.09190298","7.319284","-71.43845","79.89885","0.1088598","11.43169","33.37055","30.20501","30.26504","30.26504","81","0","22.761","30.26504","37.77193","0","0","0","11.43169","0","0","50.73496","48.19821","202.655","136.3687","59.6299","0","59.6299","284.3153","67.69398","0.1100772","33.29155","9.145353","81","147.8004"
"2/4/2007 8:00:00 AM","0.2989962","21.21375","-67.75383","65.62106","0.3276578","32.93805","41.55885","31.96548","31.54475","31.54475","81","0","22.761","31.54475","104.4169","0.000000000000007105427","0","0","32.93805","0","0","49.45525","46.98249","143.0251","190.0356","79.92053","0","79.92053","360.1346","85.74615","0.1108472","34.69922","26.35044","81","222.9737"
"2/4/2007 9:00:00 AM","0.4570343","34.64719","-62.03876","51.53556","0.4844602","46.26632","50.72851","36.43591","40.45707","40.45707","0","-1","0","40.45707","114.3591","0","0","0","46.26632","42.58639","40.45707","0","0","63.10458","261.9641","3.679933","0","3.679933","363.6257","86.57737","0.1108092","44.50278","37.01306","0","308.2304"
"2/4/2007 10:00:00 AM","0.5275308","47.16661","-52.71184","37.91687","0.546161","50.1786","57.34468","41.14369","0","0","0","0","0","0","0","0","0","0","50.1786","0","0","0","0","59.42465","265.276","50.1786","0","50.1786","411.2293","97.91154","0.1102948","0","40.14288","0","315.4547"
"2/4/2007 11:00:00 AM","0.8964061","57.67766","-36.53582","25.57505","0.9535646","78.97414","73.86876","45.19872","24.09599","24.09599","0","0","0","24.09599","327.7481","44.3639","0","0","78.97414","25.3642","24.09599","0","0","9.246046","310.4368","9.246046","0","9.246046","420.0009","100","0.1102005","26.50559","63.17932","0","389.4109"
"2/4/2007 12:00:00 PM","0.9609523","63.6458","-9.598999","17.50851","1.019682","81.19125","79.70058","48.89769","0","0","0","0","0","0","0","81.19125","0","0","81.19125","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1102005","0","64.953","0","399.9495"
"2/4/2007 1:00:00 PM","0.5614149","61.99391","21.92152","19.89155","0.5721417","48.73861","69.55064","52.40875","0","0","0","0","0","0","0","48.73861","0","0","48.73861","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1102005","0","38.99088","0","367.4968"
"2/4/2007 2:00:00 PM","0.6158632","53.74987","44.26049","30.35313","0.6397991","52.98753","73.87041","54.63407","84.80699","68.7","0","-1","0","68.7","77.12886","0","16.10699","24.58769","52.98753","72.31579","68.7","0","0","0","318.7582","0","19.32826","-19.32826","399.6271","95.14911","0.1102005","93.28769","42.39002","0","371.7458"
"2/4/2007 3:00:00 PM","0.6224957","42.21495","57.1144","43.38832","0.6648375","54.42345","75.62084","55.60332","49.81077","49.81077","0","0","0","49.81077","109.2604","0","0","0","54.42345","52.43239","49.81077","0","0","21.47585","299.43","1.991065","0","1.991065","401.516","95.59885","0.1101802","54.79185","43.53876","0","353.8534"
"2/4/2007 4:00:00 PM","0.4600178","29.24056","64.69099","57.2494","0.5021225","42.20391","71.6222","56.55279","15.68354","15.68354","0","0","0","15.68354","269.0969","6.210146","0","0","42.20391","16.50899","15.68354","0","0","19.48478","301.2219","19.48478","0","19.48478","420.0009","100","0.1099821","17.25189","33.76313","0","343.4258"
"2/4/2007 5:00:00 PM","0.2450647","15.58306","69.44876","71.4344","0.2820432","24.85092","64.21472","55.80113","40.44053","40.44053","0","0","0","40.44053","61.45052","0","0","0","24.85092","42.56898","40.44053","0","0","0","318.7582","0","17.71807","-17.71807","401.3244","95.55323","0.1099821","44.48459","19.88073","0","343.6091"
"2/4/2007 6:00:00 PM","0.02485725","1.568288","72.54427","85.75021","0.03266661","3.061332","53.98828","53.02195","31.69417","31.69417","0","0","0","31.69417","9.658976","0","0","0","3.061332","33.36229","31.69417","0","0","19.68674","301.0402","0","30.30095","-30.30095","369.3843","87.94848","0.1099821","34.86359","2.449066","0","304.1015"
"2/4/2007 7:00:00 PM","0","0","74.49862","90","0","0","50.23289","50.23289","32.36968","32.36968","0","-1","0","32.36968","0","0","0","0","0","34.07335","32.36968","0","0","53.35447","270.7392","0","34.07335","-34.07335","333.4679","79.39696","0.1099821","35.60665","0","0","270.7392"
"2/4/2007 8:00:00 PM","0","0","75.47321","90","0","0","47.78998","47.78998","58.64127","58.64127","0","-1","0","58.64127","0","0","0.000000000000007105427","0","0","61.72765","58.64127","0","0","91.21374","236.6659","0","61.72765","-61.72765","268.4012","63.90493","0.1099821","64.5054","0","0","236.6659"
"2/4/2007 9:00:00 PM","0","0","75.28867","90","0","0","45.36685","45.36685","92.25346","68.7","0","-1","0","68.7","0","0","23.55346","32.7788","0","72.31579","68.7","0","0","159.8","174.9382","0","72.31579","-72.31579","192.1737","45.75555","0.1099821","101.4788","0","0","174.9382"
"2/4/2007 10:00:00 PM","0","0","73.0718","90","0","0","42.80526","42.80526","2.393649","2.393649","0","-1","0","2.393649","0","0","0","0","0","2.51963","2.393649","0","0","240.1509","102.6224","0","2.51963","-2.51963","189.5178","45.12319","0.1099821","2.633014","0","0","102.6224"
"2/4/2007 11:00:00 PM","0","0","65.22641","90","0","0","40.77775","40.77775","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","242.9505","100.1028","0","0","0","189.5178","45.12319","0.1099821","0","0","0","100.1028"
"2/5/2007 12:00:00 AM","0","0","29.14606","90","0","0","39.13596","39.13596","14.83865","14.83865","0","-1","0","14.83865","0","0","0.000000000000001776357","0","0","15.61963","14.83865","0","0","242.9505","100.1028","0","15.61963","-15.61963","173.0532","41.20307","0.1099821","16.32252","0","0","100.1028"
"2/5/2007 1:00:00 AM","0","0","-52.14443","90","0","0","37.49417","37.49417","1.495942","1.495942","0","-1","0","1.495942","0","0","0.0000000000000002220446","0","0","1.574676","1.495942","0","0","260.3056","84.48315","0","1.574676","-1.574676","171.3934","40.80787","0.1099821","1.645536","0","0","84.48315"
"2/5/2007 2:00:00 AM","0","0","-70.25687","90","0","0","36.05018","36.05018","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","262.0553","82.90848","0","0","0","171.3934","40.80787","0.1099821","0","0","0","82.90848"
"2/5/2007 3:00:00 AM","0","0","-74.76594","90","0","0","34.79411","34.79411","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","262.0553","82.90848","0","0","0","171.3934","40.80787","0.1099821","0","0","0","82.90848"
"2/5/2007 4:00:00 AM","0","0","-75.8799","90","0","0","33.5776","33.5776","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","262.0553","82.90848","0","0","0","171.3934","40.80787","0.1099821","0","0","0","82.90848"
"2/5/2007 5:00:00 AM","0","0","-75.49892","90","0","0","32.38087","32.38087","2.695488","2.695488","0","0","0","2.695488","0","0","0.0000000000000004440892","0","0","2.837356","2.695488","0","0","262.0553","82.90848","0","2.837356","-2.837356","168.4025","40.09576","0.1099821","2.965037","0","0","82.90848"
"2/5/2007 6:00:00 AM","0.00005248822","0","-74.10657","90","0","0","31.40174","31.40174","18.14741","18.14741","0","0","0","18.14741","0","0","0.000000000000003552714","0","0","19.10254","18.14741","0","0","265.2079","80.07112","0","19.10254","-19.10254","148.2667","35.30153","0.1099821","19.96215","0","0","80.07112"
"2/5/2007 7:00:00 AM","0.06049126","7.344888","-71.72258","79.91618","0.06268691","6.622325","32.22394","30.40281","0","0","0","0","0","0","0","0","0","0","6.622325","0","0","0","0","286.433","60.96858","6.622325","0","6.622325","154.5492","36.79735","0.109915","0","5.29786","0","67.5909"
"2/5/2007 8:00:00 AM","0.2756402","21.26517","-68.05237","65.61473","0.2969009","29.95811","40.87094","32.18307","73.27812","73.27812","20.25","0","7.39125","73.27812","40.88275","0","0.00000000000001421085","0","29.95811","55.81908","53.02813","0","0","279.8106","66.92867","0","25.86097","-25.86097","127.2893","30.30692","0.109915","80.60593","23.96649","81","96.88679"
"2/5/2007 9:00:00 AM","0.3277","34.73243","-62.36692","51.49955","0.3337776","32.65386","46.47593","36.66338","20.78906","20.78906","0","-1","0","20.78906","157.0723","0","0","0","32.65386","21.88323","20.78906","0","0","308.545","41.06771","10.77063","0","10.77063","137.5072","32.73976","0.1098059","22.86797","26.12309","0","73.72157"
"2/5/2007 10:00:00 AM","0.4699667","47.29964","-53.07965","37.83757","0.4807098","44.63269","55.5703","41.33161","7.122483","7.122483","0","0","0","7.122483","626.6451","0","0","0","44.63269","7.49735","7.122483","0","0","297.7744","50.76128","37.13534","0","37.13534","172.7369","41.12776","0.1094316","7.834731","35.70615","0","95.39397"
"2/5/2007 11:00:00 AM","0.8405858","57.87888","-36.90894","25.42206","0.8910931","74.60947","72.21163","45.45586","39.22007","39.22007","0","0","0","39.22007","190.2329","0","0","0","74.60947","41.28428","39.22007","0","0","260.639","84.18308","33.32519","0","33.32519","204.352","48.65514","0.1090978","43.14207","59.68758","0","158.7926"
"2/5/2007 12:00:00 PM","0.9560791","63.917","-9.781785","17.24552","1.013499","80.67572","79.74229","49.12517","14.77215","14.77215","0","0","0","14.77215","546.1341","0","0","0","80.67572","15.54963","14.77215","0","0","227.3139","114.1758","65.12609","0","65.12609","266.136","63.36559","0.1084514","16.24936","64.54057","0","194.8515"
"2/5/2007 1:00:00 PM","0.7892922","62.26569","22.09005","19.63762","0.8290842","66.95593","77.62974","52.62634","42.66313","42.66313","0","0","0","42.66313","156.941","0","0","0","66.95593","44.90855","42.66313","0","0","162.1878","172.7892","22.04737","0","22.04737","287.052","68.34557","0.1082342","46.92944","53.56474","0","239.7452"
"2/5/2007 2:00:00 PM","0.408271","53.96775","44.56664","30.17986","0.4106724","35.52805","67.13157","54.85166","6.152199","6.152199","0","-1","0","6.152199","577.4854","0","0","0","35.52805","6.475999","6.152199","0","0","140.1404","192.6319","29.05205","0","29.05205","314.6132","74.90775","0.1079495","6.767419","28.42244","0","228.1599"
"2/5/2007 3:00:00 PM","0.3303021","42.38269","57.42252","43.26758","0.332307","28.99895","65.75629","55.8308","7.112722","7.112722","0","0","0","7.112722","407.7054","0","0","0","28.99895","7.487076","7.112722","0","0","111.0883","218.7787","21.51187","0","21.51187","335.0211","79.76678","0.1077396","7.823995","23.19916","0","247.7777"
"2/5/2007 4:00:00 PM","0.2384333","29.37135","64.97875","57.16291","0.2405353","21.22931","63.94417","56.77038","4.244939","4.244939","0","0","0","4.244939","500.1087","0","0","0","21.22931","4.468357","4.244939","0","0","89.57647","238.1394","16.76095","0","16.76095","350.922","83.55268","0.1075766","4.669433","16.98345","0","259.3687"
"2/5/2007 5:00:00 PM","0.05158977","15.68601","69.72247","71.37363","0.05147134","4.723821","57.52598","55.99894","32.86054","32.86054","0","0","0","32.86054","14.37536","0","0","0","4.723821","34.59004","32.86054","0","0","72.81551","253.2243","0","29.86622","-29.86622","319.4402","76.05704","0.1075766","36.14659","3.779057","0","257.9481"
"2/5/2007 6:00:00 PM","0.02034043","1.648659","72.8157","85.71153","0.02270609","2.128847","53.91118","53.23954","75.47423","75.47423","20.25","0","7.39125","75.47423","2.820628","0","0","0","2.128847","58.13076","55.22422","0","0","106.0002","223.358","0","56.00191","-56.00191","260.409","62.00202","0.1075766","83.02164","1.703078","81","225.4869"
"2/5/2007 7:00:00 PM","0","0","74.7819","90","0","0","50.46036","50.46036","55.15656","55.15656","0","-1","0","55.15656","0","0","0.000000000000007105427","0","0","58.05954","55.15656","0","0","168.2245","167.3561","0","58.05954","-58.05954","199.2089","47.43059","0.1075766","60.67222","0","0","167.3561"
"2/5/2007 8:00:00 PM","0","0","75.78729","90","0","0","48.00757","48.00757","68.74538","68.7","0","-1","0","68.7","0","0","0.04538431","6.919923","0","72.31579","68.7","0","0","232.7352","109.2966","0","72.31579","-72.31579","122.9814","29.28122","0.1075766","75.61993","0","0","109.2966"
"2/5/2007 9:00:00 PM","0","0","75.66443","90","0","0","45.56466","45.56466","67.53539","35.13176","0","-1","0","35.13176","0","0","32.40362","39.15716","0","36.9808","35.13176","0","0","313.086","36.9808","0","36.9808","-36.9808","84.00017","20","0.1075766","74.28892","0","0","36.9808"
"2/5/2007 10:00:00 PM","0","0","73.572","90","0","0","43.00307","43.00307","35.45082","0","0","-1","0","0","0","0","35.45082","38.9959","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","38.9959","0","0","0"
"2/5/2007 11:00:00 PM","0","0","66.01281","90","0","0","40.97556","40.97556","9.183159","0","0","-1","0","0","0","0","9.183159","10.10147","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","10.10147","0","0","0"
"2/6/2007 12:00:00 AM","0","0","30.27792","90","0","0","39.33376","39.33376","12.87752","0","0","-1","0","0","0","0","12.87752","14.16527","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","14.16527","0","0","0"
"2/6/2007 1:00:00 AM","0","0","-53.1323","90","0","0","37.69197","37.69197","24.58631","0","0","-1","0","0","0","0","24.58631","27.04494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","27.04494","0","0","0"
"2/6/2007 2:00:00 AM","0","0","-70.87579","90","0","0","36.24799","36.24799","31.09044","0","0","-1","0","0","0","0","31.09044","34.19949","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","34.19949","0","0","0"
"2/6/2007 3:00:00 AM","0","0","-75.20296","90","0","0","34.99192","34.99192","3.045189","0","0","-1","0","0","0","0","3.045189","3.349708","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","3.349708","0","0","0"
"2/6/2007 4:00:00 AM","0","0","-76.23084","90","0","0","33.76552","33.76552","7.168792","0","0","-1","0","0","0","0","7.168792","7.885671","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1075766","7.885671","0","0","0"
"2/6/2007 5:00:00 AM","0","0","-75.80693","90","0","0","32.56879","32.56879","30.62406","30.62406","81","0","22.761","30.62406","0","0","0","0","0","0","0","50.37594","47.85714","354.1758","0","47.85714","0","47.85714","129.4014","30.8098","0.1083865","33.68647","0","81","0"
"2/6/2007 6:00:00 AM","0.00006390805","0","-74.39606","90","0","0","31.59954","31.59954","31.86767","31.86767","81","0","22.761","31.86767","0","0","0","0","0","0","0","49.13233","46.67572","306.3187","43.07143","46.67572","0","46.67572","173.6819","41.35275","0.1091697","35.05444","0","81","43.07143"
"2/6/2007 7:00:00 AM","0.1217779","7.374245","-72.01101","79.93051","0.1596309","16.59892","35.24984","30.60062","54.93657","54.93657","81","0","22.761","54.93657","30.21469","0","0","0","16.59892","0","0","26.06343","24.76026","259.6429","85.07957","41.35917","0","41.35917","212.9187","50.69482","0.1098156","60.43023","13.27913","81","101.6785"
"2/6/2007 8:00:00 AM","0.3955521","21.32038","-68.35525","65.60542","0.4465281","43.9238","45.49747","32.38087","21.83279","21.83279","81","0","22.761","21.83279","201.1827","0","0","0","43.9238","0","0","59.16721","56.20885","218.2838","122.3028","100.1327","0","100.1327","307.9128","73.31243","0.110353","24.01607","35.13904","81","166.2266"
"2/6/2007 9:00:00 AM","0.6612945","34.82151","-62.69978","51.46057","0.7191052","65.7279","58.20741","36.86118","22.25362","22.25362","0","-1","0","22.25362","295.3582","0","0","0","65.7279","23.42487","22.25362","0","0","118.1511","212.4222","42.30303","0","42.30303","348.045","82.8677","0.109942","24.47899","52.58232","0","278.1501"
"2/6/2007 10:00:00 AM","0.9082555","47.43673","-53.45286","37.75529","0.9729612","82.24981","70.73806","41.55908","0","0","0","0","0","0","0","6.401716","0","0","82.24981","0","0","0","0","75.84809","250.4949","75.84809","0","75.84809","420.0009","100","0.1092128","0","65.79985","0","332.7448"
"2/6/2007 11:00:00 AM","1.033939","58.08472","-37.28766","25.26574","1.099517","88.05109","78.86563","45.67345","53.54171","53.54171","0","0","0","53.54171","164.4532","31.69139","0","0","88.05109","56.3597","53.54171","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","58.89589","70.44086","0","406.8093"
"2/6/2007 12:00:00 PM","1.04108","64.19336","-9.963398","16.97758","1.103676","86.02552","82.7654","49.34276","9.221195","9.221195","0","0","0","9.221195","932.9108","76.319","0","0","86.02552","9.706521","9.221195","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","10.14331","68.82042","0","404.7838"
"2/6/2007 1:00:00 PM","0.9699032","62.54065","22.27179","19.38197","1.028441","79.44876","84.02982","52.85382","0","0","0","0","0","0","0","79.44876","0","0","79.44876","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","0","63.55901","0","398.207"
"2/6/2007 2:00:00 PM","0.8463075","54.18606","44.88564","30.00815","0.9002095","70.38089","82.33067","55.07914","0.9581568","0.9581568","0","-1","0","0.9581568","7345.446","69.37231","0","0","70.38089","1.008586","0.9581568","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","1.053972","56.30471","0","389.1391"
"2/6/2007 3:00:00 PM","0.6837131","42.54942","57.74012","43.14935","0.7332063","59.00801","78.13976","56.01872","22.73947","22.73947","0","0","0","22.73947","259.496","35.07172","0","0","59.00801","23.93629","22.73947","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","25.01342","47.20641","0","377.7662"
"2/6/2007 4:00:00 PM","0.4685553","29.50047","65.27377","57.07924","0.5104806","42.7149","72.30684","56.97807","19.59639","19.59639","0","0","0","19.59639","217.9734","22.08713","0","0","42.7149","20.62778","19.59639","0","0","0","318.7582","0","0","0","420.0009","100","0.1092128","21.55602","34.17192","0","361.4731"
"2/6/2007 5:00:00 PM","0.2133147","15.78696","70.0022","71.31578","0.2362653","20.94116","63.25902","56.21652","87.4233","87.4233","20.25","0","7.39125","87.4233","23.95375","0","0","0","20.94116","70.70873","67.1733","0","0","0","318.7582","0","49.76758","-49.76758","367.5412","87.50964","0.1092128","96.16563","16.75293","81","339.6994"
"2/6/2007 6:00:00 PM","0.03934103","1.726897","73.09252","85.67583","0.07951549","7.371812","55.82277","53.46701","21.63249","21.63249","0","0","0","21.63249","34.0775","0","0","0","7.371812","22.77105","21.63249","0","0","55.29731","268.9907","0","15.39923","-15.39923","351.309","83.64483","0.1092128","23.79574","5.897449","0","276.3625"
"2/6/2007 7:00:00 PM","0","0","75.0704","90","0","0","50.70762","50.70762","25.59485","25.59485","0","-1","0","25.59485","0","0","0.000000000000003552714","0","0","26.94195","25.59485","0","0","72.40757","253.5914","0","26.94195","-26.94195","322.9097","76.8831","0.1092128","28.15434","0","0","253.5914"
"2/6/2007 8:00:00 PM","0","0","76.1068","90","0","0","48.26471","48.26471","48.3158","48.3158","0","-1","0","48.3158","0","0","0.000000000000007105427","0","0","50.85873","48.3158","0","0","102.3431","226.6495","0","50.85873","-50.85873","269.2999","64.11889","0.1092128","53.14738","0","0","226.6495"
"2/6/2007 9:00:00 PM","0","0","76.04636","90","0","0","45.78225","45.78225","14.97161","14.97161","0","-1","0","14.97161","0","0","0.000000000000001776357","0","0","15.75959","14.97161","0","0","158.8528","175.7907","0","15.75959","-15.75959","252.6878","60.16364","0.1092128","16.46877","0","0","175.7907"
"2/6/2007 10:00:00 PM","0","0","74.08034","90","0","0","43.20087","43.20087","9.999139","9.999139","0","-1","0","9.999139","0","0","0.000000000000001776357","0","0","10.52541","9.999139","0","0","176.3634","160.0311","0","10.52541","-10.52541","241.593","57.52204","0.1092128","10.99905","0","0","160.0311"
"2/6/2007 11:00:00 PM","0","0","66.81456","90","0","0","41.17336","41.17336","19.96982","19.96982","0","-1","0","19.96982","0","0","0","0","0","21.02086","19.96982","0","0","188.0583","149.5057","0","21.02086","-21.02086","219.4351","52.24635","0.1092128","21.9668","0","0","149.5057"
"2/7/2007 12:00:00 AM","0","0","31.47175","90","0","0","39.53157","39.53157","10.08721","10.08721","0","-1","0","10.08721","0","0","0","0","0","10.61812","10.08721","0","0","211.4148","128.4849","0","10.61812","-10.61812","208.2426","49.58148","0.1092128","11.09593","0","0","128.4849"
"2/7/2007 1:00:00 AM","0","0","-54.17585","90","0","0","37.88978","37.88978","16.13073","16.13073","0","-1","0","16.13073","0","0","0.000000000000003552714","0","0","16.97972","16.13073","0","0","223.2128","117.8668","0","16.97972","-16.97972","190.3444","45.32001","0.1092128","17.74381","0","0","117.8668"
"2/7/2007 2:00:00 AM","0","0","-71.51135","90","0","0","36.43591","36.43591","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","242.0791","100.887","0","0","0","190.3444","45.32001","0.1092128","0","0","0","100.887"
"2/7/2007 3:00:00 AM","0","0","-75.64893","90","0","0","35.18972","35.18972","11.05505","11.05505","0","-1","0","11.05505","0","0","0.000000000000001776357","0","0","11.63689","11.05505","0","0","242.0791","100.887","0","11.63689","-11.63689","178.0781","42.39946","0.1092128","12.16055","0","0","100.887"
"2/7/2007 4:00:00 AM","0","0","-76.58805","90","0","0","33.96333","33.96333","14.70099","14.70099","0","-1","0","14.70099","0","0","0.000000000000001776357","0","0","15.47473","14.70099","0","0","255.009","89.25014","0","15.47473","-15.47473","161.7663","38.5157","0.1092128","16.17109","0","0","89.25014"
"2/7/2007 5:00:00 AM","0","0","-76.11998","90","0","0","32.7666","32.7666","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","272.2031","73.77541","0","0","0","161.7663","38.5157","0.1092128","0","0","0","73.77541"
"2/7/2007 6:00:00 AM","0.00006297086","0","-74.69001","90","0","0","31.79735","31.79735","8.458179","8.458179","0","0","0","8.458179","0","0","0","0","0","8.903346","8.458179","0","0","272.2031","73.77541","0","8.903346","-8.903346","152.3813","36.2812","0.1092128","9.303997","0","0","73.77541"
"2/7/2007 7:00:00 AM","0.1004449","7.407354","-72.30366","79.94183","0.1218566","12.73213","34.33487","30.78854","0","0","0","0","0","0","0","0","0","0","12.73213","0","0","0","0","282.0957","64.87206","12.73213","0","12.73213","164.4601","39.15708","0.1090913","0","10.1857","0","77.60419"
"2/7/2007 8:00:00 AM","0.2952825","21.37932","-68.66242","65.59312","0.3210283","32.19905","41.97129","32.56879","35.78887","35.78887","0","0","0","35.78887","89.96946","0","0","0","32.19905","37.67249","35.78887","0","0","269.3636","76.33097","0","5.473442","-5.473442","158.6906","37.78339","0.1090913","39.36775","25.75924","0","108.53"
"2/7/2007 9:00:00 AM","0.6711023","34.91439","-63.03732","51.41867","0.7288854","66.42735","58.6943","37.0491","64.34681","64.34681","0","-1","0","64.34681","103.2333","0","0","2.081493","66.42735","67.73349","64.34681","0","0","275.4452","70.85753","0","1.306136","-1.306136","157.3138","37.45559","0.1090913","70.78149","53.14188","0","137.2849"
"2/7/2007 10:00:00 AM","0.8621529","47.57783","-53.83149","37.67011","0.922166","78.64106","69.38204","41.75689","30.69389","30.69389","0","0","0","30.69389","256.2108","0","0","0","78.64106","32.30935","30.69389","0","0","276.8965","69.55139","46.33171","0","46.33171","201.2679","47.92083","0.1086515","33.76328","62.91285","0","148.1925"
"2/7/2007 11:00:00 AM","0.9952768","58.2951","-37.6721","25.10622","1.057094","85.28001","77.78458","45.90093","28.45073","28.45073","0","0","0","28.45073","299.7463","0","0","0","85.28001","29.94813","28.45073","0","0","230.5648","111.2499","55.33187","0","55.33187","253.7603","60.419","0.108131","31.2958","68.22401","0","196.5299"
"2/7/2007 12:00:00 PM","1.072588","64.47482","-10.14382","16.70479","1.136316","87.79094","84.01598","49.57024","52.88539","52.88539","0","0","0","52.88539","166.0022","0","0","0","87.79094","55.66883","52.88539","0","0","175.2329","161.0486","32.1221","0","32.1221","284.234","67.67463","0.1078311","58.17393","70.23275","0","248.8396"
"2/7/2007 1:00:00 PM","0.9681252","62.81864","22.46717","19.12483","1.025589","79.15289","84.16434","53.0714","26.51329","26.51329","0","0","0","26.51329","298.5404","0","0","0","79.15289","27.90873","26.51329","0","0","143.1108","189.9585","51.24416","0","51.24416","332.8485","79.24948","0.1073561","29.16462","63.32231","0","269.1114"
"2/7/2007 2:00:00 PM","0.7386656","54.40464","45.21766","29.83822","0.7786917","62.38578","78.80266","55.29673","69.00191","68.7","0","-1","0","68.7","90.809","0","0.3019137","7.202105","62.38578","72.31579","68.7","0","0","91.86664","236.0782","0","9.93001","-9.93001","322.3813","76.75731","0.1073561","75.90211","49.90862","0","298.464"
"2/7/2007 3:00:00 PM","0.6698785","42.71501","58.06718","43.03378","0.7166151","57.78191","77.86182","56.24619","34.77871","34.77871","0","0","0","34.77871","166.1416","0","0","0","57.78191","36.60917","34.77871","0","0","102.9","226.1482","21.17274","0","21.17274","342.4676","81.53973","0.107161","38.25658","46.22552","0","283.9301"
"2/7/2007 4:00:00 PM","0.4518005","29.62782","65.576","56.99847","0.4894221","41.06807","71.87707","57.18578","0","0","0","0","0","0","0","0","0","0","41.06807","0","0","0","0","81.72724","245.2037","41.06807","0","41.06807","381.4282","90.81605","0.1067847","0","32.85446","0","286.2718"
"2/7/2007 5:00:00 PM","0.2595998","15.88587","70.28789","71.26093","0.2983144","26.09878","65.35123","56.444","44.60872","44.60872","0","0","0","44.60872","58.50602","0.000000000000007105427","0","0","26.09878","46.95655","44.60872","0","0","40.65917","282.165","0","20.85776","-20.85776","359.4422","85.58129","0.1067847","49.06959","20.87903","0","308.2638"
"2/7/2007 6:00:00 PM","0.02584501","1.80296","73.37468","85.64316","0.03213155","2.999791","54.63561","53.6846","30.86498","30.86498","0","0","0","30.86498","9.719074","0","0","0","2.999791","32.48946","30.86498","0","0","63.83446","261.3072","0","29.48967","-29.48967","328.3573","78.18016","0.1067847","33.95148","2.399833","0","264.307"
"2/7/2007 7:00:00 PM","0","0","75.36403","90","0","0","50.95488","50.95488","14.46979","14.46979","0","-1","0","14.46979","0","0","0.000000000000001776357","0","0","15.23136","14.46979","0","0","96.60075","231.8176","0","15.23136","-15.23136","312.3021","74.35748","0.1067847","15.91677","0","0","231.8176"
"2/7/2007 8:00:00 PM","0","0","76.43164","90","0","0","48.4823","48.4823","56.59098","56.59098","0","-1","0","56.59098","0","0","0.000000000000007105427","0","0","59.56946","56.59098","0","0","113.5245","216.5862","0","59.56946","-59.56946","249.5103","59.4071","0.1067847","62.25008","0","0","216.5862"
"2/7/2007 9:00:00 PM","0","0","76.43439","90","0","0","46.03939","46.03939","45.10207","45.10207","0","-1","0","45.10207","0","0","0","0","0","47.47586","45.10207","0","0","179.7128","157.0167","0","47.47586","-47.47586","199.4664","47.4919","0.1067847","49.61227","0","0","157.0167"
"2/7/2007 10:00:00 PM","0","0","74.59679","90","0","0","43.44813","43.44813","24.2531","24.2531","0","-1","0","24.2531","0","0","0","0","0","25.52958","24.2531","0","0","232.4637","109.5409","0","25.52958","-25.52958","172.5558","41.08464","0.1067847","26.67841","0","0","109.5409"
"2/7/2007 11:00:00 PM","0","0","67.63178","90","0","0","41.42062","41.42062","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8299","84.01129","0","0","0","172.5558","41.08464","0.1067847","0","0","0","84.01129"
"2/8/2007 12:00:00 AM","0","0","32.73388","90","0","0","39.77883","39.77883","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8299","84.01129","0","0","0","172.5558","41.08464","0.1067847","0","0","0","84.01129"
"2/8/2007 1:00:00 AM","0","0","-55.27666","90","0","0","38.10736","38.10736","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8299","84.01129","0","0","0","172.5558","41.08464","0.1067847","0","0","0","84.01129"
"2/8/2007 2:00:00 AM","0","0","-72.1633","90","0","0","36.63371","36.63371","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.8299","84.01129","0","0","0","172.5558","41.08464","0.1067847","0","0","0","84.01129"
"2/8/2007 3:00:00 AM","0","0","-76.10368","90","0","0","35.37764","35.37764","24.56853","24.56853","0","-1","0","24.56853","0","0","0","0","0","25.86161","24.56853","0","0","260.8299","84.01129","0","25.86161","-25.86161","145.2953","34.59406","0.1067847","27.02538","0","0","84.01129"
"2/8/2007 4:00:00 AM","0","0","-76.95139","90","0","0","34.16113","34.16113","2.796139","2.796139","0","-1","0","2.796139","0","0","0.0000000000000004440892","0","0","2.943304","2.796139","0","0","289.5651","58.14968","0","2.943304","-2.943304","142.1928","33.85536","0.1067847","3.075752","0","0","58.14968"
"2/8/2007 5:00:00 AM","0","0","-76.43796","90","0","0","32.99408","32.99408","30.84294","30.84294","0","0","0","30.84294","0","0","0.000000000000003552714","0","0","32.46626","30.84294","0","0","292.8354","55.20638","0","32.46626","-32.46626","107.9704","25.70718","0.1067847","33.92724","0","0","55.20638"
"2/8/2007 6:00:00 AM","0.00005490708","0","-74.9883","90","0","0","32.01493","32.01493","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","328.909","22.74012","0","0","0","107.9704","25.70718","0.1067847","0","0","0","22.74012"
"2/8/2007 7:00:00 AM","0.06640208","7.444208","-72.60044","79.95014","0.06965593","7.327354","33.04098","31.01601","23.1673","23.1673","81","0","22.761","23.1673","31.628","0","0","0","7.327354","0","0","57.8327","54.94107","328.909","22.74012","62.26842","0","62.26842","167.0434","39.77215","0.1076717","25.48403","5.861884","81","30.06748"
"2/8/2007 8:00:00 AM","0.116502","21.44198","-68.97381","65.57788","0.116347","12.03833","36.18752","32.79627","33.39934","33.39934","81","0","22.761","33.39934","36.04362","0","0","0","12.03833","0","0","47.60066","45.22063","266.6406","78.7817","57.25896","0","57.25896","221.364","52.70561","0.1085546","36.73927","9.630666","81","90.82003"
"2/8/2007 9:00:00 AM","0.08971885","35.01102","-63.37948","51.37389","0.08937264","9.066003","39.88965","37.27658","0","0","0","-1","0","0","0","0","0","0","9.066003","0","0","0","0","209.3816","130.3148","9.066003","0","9.066003","229.9648","54.7534","0.1084713","0","7.252802","0","139.3808"
"2/8/2007 10:00:00 AM","0.1039161","47.72284","-54.21557","37.58212","0.1034852","10.20535","45.04284","42.00415","53.60216","53.60216","0","0","0","53.60216","19.03906","0","0.000000000000007105427","0","10.20535","56.42332","53.60216","0","0","200.3156","138.4742","0","46.21798","-46.21798","181.2467","43.1539","0.1084713","58.96238","8.164277","0","148.6795"
"2/8/2007 11:00:00 AM","0.1661193","58.50993","-38.0624","24.94362","0.1654689","15.77767","51.0013","46.11852","0","0","0","0","0","0","0","0","0","0","15.77767","0","0","0","0","251.6689","92.25619","15.77767","0","15.77767","196.2147","46.7177","0.1083268","0","12.62214","0","108.0339"
"2/8/2007 12:00:00 PM","0.1569965","64.76128","-10.32305","16.4272","0.1563569","14.6138","54.44452","49.81749","0","0","0","0","0","0","0","0","0","0","14.6138","0","0","0","0","235.8913","106.4561","14.6138","0","14.6138","210.0786","50.01862","0.1081932","0","11.69104","0","121.0699"
"2/8/2007 1:00:00 PM","0.3111342","63.09954","22.67662","18.86642","0.3103006","27.625","62.54277","53.29888","16.48609","16.48609","0","0","0","16.48609","167.5655","0","0","0","27.625","17.35378","16.48609","0","0","221.2775","119.6085","10.27122","0","10.27122","219.8228","52.33865","0.1080996","18.1347","22.1","0","147.2335"
"2/8/2007 2:00:00 PM","0.2337877","54.62331","45.56283","29.67029","0.2330155","20.75446","62.46532","55.5242","6.12407","6.12407","0","-1","0","6.12407","338.8997","0","0","0","20.75446","6.446389","6.12407","0","0","211.0062","128.8526","14.30807","0","14.30807","233.3966","55.5705","0.1079693","6.736477","16.60357","0","149.6071"
"2/8/2007 3:00:00 PM","0.1900487","42.87933","58.4037","42.92099","0.1894548","16.9088","62.13545","56.49345","20.61526","20.61526","0","0","0","20.61526","82.02076","0","0","0","16.9088","21.70028","20.61526","0","0","196.6982","141.7299","0","4.791481","-4.791481","228.3459","54.36797","0.1079693","22.67679","13.52704","0","158.6387"
"2/8/2007 4:00:00 PM","0.04564894","29.75331","65.88535","56.92071","0.04545473","4.140825","58.76316","57.41325","0","0","0","0","0","0","0","0","0","0","4.140825","0","0","0","0","202.022","136.9384","4.140825","0","4.140825","232.2742","55.30328","0.1079317","0","3.31266","0","141.0792"
"2/8/2007 5:00:00 PM","0.05811418","15.98265","70.57945","71.20914","0.05798886","5.294732","58.3832","56.66159","0","0","0","0","0","0","0","0","0","0","5.294732","0","0","0","0","197.8812","140.6651","5.294732","0","5.294732","237.2973","56.49923","0.1078836","0","4.235785","0","145.9599"
"2/8/2007 6:00:00 PM","0.02940007","1.876807","73.66209","85.61353","0.03973892","3.699715","55.10849","53.93186","19.86596","19.86596","0","0","0","19.86596","18.62339","0","0","0","3.699715","20.91153","19.86596","0","0","192.5865","145.4304","0","17.21182","-17.21182","219.1544","52.17952","0.1078836","21.85255","2.959772","0","149.1301"
"2/8/2007 7:00:00 PM","0","0","75.66271","90","0","0","51.18235","51.18235","42.75647","42.75647","0","-1","0","42.75647","0","0","0","0","0","45.00681","42.75647","0","0","211.7107","128.2186","0","45.00681","-45.00681","171.7131","40.88398","0.1078836","47.03212","0","0","128.2186"
"2/8/2007 8:00:00 PM","0","0","76.76175","90","0","0","48.72956","48.72956","20.93944","20.93944","0","-1","0","20.93944","0","0","0","0","0","22.04151","20.93944","0","0","261.7183","83.21177","0","22.04151","-22.04151","148.4793","35.35214","0.1078836","23.03338","0","0","83.21177"
"2/8/2007 9:00:00 PM","0","0","76.82846","90","0","0","46.28665","46.28665","22.02966","22.02966","0","-1","0","22.02966","0","0","0.000000000000003552714","0","0","23.18912","22.02966","0","0","286.2089","61.17026","0","23.18912","-23.18912","124.0358","29.53227","0.1078836","24.23263","0","0","61.17026"
"2/8/2007 10:00:00 PM","0","0","75.12126","90","0","0","43.69539","43.69539","1.934049","1.934049","0","-1","0","1.934049","0","0","0.0000000000000002220446","0","0","2.035841","1.934049","0","0","311.9745","37.98113","0","2.035841","-2.035841","121.8898","29.02133","0.1078836","2.127454","0","0","37.98113"
"2/8/2007 11:00:00 PM","0","0","68.46458","90","0","0","41.63821","41.63821","14.83901","14.83901","0","-1","0","14.83901","0","0","0.000000000000001776357","0","0","15.62001","14.83901","0","0","314.2366","35.94529","0","15.62001","-15.62001","105.4249","25.10112","0.1078836","16.32291","0","0","35.94529"
"2/9/2007 12:00:00 AM","0","0","34.07139","90","0","0","39.99641","39.99641","21.88385","19.30902","0","-1","0","19.30902","0","0","2.574834","4.763219","0","20.32528","19.30902","0","0","331.5922","20.32528","0","20.32528","-20.32528","84.00017","20","0.1078836","24.07224","0","0","20.32528"
"2/9/2007 1:00:00 AM","0","0","-56.4362","90","0","0","38.33484","38.33484","23.31582","0","0","-1","0","0","0","0","23.31582","25.64741","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1078836","25.64741","0","0","0"
"2/9/2007 2:00:00 AM","0","0","-72.83131","90","0","0","36.86118","36.86118","1.838623","0","0","-1","0","0","0","0","1.838623","2.022485","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1078836","2.022485","0","0","0"
"2/9/2007 3:00:00 AM","0","0","-76.56697","90","0","0","35.60512","35.60512","18.11988","0","0","-1","0","0","0","0","18.11988","19.93186","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1078836","19.93186","0","0","0"
"2/9/2007 4:00:00 AM","0","0","-77.3207","90","0","0","34.34905","34.34905","16.12115","0","0","-1","0","0","0","0","16.12115","17.73326","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1078836","17.73326","0","0","0"
