sep=,
"2/9/2007 5:00:00 AM","0","0","-76.76074","90","0","0","33.21166","33.21166","19.41525","19.41525","81","0","22.761","19.41525","0","0","0","0","0","0","0","61.58475","58.50552","354.1758","0","58.50552","0","58.50552","139.5034","33.21502","0.1087848","21.35677","0","81","0"
"2/9/2007 6:00:00 AM","0.00005817082","0","-75.29085","90","0","0","32.24241","32.24241","45.93129","45.93129","81","0","22.761","45.93129","0","0","0","0","0","0","0","35.06871","33.31527","295.6703","52.65496","33.31527","0","33.31527","171.109","40.74016","0.1093052","50.52443","0","81","52.65496"
"2/9/2007 7:00:00 AM","0.1041635","7.4848","-72.90129","79.95545","0.1267451","13.20335","34.90418","31.21382","46.077","46.077","81","0","22.761","46.077","28.65497","0","0","0","13.20335","0","0","34.923","33.17685","262.355","82.63871","46.3802","0","46.3802","215.1091","51.21636","0.1099932","50.6847","10.56268","81","95.84206"
"2/9/2007 8:00:00 AM","0.2283401","21.50834","-69.28936","65.55971","0.2369244","24.02959","39.92144","32.99408","12.4233","12.4233","81","0","22.761","12.4233","193.4236","0","0","0","24.02959","0","0","68.5767","65.14787","215.9748","124.3809","89.17745","0","89.17745","299.7103","71.35945","0.1105932","13.66563","19.22367","81","148.4105"
"2/9/2007 9:00:00 AM","0.3209956","35.11135","-63.72625","51.32628","0.3257616","31.76255","47.07582","37.49417","14.71397","14.71397","0","-1","0","14.71397","215.8665","0","0","0","31.76255","15.48839","14.71397","0","0","126.7974","204.6406","16.27415","0","16.27415","315.1493","75.0354","0.1104448","16.18537","25.41004","0","236.4031"
"2/9/2007 10:00:00 AM","0.3649087","47.87169","-54.6051","37.49141","0.3667247","34.5536","53.06175","42.22174","11.35362","11.35362","0","0","0","11.35362","304.3398","0","0","0","34.5536","11.95118","11.35362","0","0","110.5232","219.2873","22.60241","0","22.60241","336.5919","80.14075","0.1102394","12.48899","27.64288","0","253.8409"
"2/9/2007 11:00:00 AM","0.2991491","58.72912","-38.45871","24.7781","0.2983666","27.76301","55.20075","46.36578","0","0","0","0","0","0","0","0","0","0","27.76301","0","0","0","0","87.9208","239.6295","27.76301","0","27.76301","362.9301","86.41177","0.1099882","0","22.21041","0","267.3925"
"2/9/2007 12:00:00 PM","0.4217138","65.05271","-10.50107","16.14491","0.4224972","37.59278","62.63212","50.04497","69.73834","69.73834","20.25","0","7.39125","69.73834","53.90547","0","0","0","37.59278","52.09299","49.48834","0","0","60.15779","264.6162","0","14.50021","-14.50021","347.6456","82.77259","0.1099882","76.71218","30.07422","81","302.209"
"2/9/2007 1:00:00 PM","0.5372677","63.38319","22.90058","18.60698","0.5445863","46.30593","69.83657","53.51647","16.14888","16.14888","0","0","0","16.14888","286.7439","0","0","0","46.30593","16.99882","16.14888","0","0","76.26913","250.116","29.30711","0","29.30711","375.4488","89.39238","0.1097242","17.76377","37.04475","0","296.4219"
"2/9/2007 2:00:00 PM","0.5871649","54.84192","45.92131","29.50456","0.604664","50.06041","73.92252","55.74179","9.838851","9.838851","0","-1","0","9.838851","508.8035","0","0","0","50.06041","10.35669","9.838851","0","0","46.96202","276.4924","39.70373","0","39.70373","413.115","98.36052","0.1093686","10.82274","40.04833","0","326.5528"
"2/9/2007 3:00:00 PM","0.4476218","43.04222","58.74964","42.81114","0.4589978","38.87324","70.45335","56.69126","0","0","0","0","0","0","0","31.61494","0","0","38.87324","0","0","0","0","7.258291","312.2258","7.258291","0","7.258291","420.0009","100","0.1093038","0","31.09859","0","351.099"
"2/9/2007 4:00:00 PM","0.2024279","29.87683","66.20178","56.84604","0.2026637","17.91684","63.6738","57.63084","49.70218","49.70218","0","0","0","49.70218","36.0484","0","0","0","17.91684","52.31808","49.70218","0","0","0","318.7582","0","34.40124","-34.40124","383.7387","91.36619","0.1093038","54.6724","14.33347","0","336.6751"
"2/9/2007 5:00:00 PM","0.04913905","16.07725","70.87682","71.16046","0.04900668","4.475658","58.34396","56.88906","0","0","0","0","0","0","0","0","0","0","4.475658","0","0","0","0","38.2236","284.357","4.475658","0","4.475658","387.9847","92.37713","0.1092639","0","3.580526","0","288.8326"
"2/9/2007 6:00:00 PM","0.02218556","1.948401","73.95466","85.58698","0.02436325","2.271671","54.85088","54.12967","0","0","0","0","0","0","0","0","0","0","2.271671","0","0","0","0","33.74794","288.3851","2.271671","0","2.271671","390.1398","92.89025","0.1092437","0","1.817337","0","290.6567"
"2/9/2007 7:00:00 PM","0","0","75.96638","90","0","0","51.39994","51.39994","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.47627","290.4296","0","0","0","390.1398","92.89025","0.1092437","0","0","0","290.4296"
"2/9/2007 8:00:00 PM","0","0","77.09704","90","0","0","48.95704","48.95704","22.98652","22.98652","0","-1","0","22.98652","0","0","0.000000000000003552714","0","0","24.19634","22.98652","0","0","31.47627","290.4296","0","24.19634","-24.19634","364.6346","86.8176","0.1092437","25.28517","0","0","290.4296"
"2/9/2007 9:00:00 PM","0","0","77.22847","90","0","0","46.48446","46.48446","4.398085","4.398085","0","-1","0","4.398085","0","0","0.0000000000000008881784","0","0","4.629563","4.398085","0","0","58.36109","266.2332","0","4.629563","-4.629563","359.7547","85.6557","0.1092437","4.837893","0","0","266.2332"
"2/9/2007 10:00:00 PM","0","0","75.65372","90","0","0","43.8932","43.8932","34.35305","34.35305","0","-1","0","34.35305","0","0","0","0","0","36.1611","34.35305","0","0","63.50505","261.6037","0","36.1611","-36.1611","321.6375","76.58021","0.1092437","37.78835","0","0","261.6037"
"2/9/2007 11:00:00 PM","0","0","69.31308","90","0","0","41.80634","41.80634","31.92841","31.92841","0","-1","0","31.92841","0","0","0.000000000000003552714","0","0","33.60885","31.92841","0","0","103.6841","225.4426","0","33.60885","-33.60885","286.2107","68.14526","0.1092437","35.12125","0","0","225.4426"
"2/10/2007 12:00:00 AM","0","0","35.49219","90","0","0","40.19422","40.19422","13.37719","13.37719","0","-1","0","13.37719","0","0","0","0","0","14.08125","13.37719","0","0","141.0272","191.8337","0","14.08125","-14.08125","271.3677","64.61124","0.1092437","14.71491","0","0","191.8337"
"2/10/2007 1:00:00 AM","0","0","-57.65576","90","0","0","38.52276","38.52276","12.61501","12.61501","0","-1","0","12.61501","0","0","0.000000000000001776357","0","0","13.27895","12.61501","0","0","156.673","177.7525","0","13.27895","-13.27895","257.3705","61.27856","0.1092437","13.87651","0","0","177.7525"
"2/10/2007 2:00:00 AM","0","0","-73.51507","90","0","0","37.01943","37.01943","4.528442","4.528442","0","-1","0","4.528442","0","0","0","0","0","4.766781","4.528442","0","0","171.4274","164.4735","0","4.766781","-4.766781","252.3459","60.08223","0.1092437","4.981286","0","0","164.4735"
"2/10/2007 3:00:00 AM","0","0","-77.03859","90","0","0","35.77325","35.77325","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","176.7239","159.7067","0","0","0","252.3459","60.08223","0.1092437","0","0","0","159.7067"
"2/10/2007 4:00:00 AM","0","0","-77.69582","90","0","0","34.54685","34.54685","34.8866","34.8866","0","-1","0","34.8866","0","0","0","0","0","36.72274","34.8866","0","0","176.7239","159.7067","0","36.72274","-36.72274","213.6367","50.86578","0.1092437","38.37526","0","0","159.7067"
"2/10/2007 5:00:00 AM","0","0","-77.08822","90","0","0","33.3798","33.3798","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","217.5269","122.984","0","0","0","213.6367","50.86578","0.1092437","0","0","0","122.984"
"2/10/2007 6:00:00 AM","0.0001037721","0","-75.59755","90","0","0","32.41055","32.41055","13.22614","13.22614","0","0","0","13.22614","0","0","0.000000000000001776357","0","0","13.92225","13.22614","0","0","217.5269","122.984","0","13.92225","-13.92225","198.9613","47.37165","0.1092437","14.54875","0","0","122.984"
"2/10/2007 7:00:00 AM","0.1125978","7.529118","-73.20612","79.95774","0.14022","14.56233","35.48643","31.40174","0","0","0","0","0","0","0","0","0","0","14.56233","0","0","0","0","232.9961","109.0618","14.56233","0","14.56233","212.7764","50.66094","0.1091141","0","11.64986","0","123.6241"
"2/10/2007 8:00:00 AM","0.344536","21.57834","-69.60901","65.53864","0.3813044","37.74304","44.3722","33.18199","0","0","0","0","0","0","0","0","0","0","37.74304","0","0","0","0","218.4337","122.1678","37.74304","0","37.74304","248.5826","59.18621","0.1087798","0","30.19443","0","159.9109"
"2/10/2007 9:00:00 AM","0.5895261","35.21531","-64.07757","51.27592","0.6357971","58.69451","56.5394","37.69197","35.33305","35.33305","0","-1","0","35.33305","166.1179","0","0","0","58.69451","37.19268","35.33305","0","0","180.6907","156.1366","21.50183","0","21.50183","268.981","64.04297","0.1085902","38.86635","46.95561","0","214.8311"
"2/10/2007 10:00:00 AM","0.7864213","48.0243","-55.00013","37.39807","0.8374276","72.29346","67.46712","42.41954","70.6098","70.6098","81","0","22.761","70.6098","102.3845","0","0","0","72.29346","0","0","10.3902","9.870687","159.1889","175.4882","82.16415","0","82.16415","346.9288","82.60192","0.1092468","77.67078","57.83477","81","247.7817"
"2/10/2007 11:00:00 AM","0.9229488","58.95258","-38.86118","24.60977","0.9767982","79.78317","75.9521","46.53391","21.6619","21.6619","0","0","0","21.6619","368.311","0","0","0","79.78317","22.802","21.6619","0","0","77.02473","249.436","56.98117","0","56.98117","400.9858","95.47263","0.1087479","23.82809","63.82654","0","329.2191"
"2/10/2007 12:00:00 PM","1.054246","65.34902","-10.67789","15.85799","1.113693","86.07004","83.97187","50.2131","0","0","0","0","0","0","0","66.02648","0","0","86.07004","0","0","0","0","20.04356","300.719","20.04356","0","20.04356","420.0009","100","0.1085735","0","68.85603","0","386.7891"
"2/10/2007 1:00:00 PM","1.055577","63.66947","23.13951","18.34676","1.115867","83.99579","87.63866","53.71428","6.6688","6.6688","0","0","0","6.6688","1259.534","76.976","0","0","83.99579","7.019789","6.6688","0","0","0","318.7582","0","0","0","420.0009","100","0.1085735","7.33568","67.19663","0","402.754"
"2/10/2007 2:00:00 PM","0.9195538","55.06027","46.29324","29.34127","0.9755216","74.56557","85.51711","55.90992","0","0","0","-1","0","0","0","74.56557","0","0","74.56557","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1085735","0","59.65246","0","393.3238"
"2/10/2007 3:00:00 PM","0.7111812","43.20358","59.10497","42.70435","0.7600561","60.45575","79.85189","56.88906","1.464402","1.464402","0","0","0","1.464402","4128.357","58.91428","0","0","60.45575","1.541476","1.464402","0","0","0","318.7582","0","0","0","420.0009","100","0.1085735","1.610842","48.3646","0","379.214"
"2/10/2007 4:00:00 PM","0.4015256","29.9983","66.52518","56.77455","0.4261469","36.06208","70.57739","57.79897","30.76152","30.76152","0","0","0","30.76152","117.2311","3.681525","0","0","36.06208","32.38055","30.76152","0","0","0","318.7582","0","0","0","420.0009","100","0.1085735","33.83768","28.84966","0","354.8203"
"2/10/2007 5:00:00 PM","0.2524524","16.16959","71.17989","71.11494","0.2856159","24.94782","65.60684","57.07698","16.51629","16.51629","0","0","0","16.51629","151.0498","7.562252","0","0","24.94782","17.38557","16.51629","0","0","0","318.7582","0","0","0","420.0009","100","0.1085735","18.16792","19.95826","0","343.7061"
"2/10/2007 6:00:00 PM","0.03011975","2.017707","74.25231","85.56351","0.03933525","3.653215","55.52221","54.35714","46.307","46.307","0","0","0","46.307","7.88912","0","0.000000000000007105427","0","3.653215","48.74421","46.307","0","0","0","318.7582","0","45.091","-45.091","372.4708","88.68333","0.1085735","50.9377","2.922572","0","322.4114"
"2/10/2007 7:00:00 PM","0","0","76.27493","90","0","0","51.62742","51.62742","10.22983","10.22983","0","-1","0","10.22983","0","0","0.000000000000001776357","0","0","10.76824","10.22983","0","0","50.1011","273.6672","0","10.76824","-10.76824","361.12","85.98079","0.1085735","11.25281","0","0","273.6672"
"2/10/2007 8:00:00 PM","0","0","77.43743","90","0","0","49.17462","49.17462","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","62.06581","262.899","0","0","0","361.12","85.98079","0.1085735","0","0","0","262.899"
"2/10/2007 9:00:00 PM","0","0","77.63435","90","0","0","46.70205","46.70205","18.03507","18.03507","0","-1","0","18.03507","0","0","0.000000000000003552714","0","0","18.98429","18.03507","0","0","62.06581","262.899","0","18.98429","-18.98429","341.1089","81.21623","0.1085735","19.83858","0","0","262.899"
"2/10/2007 10:00:00 PM","0","0","76.1941","90","0","0","44.12067","44.12067","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.15947","243.9147","0","0","0","341.1089","81.21623","0.1085735","0","0","0","243.9147"
"2/10/2007 11:00:00 PM","0","0","70.17735","90","0","0","42.03382","42.03382","7.734391","7.734391","0","-1","0","7.734391","0","0","0.0000000000000008881784","0","0","8.141464","7.734391","0","0","83.15947","243.9147","0","8.141464","-8.141464","332.527","79.17294","0.1085735","8.507831","0","0","243.9147"
"2/11/2007 12:00:00 AM","0","0","37.00516","90","0","0","40.39202","40.39202","2.105002","2.105002","0","-1","0","2.105002","0","0","0.0000000000000004440892","0","0","2.215792","2.105002","0","0","92.20554","235.7732","0","2.215792","-2.215792","330.1913","78.61683","0.1085735","2.315503","0","0","235.7732"
"2/11/2007 1:00:00 AM","0","0","-58.9364","90","0","0","38.72057","38.72057","22.56099","22.56099","0","-1","0","22.56099","0","0","0.000000000000003552714","0","0","23.74841","22.56099","0","0","94.66753","233.5574","0","23.74841","-23.74841","305.1583","72.65659","0.1085735","24.81709","0","0","233.5574"
"2/11/2007 2:00:00 AM","0","0","-74.21416","90","0","0","37.21724","37.21724","23.43715","23.43715","0","-1","0","23.43715","0","0","0.000000000000003552714","0","0","24.67068","23.43715","0","0","121.0546","209.809","0","24.67068","-24.67068","279.1531","66.4649","0.1085735","25.78086","0","0","209.809"
"2/11/2007 3:00:00 AM","0","0","-77.5183","90","0","0","35.97106","35.97106","3.35372","3.35372","0","-1","0","3.35372","0","0","0.0000000000000004440892","0","0","3.530231","3.35372","0","0","148.4665","185.1384","0","3.530231","-3.530231","275.4319","65.5789","0.1085735","3.689092","0","0","185.1384"
"2/11/2007 4:00:00 AM","0","0","-78.07661","90","0","0","34.74466","34.74466","22.81413","22.81413","0","-1","0","22.81413","0","0","0.000000000000003552714","0","0","24.01488","22.81413","0","0","152.389","181.6081","0","24.01488","-24.01488","250.118","59.5518","0.1085735","25.09554","0","0","181.6081"
"2/11/2007 5:00:00 AM","0","0","-77.42026","90","0","0","33.5776","33.5776","28.05771","28.05771","0","0","0","28.05771","0","0","0.000000000000003552714","0","0","29.53443","28.05771","0","0","179.0722","157.5932","0","29.53443","-29.53443","218.986","52.13942","0.1085735","30.86348","0","0","157.5932"
"2/11/2007 6:00:00 AM","0.00007434525","0","-75.90831","90","0","0","32.62813","32.62813","15.31197","15.31197","0","0","0","15.31197","0","0","0.000000000000001776357","0","0","16.11787","15.31197","0","0","211.8882","128.0588","0","16.11787","-16.11787","201.9963","48.09426","0.1085735","16.84317","0","0","128.0588"
"2/11/2007 7:00:00 AM","0.06866673","7.577144","-73.51484","79.95703","0.07201675","7.548742","33.72401","31.62921","0","0","0","0","0","0","0","0","0","0","7.548742","0","0","0","0","229.797","111.9409","7.548742","0","7.548742","209.1577","49.79934","0.108508","0","6.038993","0","119.4897"
"2/11/2007 8:00:00 AM","0.2634795","21.65195","-69.93269","65.51469","0.2786869","28.01365","41.56911","33.40947","28.62486","28.62486","0","0","0","28.62486","97.86473","0","0","0","28.01365","30.13144","28.62486","0","0","222.2482","118.7348","0","2.11779","-2.11779","206.9253","49.26783","0.108508","31.48735","22.41092","0","146.7485"
"2/11/2007 9:00:00 AM","0.6125348","35.32285","-64.43341","51.22285","0.6606448","60.63726","57.50918","37.90956","35.5929","35.5929","0","-1","0","35.5929","170.3634","0","0","0","60.63726","37.46621","35.5929","0","0","224.6013","116.617","23.17105","0","23.17105","228.9073","54.50163","0.1083073","39.15219","48.50981","0","177.2543"
"2/11/2007 10:00:00 AM","0.8206168","48.18057","-55.40068","37.3022","0.8735333","74.78545","68.77264","42.61735","30.7034","30.7034","0","0","0","30.7034","243.5738","0","0","0","74.78545","32.31937","30.7034","0","0","201.4303","137.471","42.46608","0","42.46608","269.1942","64.09372","0.1079414","33.77374","59.82836","0","212.2564"
"2/11/2007 11:00:00 AM","0.9553993","59.1802","-39.26998","24.4388","1.01054","81.83302","77.22718","46.76139","1.505762","1.505762","0","0","0","1.505762","5434.659","0","0","0","81.83302","1.585012","1.505762","0","0","158.9642","175.6904","80.24801","0","80.24801","345.3241","82.21986","0.1072567","1.656338","65.46642","0","257.5235"
"2/11/2007 12:00:00 PM","0.9908854","65.65013","-10.85349","15.56654","1.045307","81.89296","82.03755","50.40102","19.43176","19.43176","0","0","0","19.43176","421.4388","0","0","0","81.89296","20.45448","19.43176","0","0","78.71619","247.9137","61.43848","0","61.43848","403.6098","96.09737","0.1067384","21.37493","65.51437","0","329.8066"
"2/11/2007 1:00:00 PM","0.955738","63.9582","23.39391","18.08603","1.008405","77.66235","84.46168","53.88241","9.957849","9.957849","0","0","0","9.957849","779.9109","49.90268","0","0","77.66235","10.48195","9.957849","0","0","17.27772","303.2083","17.27772","0","17.27772","420.0009","100","0.1065935","10.95363","62.12988","0","380.8706"
"2/11/2007 2:00:00 PM","1.006486","55.27819","46.67874","29.18062","1.067353","79.79234","88.58174","56.10773","35.80915","35.80915","0","-1","0","35.80915","222.8267","42.09849","0","0","79.79234","37.69384","35.80915","0","0","0","318.7582","0","0","0","420.0009","100","0.1065935","39.39006","63.83387","0","398.5506"
"2/11/2007 3:00:00 PM","0.5987748","43.36324","59.46965","42.60077","0.6315184","51.5306","76.09865","57.07698","39.15457","39.15457","0","0","0","39.15457","131.6081","10.31526","0","0","51.5306","41.21534","39.15457","0","0","0","318.7582","0","0","0","420.0009","100","0.1065935","43.07003","41.22448","0","370.2888"
"2/11/2007 4:00:00 PM","0.4353004","30.11761","66.8555","56.70632","0.4660797","39.07322","72.01867","58.02645","29.66072","29.66072","0","0","0","29.66072","131.7339","7.851406","0","0","39.07322","31.22181","29.66072","0","0","0","318.7582","0","0","0","420.0009","100","0.1065935","32.6268","31.25858","0","357.8315"
"2/11/2007 5:00:00 PM","0.1148338","16.25963","71.48859","71.07262","0.1154177","10.39318","60.67818","57.24512","0.02523345","0.02523345","0","0","0","0.02523345","41188.1","10.36662","0","0","10.39318","0.02656152","0.02523345","0","0","0","318.7582","0","0","0","420.0009","100","0.1065935","0.02775679","8.314542","0","329.1514"
"2/11/2007 6:00:00 PM","0.02721221","2.084696","74.55497","85.54317","0.03224431","2.994519","55.52978","54.57473","0","0","0","0","0","0","0","2.994519","0","0","2.994519","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1065935","0","2.395615","0","321.7527"
"2/11/2007 7:00:00 PM","0","0","76.58829","90","0","0","51.87468","51.87468","3.012621","3.012621","0","-1","0","3.012621","0","0","0.0000000000000004440892","0","0","3.17118","3.012621","0","0","0","318.7582","0","3.17118","-3.17118","416.6581","99.20412","0.1065935","3.313884","0","0","318.7582"
"2/11/2007 8:00:00 PM","0","0","77.78284","90","0","0","49.4021","49.4021","30.37787","30.37787","0","-1","0","30.37787","0","0","0.000000000000003552714","0","0","31.9767","30.37787","0","0","3.523534","315.587","0","31.9767","-31.9767","382.9517","91.17879","0.1065935","33.41565","0","0","315.587"
"2/11/2007 9:00:00 PM","0","0","78.04601","90","0","0","46.92952","46.92952","19.66402","19.66402","0","-1","0","19.66402","0","0","0.000000000000003552714","0","0","20.69897","19.66402","0","0","39.0532","283.6104","0","20.69897","-20.69897","361.1331","85.98389","0.1065935","21.63042","0","0","283.6104"
"2/11/2007 10:00:00 PM","0","0","76.74232","90","0","0","44.30859","44.30859","9.09349","9.09349","0","-1","0","9.09349","0","0","0.000000000000001776357","0","0","9.572094","9.09349","0","0","62.05206","262.9114","0","9.572094","-9.572094","351.0432","83.58155","0.1065935","10.00284","0","0","262.9114"
"2/11/2007 11:00:00 PM","0","0","71.05746","90","0","0","42.2514","42.2514","26.30141","26.30141","0","-1","0","26.30141","0","0","0.000000000000003552714","0","0","27.6857","26.30141","0","0","72.68772","253.3393","0","27.6857","-27.6857","321.8599","76.63316","0.1065935","28.93156","0","0","253.3393"
"2/12/2007 12:00:00 AM","0","0","38.6202","90","0","0","40.60962","40.60962","19.17208","19.17208","0","-1","0","19.17208","0","0","0.000000000000003552714","0","0","20.18114","19.17208","0","0","103.4496","225.6536","0","20.18114","-20.18114","300.5871","71.56822","0.1065935","21.08929","0","0","225.6536"
"2/12/2007 1:00:00 AM","0","0","-60.27892","90","0","0","38.94804","38.94804","9.989667","9.989667","0","-1","0","9.989667","0","0","0","0","0","10.51544","9.989667","0","0","125.8731","205.4724","0","10.51544","-10.51544","289.5029","68.92912","0.1065935","10.98863","0","0","205.4724"
"2/12/2007 2:00:00 AM","0","0","-74.92819","90","0","0","37.44471","37.44471","26.26792","26.26792","0","-1","0","26.26792","0","0","0.000000000000003552714","0","0","27.65044","26.26792","0","0","137.5569","194.957","0","27.65044","-27.65044","260.3568","61.98958","0.1065935","28.89471","0","0","194.957"
"2/12/2007 3:00:00 AM","0","0","-78.00585","90","0","0","36.15897","36.15897","31.59489","31.59489","0","-1","0","31.59489","0","0","0","0","0","33.25778","31.59489","0","0","168.2796","167.3065","0","33.25778","-33.25778","225.3","53.64275","0.1065935","34.75438","0","0","167.3065"
"2/12/2007 4:00:00 AM","0","0","-78.46288","90","0","0","34.93258","34.93258","21.2107","21.2107","0","-1","0","21.2107","0","0","0.000000000000003552714","0","0","22.32705","21.2107","0","0","205.2327","134.0488","0","22.32705","-22.32705","201.7652","48.03924","0.1065935","23.33177","0","0","134.0488"
"2/12/2007 5:00:00 AM","0","0","-77.75674","90","0","0","33.76552","33.76552","36.86411","36.86411","0","0","0","36.86411","0","0","0.000000000000007105427","0","0","38.80432","36.86411","0","0","230.0406","111.7217","0","38.80432","-38.80432","160.8619","38.30037","0.1065935","40.55052","0","0","111.7217"
"2/12/2007 6:00:00 AM","0.00007614963","0","-76.22303","90","0","0","32.82594","32.82594","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","273.1565","72.9174","0","0","0","160.8619","38.30037","0.1065935","0","0","0","72.9174"
"2/12/2007 7:00:00 AM","0.0455809","7.62886","-73.82738","79.95332","0.04581667","4.816652","33.15908","31.82702","29.97404","29.97404","0","0","0","29.97404","16.06942","0","0","0","4.816652","31.55162","29.97404","0","0","273.1565","72.9174","0","26.73496","-26.73496","132.6807","31.59059","0.1065935","32.97144","3.853322","0","77.73405"
"2/12/2007 8:00:00 AM","0.2162909","21.72914","-70.26033","65.48792","0.2221769","22.50916","40.12432","33.62706","0","0","0","0","0","0","0","0","0","0","22.50916","0","0","0","0","302.862","46.18244","22.50916","0","22.50916","154.0348","36.67488","0.1064053","0","18.00733","0","68.6916"
"2/12/2007 9:00:00 AM","0.3573093","35.43389","-64.79374","51.16713","0.3651483","35.23917","48.89336","38.13704","0","0","0","-1","0","0","0","0","0","0","35.23917","0","0","0","0","280.3528","66.44068","35.23917","0","35.23917","187.4656","44.63458","0.1061121","0","28.19133","0","101.6798"
"2/12/2007 10:00:00 AM","0.5939444","48.34042","-55.80677","37.2039","0.6183078","55.48904","61.23467","42.83493","11.91896","11.91896","0","0","0","11.91896","465.5528","0","0","0","55.48904","12.54627","11.91896","0","0","245.1137","98.15593","42.94278","0","42.94278","228.2047","54.33434","0.105757","13.11085","44.39124","0","153.645"
"2/12/2007 11:00:00 AM","0.8087398","59.41188","-39.6853","24.26534","0.8495213","70.99807","72.49233","46.97897","4.073661","4.073661","0","0","0","4.073661","1742.857","0","0","0","70.99807","4.288064","4.073661","0","0","202.1709","136.8044","66.71001","0","66.71001","291.4914","69.40257","0.10521","4.481027","56.79845","0","207.8025"
"2/12/2007 12:00:00 PM","0.8875219","65.95596","-11.02789","15.27064","0.9320237","74.67538","78.79241","50.65817","27.03381","27.03381","0","0","0","27.03381","276.2296","0","0","0","74.67538","28.45664","27.03381","0","0","135.4609","196.8434","46.21873","0","46.21873","335.3383","79.84229","0.1048343","29.73719","59.7403","0","271.5188"
"2/12/2007 1:00:00 PM","0.9228157","64.24924","23.66425","17.82508","0.9717709","75.3282","83.54667","54.1","0","0","0","0","0","0","0","0","0","0","75.3282","0","0","0","0","89.24215","238.4403","75.3282","0","75.3282","406.8009","96.85716","0.1042277","0","60.26256","0","313.7685"
"2/12/2007 2:00:00 PM","0.7349234","55.49552","47.07793","29.02284","0.7703921","61.38609","79.5956","56.32532","55.57411","55.57411","0","-1","0","55.57411","110.4581","0","0","0","61.38609","58.49907","55.57411","0","0","13.91395","306.2357","2.88702","0","2.88702","409.5398","97.50928","0.1042046","61.13152","49.10887","0","367.6218"
"2/12/2007 3:00:00 PM","0.4338726","43.5211","59.84362","42.50052","0.4427367","37.46525","70.58037","57.30445","13.70208","13.70208","0","0","0","13.70208","273.4275","12.01508","0","0","37.46525","14.42324","13.70208","0","0","11.02693","308.834","11.02693","0","11.02693","420.0009","100","0.1041164","15.07229","29.9722","0","346.2992"
"2/12/2007 4:00:00 PM","0.2994247","30.23468","67.19263","56.64143","0.3058937","26.41965","67.39281","58.24404","27.85349","27.85349","0","0","0","27.85349","94.85223","0","0","0","26.41965","29.31946","27.85349","0","0","0","318.7582","0","2.899805","-2.899805","416.9442","99.27222","0.1041164","30.63883","21.13572","0","345.1779"
"2/12/2007 5:00:00 PM","0.1208176","16.3473","71.80281","71.03355","0.1216544","10.92716","61.09239","57.47259","57.59742","57.59742","0","0","0","57.59742","18.97162","0","0","0","10.92716","60.62886","57.59742","0","0","3.222005","315.8584","0","49.7017","-49.7017","364.554","86.79839","0.1041164","63.35716","8.74173","0","326.7856"
"2/12/2007 6:00:00 PM","0.03722164","2.149338","74.86253","85.52597","0.05592359","5.165102","56.45988","54.80221","0","0","0","0","0","0","0","0","0","0","5.165102","0","0","0","0","58.44612","266.1567","5.165102","0","5.165102","369.454","87.96507","0.1040752","0","4.132082","0","271.3218"
"2/12/2007 7:00:00 PM","0","0","76.90639","90","0","0","52.10215","52.10215","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","53.28102","270.8053","0","0","0","369.454","87.96507","0.1040752","0","0","0","270.8053"
"2/12/2007 8:00:00 PM","0","0","78.13319","90","0","0","49.62957","49.62957","25.83141","25.83141","0","-1","0","25.83141","0","0","0.000000000000003552714","0","0","27.19096","25.83141","0","0","53.28102","270.8053","0","27.19096","-27.19096","340.7922","81.14085","0.1040752","28.41455","0","0","270.8053"
"2/12/2007 9:00:00 PM","0","0","78.46339","90","0","0","47.14711","47.14711","49.31695","49.31695","0","-1","0","49.31695","0","0","0.000000000000007105427","0","0","51.91257","49.31695","0","0","83.49319","243.6143","0","51.91257","-51.91257","286.0716","68.11214","0.1040752","54.24864","0","0","243.6143"
"2/12/2007 10:00:00 PM","0","0","77.29832","90","0","0","44.56574","44.56574","41.87878","41.87878","0","-1","0","41.87878","0","0","0","0","0","44.08292","41.87878","0","0","141.1738","191.7018","0","44.08292","-44.08292","239.6041","57.04848","0.1040752","46.06665","0","0","191.7018"
"2/12/2007 11:00:00 PM","0","0","71.95347","90","0","0","42.47888","42.47888","22.1699","22.1699","0","-1","0","22.1699","0","0","0","0","0","23.33674","22.1699","0","0","190.1549","147.6189","0","23.33674","-23.33674","215.005","51.19157","0.1040752","24.38689","0","0","147.6189"
"2/13/2007 12:00:00 AM","0","0","40.34837","90","0","0","40.83709","40.83709","11.91826","11.91826","0","-1","0","11.91826","0","0","0.000000000000001776357","0","0","12.54553","11.91826","0","0","216.0846","124.2821","0","12.54553","-12.54553","201.7809","48.04297","0.1040752","13.11008","0","0","124.2821"
"2/13/2007 1:00:00 AM","0","0","-61.68381","90","0","0","39.16563","39.16563","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","230.024","111.7366","0","0","0","201.7809","48.04297","0.1040752","0","0","0","111.7366"
"2/13/2007 2:00:00 AM","0","0","-75.65668","90","0","0","37.63263","37.63263","10.13735","10.13735","0","-1","0","10.13735","0","0","0","0","0","10.67089","10.13735","0","0","230.024","111.7366","0","10.67089","-10.67089","190.5328","45.36485","0.1040752","11.15108","0","0","111.7366"
"2/13/2007 3:00:00 AM","0","0","-78.50099","90","0","0","36.35678","36.35678","8.353496","8.353496","0","-1","0","8.353496","0","0","0.000000000000001776357","0","0","8.793153","8.353496","0","0","241.8806","101.0657","0","8.793153","-8.793153","181.264","43.158","0.1040752","9.188845","0","0","101.0657"
"2/13/2007 4:00:00 AM","0","0","-78.85446","90","0","0","35.13038","35.13038","19.82785","19.82785","0","-1","0","19.82785","0","0","0.000000000000003552714","0","0","20.87142","19.82785","0","0","251.6508","92.27254","0","20.87142","-20.87142","159.2635","37.91982","0.1040752","21.81063","0","0","92.27254"
"2/13/2007 5:00:00 AM","0","0","-78.09753","90","0","0","33.96333","33.96333","9.963515","9.963515","0","0","0","9.963515","0","0","0","0","0","10.48791","9.963515","0","0","274.8412","71.40112","0","10.48791","-10.48791","148.2083","35.28763","0.1040752","10.95987","0","0","71.40112"
"2/13/2007 6:00:00 AM","0.00008731717","0","-76.5416","90","0","0","32.99408","32.99408","0.4927824","0.4927824","0","0","0","0.4927824","0","0","0.0000000000000001110223","0","0","0.5187182","0.4927824","0","0","286.4945","60.91321","0","0.5187182","-0.5187182","147.6615","35.15744","0.1040752","0.5420606","0","0","60.91321"
"2/13/2007 7:00:00 AM","0.08865976","7.684241","-74.14365","79.94663","0.09897622","10.31262","34.86701","31.98526","47.57312","47.57312","0","0","0","47.57312","21.6774","0","0.000000000000007105427","0","10.31262","50.07697","47.57312","0","0","287.0708","60.39449","0","39.76435","-39.76435","105.7462","25.17763","0.1040752","52.33043","8.250093","0","70.70711"
"2/13/2007 8:00:00 AM","0.1287222","21.80985","-70.59188","65.45834","0.1286091","13.21119","37.54811","33.79519","10.156","10.156","0","0","0","10.156","130.0827","0","0","0","13.21119","10.69052","10.156","0","0","331.2534","20.63014","2.520668","0","2.520668","108.1376","25.74699","0.1040551","11.1716","10.56895","0","33.84133"
"2/13/2007 9:00:00 AM","0.3363257","35.54836","-65.15853","51.10885","0.3417677","33.07177","48.41825","38.35463","15.57283","15.57283","0","-1","0","15.57283","212.3684","0","0","0","33.07177","16.39245","15.57283","0","0","328.7328","22.89874","16.67931","0","16.67931","123.9609","29.51445","0.1039221","17.13012","26.45741","0","55.97051"
"2/13/2007 10:00:00 AM","0.4173686","48.50376","-56.21845","37.10329","0.4216472","39.1463","55.58145","43.09208","26.95327","26.95327","0","0","0","26.95327","145.2377","0","0","0","39.1463","28.37186","26.95327","0","0","312.0534","37.91012","10.77444","0","10.77444","134.1825","31.94814","0.1038365","29.64859","31.31704","0","77.05642"
"2/13/2007 11:00:00 AM","0.5455763","59.64752","-40.1073","24.08955","0.5545876","48.99275","63.79404","47.2559","0","0","0","0","0","0","0","0","0","0","48.99275","0","0","0","0","301.279","47.60712","48.99275","0","48.99275","180.6611","43.01446","0.1034486","0","39.1942","0","96.59987"
"2/13/2007 12:00:00 PM","0.611067","66.26645","-11.20109","14.9704","0.6230198","53.06543","69.572","50.90543","25.498","25.498","0","0","0","25.498","208.116","0","0","0","53.06543","26.84","25.498","0","0","252.2863","91.70059","26.22543","0","26.22543","205.5407","48.93816","0.1032422","28.0478","42.45234","0","144.766"
"2/13/2007 1:00:00 PM","0.6216868","64.54243","23.95106","17.56418","0.6355042","52.77547","73.45796","54.35714","12.90143","12.90143","0","0","0","12.90143","409.067","0","0","0","52.77547","13.58045","12.90143","0","0","226.0608","115.3035","39.19503","0","39.19503","242.7244","57.7914","0.1029352","14.19157","42.22038","0","168.0789"
"2/13/2007 2:00:00 PM","0.5538771","55.71205","47.49093","28.86815","0.5659186","46.95464","73.59368","56.58246","0","0","0","-1","0","0","0","0","0","0","46.95464","0","0","0","0","186.8658","150.579","46.95464","0","46.95464","287.2695","68.39735","0.1025699","0","37.56372","0","197.5336"
"2/13/2007 3:00:00 PM","0.4888447","43.677","60.22683","42.40374","0.5038946","42.06702","72.65735","57.52205","5.7591","5.7591","0","0","0","5.7591","730.4443","0","0","0","42.06702","6.06221","5.7591","0","0","139.9112","192.8382","36.00481","0","36.00481","321.4266","76.52999","0.1022915","6.33501","33.65361","0","234.9052"
"2/13/2007 4:00:00 PM","0.2134706","30.34943","67.53648","56.57995","0.2138416","18.76675","64.85393","58.47151","30.17512","30.17512","0","0","0","30.17512","62.19281","0","0","0","18.76675","31.76328","30.17512","0","0","103.9063","225.2425","0","12.99653","-12.99653","307.7271","73.2682","0.1022915","33.19263","15.0134","0","244.0093"
"2/13/2007 5:00:00 PM","0.08166394","16.43256","72.12248","70.99778","0.08155166","7.366114","60.17424","57.74952","0","0","0","0","0","0","0","0","0","0","7.366114","0","0","0","0","118.3469","212.246","7.366114","0","7.366114","314.7152","74.93204","0.1022347","0","5.892891","0","219.6121"
"2/13/2007 6:00:00 PM","0.03569356","2.211607","75.17492","85.51191","0.0501152","4.626575","56.53506","55.04947","68.30992","68.30992","20.25","0","7.39125","68.30992","6.772918","0","0.00000000000001421085","0","4.626575","50.58939","48.05992","0","0","110.9808","218.8755","0","45.96281","-45.96281","266.2661","63.39657","0.1022347","75.14091","3.70126","81","223.5021"
"2/13/2007 7:00:00 PM","0","0","77.22911","90","0","0","52.34941","52.34941","42.94485","42.94485","0","-1","0","42.94485","0","0","0","0","0","45.2051","42.94485","0","0","162.0506","172.9127","0","45.2051","-45.2051","218.6158","52.05127","0.1022347","47.23933","0","0","172.9127"
"2/13/2007 8:00:00 PM","0","0","78.48839","90","0","0","49.90651","49.90651","11.10241","11.10241","0","-1","0","11.10241","0","0","0","0","0","11.68674","11.10241","0","0","212.2785","127.7076","0","11.68674","-11.68674","206.2969","49.1182","0.1022347","12.21265","0","0","127.7076"
"2/13/2007 9:00:00 PM","0","0","78.88639","90","0","0","47.40425","47.40425","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","225.2638","116.0208","0","0","0","206.2969","49.1182","0.1022347","0","0","0","116.0208"
"2/13/2007 10:00:00 PM","0","0","77.86202","90","0","0","44.813","44.813","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","225.2638","116.0208","0","0","0","206.2969","49.1182","0.1022347","0","0","0","116.0208"
"2/13/2007 11:00:00 PM","0","0","72.8654","90","0","0","42.72614","42.72614","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","225.2638","116.0208","0","0","0","206.2969","49.1182","0.1022347","0","0","0","116.0208"
"2/14/2007 12:00:00 AM","0","0","42.20191","90","0","0","41.08435","41.08435","18.84219","18.84219","0","-1","0","18.84219","0","0","0","0","0","19.83389","18.84219","0","0","225.2638","116.0208","0","19.83389","-19.83389","185.3901","44.14041","0.1022347","20.72641","0","0","116.0208"
"2/14/2007 1:00:00 AM","0","0","-63.15116","90","0","0","39.38322","39.38322","13.88212","13.88212","0","-1","0","13.88212","0","0","0","0","0","14.61275","13.88212","0","0","247.3014","96.18694","0","14.61275","-14.61275","169.9869","40.47299","0.1022347","15.27033","0","0","96.18694"
"2/14/2007 2:00:00 AM","0","0","-76.39915","90","0","0","37.86011","37.86011","27.55485","27.55485","0","-1","0","27.55485","0","0","0.000000000000003552714","0","0","29.0051","27.55485","0","0","263.5378","81.57419","0","29.0051","-29.0051","139.4128","33.19347","0.1022347","30.31033","0","0","81.57419"
"2/14/2007 3:00:00 AM","0","0","-79.00346","90","0","0","36.60404","36.60404","23.39868","23.39868","0","-1","0","23.39868","0","0","0.000000000000003552714","0","0","24.63019","23.39868","0","0","295.7657","52.56908","0","24.63019","-24.63019","113.4503","27.01193","0.1022347","25.73855","0","0","52.56908"
"2/14/2007 4:00:00 AM","0","0","-79.2512","90","0","0","35.35786","35.35786","41.81698","26.54195","0","-1","0","26.54195","0","0","15.27504","19.45674","0","27.93889","26.54195","0","0","323.1326","27.93889","0","27.93889","-27.93889","84.00017","20","0.1022347","45.99868","0","0","27.93889"
"2/14/2007 5:00:00 AM","0","0","-78.44252","90","0","0","34.1908","34.1908","18.45915","18.45915","81","0","22.761","18.45915","0","0","0","0","0","0","0","62.54085","59.41381","354.1758","0","59.41381","0","59.41381","140.3651","33.42019","0.1030601","20.30507","0","81","0"
"2/14/2007 6:00:00 AM","0.0001616797","0","-76.86394","90","0","0","33.21166","33.21166","21.50131","21.50131","81","0","22.761","21.50131","0","0","0","0","0","0","0","59.4987","56.52376","294.762","53.47242","56.52376","0","56.52376","193.9882","46.18757","0.1038742","23.65144","0","81","53.47242"
"2/14/2007 7:00:00 AM","0.09966396","7.743261","-74.46358","79.93697","0.1153037","11.97117","35.5421","32.18307","31.35288","31.35288","81","0","22.761","31.35288","38.18205","0","0","0","11.97117","0","0","49.64712","47.16477","238.2382","104.3438","59.13594","0","59.13594","250.0895","59.54499","0.1046873","34.48816","9.576938","81","116.315"
"2/14/2007 8:00:00 AM","0.2774237","21.89404","-70.92728","65.42602","0.2943182","29.40612","42.67759","34.05234","33.83476","33.83476","81","0","22.761","33.83476","86.91096","0","0","0","29.40612","0","0","47.16524","44.80698","179.1023","157.5661","74.21309","0","74.21309","320.4942","76.30799","0.1053757","37.21824","23.52489","81","186.9723"
"2/14/2007 9:00:00 AM","0.5766178","35.6662","-65.52773","51.04806","0.6173441","56.86296","56.91788","38.61177","29.59907","29.59907","0","-1","0","29.59907","192.1106","0","0","0","56.86296","31.15691","29.59907","0","0","104.8892","224.3579","25.70605","0","25.70605","344.8811","82.11438","0.1051758","32.55897","45.49036","0","281.2209"
"2/14/2007 10:00:00 AM","0.7166638","48.67048","-56.63575","37.00047","0.7563514","65.91739","65.96387","43.36901","40.13023","40.13023","0","0","0","40.13023","164.2587","0","0","0","65.91739","42.24234","40.13023","0","0","79.18317","247.4934","23.67504","0","23.67504","367.3412","87.46202","0.1049923","44.14325","52.73391","0","313.4108"
"2/14/2007 11:00:00 AM","0.980491","59.887","-40.5362","23.91159","1.034142","82.87638","78.75867","47.54272","15.54171","15.54171","0","0","0","15.54171","533.2514","11.00857","0","0","82.87638","16.3597","15.54171","0","0","55.50812","268.8009","55.50812","0","55.50812","420.0009","100","0.1045646","17.09588","66.30111","0","351.6773"
"2/14/2007 12:00:00 PM","1.077367","66.5815","-11.37312","14.66589","1.133988","86.60692","85.63186","51.21202","38.49836","38.49836","0","0","0","38.49836","224.9627","46.08234","0","0","86.60692","40.52459","38.49836","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","42.34819","69.28554","0","405.3651"
"2/14/2007 1:00:00 PM","1.016835","64.83759","24.25488","17.30365","1.070526","80.84118","87.19818","54.66374","42.85201","42.85201","0","0","0","42.85201","188.652","35.7338","0","0","80.84118","45.10738","42.85201","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","47.13721","64.67294","0","399.5994"
"2/14/2007 2:00:00 PM","0.9602928","55.92762","47.91784","28.71678","1.014781","76.32872","87.74283","56.88906","20.65604","20.65604","0","-1","0","20.65604","369.5225","54.58552","0","0","76.32872","21.7432","20.65604","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","22.72165","61.06298","0","395.0869"
"2/14/2007 3:00:00 PM","0.7405637","43.83082","60.61921","42.31054","0.7882946","61.8992","81.70998","57.85831","0","0","0","0","0","0","0","61.8992","0","0","61.8992","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","0","49.51936","0","380.6574"
"2/14/2007 4:00:00 PM","0.4454575","30.46176","67.88697","56.52196","0.475721","39.59906","73.10201","58.80779","0","0","0","0","0","0","0","39.59906","0","0","39.59906","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","0","31.67925","0","358.3573"
"2/14/2007 5:00:00 PM","0.1563212","16.51535","72.44749","70.96534","0.1604183","14.25832","62.80636","58.02645","0","0","0","0","0","0","0","14.25832","0","0","14.25832","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1045646","0","11.40665","0","333.0165"
"2/14/2007 6:00:00 PM","0.01949008","2.271484","75.49203","85.50101","0.02009364","1.861774","55.92175","55.3264","31.08407","31.08407","0","0","0","31.08407","5.989478","0","0.000000000000003552714","0","1.861774","32.72008","31.08407","0","0","0","318.7582","0","30.8583","-30.8583","387.4733","92.25537","0.1045646","34.19248","1.489419","0","320.62"
"2/14/2007 7:00:00 PM","0","0","77.55638","90","0","0","52.65601","52.65601","25.58114","25.58114","0","-1","0","25.58114","0","0","0.000000000000003552714","0","0","26.92752","25.58114","0","0","34.287","287.8999","0","26.92752","-26.92752","359.0892","85.49727","0.1045646","28.13925","0","0","287.8999"
"2/14/2007 8:00:00 PM","0","0","78.84835","90","0","0","50.18343","50.18343","28.68263","28.68263","0","-1","0","28.68263","0","0","0.000000000000003552714","0","0","30.19224","28.68263","0","0","64.20647","260.9724","0","30.19224","-30.19224","327.2638","77.9198","0.1045646","31.55089","0","0","260.9724"
"2/14/2007 9:00:00 PM","0","0","79.31493","90","0","0","47.68118","47.68118","22.81662","22.81662","0","-1","0","22.81662","0","0","0","0","0","24.01749","22.81662","0","0","97.7534","230.7802","0","24.01749","-24.01749","301.9472","71.89204","0.1045646","25.09828","0","0","230.7802"
"2/14/2007 10:00:00 PM","0","0","78.43336","90","0","0","45.06025","45.06025","18.17935","18.17935","0","-1","0","18.17935","0","0","0.000000000000003552714","0","0","19.13616","18.17935","0","0","124.4395","206.7627","0","19.13616","-19.13616","281.7759","67.08936","0.1045646","19.99729","0","0","206.7627"
"2/14/2007 11:00:00 PM","0","0","73.79327","90","0","0","42.9734","42.9734","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","145.7019","187.6265","0","0","0","281.7759","67.08936","0.1045646","0","0","0","187.6265"
"2/15/2007 12:00:00 AM","0","0","44.19438","90","0","0","41.33161","41.33161","26.90444","26.90444","0","-1","0","26.90444","0","0","0.000000000000003552714","0","0","28.32046","26.90444","0","0","145.7019","187.6265","0","28.32046","-28.32046","251.9235","59.98167","0.1045646","29.59488","0","0","187.6265"
"2/15/2007 1:00:00 AM","0","0","-64.68063","90","0","0","39.67003","39.67003","22.69593","22.69593","0","-1","0","22.69593","0","0","0.000000000000003552714","0","0","23.89045","22.69593","0","0","177.1691","159.3061","0","23.89045","-23.89045","226.7408","53.98578","0.1045646","24.96552","0","0","159.3061"
"2/15/2007 2:00:00 AM","0","0","-77.15504","90","0","0","38.13704","38.13704","12.07848","12.07848","0","-1","0","12.07848","0","0","0","0","0","12.71419","12.07848","0","0","203.714","135.4156","0","12.71419","-12.71419","213.3388","50.79486","0.1045646","13.28632","0","0","135.4156"
"2/15/2007 3:00:00 AM","0","0","-79.51297","90","0","0","36.86118","36.86118","8.569737","8.569737","0","-1","0","8.569737","0","0","0","0","0","9.020776","8.569737","0","0","217.8409","122.7014","0","9.020776","-9.020776","203.8301","48.53088","0.1045646","9.426711","0","0","122.7014"
"2/15/2007 4:00:00 AM","0","0","-79.65289","90","0","0","35.63479","35.63479","19.18697","19.18697","0","-1","0","19.18697","0","0","0.000000000000003552714","0","0","20.19681","19.18697","0","0","227.864","113.6806","0","20.19681","-20.19681","182.5408","43.462","0.1045646","21.10567","0","0","113.6806"
"2/15/2007 5:00:00 AM","0","0","-78.79156","90","0","0","34.4974","34.4974","58.19251","58.19251","0","0","0","58.19251","0","0","0.000000000000007105427","0","0","61.25527","58.19251","0","0","250.3049","93.48383","0","61.25527","-61.25527","117.9721","28.08853","0.1045646","64.01176","0","0","93.48383"
"2/15/2007 6:00:00 AM","0.0002859533","0","-77.18993","90","0","0","33.48859","33.48859","20.09351","20.09351","0","0","0","20.09351","0","0","0.000000000000003552714","0","0","21.15106","20.09351","0","0","318.3663","32.22856","0","21.15106","-21.15106","95.67687","22.78016","0.1045646","22.10286","0","0","32.22856"
"2/15/2007 7:00:00 AM","0.1480755","7.805889","-74.78706","79.92437","0.1884145","19.3121","37.95999","32.46","2.142611","2.142611","0","0","0","2.142611","901.3348","0","0","0","19.3121","2.25538","2.142611","0","0","341.8675","11.0775","17.05672","0","17.05672","111.8583","26.63288","0.1044339","2.356872","15.44968","0","30.3896"
"2/15/2007 8:00:00 AM","0.3728271","21.98165","-71.26644","65.39098","0.4108504","40.21626","46.37698","34.29959","3.354033","3.354033","0","0","0","3.354033","1199.042","0","0","0","40.21626","3.53056","3.354033","0","0","324.8108","26.42854","36.6857","0","36.6857","146.6614","34.91932","0.1041539","3.689436","32.17301","0","66.64481"
"2/15/2007 9:00:00 AM","0.6334869","35.78732","-65.90133","50.98484","0.679667","61.80989","59.04849","38.85903","0","0","0","-1","0","0","0","0","0","0","61.80989","0","0","0","0","288.1251","59.44568","61.80989","0","61.80989","205.2994","48.88072","0.1036854","0","49.44791","0","121.2556"
"2/15/2007 10:00:00 AM","0.7856286","48.84048","-57.0587","36.89556","0.83164","71.30388","68.5422","43.64594","0","0","0","0","0","0","0","0","0","0","71.30388","0","0","0","0","226.3152","115.0746","71.30388","0","71.30388","272.9442","64.98659","0.1031502","0","57.0431","0","186.3784"
"2/15/2007 11:00:00 AM","0.8122204","60.13022","-40.9722","23.73164","0.8507799","70.68501","73.3894","47.81965","29.66265","29.66265","0","0","0","29.66265","238.2963","0","0","0","70.68501","31.22385","29.66265","0","0","155.0113","179.2481","39.46116","0","39.46116","310.3804","73.89994","0.1028564","32.62892","56.54801","0","249.9331"
"2/15/2007 12:00:00 PM","1.007483","66.90103","-11.54398","14.35725","1.058956","82.0858","83.54789","51.45929","48.12863","48.12863","0","0","0","48.12863","170.555","0","0","0","82.0858","50.66172","48.12863","0","0","115.5501","214.7631","31.42408","0","31.42408","340.1919","80.9979","0.1026236","52.9415","65.66864","0","296.8489"
"2/15/2007 1:00:00 PM","1.043459","65.13455","24.57625","17.04382","1.097663","82.20959","88.33014","54.94067","38.84891","38.84891","0","0","0","38.84891","211.6137","0","0","0","82.20959","40.89359","38.84891","0","0","84.12605","243.0448","41.31601","0","41.31601","379.3877","90.33022","0.1023191","42.7338","65.76768","0","325.2544"
"2/15/2007 2:00:00 PM","0.9020335","56.14202","48.35876","28.56893","0.9517547","72.47924","86.03417","57.13632","94.15651","68.7","0","-1","0","68.7","105.5011","0","25.45651","34.87216","72.47924","72.31579","68.7","0","0","42.81003","280.2292","0.1634494","0","0.1634494","379.5427","90.36714","0.1023179","103.5722","57.98339","0","352.7084"
"2/15/2007 3:00:00 PM","0.7487543","43.98243","61.02069","42.22106","0.7961525","62.31363","82.17435","58.0759","0","0","0","0","0","0","0","19.66705","0","0","62.31363","0","0","0","0","42.64658","280.3763","42.64658","0","42.64658","420.0009","100","0.1020055","0","49.85091","0","342.6899"
"2/15/2007 4:00:00 PM","0.4826699","30.57159","68.24397","56.46753","0.5185987","42.73475","74.62724","59.02537","15.49601","15.49601","0","0","0","15.49601","275.7791","26.42316","0","0","42.73475","16.31158","15.49601","0","0","0","318.7582","0","0","0","420.0009","100","0.1020055","17.04561","34.1878","0","361.493"
