sep=,
"2/22/2007 3:00:00 AM","0","0","-83.25184","90","0","0","38.38429","38.38429","31.43989","31.43989","0","-1","0","31.43989","0","0","0.000000000000003552714","0","0","33.09462","31.43989","0","0","173.2666","162.8183","0","33.09462","-33.09462","220.741","52.55727","0.09927895","34.58388","0","0","162.8183"
"2/22/2007 4:00:00 AM","0","0","-82.58829","90","0","0","37.10844","37.10844","26.43018","26.43018","0","-1","0","26.43018","0","0","0.000000000000003552714","0","0","27.82124","26.43018","0","0","210.0384","129.7237","0","27.82124","-27.82124","191.4148","45.57486","0.09927895","29.0732","0","0","129.7237"
"2/22/2007 5:00:00 AM","0","0","-81.33717","90","0","0","35.99084","35.99084","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","240.9509","101.9025","0","0","0","191.4148","45.57486","0.09927895","0","0","0","101.9025"
"2/22/2007 6:00:00 AM","0.0004685278","0","-79.56532","90","0","0","35.05126","35.05126","32.85268","32.85268","0","0","0","32.85268","0","0","0.000000000000007105427","0","0","34.58177","32.85268","0","0","240.9509","101.9025","0","34.58177","-34.58177","154.9624","36.89574","0.09927895","36.13795","0","0","101.9025"
"2/22/2007 7:00:00 AM","0.1152374","8.341859","-77.14432","79.75596","0.1317762","13.51335","37.86904","34.02267","36.75923","36.75923","0","0","0","36.75923","36.7618","0","0","0","13.51335","38.69393","36.75923","0","0","279.375","67.32069","0","25.18057","-25.18057","128.4198","30.57607","0.09927895","40.43515","10.81068","0","80.83405"
"2/22/2007 8:00:00 AM","0.2927625","22.6855","-73.74095","65.07416","0.307982","30.38198","44.98439","35.94139","0","0","0","0","0","0","0","0","0","0","30.38198","0","0","0","0","307.3535","42.14011","30.38198","0","30.38198","157.2426","37.43864","0.09908872","0","24.30558","0","72.52209"
"2/22/2007 9:00:00 AM","0.5663064","36.71992","-68.63654","50.48119","0.5978662","54.58679","58.38925","40.63929","24.75861","24.75861","0","-1","0","24.75861","220.476","0","0","0","54.58679","26.06169","24.75861","0","0","276.9715","69.48389","28.5251","0","28.5251","184.3039","43.8818","0.09891078","27.23447","43.66943","0","124.0707"
"2/22/2007 10:00:00 AM","0.8372536","50.11291","-60.18132","36.11293","0.879736","73.77296","71.97433","45.56466","0","0","0","0","0","0","0","0","0","0","73.77296","0","0","0","0","248.4464","95.15649","73.77296","0","73.77296","254.2911","60.54538","0.09845353","0","59.01837","0","168.9294"
"2/22/2007 11:00:00 AM","0.9046205","61.92658","-44.24304","22.43218","0.9449513","75.96564","78.30098","49.78782","0","0","0","0","0","0","0","0","0","0","75.96564","0","0","0","0","174.6734","161.5522","75.96564","0","75.96564","326.3584","77.70423","0.09798709","0","60.77251","0","237.5178"
"2/22/2007 12:00:00 PM","0.7497301","69.25583","-12.71056","12.09029","0.7714199","62.69886","76.68393","53.43734","0","0","0","0","0","0","0","0","0","0","62.69886","0","0","0","0","98.70778","229.9212","62.69886","0","62.69886","385.8398","91.86643","0.09760542","0","50.15909","0","292.6201"
"2/22/2007 1:00:00 PM","0.7329833","67.24801","27.36802","15.27497","0.7539439","60.0473","79.66377","56.88906","25.71545","25.71545","0","0","0","25.71545","233.5067","0","0","0","60.0473","27.0689","25.71545","0","0","36.00892","286.3502","32.9784","0","32.9784","417.1258","99.31548","0.09740586","28.287","48.03784","0","346.3975"
"2/22/2007 2:00:00 PM","0.723955","57.59476","51.84278","27.6512","0.7502853","58.88263","81.78774","59.08471","62.15739","62.15739","0","-1","0","62.15739","94.7315","0","0","0","58.88263","65.42883","62.15739","0","0","3.03052","316.0308","0","6.546203","-6.546203","410.2255","97.67255","0.09740586","68.37312","47.1061","0","374.9134"
"2/22/2007 3:00:00 PM","0.7029405","44.97149","64.07738","41.70807","0.7390868","57.77639","82.34913","59.97484","0","0","0","0","0","0","0","47.47232","0","0","57.77639","0","0","0","0","10.30408","309.4846","10.30408","0","10.30408","420.0009","100","0.09734368","0","46.22112","0","367.261"
"2/22/2007 4:00:00 PM","0.4640142","31.26435","70.91596","56.1909","0.490746","40.16693","75.64102","60.86497","0","0","0","0","0","0","0","40.16693","0","0","40.16693","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09734368","0","32.13354","0","358.9251"
"2/22/2007 5:00:00 PM","0.1882184","17.08393","75.2271","70.82862","0.1955286","17.04488","65.92457","60.08363","19.13786","19.13786","0","0","0","19.13786","89.06368","0","0.000000000000003552714","0","17.04488","20.14511","19.13786","0","0","0","318.7582","0","3.100233","-3.100233","416.7329","99.22192","0.09734368","21.05164","13.6359","0","335.8031"
"2/22/2007 6:00:00 PM","0.0396453","2.662803","78.18726","85.52718","0.05048738","4.593505","58.97222","57.47259","10.55952","10.55952","0","0","0","10.55952","43.50106","0","0.000000000000001776357","0","4.593505","11.11529","10.55952","0","0","3.444704","315.658","0","6.521783","-6.521783","409.8583","97.58512","0.09734368","11.61548","3.674804","0","320.2515"
"2/22/2007 7:00:00 PM","0","0","80.3271","90","0","0","54.80221","54.80221","46.55458","46.55458","0","-1","0","46.55458","0","0","0.000000000000007105427","0","0","49.00482","46.55458","0","0","10.69113","309.1362","0","49.00482","-49.00482","358.2027","85.28619","0.09734368","51.21004","0","0","309.1362"
"2/22/2007 8:00:00 PM","0","0","81.88865","90","0","0","52.24062","52.24062","40.25222","40.25222","0","-1","0","40.25222","0","0","0.000000000000007105427","0","0","42.37075","40.25222","0","0","65.14093","260.1314","0","42.37075","-42.37075","313.54","74.65224","0.09734368","44.27744","0","0","260.1314"
"2/22/2007 9:00:00 PM","0","0","82.93174","90","0","0","49.7087","49.7087","22.68073","22.68073","0","-1","0","22.68073","0","0","0","0","0","23.87445","22.68073","0","0","112.2195","217.7606","0","23.87445","-23.87445","288.3741","68.66038","0.09734368","24.9488","0","0","217.7606"
"2/22/2007 10:00:00 PM","0","0","83.26752","90","0","0","47.06799","47.06799","8.296754","8.296754","0","-1","0","8.296754","0","0","0","0","0","8.733425","8.296754","0","0","138.7467","193.8862","0","8.733425","-8.733425","279.1683","66.46851","0.09734368","9.126429","0","0","193.8862"
"2/22/2007 11:00:00 PM","0","0","81.78122","90","0","0","44.92179","44.92179","37.87749","37.87749","0","-1","0","37.87749","0","0","0.000000000000007105427","0","0","39.87104","37.87749","0","0","148.4505","185.1528","0","39.87104","-39.87104","237.1405","56.46192","0.09734368","41.66524","0","0","185.1528"
"2/23/2007 12:00:00 AM","0","0","67.07899","90","0","0","43.25033","43.25033","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","192.7517","145.2817","0","0","0","237.1405","56.46192","0.09734368","0","0","0","145.2817"
"2/23/2007 1:00:00 AM","0","0","-78.9287","90","0","0","41.58875","41.58875","49.37144","49.37144","0","-1","0","49.37144","0","0","0.000000000000007105427","0","0","51.96994","49.37144","0","0","192.7517","145.2817","0","51.96994","-51.96994","182.3594","43.41882","0.09734368","54.30859","0","0","145.2817"
"2/23/2007 2:00:00 AM","0","0","-83.60867","90","0","0","39.94696","39.94696","20.52872","20.52872","0","-1","0","20.52872","0","0","0","0","0","21.60918","20.52872","0","0","250.496","93.31178","0","21.60918","-21.60918","159.5813","37.99548","0.09734368","22.5816","0","0","93.31178"
"2/23/2007 3:00:00 AM","0","0","-83.80679","90","0","0","38.66122","38.66122","9.978215","9.978215","0","-1","0","9.978215","0","0","0.000000000000001776357","0","0","10.50338","9.978215","0","0","274.5063","71.70259","0","10.50338","-10.50338","148.5098","35.35941","0.09734368","10.97604","0","0","71.70259"
"2/23/2007 4:00:00 AM","0","0","-83.02297","90","0","0","37.41504","37.41504","10.57389","10.57389","0","-1","0","10.57389","0","0","0.000000000000001776357","0","0","11.13041","10.57389","0","0","286.1767","61.19921","0","11.13041","-11.13041","136.7773","32.56596","0.09734368","11.63128","0","0","61.19921"
"2/23/2007 5:00:00 AM","0","0","-81.71381","90","0","0","36.29744","36.29744","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","298.5438","50.0688","0","0","0","136.7773","32.56596","0.09734368","0","0","0","50.0688"
"2/23/2007 6:00:00 AM","0.0007216628","0","-79.91674","90","0","0","35.32819","35.32819","26.85167","26.85167","0","0","0","26.85167","0","0","0.000000000000003552714","0","0","28.26491","26.85167","0","0","298.5438","50.0688","0","28.26491","-28.26491","106.9835","25.47221","0.09734368","29.53683","0","0","50.0688"
"2/23/2007 7:00:00 AM","0.1520538","8.431759","-77.4933","79.7209","0.1827493","18.56002","39.67151","34.32927","0","0","0","0","0","0","0","0","0","0","18.56002","0","0","0","0","329.9492","21.80389","18.56002","0","18.56002","124.5911","29.66448","0.09723186","0","14.84802","0","40.36391"
"2/23/2007 8:00:00 AM","0.3953673","22.79814","-74.10801","65.01942","0.4282958","41.33312","48.89415","36.27766","36.72281","36.72281","0","0","0","36.72281","112.5544","0","0","0","41.33312","38.65559","36.72281","0","0","311.3893","38.50791","2.677531","0","2.677531","127.1312","30.26927","0.09721576","40.39509","33.06649","0","79.84103"
"2/23/2007 9:00:00 AM","0.6105057","36.86411","-69.04404","50.40159","0.6459315","58.34116","60.18074","40.97556","21.13021","21.13021","0","-1","0","21.13021","276.1031","0","0","0","58.34116","22.24232","21.13021","0","0","308.7117","40.91769","36.09883","0","36.09883","161.3776","38.42315","0.0969991","23.24323","46.67293","0","99.25885"
"2/23/2007 10:00:00 AM","0.6643953","50.30499","-60.6511","35.99583","0.6900693","59.93995","66.49497","45.87126","9.022799","9.022799","0","0","0","9.022799","664.3165","0","0","0","59.93995","9.497683","9.022799","0","0","272.6129","73.40664","50.44226","0","50.44226","209.2313","49.81688","0.09669796","9.925078","47.95195","0","133.3466"
"2/23/2007 11:00:00 AM","0.7945057","62.19495","-44.74479","22.24336","0.8242114","67.79717","74.89594","50.09442","0","0","0","0","0","0","0","0","0","0","67.79717","0","0","0","0","222.1706","118.8047","67.79717","0","67.79717","273.5493","65.13066","0.09629615","0","54.23774","0","186.6019"
"2/23/2007 12:00:00 PM","0.7170193","69.60796","-12.87368","11.75282","0.7348415","60.05212","75.87373","53.74395","23.89514","23.89514","0","0","0","23.89514","251.3152","0","0","0","60.05212","25.15278","23.89514","0","0","154.3734","179.8221","34.89934","0","34.89934","306.6577","73.0136","0.09609062","26.28466","48.0417","0","239.8743"
"2/23/2007 1:00:00 PM","0.6454231","67.55244","27.85212","15.03436","0.6574755","53.32253","77.00379","57.18578","0","0","0","0","0","0","0","0","0","0","53.32253","0","0","0","0","119.4741","211.2315","53.32253","0","53.32253","357.244","85.05791","0.09577827","0","42.65802","0","264.554"
"2/23/2007 2:00:00 PM","0.8116065","57.79315","52.39762","27.53937","0.8459631","64.88996","85.0266","59.36164","27.44081","27.44081","0","-1","0","27.44081","236.4725","0","0","0","64.88996","28.88506","27.44081","0","0","66.15157","259.2218","36.0049","0","36.0049","391.4012","93.19057","0.09556851","30.18489","51.91197","0","324.1118"
"2/23/2007 3:00:00 PM","0.5343427","45.10107","64.54778","41.65218","0.550213","44.65931","76.88447","60.30122","0","0","0","0","0","0","0","14.51264","0","0","44.65931","0","0","0","0","30.14667","291.6262","30.14667","0","30.14667","420.0009","100","0.09539358","0","35.72745","0","336.2855"
"2/23/2007 4:00:00 PM","0.5016176","31.35166","71.32084","56.16684","0.5327377","43.13046","77.2627","61.20124","38.94154","38.94154","0","0","0","38.94154","110.757","2.139369","0","0","43.13046","40.99109","38.94154","0","0","0","318.7582","0","0","0","420.0009","100","0.09539358","42.83569","34.50437","0","361.8887"
"2/23/2007 5:00:00 PM","0.2244615","17.14283","75.59528","70.8271","0.2390377","20.62215","67.57015","60.4199","63.03308","63.03308","20.25","0","7.39125","63.03308","32.7164","0","0.000000000000007105427","0","20.62215","45.03482","42.78308","0","0","0","318.7582","0","24.41267","-24.41267","394.2676","93.87305","0.09539358","69.33639","16.49772","81","339.3804"
"2/23/2007 6:00:00 PM","0.02845538","2.700709","78.5424","85.54445","0.0304878","2.77918","58.65487","57.74952","21.64252","21.64252","0","0","0","21.64252","12.8413","0","0","0","2.77918","22.7816","21.64252","0","0","27.12519","294.3456","0","20.00241","-20.00241","373.1832","88.85297","0.09539358","23.80677","2.223344","0","297.1247"
"2/23/2007 7:00:00 PM","0","0","80.69105","90","0","0","55.10881","55.10881","5.677916","5.677916","0","-1","0","5.677916","0","0","0","0","0","5.976753","5.677916","0","0","49.35009","274.3431","0","5.976753","-5.976753","366.8832","87.35297","0.09539358","6.245707","0","0","274.3431"
"2/23/2007 8:00:00 PM","0","0","82.28735","90","0","0","52.54722","52.54722","20.70574","20.70574","0","-1","0","20.70574","0","0","0.000000000000003552714","0","0","21.79551","20.70574","0","0","55.99093","268.3664","0","21.79551","-21.79551","343.9087","81.88286","0.09539358","22.77631","0","0","268.3664"
"2/23/2007 9:00:00 PM","0","0","83.40595","90","0","0","49.98563","49.98563","20.51502","20.51502","0","-1","0","20.51502","0","0","0.000000000000003552714","0","0","21.59475","20.51502","0","0","80.20817","246.5709","0","21.59475","-21.59475","321.1458","76.46314","0.09539358","22.56652","0","0","246.5709"
"2/23/2007 10:00:00 PM","0","0","83.90311","90","0","0","47.37458","47.37458","27.53082","27.53082","0","-1","0","27.53082","0","0","0","0","0","28.9798","27.53082","0","0","104.2023","224.9761","0","28.9798","-28.9798","290.5984","69.18996","0.09539358","30.2839","0","0","224.9761"
"2/23/2007 11:00:00 PM","0","0","82.8478","90","0","0","45.19872","45.19872","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","136.4021","195.9963","0","0","0","290.5984","69.18996","0.09539358","0","0","0","195.9963"
"2/24/2007 12:00:00 AM","0","0","71.03706","90","0","0","43.55693","43.55693","14.4829","14.4829","0","-1","0","14.4829","0","0","0.000000000000001776357","0","0","15.24516","14.4829","0","0","136.4021","195.9963","0","15.24516","-15.24516","274.5286","65.36382","0.09539358","15.93119","0","0","195.9963"
"2/24/2007 1:00:00 AM","0","0","-80.90733","90","0","0","41.89535","41.89535","21.03739","21.03739","0","-1","0","21.03739","0","0","0.000000000000003552714","0","0","22.14462","21.03739","0","0","153.3412","180.7512","0","22.14462","-22.14462","251.1861","59.8061","0.09539358","23.14113","0","0","180.7512"
"2/24/2007 2:00:00 AM","0","0","-84.45528","90","0","0","40.25356","40.25356","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.9463","158.6065","0","0","0","251.1861","59.8061","0.09539358","0","0","0","158.6065"
"2/24/2007 3:00:00 AM","0","0","-84.36595","90","0","0","38.96782","38.96782","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.9463","158.6065","0","0","0","251.1861","59.8061","0.09539358","0","0","0","158.6065"
"2/24/2007 4:00:00 AM","0","0","-83.46089","90","0","0","37.72164","37.72164","21.79298","21.79298","0","-1","0","21.79298","0","0","0","0","0","22.93998","21.79298","0","0","177.9463","158.6065","0","22.93998","-22.93998","227.0053","54.04877","0.09539358","23.97227","0","0","158.6065"
"2/24/2007 5:00:00 AM","0","0","-82.09326","90","0","0","36.60404","36.60404","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","203.4352","135.6665","0","0","0","227.0053","54.04877","0.09539358","0","0","0","135.6665"
"2/24/2007 6:00:00 AM","0.000704311","0","-80.27087","90","0","0","35.63479","35.63479","26.3004","26.3004","0","0","0","26.3004","0","0","0","0","0","27.68463","26.3004","0","0","203.4352","135.6665","0","27.68463","-27.68463","197.8231","47.10065","0.09539358","28.93044","0","0","135.6665"
"2/24/2007 7:00:00 AM","0.1394732","8.524811","-77.8451","79.68323","0.1643527","16.71525","39.4096","34.60619","4.064929","4.064929","0","0","0","4.064929","411.2064","0","0","0","16.71525","4.278872","4.064929","0","0","234.1959","107.9819","12.43638","0","12.43638","209.6213","49.90973","0.09532161","4.471421","13.3722","0","124.6972"
"2/24/2007 8:00:00 AM","0.3271199","22.91355","-74.47826","64.96252","0.3474411","33.93054","46.79128","36.57437","45.96897","45.96897","0","0","0","45.96897","73.81184","0","0","0","33.93054","48.38839","45.96897","0","0","221.7595","119.1747","0","14.45785","-14.45785","194.3814","46.28119","0.09532161","50.56586","27.14443","0","153.1052"
"2/24/2007 9:00:00 AM","0.5035545","37.01073","-69.45564","50.32038","0.5251113","48.38631","56.85244","41.28215","30.27058","30.27058","0","-1","0","30.27058","159.846","0","0","0","48.38631","31.86377","30.27058","0","0","237.8238","104.7168","16.52254","0","16.52254","210.056","50.01324","0.09522615","33.29764","38.70905","0","153.1031"
"2/24/2007 10:00:00 AM","0.7509437","50.49924","-61.12694","35.87784","0.7846835","66.77115","69.72062","46.20753","19.91041","19.91041","0","0","0","19.91041","335.358","0","0","0","66.77115","20.95832","19.91041","0","0","221.3012","119.5871","45.81283","0","45.81283","253.5179","60.36129","0.09496247","21.90145","53.41692","0","186.3583"
"2/24/2007 11:00:00 AM","0.9872682","62.4658","-45.25607","22.05443","1.030381","80.96806","81.60461","50.43069","27.46932","27.46932","0","0","0","27.46932","294.7581","0","0","0","80.96806","28.91507","27.46932","0","0","175.4884","160.8186","52.05298","0","52.05298","302.8997","72.11884","0.09466464","30.21625","64.77444","0","241.7867"
"2/24/2007 12:00:00 PM","0.8063551","69.96375","-13.03615","11.41239","0.8323013","66.49373","79.21275","54.08022","0","0","0","0","0","0","0","0","0","0","66.49373","0","0","0","0","123.4354","207.6663","66.49373","0","66.49373","365.9812","87.13821","0.0942869","0","53.19498","0","274.1601"
"2/24/2007 1:00:00 PM","0.8658361","67.85683","28.35966","14.79813","0.8983274","69.03289","84.77001","57.52205","42.31205","42.31205","0","0","0","42.31205","163.1519","0","0","0","69.03289","44.539","42.31205","0","0","56.9417","267.5107","24.49389","0","24.49389","389.2181","92.6708","0.09414851","46.54325","55.22631","0","336.5436"
"2/24/2007 2:00:00 PM","0.9361909","57.98868","52.9667","27.43296","0.9783608","72.65475","89.48591","59.69791","0","0","0","-1","0","0","0","40.20695","0","0","72.65475","0","0","0","0","32.44781","289.5552","32.44781","0","32.44781","420.0009","100","0.09396581","0","58.1238","0","362.21"
"2/24/2007 3:00:00 PM","0.6081287","45.22739","65.02617","41.6009","0.6321404","50.32206","79.73391","60.63749","32.21818","32.21818","0","0","0","32.21818","156.1915","16.40818","0","0","50.32206","33.91388","32.21818","0","0","0","318.7582","0","0","0","420.0009","100","0.09396581","35.44","40.25764","0","369.0803"
"2/24/2007 4:00:00 PM","0.3795105","31.4359","71.73109","56.14675","0.3922274","32.61398","73.26517","61.47817","29.9187","29.9187","0","0","0","29.9187","109.0086","1.120599","0","0","32.61398","31.49337","29.9187","0","0","0","318.7582","0","0","0","420.0009","100","0.09396581","32.91058","26.09118","0","351.3722"
"2/24/2007 5:00:00 PM","0.2453544","17.19895","75.96765","70.82904","0.2642689","22.64852","68.60851","60.69683","51.27442","51.27442","0","0","0","51.27442","44.17118","0","0.000000000000007105427","0","22.64852","53.97308","51.27442","0","0","0","318.7582","0","31.32456","-31.32456","386.9818","92.13835","0.09396581","56.40186","18.11881","0","341.4067"
"2/24/2007 6:00:00 PM","0.04554627","2.736191","78.90123","85.56474","0.06168798","5.580882","59.90963","58.0759","6.276815","6.276815","0","0","0","6.276815","88.91264","0","0","0","5.580882","6.607173","6.276815","0","0","34.80507","287.4337","0","1.026292","-1.026292","385.9001","91.88078","0.09396581","6.904496","4.464705","0","293.0146"
"2/24/2007 7:00:00 PM","0","0","81.05857","90","0","0","55.43519","55.43519","71.20511","68.7","0","-1","0","68.7","0","0","2.505108","9.625619","0","72.31579","68.7","0","0","35.94539","286.4074","0","72.31579","-72.31579","309.6725","73.73141","0.09396581","78.32562","0","0","286.4074"
"2/24/2007 8:00:00 PM","0","0","82.68985","90","0","0","52.88349","52.88349","53.3104","53.3104","0","-1","0","53.3104","0","0","0","0","0","56.11621","53.3104","0","0","116.2963","214.0916","0","56.11621","-56.11621","250.5208","59.6477","0.09396581","58.64144","0","0","214.0916"
"2/24/2007 9:00:00 PM","0","0","83.88473","90","0","0","50.3219","50.3219","36.45912","36.45912","0","-1","0","36.45912","0","0","0","0","0","38.37803","36.45912","0","0","178.6476","157.9754","0","38.37803","-38.37803","210.0668","50.01582","0.09396581","40.10503","0","0","157.9754"
"2/24/2007 10:00:00 PM","0","0","84.54523","90","0","0","47.68118","47.68118","20.72445","20.72445","0","-1","0","20.72445","0","0","0","0","0","21.81521","20.72445","0","0","221.2899","119.5974","0","21.81521","-21.81521","187.0716","44.54077","0.09396581","22.79689","0","0","119.5974"
"2/24/2007 11:00:00 PM","0","0","83.92857","90","0","0","45.53499","45.53499","43.99052","43.99052","0","-1","0","43.99052","0","0","0","0","0","46.30581","43.99052","0","0","245.529","97.78214","0","46.30581","-46.30581","138.261","32.91922","0.09396581","48.38957","0","0","97.78214"
"2/25/2007 12:00:00 AM","0","0","75.26025","90","0","0","43.8932","43.8932","15.73077","15.73077","0","-1","0","15.73077","0","0","0","0","0","16.55871","15.73077","0","0","296.9799","51.47633","0","16.55871","-16.55871","120.8066","28.76341","0.09396581","17.30385","0","0","51.47633"
"2/25/2007 1:00:00 AM","0","0","-82.91223","90","0","0","42.20195","42.20195","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.3784","34.91762","0","0","0","120.8066","28.76341","0.09396581","0","0","0","34.91762"
"2/25/2007 2:00:00 AM","0","0","-85.30811","90","0","0","40.56016","40.56016","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","315.3784","34.91762","0","0","0","120.8066","28.76341","0.09396581","0","0","0","34.91762"
"2/25/2007 3:00:00 AM","0","0","-84.92899","90","0","0","39.27442","39.27442","17.17575","17.17575","0","-1","0","17.17575","0","0","0.000000000000003552714","0","0","18.07973","17.17575","0","0","315.3784","34.91762","0","18.07973","-18.07973","101.7489","24.22587","0.09396581","18.89332","0","0","34.91762"
"2/25/2007 4:00:00 AM","0","0","-83.90185","90","0","0","38.02824","38.02824","6.085586","6.085586","0","-1","0","6.085586","0","0","0.0000000000000008881784","0","0","6.40588","6.085586","0","0","335.467","16.83789","0","6.40588","-6.40588","94.99648","22.61816","0.09396581","6.694145","0","0","16.83789"
"2/25/2007 5:00:00 AM","0","0","-82.47541","90","0","0","36.91064","36.91064","23.37366","23.37366","20.25","0","7.39125","23.37366","0","0","0","0","0","3.288061","3.123658","0","0","342.5847","10.43201","0","3.288061","-3.288061","91.53055","21.79294","0.09396581","25.71102","0","81","10.43201"
"2/25/2007 6:00:00 AM","0.0008501397","0","-80.62759","90","0","0","35.94139","35.94139","12.49193","12.49193","81","0","22.761","12.49193","0","0","0","0","0","0","0","68.50807","65.08266","346.2381","7.143949","65.08266","0","65.08266","153.2734","36.49359","0.09461886","13.74112","0","81","7.143949"
"2/25/2007 7:00:00 AM","0.09586818","8.620946","-78.19961","79.64299","0.1023356","10.49144","37.91975","34.93258","20.23413","20.23413","81","0","22.761","20.23413","51.85023","0","0","0","10.49144","0","0","60.76587","57.72758","281.1554","65.71835","68.21902","0","68.21902","217.9916","51.90266","0.09524915","22.25754","8.393154","81","76.20979"
"2/25/2007 8:00:00 AM","0.3152555","23.03166","-74.85165","64.90353","0.33255","32.50041","46.65891","36.88097","0","0","72.31579","0","20.56389","0","0","0","0","0","32.50041","0","0","72.31579","68.7","212.9364","127.1155","101.2004","0","101.2004","313.9988","74.76146","0.09554387","0","26.00033","81","159.6159"
"2/25/2007 9:00:00 AM","0.3782702","37.15967","-69.87128","50.23765","0.3845162","36.24852","52.97363","41.60854","0","0","0","-1","0","0","0","0","0","0","36.24852","0","0","0","0","111.736","218.1958","36.24852","0","36.24852","348.3871","82.94915","0.09534004","0","28.99881","0","254.4444"
"2/25/2007 10:00:00 AM","0.5466543","50.69553","-61.60891","35.75911","0.5583061","49.5108","63.17451","46.53391","0.4038438","0.4038438","0","0","0","0.4038438","12259.89","0","0","0","49.5108","0.4250987","0.4038438","0","0","75.48747","250.8195","49.08569","0","49.08569","394.9539","94.03646","0.09506541","0.4442282","39.60863","0","300.3303"
"2/25/2007 11:00:00 AM","0.4570525","62.73896","-45.77721","21.86564","0.4584787","40.33851","64.44637","50.76696","5.122343","5.122343","0","0","0","5.122343","787.5011","8.54479","0","0","40.33851","5.39194","5.122343","0","0","26.40178","294.9966","26.40178","0","26.40178","420.0009","100","0.09491834","5.634578","32.27081","0","335.3351"
"2/25/2007 12:00:00 PM","0.8601962","70.32305","-13.19809","11.0692","0.8903403","70.0937","81.33781","54.4066","64.18416","64.18416","20.25","0","7.39125","64.18416","109.2072","23.84722","0","0","70.0937","46.24648","43.93416","0","0","0","318.7582","0","0","0","420.0009","100","0.09491834","70.60258","56.07497","81","388.8519"
"2/25/2007 1:00:00 PM","0.8358164","68.16094","28.89138","14.5668","0.864731","66.78166","84.07254","57.85831","0","0","0","0","0","0","0","66.78166","0","0","66.78166","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09491834","0","53.42533","0","385.5399"
"2/25/2007 2:00:00 PM","0.9262478","58.18116","53.54996","27.33215","0.966812","71.81082","89.46006","60.02429","20.70954","20.70954","0","-1","0","20.70954","346.7523","50.0113","0","0","71.81082","21.79952","20.70954","0","0","0","318.7582","0","0","0","420.0009","100","0.09491834","22.7805","57.44865","0","390.569"
"2/25/2007 3:00:00 PM","0.8103301","45.35036","65.51237","41.5543","0.8509462","64.46077","86.76665","60.91442","0","0","0","0","0","0","0","64.46077","0","0","64.46077","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09491834","0","51.56861","0","383.219"
"2/25/2007 4:00:00 PM","0.3603624","31.51702","72.14655","56.13064","0.3701788","30.85957","72.876","61.7551","49.77631","49.77631","0","0","0","49.77631","61.9965","0","0","0","30.85957","52.39612","49.77631","0","0","0","318.7582","0","21.53655","-21.53655","397.2993","94.59489","0.09491834","54.75394","24.68766","0","349.6178"
"2/25/2007 5:00:00 PM","0.1614215","17.25228","76.3441","70.83443","0.1642556","14.32269","65.88032","60.97376","21.54257","21.54257","0","0","0","21.54257","66.48553","0.000000000000003552714","0","0","14.32269","22.67639","21.54257","0","0","23.9295","297.2217","0","8.353697","-8.353697","388.4937","92.49833","0.09491834","23.69683","11.45815","0","311.5444"
"2/25/2007 6:00:00 PM","0.03915207","2.769265","79.26363","85.58804","0.04751167","4.301867","59.77489","58.36272","0","0","0","0","0","0","0","0","0","0","4.301867","0","0","0","0","33.21138","288.868","4.301867","0","4.301867","392.5749","93.47002","0.09489442","0","3.441493","0","293.1699"
"2/25/2007 7:00:00 PM","0","0","81.42957","90","0","0","55.74179","55.74179","44.42459","44.42459","0","-1","0","44.42459","0","0","0.000000000000007105427","0","0","46.76273","44.42459","0","0","28.90952","292.7397","0","46.76273","-46.76273","343.2826","81.7338","0.09489442","48.86705","0","0","292.7397"
"2/25/2007 8:00:00 PM","0","0","83.09607","90","0","0","53.1802","53.1802","31.64326","31.64326","0","-1","0","31.64326","0","0","0.000000000000003552714","0","0","33.30869","31.64326","0","0","80.86811","245.9769","0","33.30869","-33.30869","308.1722","73.37418","0.09489442","34.80758","0","0","245.9769"
"2/25/2007 9:00:00 PM","0","0","84.36796","90","0","0","50.6285","50.6285","49.21685","49.21685","0","-1","0","49.21685","0","0","0","0","0","51.80721","49.21685","0","0","117.8778","212.6682","0","51.80721","-51.80721","253.5626","60.37192","0.09489442","54.13853","0","0","212.6682"
"2/25/2007 10:00:00 PM","0","0","85.19374","90","0","0","47.98779","47.98779","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.4413","160.861","0","0","0","253.5626","60.37192","0.09489442","0","0","0","160.861"
"2/25/2007 11:00:00 PM","0","0","85.02312","90","0","0","45.84159","45.84159","27.15961","27.15961","0","-1","0","27.15961","0","0","0.000000000000003552714","0","0","28.58907","27.15961","0","0","175.4413","160.861","0","28.58907","-28.58907","223.427","53.19681","0.09489442","29.87557","0","0","160.861"
"2/26/2007 12:00:00 AM","0","0","79.73293","90","0","0","44.19979","44.19979","2.666418","2.666418","0","-1","0","2.666418","0","0","0.0000000000000004440892","0","0","2.806756","2.666418","0","0","207.207","132.272","0","2.806756","-2.806756","220.4685","52.49239","0.09489442","2.93306","0","0","132.272"
"2/26/2007 1:00:00 AM","0","0","-84.93668","90","0","0","42.49866","42.49866","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","210.3256","129.4652","0","0","0","220.4685","52.49239","0.09489442","0","0","0","129.4652"
"2/26/2007 2:00:00 AM","0","0","-86.1663","90","0","0","40.86676","40.86676","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","210.3256","129.4652","0","0","0","220.4685","52.49239","0.09489442","0","0","0","129.4652"
"2/26/2007 3:00:00 AM","0","0","-85.49557","90","0","0","39.58102","39.58102","13.07864","13.07864","0","-1","0","13.07864","0","0","0.000000000000001776357","0","0","13.76699","13.07864","0","0","210.3256","129.4652","0","13.76699","-13.76699","205.9568","49.03724","0.09489442","14.3865","0","0","129.4652"
"2/26/2007 4:00:00 AM","0","0","-84.34565","90","0","0","38.33484","38.33484","47.81501","47.81501","0","-1","0","47.81501","0","0","0","0","0","50.33158","47.81501","0","0","225.6222","115.6982","0","50.33158","-50.33158","152.9026","36.40532","0.09489442","52.5965","0","0","115.6982"
"2/26/2007 5:00:00 AM","0","0","-82.8601","90","0","0","37.21724","37.21724","12.17976","12.17976","0","0","0","12.17976","0","0","0.000000000000001776357","0","0","12.8208","12.17976","0","0","281.5462","65.36663","0","12.8208","-12.8208","139.3883","33.18763","0.09489442","13.39773","0","0","65.36663"
"2/26/2007 6:00:00 AM","0.0009489528","0","-80.98679","90","0","0","36.27766","36.27766","25.72305","25.72305","0","0","0","25.72305","0","0","0","0","0","27.07689","25.72305","0","0","295.7915","52.54583","0","27.07689","-27.07689","110.8468","26.39204","0.09489442","28.29535","0","0","52.54583"
"2/26/2007 7:00:00 AM","0.139561","8.720089","-78.55676","79.60027","0.1617768","16.40364","39.96951","35.23918","28.05221","28.05221","81","0","22.761","28.05221","58.47539","0","0","0","16.40364","0","0","52.94779","50.3004","325.877","25.46894","66.70404","0","66.70404","174.1278","41.45892","0.09552155","30.85743","13.12291","81","41.87258"
"2/26/2007 8:00:00 AM","0.4321515","23.15236","-75.2281","64.84255","0.4656873","44.42244","50.92861","37.18757","31.03915","31.03915","81","0","22.761","31.03915","143.1174","0","0","0","44.42244","0","0","49.96085","47.46281","259.1729","85.50258","91.88525","0","91.88525","261.2978","62.21363","0.09600332","34.14306","35.53795","81","129.925"
"2/26/2007 9:00:00 AM","0.6570683","37.31081","-70.29095","50.15353","0.6929918","61.68824","62.55972","41.91513","37.23483","37.23483","0","-1","0","37.23483","165.6735","0","0","0","61.68824","39.19456","37.23483","0","0","167.2877","168.1993","22.49368","0","22.49368","282.6372","67.29443","0.09587814","40.95832","49.35059","0","229.8875"
"2/26/2007 10:00:00 AM","0.8703791","50.89371","-62.09706","35.63978","0.9101635","75.20782","74.21329","46.84051","30.39581","30.39581","0","0","0","30.39581","247.4283","0","0","0","75.20782","31.99559","30.39581","0","0","144.794","188.4436","43.21224","0","43.21224","323.6319","77.05506","0.09563859","33.43539","60.16626","0","263.6514"
"2/26/2007 11:00:00 AM","1.000754","63.01428","-46.30857","21.67723","1.042245","81.31323","82.63253","51.07356","45.23574","45.23574","0","0","0","45.23574","179.7544","0","0","0","81.31323","47.61657","45.23574","0","0","101.5818","227.3346","33.69666","0","33.69666","355.5994","84.66634","0.09545262","49.75932","65.05058","0","308.6479"
"2/26/2007 12:00:00 PM","1.127965","70.68578","-13.35962","10.72341","1.173305","86.50239","90.46464","54.7132","7.633071","7.633071","0","0","0","7.633071","1133.258","10.58246","0","0","86.50239","8.034811","7.633071","0","0","67.88512","257.6616","67.88512","0","67.88512","420.0009","100","0.09508015","8.396378","69.20191","0","344.164"
"2/26/2007 1:00:00 PM","0.9376448","68.46453","29.44805","14.3409","0.9738436","73.24871","87.74437","58.13524","0","0","0","0","0","0","0","73.24871","0","0","73.24871","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09508015","0","58.59896","0","392.0069"
"2/26/2007 2:00:00 PM","0.8468667","58.37043","54.14732","27.23714","0.8812565","66.605","87.08104","60.30122","0","0","0","-1","0","0","0","66.605","0","0","66.605","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09508015","0","53.284","0","385.3632"
"2/26/2007 3:00:00 PM","0.7263957","45.46989","66.00622","41.51244","0.7605646","58.65845","84.26117","61.20124","6.29834","6.29834","0","0","0","6.29834","931.3319","52.02862","0","0","58.65845","6.629831","6.29834","0","0","0","318.7582","0","0","0","420.0009","100","0.09508015","6.928174","46.92676","0","377.4167"
"2/26/2007 4:00:00 PM","0.5971264","31.59497","72.56707","56.11853","0.6339586","49.95534","81.20612","62.03202","24.25107","24.25107","0","0","0","24.25107","205.9923","24.42789","0","0","49.95534","25.52744","24.25107","0","0","0","318.7582","0","0","0","420.0009","100","0.09508015","26.67618","39.96427","0","368.7136"
"2/26/2007 5:00:00 PM","0.2969351","17.30282","76.72448","70.84326","0.3249203","27.4212","70.99706","61.25069","42.45942","42.45942","0","0","0","42.45942","64.58214","0","0","0","27.4212","44.69412","42.45942","0","0","0","318.7582","0","17.27292","-17.27292","401.7936","95.66495","0.09508015","46.70536","21.93696","0","346.1794"
"2/26/2007 6:00:00 PM","0.05364428","2.799951","79.62949","85.61429","0.0773517","6.954255","60.94094","58.63965","32.12306","32.12306","0","0","0","32.12306","21.64879","0","0","0","6.954255","33.81375","32.12306","0","0","19.19214","301.4853","0","26.85949","-26.85949","373.4812","88.92391","0.09508015","35.33537","5.563404","0","308.4395"
"2/26/2007 7:00:00 PM","0","0","81.80392","90","0","0","56.04839","56.04839","17.67981","17.67981","0","-1","0","17.67981","0","0","0.000000000000003552714","0","0","18.61033","17.67981","0","0","49.03602","274.6258","0","18.61033","-18.61033","353.8642","84.2532","0.09508015","19.4478","0","0","274.6258"
"2/26/2007 8:00:00 PM","0","0","83.50589","90","0","0","53.46701","53.46701","65.01739","65.01739","0","-1","0","65.01739","0","0","0.00000000000001421085","2.819128","0","68.43935","65.01739","0","0","69.71416","256.0155","0","68.43935","-68.43935","281.7227","67.07671","0.09508015","71.51913","0","0","256.0155"
"2/26/2007 9:00:00 PM","0","0","84.85553","90","0","0","50.9351","50.9351","18.67199","18.67199","0","-1","0","18.67199","0","0","0","0","0","19.65472","18.67199","0","0","145.7579","187.5761","0","19.65472","-19.65472","261.0049","62.14389","0.09508015","20.53919","0","0","187.5761"
"2/26/2007 10:00:00 PM","0","0","85.84849","90","0","0","48.31417","48.31417","5.831191","5.831191","0","-1","0","5.831191","0","0","0.0000000000000008881784","0","0","6.138096","5.831191","0","0","167.5965","167.9214","0","6.138096","-6.138096","254.5347","60.60339","0.09508015","6.41431","0","0","167.9214"
"2/26/2007 11:00:00 PM","0","0","86.131","90","0","0","46.14819","46.14819","21.01254","21.01254","0","-1","0","21.01254","0","0","0.000000000000003552714","0","0","22.11847","21.01254","0","0","174.4166","161.7833","0","22.11847","-22.11847","231.2198","55.05223","0.09508015","23.1138","0","0","161.7833"
"2/27/2007 12:00:00 AM","0","0","84.42612","90","0","0","44.5064","44.5064","31.13305","31.13305","0","-1","0","31.13305","0","0","0.000000000000003552714","0","0","32.77163","31.13305","0","0","198.9927","139.6648","0","32.77163","-32.77163","196.6755","46.8274","0.09508015","34.24636","0","0","139.6648"
"2/27/2007 1:00:00 AM","0","0","-86.97371","90","0","0","42.80526","42.80526","40.41764","40.41764","0","-1","0","40.41764","0","0","0.000000000000007105427","0","0","42.54488","40.41764","0","0","235.4056","106.8932","0","42.54488","-42.54488","151.8293","36.14975","0.09508015","44.4594","0","0","106.8932"
"2/27/2007 2:00:00 AM","0","0","-87.02901","90","0","0","41.14369","41.14369","20.34363","20.34363","0","-1","0","20.34363","0","0","0","0","0","21.41435","20.34363","0","0","282.6777","64.34832","0","21.41435","-21.41435","129.2565","30.77531","0.09508015","22.37799","0","0","64.34832"
"2/27/2007 3:00:00 AM","0","0","-86.06533","90","0","0","39.88762","39.88762","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","306.4714","42.93398","0","0","0","129.2565","30.77531","0.09508015","0","0","0","42.93398"
"2/27/2007 4:00:00 AM","0","0","-84.79209","90","0","0","38.61177","38.61177","27.88881","27.88881","0","-1","0","27.88881","0","0","0.000000000000003552714","0","0","29.35664","27.88881","0","0","306.4714","42.93398","0","29.35664","-29.35664","98.31193","23.40755","0.09508015","30.67769","0","0","42.93398"
"2/27/2007 5:00:00 AM","0","0","-83.2472","90","0","0","37.52384","37.52384","37.33261","37.33261","24.43415","0","8.449841","37.33261","0","0","0","0","0","13.57733","12.89846","0","0","339.0899","13.57733","0","13.57733","-13.57733","84.00017","20","0.09508015","41.06588","0","81","13.57733"
"2/27/2007 6:00:00 AM","0.001458999","0","-81.34836","90","0","0","36.55458","36.55458","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.09554417","0","0","81","0"
"2/27/2007 7:00:00 AM","0.1386795","8.822163","-78.91644","79.5551","0.1592519","16.12723","40.20319","35.54578","0","0","72.31579","0","20.56389","0","0","0","0","0","16.12723","0","0","72.31579","68.7","285.4758","61.83","84.82722","0","84.82722","229.6489","54.6782","0.09591632","0","12.90178","81","77.95723"
"2/27/2007 8:00:00 AM","0.2296885","23.27556","-75.60754","64.77965","0.233504","23.11643","44.34671","37.49417","0","0","72.31579","0","20.56389","0","0","0","0","0","23.11643","0","0","72.31579","68.7","200.6486","138.1745","91.81643","0","91.81643","316.7536","75.41737","0.09624676","0","18.49314","81","161.2909"
"2/27/2007 9:00:00 AM","0.5823978","37.46402","-70.71461","50.06811","0.6107727","55.08726","60.4147","42.2514","58.57639","58.57639","0","-1","0","58.57639","94.04345","0","0","0","55.08726","61.65936","58.57639","0","0","108.8321","220.8093","0","6.572098","-6.572098","309.826","73.76794","0.09624676","64.43403","44.06981","0","275.8965"
"2/27/2007 10:00:00 AM","0.6539441","51.09364","-62.59143","35.52002","0.675335","58.33457","67.37462","47.17678","0","0","0","0","0","0","0","0","0","0","58.33457","0","0","0","0","116.1345","214.2372","58.33457","0","58.33457","365.167","86.94436","0.09592956","0","46.66766","0","272.5718"
"2/27/2007 11:00:00 AM","0.7334796","63.29157","-46.8505","21.48946","0.7540796","62.36715","74.07604","51.39994","17.04552","17.04552","0","0","0","17.04552","365.886","0","0","0","62.36715","17.94265","17.04552","0","0","57.79991","266.7383","44.4245","0","44.4245","407.3118","96.97881","0.0956894","18.75007","49.89372","0","329.1055"
"2/27/2007 12:00:00 PM","0.6510259","71.05183","-13.52087","10.37524","0.6612063","54.37044","74.94678","55.04947","35.24242","35.24242","0","0","0","35.24242","154.2756","3.897756","0","0","54.37044","37.09728","35.24242","0","0","13.37541","306.7204","13.37541","0","13.37541","420.0009","100","0.09561733","38.76665","43.49635","0","361.0908"
"2/27/2007 1:00:00 PM","0.8391391","68.76734","30.03046","14.12096","0.866657","66.60456","84.75862","58.47151","18.69645","18.69645","0","0","0","18.69645","356.2417","46.92408","0","0","66.60456","19.68048","18.69645","0","0","0","318.7582","0","0","0","420.0009","100","0.09561733","20.5661","53.28365","0","385.3628"
"2/27/2007 2:00:00 PM","0.7931873","58.55627","54.75867","27.14808","0.8222327","62.8141","85.59388","60.63749","25.37568","25.37568","0","-1","0","25.37568","247.5367","36.10286","0","0","62.8141","26.71124","25.37568","0","0","0","318.7582","0","0","0","420.0009","100","0.09561733","27.91324","50.25128","0","381.5723"
"2/27/2007 3:00:00 PM","0.71956","45.58588","66.50751","41.47539","0.7521669","57.98065","84.33428","61.52762","0","0","0","0","0","0","0","57.98065","0","0","57.98065","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09561733","0","46.38452","0","376.7389"
"2/27/2007 4:00:00 PM","0.4659695","31.66973","72.99249","56.11044","0.4888625","39.63664","77.04503","62.30895","21.38463","21.38463","0","0","0","21.38463","185.3511","17.1265","0","0","39.63664","22.51014","21.38463","0","0","0","318.7582","0","0","0","420.0009","100","0.09561733","23.5231","31.70931","0","358.3949"
"2/27/2007 5:00:00 PM","0.3222108","17.35057","77.10867","70.85551","0.3527482","29.55294","72.11836","61.52762","64.53387","64.53387","20.25","0","7.39125","64.53387","45.79447","0","0","0","29.55294","46.6146","44.28387","0","0","0","318.7582","0","17.06166","-17.06166","402.0163","95.71797","0.09561733","70.98726","23.64235","81","348.3112"
"2/27/2007 6:00:00 PM","0.06186111","2.828272","79.9987","85.64346","0.09237313","8.265014","61.72588","58.97592","7.980343","7.980343","0","0","0","7.980343","103.5671","0.000000000000001776357","0","0","8.265014","8.400361","7.980343","0","0","18.9574","301.6966","0","0.1353476","-0.1353476","401.8736","95.684","0.09561733","8.778378","6.612011","0","309.9616"
"2/27/2007 7:00:00 PM","0","0","82.18153","90","0","0","56.35499","56.35499","50.48849","50.48849","0","-1","0","50.48849","0","0","0.000000000000007105427","0","0","53.14578","50.48849","0","0","19.10778","301.5612","0","53.14578","-53.14578","345.853","82.34579","0.09561733","55.53735","0","0","301.5612"
"2/27/2007 8:00:00 PM","0","0","83.91921","90","0","0","53.7934","53.7934","2.409413","2.409413","0","-1","0","2.409413","0","0","0","0","0","2.536224","2.409413","0","0","78.15865","248.4154","0","2.536224","-2.536224","343.1796","81.70927","0.09561733","2.650354","0","0","248.4154"
"2/27/2007 9:00:00 PM","0","0","85.34733","90","0","0","51.26148","51.26148","30.06901","30.06901","0","-1","0","30.06901","0","0","0.000000000000003552714","0","0","31.65159","30.06901","0","0","80.97668","245.8792","0","31.65159","-31.65159","309.8159","73.76555","0.09561733","33.07591","0","0","245.8792"
"2/27/2007 10:00:00 PM","0","0","86.5093","90","0","0","48.65044","48.65044","34.67979","34.67979","0","-1","0","34.67979","0","0","0","0","0","36.50505","34.67979","0","0","116.1451","214.2276","0","36.50505","-36.50505","271.3362","64.60373","0.09561733","38.14777","0","0","214.2276"
"2/27/2007 11:00:00 PM","0","0","87.25168","90","0","0","46.48446","46.48446","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","156.7063","177.7226","0","0","0","271.3362","64.60373","0.09561733","0","0","0","177.7226"
"2/28/2007 12:00:00 AM","0","0","89.29675","90","0","0","44.84267","44.84267","19.9994","19.9994","0","-1","0","19.9994","0","0","0","0","0","21.05199","19.9994","0","0","156.7063","177.7226","0","21.05199","-21.05199","249.1455","59.32023","0.09561733","21.99933","0","0","177.7226"
"2/28/2007 1:00:00 AM","0","0","-89.01615","90","0","0","43.11186","43.11186","8.708774","8.708774","0","-1","0","8.708774","0","0","0","0","0","9.16713","8.708774","0","0","180.0974","156.6706","0","9.16713","-9.16713","239.4825","57.01952","0.09561733","9.579651","0","0","156.6706"
"2/28/2007 2:00:00 AM","0","0","-87.89536","90","0","0","41.47007","41.47007","27.58077","27.58077","0","-1","0","27.58077","0","0","0.000000000000003552714","0","0","29.03239","27.58077","0","0","190.2831","147.5034","0","29.03239","-29.03239","208.8796","49.73315","0.09561733","30.33885","0","0","147.5034"
"2/28/2007 3:00:00 AM","0","0","-86.63795","90","0","0","40.22389","40.22389","3.561037","3.561037","0","-1","0","3.561037","0","0","0.0000000000000004440892","0","0","3.74846","3.561037","0","0","222.5413","118.4711","0","3.74846","-3.74846","204.9284","48.79238","0.09561733","3.917141","0","0","118.4711"
"2/28/2007 4:00:00 AM","0","0","-85.24097","90","0","0","38.94804","38.94804","29.09521","29.09521","0","-1","0","29.09521","0","0","0","0","0","30.62653","29.09521","0","0","226.7063","114.7226","0","30.62653","-30.62653","172.6452","41.10592","0.09561733","32.00473","0","0","114.7226"
"2/28/2007 5:00:00 AM","0","0","-83.63656","90","0","0","37.86011","37.86011","40.51904","40.51904","0","0","0","40.51904","0","0","0.000000000000007105427","0","0","42.65162","40.51904","0","0","260.7357","84.09607","0","42.65162","-42.65162","127.6864","30.40147","0.09561733","44.57095","0","0","84.09607"
"2/28/2007 6:00:00 AM","0.0007833298","0","-81.7122","90","0","0","36.91064","36.91064","8.263714","8.263714","0","0","0","8.263714","0","0","0.000000000000001776357","0","0","8.698646","8.263714","0","0","308.1264","41.44445","0","8.698646","-8.698646","118.5173","28.21834","0.09561733","9.090085","0","0","41.44445"
"2/28/2007 7:00:00 AM","0.09523463","8.927088","-79.27859","79.50757","0.1000422","10.20783","38.80443","35.88205","2.152988","2.152988","0","0","0","2.152988","474.1238","0","0","0","10.20783","2.266303","2.152988","0","0","317.7916","32.7458","7.941525","0","7.941525","126.0513","30.01215","0.09557459","2.368287","8.166263","0","42.95363"
"2/28/2007 8:00:00 AM","0.1577655","23.40117","-75.98991","64.71491","0.1576993","15.77573","42.45108","37.83044","43.22212","43.22212","20.25","0","7.39125","43.22212","36.49921","0","0.000000000000007105427","0","15.77573","24.18118","22.97212","0","0","309.8501","39.89317","0","8.405444","-8.405444","117.1911","27.9026","0.09557459","47.54433","12.62059","81","55.66891"
"2/28/2007 9:00:00 AM","0.2951314","37.6192","-71.14223","49.98152","0.2958865","28.16129","51.32124","42.58768","0","0","0","-1","0","0","0","0","0","0","28.16129","0","0","0","0","319.1895","31.48773","28.16129","0","28.16129","143.9073","34.26357","0.09542333","0","22.52903","0","59.64902"
"2/28/2007 10:00:00 AM","0.5479797","51.29514","-63.09207","35.39998","0.5583959","49.21417","64.16987","47.51305","0","0","0","0","0","0","0","0","0","0","49.21417","0","0","0","0","291.0282","56.83289","49.21417","0","49.21417","190.5959","45.3799","0.09516015","0","39.37134","0","106.0471"
"2/28/2007 11:00:00 AM","0.4246474","63.57065","-47.40339","21.30262","0.4248575","37.38139","64.4421","51.76588","22.53132","22.53132","0","0","0","22.53132","165.9086","0","0","0","37.38139","23.71718","22.53132","0","0","241.814","101.1256","13.66422","0","13.66422","203.559","48.46632","0.09508733","24.78445","29.90511","0","138.507"
"2/28/2007 12:00:00 PM","0.4624394","71.4211","-13.68201","10.0249","0.4628854","39.51514","69.22082","55.35607","25.17956","25.17956","0","0","0","25.17956","156.9334","0","0","0","39.51514","26.5048","25.17956","0","0","228.1498","113.4234","13.01034","0","13.01034","215.9017","51.40506","0.0950181","27.69751","31.61211","0","152.9386"
"2/28/2007 1:00:00 PM","0.444539","69.06911","30.63941","13.90755","0.4447359","37.26387","72.10078","58.74844","50.66779","50.66779","0","0","0","50.66779","73.54549","0","0.000000000000007105427","0","37.26387","53.33452","50.66779","0","0","215.1394","125.1327","0","16.07064","-16.07064","198.9617","47.37174","0.0950181","55.73457","29.8111","0","162.3966"
"2/28/2007 2:00:00 PM","0.6123289","58.73853","55.38388","27.06514","0.6239578","49.66034","79.76411","60.91442","0","0","0","-1","0","0","0","0","0","0","49.66034","0","0","0","0","232.9957","109.0621","49.66034","0","49.66034","246.0737","58.58885","0.09475479","0","39.72828","0","158.7224"
