sep=,
"2/28/2007 3:00:00 PM","0.4604804","45.69825","67.01606","41.44318","0.46715","38.1763","75.87278","61.80455","30.55989","30.55989","0","0","0","30.55989","124.9229","0","0","0","38.1763","32.16831","30.55989","0","0","183.3354","153.7564","6.007991","0","6.007991","251.7733","59.94591","0.09472303","33.61588","30.54104","0","191.9327"
"2/28/2007 4:00:00 PM","0.2238293","31.74126","73.42263","56.10635","0.2238165","19.09071","69.34988","62.64523","32.5966","32.5966","0","0","0","32.5966","58.56657","0","0","0","19.09071","34.31221","32.5966","0","0","177.3274","159.1636","0","15.2215","-15.2215","235.7285","56.12571","0.09472303","35.85626","15.27257","0","178.2543"
"2/28/2007 5:00:00 PM","0.1334749","17.39553","77.49652","70.87115","0.1340408","11.69333","65.80831","61.80455","43.11954","43.11954","0","0","0","43.11954","27.11839","0","0.000000000000007105427","0","11.69333","45.389","43.11954","0","0","194.2401","143.9421","0","33.69567","-33.69567","200.2101","47.66898","0.09472303","47.4315","9.35466","0","155.6354"
"2/28/2007 6:00:00 PM","0.04506467","2.854257","80.37113","85.67549","0.05716661","5.13913","60.95363","59.25285","46.9255","46.9255","0","0","0","46.9255","10.95168","0","0","0","5.13913","49.39526","46.9255","0","0","231.6798","110.2464","0","44.25613","-44.25613","153.56","36.56184","0.09472303","51.61805","4.111304","0","115.3856"
"2/28/2007 7:00:00 PM","0","0","82.56229","90","0","0","56.69126","56.69126","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","280.8533","65.9903","0","0","0","153.56","36.56184","0.09472303","0","0","0","65.9903"
"2/28/2007 8:00:00 PM","0","0","84.33592","90","0","0","54.12967","54.12967","18.04592","18.04592","0","-1","0","18.04592","0","0","0","0","0","18.99571","18.04592","0","0","280.8533","65.9903","0","18.99571","-18.99571","133.5368","31.79441","0.09472303","19.85052","0","0","65.9903"
"2/28/2007 9:00:00 PM","0","0","85.84322","90","0","0","51.59775","51.59775","25.25033","25.25033","0","-1","0","25.25033","0","0","0.000000000000003552714","0","0","26.57929","25.25033","0","0","301.9596","46.99458","0","26.57929","-26.57929","105.5198","25.1237","0.09472303","27.77536","0","0","46.99458"
"2/28/2007 10:00:00 PM","0","0","87.17601","90","0","0","48.95704","48.95704","30.67355","19.39453","0","-1","0","19.39453","0","0","11.27903","14.34638","0","20.41529","19.39453","0","0","331.4922","20.41529","0","20.41529","-20.41529","84.00017","20","0.09472303","33.74091","0","0","20.41529"
"2/28/2007 11:00:00 PM","0","0","88.38459","90","0","0","46.81084","46.81084","19.28255","0","0","-1","0","0","0","0","19.28255","21.21081","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","21.21081","0","0","0"
"3/1/2007 12:00:00 AM","0","0","94.2886","90","0","0","45.17894","45.17894","3.07949","0","0","-1","0","0","0","0","3.07949","3.387439","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","3.387439","0","0","0"
"3/1/2007 1:00:00 AM","0","0","-91.05683","90","0","0","43.44813","43.44813","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","0","0","0","0"
"3/1/2007 2:00:00 AM","0","0","-88.76452","90","0","0","41.80634","41.80634","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","0","0","0","0"
"3/1/2007 3:00:00 AM","0","0","-87.21306","90","0","0","40.56016","40.56016","44.05517","0","0","-1","0","0","0","0","44.05517","48.46069","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","48.46069","0","0","0"
"3/1/2007 4:00:00 AM","0","0","-85.69209","90","0","0","39.27442","39.27442","14.06812","0","0","-1","0","0","0","0","14.06812","15.47494","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","15.47494","0","0","0"
"3/1/2007 5:00:00 AM","0","0","-84.02805","90","0","0","38.19638","38.19638","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","0","0","0","0"
"3/1/2007 6:00:00 AM","0.0006609199","0","-82.07821","90","0","0","37.24691","37.24691","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09472303","0","0","0","0"
"3/1/2007 7:00:00 AM","0.06790015","9.034778","-79.64311","79.45773","0.06847577","7.007842","38.24733","36.24799","31.7406","31.7406","81","0","22.761","31.7406","22.07848","0","0","0","7.007842","0","0","49.2594","46.79643","354.1758","0","53.80427","0","53.80427","135.0434","32.15312","0.09531382","34.91466","5.606273","81","7.007842"
"3/1/2007 8:00:00 AM","0.15879","23.52907","-76.37514","64.64844","0.1587034","15.84167","42.84798","38.19638","9.435065","9.435065","81","0","22.761","9.435065","167.902","0","0","0","15.84167","0","0","71.56493","67.98669","300.3715","48.42384","83.82835","0","83.82835","214.5699","51.08798","0.0958169","10.37857","12.67333","81","64.26551"
"3/1/2007 9:00:00 AM","0.4896098","37.77621","-71.57375","49.89387","0.5057031","46.29042","57.9621","42.95362","10.43379","10.43379","0","-1","0","10.43379","443.6586","0","0","0","46.29042","10.98294","10.43379","0","0","216.5432","123.8694","35.30748","0","35.30748","248.0656","59.06311","0.09562998","11.47717","37.03234","0","170.1598"
"3/1/2007 10:00:00 AM","0.5984699","51.49808","-63.59903","35.27983","0.6129707","53.34756","66.18397","47.8691","25.70495","25.70495","0","0","0","25.70495","207.5381","0","0","0","53.34756","27.05784","25.70495","0","0","181.2357","155.6461","26.28972","0","26.28972","273.0062","65.00134","0.09549128","28.27544","42.67805","0","208.9937"
"3/1/2007 11:00:00 AM","0.8064872","63.85134","-47.96763","21.11696","0.8321044","67.40142","77.18767","52.10215","10.78636","10.78636","0","0","0","10.78636","624.8766","0","0","0","67.40142","11.35406","10.78636","0","0","154.946","179.3068","56.04736","0","56.04736","326.1774","77.66113","0.09519691","11.86499","53.92114","0","246.7083"
"3/1/2007 12:00:00 PM","0.8514628","71.79345","-13.84319","9.672647","0.8773965","68.62562","82.27179","55.71212","16.63502","16.63502","0","0","0","16.63502","412.5371","0","0","0","68.62562","17.51055","16.63502","0","0","98.89861","229.7495","51.11507","0","51.11507","374.6694","89.20682","0.09493002","18.29852","54.9005","0","298.3751"
"3/1/2007 1:00:00 PM","0.8876833","69.36956","31.27571","13.70125","0.9173462","69.39426","86.9585","59.08471","0","0","0","0","0","0","0","21.61072","0","0","69.39426","0","0","0","0","47.78354","275.7531","47.78354","0","47.78354","420.0009","100","0.09468188","0","55.5154","0","345.1473"
"3/1/2007 2:00:00 PM","0.8525826","58.91702","56.02283","26.98847","0.8843869","66.32419","88.14865","61.25069","26.5654","26.5654","0","-1","0","26.5654","249.6638","38.36061","0","0","66.32419","27.96358","26.5654","0","0","0","318.7582","0","0","0","420.0009","100","0.09468188","29.22194","53.05935","0","385.0824"
"3/1/2007 3:00:00 PM","0.6604184","45.80692","67.53165","41.41588","0.6859393","53.40876","82.91565","62.14082","5.182188","5.182188","0","0","0","5.182188","1030.622","47.95382","0","0","53.40876","5.454934","5.182188","0","0","0","318.7582","0","0","0","420.0009","100","0.09468188","5.700407","42.72701","0","372.167"
"3/1/2007 4:00:00 PM","0.4546065","31.80953","73.85735","56.10628","0.4744647","38.42214","77.22633","62.92215","49.6623","49.6623","0","0","0","49.6623","77.36683","0","0","0","38.42214","52.2761","49.6623","0","0","0","318.7582","0","13.85396","-13.85396","405.3975","96.52302","0.09468188","54.62852","30.73771","0","357.1804"
"3/1/2007 5:00:00 PM","0.2630014","17.43771","77.8879","70.89016","0.2819331","23.85547","70.59497","62.14082","25.11086","25.11086","0","0","0","25.11086","95.00065","0","0","0","23.85547","26.43248","25.11086","0","0","15.39329","304.9043","0","2.577004","-2.577004","402.6811","95.87626","0.09468188","27.62194","19.08438","0","328.7597"
"3/1/2007 6:00:00 PM","0.04614864","2.877936","80.74667","85.71035","0.05856118","5.252676","61.32203","59.57923","28.41893","28.41893","0","0","0","28.41893","18.48302","0","0.000000000000003552714","0","5.252676","29.91466","28.41893","0","0","18.25662","302.3273","0","24.66198","-24.66198","376.6851","89.68674","0.09468188","31.26082","4.202141","0","307.5799"
"3/1/2007 7:00:00 PM","0","0","82.94608","90","0","0","57.02753","57.02753","56.17331","56.17331","0","-1","0","56.17331","0","0","0.000000000000007105427","0","0","59.1298","56.17331","0","0","45.65883","277.6653","0","59.1298","-59.1298","314.3568","74.8467","0.09468188","61.79064","0","0","277.6653"
"3/1/2007 8:00:00 PM","0","0","84.75591","90","0","0","54.46594","54.46594","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","111.3586","218.5355","0","0","0","314.3568","74.8467","0.09468188","0","0","0","218.5355"
"3/1/2007 9:00:00 PM","0","0","86.34309","90","0","0","51.93402","51.93402","47.51587","47.51587","0","-1","0","47.51587","0","0","0","0","0","50.0167","47.51587","0","0","111.3586","218.5355","0","50.0167","-50.0167","261.6346","62.29382","0.09468188","52.26746","0","0","218.5355"
"3/1/2007 10:00:00 PM","0","0","87.84843","90","0","0","49.32298","49.32298","10.49748","10.49748","0","-1","0","10.49748","0","0","0","0","0","11.04998","10.49748","0","0","166.9327","168.5188","0","11.04998","-11.04998","249.9869","59.52056","0.09468188","11.54722","0","0","168.5188"
"3/1/2007 11:00:00 PM","0","0","89.52911","90","0","0","47.14711","47.14711","24.73451","24.73451","0","-1","0","24.73451","0","0","0.000000000000003552714","0","0","26.03633","24.73451","0","0","179.2105","157.4688","0","26.03633","-26.03633","222.5422","52.98612","0.09468188","27.20797","0","0","157.4688"
"3/2/2007 12:00:00 AM","0","0","99.33556","90","0","0","45.50532","45.50532","14.67856","14.67856","0","-1","0","14.67856","0","0","0.000000000000001776357","0","0","15.45112","14.67856","0","0","208.1397","131.4325","0","15.45112","-15.45112","206.2552","49.1083","0.09468188","16.14642","0","0","131.4325"
"3/2/2007 1:00:00 AM","0","0","-93.08867","90","0","0","43.7844","43.7844","20.0834","20.0834","0","-1","0","20.0834","0","0","0.000000000000003552714","0","0","21.14042","20.0834","0","0","225.3076","115.9814","0","21.14042","-21.14042","183.9713","43.8026","0.09468188","22.09174","0","0","115.9814"
"3/2/2007 2:00:00 AM","0","0","-89.6356","90","0","0","42.14261","42.14261","15.07843","15.07843","0","-1","0","15.07843","0","0","0.000000000000001776357","0","0","15.87203","15.07843","0","0","248.797","94.84094","0","15.87203","-15.87203","167.2407","39.81914","0.09468188","16.58627","0","0","94.84094"
"3/2/2007 3:00:00 AM","0","0","-87.79034","90","0","0","40.88654","40.88654","47.79471","47.79471","0","-1","0","47.79471","0","0","0.000000000000007105427","0","0","50.31022","47.79471","0","0","266.4326","78.96891","0","50.31022","-50.31022","114.2091","27.19258","0.09468188","52.57418","0","0","78.96891"
"3/2/2007 4:00:00 AM","0","0","-86.14525","90","0","0","39.61069","39.61069","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","322.3328","28.65868","0","0","0","114.2091","27.19258","0.09468188","0","0","0","28.65868"
"3/2/2007 5:00:00 AM","0","0","-84.42152","90","0","0","38.55243","38.55243","19.67274","19.67274","0","0","0","19.67274","0","0","0","0","0","20.70815","19.67274","0","0","322.3328","28.65868","0","20.70815","-20.70815","92.38077","21.99538","0.09468188","21.64001","0","0","28.65868"
"3/2/2007 6:00:00 AM","0.0006778056","0","-82.44627","90","0","0","37.60296","37.60296","11.8969","11.8969","81","0","22.761","11.8969","0","0.00000000000001421085","0","0","0","0","0","69.1031","65.64795","345.3419","7.950537","65.64795","0","65.64795","154.6599","36.82371","0.09527394","13.08659","0","81","7.950537"
"3/2/2007 7:00:00 AM","0.07515748","9.145145","-80.00992","79.40567","0.07618526","7.772527","38.82957","36.60404","3.509478","3.509478","75.82526","0","21.45179","3.509478","221.4725","0","0","0","7.772527","0","0","72.31579","68.7","279.6939","67.03369","76.47253","0","76.47253","227.2081","54.09706","0.09572649","3.860425","6.218021","81","74.80621"
"3/2/2007 8:00:00 AM","0.1735576","23.65917","-76.76318","64.58031","0.173742","17.26945","43.61841","38.52276","50.66037","50.66037","81","0","22.761","50.66037","34.08868","-0.000000000000003552714","0","0","17.26945","0","0","30.33964","28.82265","203.2214","135.859","46.09211","0","46.09211","270.9349","64.50818","0.0961991","55.7264","13.81556","81","153.1284"
"3/2/2007 9:00:00 AM","0.4330118","37.93493","-72.00914","49.80528","0.4424467","40.87302","56.42422","43.30967","41.19913","41.19913","0","-1","0","41.19913","99.20845","0.000000000000007105427","0","0","40.87302","43.36751","41.19913","0","0","157.1293","177.3419","0","2.494488","-2.494488","268.3055","63.88213","0.0961991","45.31905","32.69841","0","218.2149"
"3/2/2007 10:00:00 AM","0.554589","51.70228","-64.11237","35.15974","0.5646611","49.48119","65.09144","48.23504","18.05057","18.05057","0","0","0","18.05057","274.1253","0","0","0","49.48119","19.0006","18.05057","0","0","159.901","174.8474","30.48059","0","30.48059","297.2219","70.76698","0.0960406","19.85563","39.58495","0","224.3286"
"3/2/2007 11:00:00 AM","0.3153294","64.13344","-48.54362","20.93278","0.3142665","28.10689","61.79472","52.43842","0","0","0","0","0","0","0","0","0","0","28.10689","0","0","0","0","129.4204","202.2799","28.10689","0","28.10689","323.8864","77.11566","0.0958949","0","22.48551","0","230.3868"
"3/2/2007 12:00:00 PM","0.5092779","72.16879","-14.00463","9.318728","0.510892","43.0178","71.34789","56.01872","9.885468","9.885468","0","0","0","9.885468","435.162","0","0","0","43.0178","10.40576","9.885468","0","0","101.3135","227.5761","32.61205","0","32.61205","354.825","84.48196","0.09572639","10.87401","34.41424","0","270.5939"
"3/2/2007 1:00:00 PM","0.3868469","69.66842","31.9402","13.50263","0.3860343","32.5802","70.99059","59.41109","45.79872","45.79872","0","0","0","45.79872","71.13779","0","0","0","32.5802","48.20918","45.79872","0","0","68.70142","256.9269","0","15.62898","-15.62898","338.3506","80.55949","0.09572639","50.37859","26.06416","0","289.5071"
"3/2/2007 2:00:00 PM","0.2070731","59.09156","56.67531","26.91822","0.2062311","17.77078","67.75682","61.58696","0","0","0","-1","0","0","0","0","0","0","17.77078","0","0","0","0","86.06696","241.298","17.77078","0","17.77078","355.2094","84.57349","0.09563483","0","14.21663","0","259.0688"
"3/2/2007 3:00:00 PM","0.1604006","45.91182","68.05407","41.39351","0.1597507","13.8148","67.19485","62.41775","27.17082","27.17082","0","0","0","27.17082","50.84425","0","0","0","13.8148","28.60086","27.17082","0","0","68.29618","257.2917","0","14.78606","-14.78606","339.6235","80.86258","0.09563483","29.8879","11.05184","0","271.1065"
"3/2/2007 4:00:00 PM","0.1229559","31.87453","74.29645","56.11021","0.1224879","10.61083","66.92042","63.25842","0","0","0","0","0","0","0","0","0","0","10.61083","0","0","0","0","84.72514","242.5056","10.61083","0","10.61083","349.6898","83.25932","0.09558024","0","8.488664","0","253.1164"
"3/2/2007 5:00:00 PM","0.03807778","17.47711","78.28267","70.9125","0.03792308","3.355263","63.54841","62.41775","28.89868","28.89868","0","0","0","28.89868","11.61044","0","0.000000000000003552714","0","3.355263","30.41966","28.89868","0","0","74.11431","252.0553","0","27.0644","-27.0644","321.1614","76.46686","0.09558024","31.78855","2.68421","0","255.4106"
"3/2/2007 6:00:00 PM","0.029173","2.899343","81.12518","85.74797","0.03053875","2.748518","60.76459","59.85616","0","0","0","0","0","0","0","0","0","0","2.748518","0","0","0","0","104.1859","224.991","2.748518","0","2.748518","323.7689","77.08768","0.0955661","0","2.198814","0","227.7395"
"3/2/2007 7:00:00 PM","0","0","83.33278","90","0","0","57.35391","57.35391","38.683","38.683","0","-1","0","38.683","0","0","0","0","0","40.71895","38.683","0","0","101.4373","227.4646","0","40.71895","-40.71895","280.8474","66.86829","0.0955661","42.5513","0","0","227.4646"
"3/2/2007 8:00:00 PM","0","0","85.17905","90","0","0","54.77254","54.77254","10.54052","10.54052","0","-1","0","10.54052","0","0","0","0","0","11.09528","10.54052","0","0","146.6806","186.7457","0","11.09528","-11.09528","269.1519","64.08366","0.0955661","11.59457","0","0","186.7457"
"3/2/2007 9:00:00 PM","0","0","86.8468","90","0","0","52.27029","52.27029","10.50242","10.50242","0","-1","0","10.50242","0","0","0","0","0","11.05518","10.50242","0","0","159.0087","175.6504","0","11.05518","-11.05518","257.4987","61.3091","0.0955661","11.55266","0","0","175.6504"
"3/2/2007 10:00:00 PM","0","0","88.52636","90","0","0","49.62957","49.62957","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","171.2923","164.5952","0","0","0","257.4987","61.3091","0.0955661","0","0","0","164.5952"
"3/2/2007 11:00:00 PM","0","0","90.68458","90","0","0","47.48338","47.48338","37.02245","37.02245","0","-1","0","37.02245","0","0","0","0","0","38.971","37.02245","0","0","171.2923","164.5952","0","38.971","-38.971","216.4197","51.5284","0.0955661","40.72469","0","0","164.5952"
"3/3/2007 12:00:00 AM","0","0","104.3665","90","0","0","45.84159","45.84159","13.04019","13.04019","0","-1","0","13.04019","0","0","0.000000000000001776357","0","0","13.72651","13.04019","0","0","214.5934","125.6242","0","13.72651","-13.72651","201.9507","48.0834","0.0955661","14.34421","0","0","125.6242"
"3/3/2007 1:00:00 AM","0","0","-95.10483","90","0","0","44.12067","44.12067","59.88105","59.88105","0","-1","0","59.88105","0","0","0.000000000000007105427","0","0","63.03268","59.88105","0","0","229.845","111.8977","0","63.03268","-63.03268","135.5084","32.26384","0.0955661","65.86915","0","0","111.8977"
"3/3/2007 2:00:00 AM","0","0","-90.50777","90","0","0","42.47888","42.47888","15.36957","15.36957","0","-1","0","15.36957","0","0","0.000000000000001776357","0","0","16.17849","15.36957","0","0","299.8813","48.86501","0","16.17849","-16.17849","118.4548","28.20346","0.0955661","16.90652","0","0","48.86501"
"3/3/2007 3:00:00 AM","0","0","-88.36943","90","0","0","41.22281","41.22281","31.09765","31.0522","0","-1","0","31.0522","0","0","0.04545095","3.155216","0","32.68652","31.0522","0","0","317.8575","32.68652","0","32.68652","-32.68652","84.00017","20","0.0955661","34.20741","0","0","32.68652"
"3/3/2007 4:00:00 AM","0","0","-86.60025","90","0","0","39.94696","39.94696","27.31996","0","0","-1","0","0","0","0","27.31996","30.05196","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.0955661","30.05196","0","0","0"
"3/3/2007 5:00:00 AM","0","0","-84.81685","90","0","0","38.8887","38.8887","18.22051","18.22051","81","0","22.761","18.22051","0","0","0","0","0","0","0","62.77949","59.64052","354.1758","0","59.64052","0","59.64052","140.5801","33.47139","0.09617616","20.04256","0","81","0"
"3/3/2007 6:00:00 AM","0.00225014","0","-82.81628","90","0","0","37.93923","37.93923","58.17055","58.17055","81","0","22.761","58.17055","0","0","0","0","0","0","0","22.82945","21.68797","294.5353","53.67646","21.68797","0","21.68797","161.1552","38.3702","0.09640815","63.98761","0","81","53.67646"
"3/3/2007 7:00:00 AM","0.1567603","9.2581","-80.37891","79.35146","0.1775645","17.79599","42.11188","36.91064","23.41007","23.41007","81","0","22.761","23.41007","76.01855","0","0","0","17.79599","0","0","57.58993","54.71043","272.8473","73.19564","72.50643","0","72.50643","229.9408","54.7477","0.0969463","25.75108","14.2368","81","90.99164"
"3/3/2007 8:00:00 AM","0.4199826","23.79135","-77.15392","64.51064","0.4464138","42.31117","52.0435","38.85903","13.6626","13.6626","81","0","22.761","13.6626","309.6861","0","0","0","42.31117","0","0","67.3374","63.97053","200.3409","138.4514","106.2817","0","106.2817","330.7685","78.75424","0.09730563","15.02886","33.84894","81","180.7626"
"3/3/2007 9:00:00 AM","0.629276","38.09521","-72.44837","49.71587","0.6575465","58.28585","63.24558","43.64594","30.92","30.92","0","-1","0","30.92","188.5053","0","0","0","58.28585","32.54737","30.92","0","0","94.05918","234.105","25.73848","0","25.73848","355.1861","84.56796","0.09717296","34.012","46.62868","0","292.3908"
"3/3/2007 10:00:00 AM","0.7305545","51.90759","-64.63213","35.03987","0.7556739","63.68465","71.21295","48.54164","33.27541","33.27541","0","0","0","33.27541","191.3866","0","0","0","63.68465","35.02674","33.27541","0","0","68.32069","257.2696","28.65791","0","28.65791","382.3734","91.04111","0.09702566","36.60295","50.94772","0","320.9543"
"3/3/2007 11:00:00 AM","0.8904209","64.41675","-49.13179","20.75037","0.9204483","72.84124","80.58997","52.7648","14.62584","14.62584","0","0","0","14.62584","498.0313","17.78283","0","0","72.84124","15.39562","14.62584","0","0","39.66279","283.0617","39.66279","0","39.66279","420.0009","100","0.09682253","16.08842","58.27299","0","355.903"
"3/3/2007 12:00:00 PM","0.9099584","72.54697","-14.16654","8.963442","0.9385028","72.1087","84.7924","56.32532","32.95277","32.95277","0","0","0","32.95277","218.8244","37.42158","0","0","72.1087","34.68713","32.95277","0","0","0","318.7582","0","0","0","420.0009","100","0.09682253","36.24805","57.68697","0","390.8669"
"3/3/2007 1:00:00 PM","0.931778","69.96539","32.6337","13.3123","0.9625171","71.73873","88.99193","59.69791","53.3341","53.3341","0","0","0","53.3341","134.5082","15.59758","0","0","71.73873","56.14116","53.3341","0","0","0","318.7582","0","0","0","420.0009","100","0.09682253","58.66751","57.39099","0","390.4969"
"3/3/2007 2:00:00 PM","0.9158531","59.26199","57.34115","26.85452","0.9493026","69.81453","90.79751","61.86389","62.20633","62.20633","0","-1","0","62.20633","112.2306","4.334185","0","0","69.81453","65.48035","62.20633","0","0","0","318.7582","0","0","0","420.0009","100","0.09682253","68.42696","55.85162","0","388.5728"
"3/3/2007 3:00:00 PM","0.8167078","46.01287","68.58308","41.37609","0.8507132","63.59898","88.57737","62.69468","8.375221","8.375221","0","0","0","8.375221","759.3707","54.78296","0","0","63.59898","8.816023","8.375221","0","0","0","318.7582","0","0","0","420.0009","100","0.09682253","9.212744","50.87918","0","382.3572"
"3/3/2007 4:00:00 PM","0.5544808","31.93623","74.73977","56.11813","0.5828267","45.9594","81.10214","63.47601","47.5043","47.5043","0","0","0","47.5043","96.74789","0","0","0","45.9594","50.00452","47.5043","0","0","0","318.7582","0","4.045121","-4.045121","415.7369","98.98478","0.09682253","52.25472","36.76752","0","364.7176"
"3/3/2007 5:00:00 PM","0.2674587","17.51376","78.68068","70.93813","0.2856111","24.062","71.26377","62.69468","19.55775","19.55775","0","0","0","19.55775","123.0305","0","0","0","24.062","20.58711","19.55775","0","0","4.494578","314.7131","3.474893","0","3.474893","419.0335","99.76968","0.09680477","21.51353","19.2496","0","338.7751"
"3/3/2007 6:00:00 PM","0.05495674","2.918515","81.50655","85.78831","0.07398228","6.594343","62.34656","60.14297","19.02196","19.02196","0","0","0","19.02196","34.667","0","0.000000000000003552714","0","6.594343","20.02312","19.02196","0","0","1.019686","317.8405","0","13.42878","-13.42878","404.8783","96.39941","0.09680477","20.92416","5.275475","0","324.4348"
"3/3/2007 7:00:00 PM","0","0","83.7223","90","0","0","57.63084","57.63084","40.57024","40.57024","0","-1","0","40.57024","0","0","0.000000000000007105427","0","0","42.70552","40.57024","0","0","15.94055","304.4117","0","42.70552","-42.70552","359.8627","85.68143","0.09680477","44.62727","0","0","304.4117"
"3/3/2007 8:00:00 PM","0","0","85.60526","90","0","0","55.04947","55.04947","24.81596","24.81596","0","-1","0","24.81596","0","0","0.000000000000003552714","0","0","26.12206","24.81596","0","0","63.39112","261.7062","0","26.12206","-26.12206","332.3277","79.12548","0.09680477","27.29755","0","0","261.7062"
"3/3/2007 9:00:00 PM","0","0","87.35423","90","0","0","52.54722","52.54722","49.98755","49.98755","0","-1","0","49.98755","0","0","0.000000000000007105427","0","0","52.61847","49.98755","0","0","92.41563","235.5842","0","52.61847","-52.61847","276.8629","65.91962","0.09680477","54.9863","0","0","235.5842"
"3/3/2007 10:00:00 PM","0","0","89.20961","90","0","0","49.92629","49.92629","26.01735","26.01735","0","-1","0","26.01735","0","0","0.000000000000003552714","0","0","27.38668","26.01735","0","0","150.8806","182.9657","0","27.38668","-27.38668","247.9948","59.04627","0.09680477","28.61908","0","0","182.9657"
"3/3/2007 11:00:00 PM","0","0","91.85025","90","0","0","47.76031","47.76031","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","181.3103","155.579","0","0","0","247.9948","59.04627","0.09680477","0","0","0","155.579"
"3/4/2007 12:00:00 AM","0","0","109.3115","90","0","0","46.14819","46.14819","11.614","11.614","0","-1","0","11.614","0","0","0.000000000000001776357","0","0","12.22526","11.614","0","0","181.3103","155.579","0","12.22526","-12.22526","235.1083","55.97805","0.09680477","12.7754","0","0","155.579"
"3/4/2007 1:00:00 AM","0","0","-97.09882","90","0","0","44.42727","44.42727","50.87489","50.87489","0","-1","0","50.87489","0","0","0","0","0","53.55251","50.87489","0","0","194.8939","143.3537","0","53.55251","-53.55251","178.659","42.53777","0.09680477","55.96237","0","0","143.3537"
"3/4/2007 2:00:00 AM","0","0","-91.38019","90","0","0","42.80526","42.80526","36.07504","36.07504","0","-1","0","36.07504","0","0","0","0","0","37.97372","36.07504","0","0","254.3967","89.80122","0","37.97372","-37.97372","138.6311","33.00735","0.09680477","39.68254","0","0","89.80122"
"3/4/2007 3:00:00 AM","0","0","-88.95001","90","0","0","41.55908","41.55908","26.7327","26.7327","0","-1","0","26.7327","0","0","0","0","0","28.13968","26.7327","0","0","296.5897","51.82751","0","28.13968","-28.13968","108.9693","25.94502","0.09680477","29.40597","0","0","51.82751"
"3/4/2007 4:00:00 AM","0","0","-87.05688","90","0","0","40.27335","40.27335","18.42725","18.42725","0","-1","0","18.42725","0","0","0.000000000000003552714","0","0","19.3971","18.42725","0","0","327.856","23.68782","0","19.3971","-19.3971","88.52299","21.07686","0.09680477","20.26997","0","0","23.68782"
"3/4/2007 5:00:00 AM","0","0","-85.21387","90","0","0","39.1953","39.1953","20.61306","20.61306","20.25","0","7.39125","20.61306","0","0","0","0","0","0.3821707","0.3630622","0","0","349.4083","4.29072","0","0.3821707","-0.3821707","88.12014","20.98094","0.09680477","22.67437","0","81","4.29072"
"3/4/2007 6:00:00 AM","0.001550072","0","-83.18812","90","0","0","38.24583","38.24583","4.756391","4.756391","77.07218","0","21.76726","4.756391","0","0","0","0","0","0","0","72.31579","68.7","349.833","3.908549","68.7","0","68.7","153.2947","36.49866","0.09729501","5.23203","0","81","3.908549"
"3/4/2007 7:00:00 AM","0.1365116","9.373545","-80.75003","79.29517","0.1502797","15.0997","41.64721","37.24691","3.581311","3.581311","75.8971","0","21.46997","3.581311","421.6249","0","0","0","15.0997","0","0","72.31579","68.7","281.133","65.73855","83.7997","0","83.7997","232.7941","55.42704","0.09768712","3.939442","12.07976","81","80.83825"
"3/4/2007 8:00:00 AM","0.3431348","23.92551","-77.54733","64.4395","0.3591031","34.48691","49.75138","39.16563","18.80821","18.80821","81","0","22.761","18.80821","183.3609","0","0","0","34.48691","0","0","62.19179","59.0822","197.3333","141.1583","93.56911","0","93.56911","321.5615","76.56211","0.09810062","20.68904","27.58953","81","175.6452"
"3/4/2007 9:00:00 AM","0.5857168","38.25693","-72.8914","49.62577","0.609333","54.38527","62.12814","43.98221","0","0","0","-1","0","0","0","0","0","0","54.38527","0","0","0","0","103.7642","225.3705","54.38527","0","54.38527","373.1559","88.84647","0.09782346","0","43.50822","0","279.7557"
"3/4/2007 10:00:00 AM","0.8851099","52.11383","-65.15835","34.92039","0.9185427","74.72142","76.55512","48.87791","41.25566","41.25566","0","0","0","41.25566","181.118","0","0","0","74.72142","43.42701","41.25566","0","0","49.37889","274.3172","31.29441","0","31.29441","402.8444","95.91514","0.09766467","45.38123","59.77714","0","349.0386"
"3/4/2007 11:00:00 AM","0.9014333","64.70107","-49.73257","20.57002","0.9311193","73.35721","81.23376","53.0714","0","0","0","0","0","0","0","55.27272","0","0","73.35721","0","0","0","0","18.08449","302.4822","18.08449","0","18.08449","420.0009","100","0.09757315","0","58.68577","0","375.8394"
"3/4/2007 12:00:00 PM","0.8314183","72.92792","-14.32915","8.60711","0.8532751","66.64841","82.46543","56.63192","28.67061","28.67061","0","0","0","28.67061","232.4625","36.46882","0","0","66.64841","30.17959","28.67061","0","0","0","318.7582","0","0","0","420.0009","100","0.09757315","31.53767","53.31873","0","385.4066"
"3/4/2007 1:00:00 PM","1.010477","70.26018","33.35705","13.13086","1.044318","76.21095","91.83072","59.97484","56.8163","56.8163","0","0","0","56.8163","134.1357","16.40432","0","0","76.21095","59.80663","56.8163","0","0","0","318.7582","0","0","0","420.0009","100","0.09757315","62.49793","60.96876","0","394.9692"
"3/4/2007 2:00:00 PM","0.8255255","59.42813","58.02011","26.79749","0.8525051","63.97117","88.06744","62.14082","39.50356","39.50356","0","-1","0","39.50356","161.9377","22.38848","0","0","63.97117","41.5827","39.50356","0","0","0","318.7582","0","0","0","420.0009","100","0.09757315","43.45392","51.17694","0","382.7294"
"3/4/2007 3:00:00 PM","0.598699","46.11001","69.11846","41.36366","0.615989","48.40022","81.61829","62.98149","32.11773","32.11773","0","0","0","32.11773","150.6963","14.59209","0","0","48.40022","33.80813","32.11773","0","0","0","318.7582","0","0","0","420.0009","100","0.09757315","35.3295","38.72017","0","367.1584"
"3/4/2007 4:00:00 PM","0.4173505","31.99463","75.18712","56.13002","0.4306767","34.9929","76.7318","63.75294","22.04193","22.04193","0","0","0","22.04193","158.7561","11.79087","0","0","34.9929","23.20203","22.04193","0","0","0","318.7582","0","0","0","420.0009","100","0.09757315","24.24612","27.99432","0","353.7511"
"3/4/2007 5:00:00 PM","0.2622963","17.54767","79.08179","70.967","0.2787503","23.48067","71.28555","62.92215","47.51356","47.51356","0","0","0","47.51356","49.41889","0","0.000000000000007105427","0","23.48067","50.01427","47.51356","0","0","0","318.7582","0","26.5336","-26.5336","392.032","93.34076","0.09757315","52.26492","18.78454","0","342.2389"
"3/4/2007 6:00:00 PM","0.03730434","2.935495","81.89066","85.83129","0.04152849","3.717316","61.65614","60.4199","59.47966","59.47966","0","0","0","59.47966","6.249726","0","0","0","3.717316","62.61017","59.47966","0","0","29.48178","292.2246","0","58.89286","-58.89286","329.9535","78.56019","0.09757315","65.42764","2.973853","0","295.942"
"3/4/2007 7:00:00 PM","0","0","84.1145","90","0","0","57.85831","57.85831","26.74203","26.74203","0","-1","0","26.74203","0","0","0.000000000000003552714","0","0","28.14951","26.74203","0","0","94.91829","233.3318","0","28.14951","-28.14951","300.2812","71.49539","0.09757315","29.41623","0","0","233.3318"
"3/4/2007 8:00:00 PM","0","0","86.03438","90","0","0","55.3264","55.3264","4.830997","4.830997","0","-1","0","4.830997","0","0","0.0000000000000008881784","0","0","5.08526","4.830997","0","0","126.1955","205.1823","0","5.08526","-5.08526","294.9209","70.21912","0.09757315","5.314097","0","0","205.1823"
"3/4/2007 9:00:00 PM","0","0","87.86523","90","0","0","52.82415","52.82415","0.1585119","0.1585119","0","-1","0","0.1585119","0","0","0","0","0","0.1668546","0.1585119","0","0","131.8458","200.097","0","0.1668546","-0.1668546","294.7451","70.17725","0.09757315","0.1743631","0","0","200.097"
"3/4/2007 10:00:00 PM","0","0","89.89796","90","0","0","50.2131","50.2131","11.03432","11.03432","0","-1","0","11.03432","0","0","0","0","0","11.61508","11.03432","0","0","132.0312","199.9301","0","11.61508","-11.61508","282.5017","67.26217","0.09757315","12.13776","0","0","199.9301"
"3/4/2007 11:00:00 PM","0","0","93.02534","90","0","0","48.06691","48.06691","22.89378","22.89378","0","-1","0","22.89378","0","0","0.000000000000003552714","0","0","24.09871","22.89378","0","0","144.9368","188.3151","0","24.09871","-24.09871","257.0994","61.21402","0.09757315","25.18316","0","0","188.3151"
"3/5/2007 12:00:00 AM","0","0","114.1073","90","0","0","46.45479","46.45479","20.75867","20.75867","0","-1","0","20.75867","0","0","0.000000000000003552714","0","0","21.85123","20.75867","0","0","171.7132","164.2164","0","21.85123","-21.85123","234.0662","55.72993","0.09757315","22.83453","0","0","164.2164"
"3/5/2007 1:00:00 AM","0","0","-99.06463","90","0","0","44.72398","44.72398","1.786773","1.786773","0","-1","0","1.786773","0","0","0","0","0","1.880814","1.786773","0","0","195.9923","142.3651","0","1.880814","-1.880814","232.0836","55.2579","0.09757315","1.965451","0","0","142.3651"
"3/5/2007 2:00:00 AM","0","0","-92.25201","90","0","0","43.09208","43.09208","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","198.0821","140.4843","0","0","0","232.0836","55.2579","0.09757315","0","0","0","140.4843"
"3/5/2007 3:00:00 AM","0","0","-89.53174","90","0","0","41.83601","41.83601","38.72227","38.72227","0","-1","0","38.72227","0","0","0","0","0","40.76029","38.72227","0","0","198.0821","140.4843","0","40.76029","-40.76029","189.1185","45.02813","0.09757315","42.5945","0","0","140.4843"
"3/5/2007 4:00:00 AM","0","0","-87.51498","90","0","0","40.56016","40.56016","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","243.3713","99.72402","0","0","0","189.1185","45.02813","0.09757315","0","0","0","99.72402"
"3/5/2007 5:00:00 AM","0","0","-85.61248","90","0","0","39.5019","39.5019","46.51173","46.51173","0","0","0","46.51173","0","0","0","0","0","48.95972","46.51173","0","0","243.3713","99.72402","0","48.95972","-48.95972","137.5104","32.74052","0.09757315","51.1629","0","0","99.72402"
"3/5/2007 6:00:00 AM","0.002209064","0","-83.5617","90","0","0","38.55243","38.55243","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","297.771","50.76431","0","0","0","137.5104","32.74052","0.09757315","0","0","0","50.76431"
"3/5/2007 7:00:00 AM","0.1354339","9.491384","-81.12317","79.23689","0.1478035","14.83187","41.88216","37.55351","16.39548","16.39548","0","0","0","16.39548","90.46317","0","0","0","14.83187","17.2584","16.39548","0","0","297.771","50.76431","0","2.426529","-2.426529","134.9527","32.13152","0.09757315","18.03503","11.8655","0","65.59618"
"3/5/2007 8:00:00 AM","0.3380435","24.06152","-77.94331","64.36701","0.3524565","33.83282","49.83308","39.44256","22.10398","22.10398","0","0","0","22.10398","153.0621","0","0","0","33.83282","23.26734","22.10398","0","0","300.4672","48.33778","10.56547","0","10.56547","144.976","34.51801","0.09751976","24.31437","27.06625","0","82.17059"
"3/5/2007 9:00:00 AM","0.6600275","38.41996","-73.33817","49.5351","0.688059","60.4066","64.79425","44.25914","49.27502","49.27502","0","-1","0","49.27502","122.5907","0","0","0","60.4066","51.86844","49.27502","0","0","289.9017","57.8467","8.538157","0","8.538157","153.076","36.44658","0.09747665","54.20252","48.32528","0","118.2533"
"3/5/2007 10:00:00 AM","0.7542629","52.32084","-65.69108","34.80147","0.7792757","65.08991","72.57998","49.17462","61.9034","61.9034","0","0","0","61.9034","105.1475","0.00000000000001421085","0","0","65.08991","65.16148","61.9034","0","0","281.3635","65.53104","0","0.07157063","-0.07157063","153.0005","36.42862","0.09747665","68.09374","52.07193","0","130.621"
"3/5/2007 11:00:00 AM","0.7925856","64.98619","-50.3464","20.39203","0.8136864","65.58172","77.92285","53.37801","63.97377","63.97377","81","0","22.761","63.97377","102.5135","0","0","0","65.58172","0","0","17.02623","16.17492","281.4431","65.45947","81.75664","0","81.75664","230.5617","54.89553","0.09794617","70.37115","52.46538","81","131.0412"
"3/5/2007 12:00:00 PM","0.9411065","73.31149","-14.49275","8.250098","0.9696833","73.6721","86.35873","56.90884","55.44771","55.44771","81","0","22.761","55.44771","132.8677","0","0","0","73.6721","0","0","25.55229","24.27468","199.6864","139.0405","97.94677","0","97.94677","323.4821","77.0194","0.09833002","60.99248","58.93768","81","212.7125"
"3/5/2007 1:00:00 PM","1.010151","70.55248","34.11109","12.95893","1.042863","75.96844","92.06934","60.25177","0","0","27.12759","0","9.131281","0","0","0","0","0","75.96844","0","0","27.12759","25.77121","101.7396","227.1925","101.7396","0","101.7396","420.0009","100","0.09791823","0","60.77475","81","303.161"
"3/5/2007 2:00:00 PM","0.8224885","59.58984","58.71195","26.74723","0.8483116","63.60905","88.16949","62.36829","12.8701","12.8701","0","-1","0","12.8701","494.239","50.06158","0","0","63.60905","13.54747","12.8701","0","0","0","318.7582","0","0","0","420.0009","100","0.09791823","14.15711","50.88724","0","382.3673"
"3/5/2007 3:00:00 PM","0.7201697","46.20319","69.65997","41.35623","0.7467585","56.93541","85.8697","63.19908","0","0","0","0","0","0","0","56.93541","0","0","56.93541","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09791823","0","45.54833","0","375.6936"
"3/5/2007 4:00:00 PM","0.5339825","32.04971","75.63832","56.14586","0.5586432","44.12283","80.87205","63.98042","11.61259","11.61259","0","0","0","11.61259","379.9568","31.89905","0","0","44.12283","12.22378","11.61259","0","0","0","318.7582","0","0","0","420.0009","100","0.09791823","12.77385","35.29826","0","362.881"
"3/5/2007 5:00:00 PM","0.2424098","17.57887","79.48586","70.99908","0.2547301","21.52799","70.77932","63.13974","12.72672","12.72672","0","0","0","12.72672","169.1559","8.131445","0","0","21.52799","13.39654","12.72672","0","0","0","318.7582","0","0","0","420.0009","100","0.09791823","13.99939","17.22239","0","340.2862"
"3/5/2007 6:00:00 PM","0.03821531","2.950327","82.27739","85.87685","0.04263384","3.8104","61.9069","60.63749","29.36015","29.36015","0","0","0","29.36015","12.97814","0","0.000000000000003552714","0","3.8104","30.90542","29.36015","0","0","0","318.7582","0","27.09502","-27.09502","391.4402","93.19986","0.09791823","32.29616","3.04832","0","322.5686"
"3/5/2007 7:00:00 PM","0","0","84.50928","90","0","0","58.13524","58.13524","4.282408","4.282408","0","-1","0","4.282408","0","0","0.0000000000000008881784","0","0","4.507798","4.282408","0","0","30.10557","291.6632","0","4.507798","-4.507798","386.6885","92.06852","0.09791823","4.710649","0","0","291.6632"
"3/5/2007 8:00:00 PM","0","0","86.46632","90","0","0","55.57365","55.57365","63.97609","63.97609","0","-1","0","63.97609","0","0","0","1.673699","0","67.34325","63.97609","0","0","35.11424","287.1554","0","67.34325","-67.34325","315.7025","75.16712","0.09791823","70.3737","0","0","287.1554"
"3/5/2007 9:00:00 PM","0","0","88.37968","90","0","0","53.0714","53.0714","2.40653","2.40653","0","-1","0","2.40653","0","0","0.0000000000000004440892","0","0","2.533189","2.40653","0","0","109.9401","219.8122","0","2.533189","-2.533189","313.0323","74.53136","0.09791823","2.647183","0","0","219.8122"
"3/5/2007 10:00:00 PM","0","0","90.5912","90","0","0","50.46036","50.46036","27.48731","27.48731","0","-1","0","27.48731","0","0","0","0","0","28.93401","27.48731","0","0","112.7547","217.279","0","28.93401","-28.93401","282.5332","67.26967","0.09791823","30.23604","0","0","217.279"
"3/5/2007 11:00:00 PM","0","0","94.20904","90","0","0","48.31417","48.31417","19.71982","19.71982","0","-1","0","19.71982","0","0","0","0","0","20.7577","19.71982","0","0","144.9036","188.345","0","20.7577","-20.7577","260.6526","62.06003","0.09791823","21.6918","0","0","188.345"
"3/6/2007 12:00:00 AM","0","0","118.7021","90","0","0","46.70205","46.70205","26.44518","26.44518","0","-1","0","26.44518","0","0","0.000000000000003552714","0","0","27.83703","26.44518","0","0","167.9677","167.5872","0","27.83703","-27.83703","231.3098","55.07366","0.09791823","29.0897","0","0","167.5872"
"3/6/2007 1:00:00 AM","0","0","-100.9968","90","0","0","45.0108","45.0108","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","198.8978","139.7502","0","0","0","231.3098","55.07366","0.09791823","0","0","0","139.7502"
"3/6/2007 2:00:00 AM","0","0","-93.12246","90","0","0","43.30967","43.30967","2.126372","2.126372","0","-1","0","2.126372","0","0","0","0","0","2.238286","2.126372","0","0","198.8978","139.7502","0","2.238286","-2.238286","228.9505","54.51191","0.09791823","2.33901","0","0","139.7502"
"3/6/2007 3:00:00 AM","0","0","-90.11429","90","0","0","42.08327","42.08327","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","201.3848","137.5119","0","0","0","228.9505","54.51191","0.09791823","0","0","0","137.5119"
"3/6/2007 4:00:00 AM","0","0","-87.97432","90","0","0","40.80742","40.80742","26.95181","26.95181","0","-1","0","26.95181","0","0","0.000000000000003552714","0","0","28.37033","26.95181","0","0","201.3848","137.5119","0","28.37033","-28.37033","199.0455","47.3917","0.09791823","29.647","0","0","137.5119"
"3/6/2007 5:00:00 AM","0","0","-86.01252","90","0","0","39.74916","39.74916","24.85762","24.85762","0","0","0","24.85762","0","0","0.000000000000003552714","0","0","26.16592","24.85762","0","0","232.9073","109.1416","0","26.16592","-26.16592","171.4642","40.82473","0.09791823","27.34338","0","0","109.1416"
"3/6/2007 6:00:00 AM","0.002695984","0","-83.9369","90","0","0","38.79969","38.79969","16.60065","16.60065","0","0","0","16.60065","0","0","0","0","0","17.47437","16.60065","0","0","261.9806","82.97569","0","17.47437","-17.47437","153.0446","36.43912","0.09791823","18.26072","0","0","82.97569"
"3/6/2007 7:00:00 AM","0.1533131","9.611513","-81.49825","79.1767","0.1693076","16.90806","42.76283","37.80077","3.181883","3.181883","0","0","0","3.181883","531.3854","0","0","0","16.90806","3.349351","3.181883","0","0","281.3966","65.50132","13.55871","0","13.55871","165.9075","39.50172","0.09785053","3.500072","13.52645","0","82.40938"
"3/6/2007 8:00:00 AM","0.4327745","24.19928","-78.34181","64.29327","0.4567219","43.00085","53.19151","39.68982","47.01192","47.01192","0","0","0","47.01192","91.46797","0","0.000000000000007105427","0","43.00085","49.48623","47.01192","0","0","267.8379","77.70416","0","6.485383","-6.485383","159.0714","37.87405","0.09785053","51.71312","34.40068","0","120.705"
"3/6/2007 9:00:00 AM","0.6866172","38.58415","-73.78864","49.44398","0.7148432","62.32895","65.88964","44.53607","6.130656","6.130656","0","-1","0","6.130656","1016.677","0","0","0","62.32895","6.453322","6.130656","0","0","275.0438","71.21877","55.87563","0","55.87563","212.0796","50.49505","0.09757255","6.743721","49.86316","0","133.5477"
"3/6/2007 10:00:00 AM","0.8514245","52.52844","-66.23035","34.68328","0.8811026","71.95912","75.96825","49.43177","45.8202","45.8202","0","0","0","45.8202","157.0467","0","0","0","71.95912","48.23179","45.8202","0","0","219.1682","121.5068","23.72733","0","23.72733","234.5894","55.8545","0.09745498","50.40222","57.5673","0","193.466"
"3/6/2007 11:00:00 AM","0.9491757","65.27189","-50.97376","20.21671","0.9792903","76.04681","83.29375","53.62526","22.62817","22.62817","0","0","0","22.62817","336.0714","0","0","0","76.04681","23.81913","22.62817","0","0","195.4409","142.8615","52.22768","0","52.22768","284.1369","67.6515","0.09719719","24.89099","60.83745","0","218.9082"
"3/6/2007 12:00:00 PM","0.9406586","73.69755","-14.65762","7.892816","0.9682015","73.46036","86.54561","57.13632","54.81195","54.81195","0","0","0","54.81195","134.0225","0","0","0","73.46036","57.69679","54.81195","0","0","143.2132","189.8664","15.76357","0","15.76357","299.0915","71.21212","0.09711965","60.29315","58.76829","0","263.3267"
"3/6/2007 1:00:00 PM","1.080702","70.84198","34.89666","12.79709","1.114884","79.6982","94.55171","60.46936","35.46747","35.46747","0","0","0","35.46747","224.7079","0","0","0","79.6982","37.33418","35.46747","0","0","127.4496","204.0536","42.36402","0","42.36402","339.2816","80.78116","0.09691188","39.01422","63.75856","0","283.7518"
"3/6/2007 2:00:00 PM","0.8045853","59.74695","59.4164","26.70386","0.8282434","62.28622","87.76862","62.58588","42.25352","42.25352","0","-1","0","42.25352","147.4107","0","0","0","62.28622","44.47739","42.25352","0","0","85.0856","242.1812","17.80883","0","17.80883","356.1765","84.80376","0.0968248","46.47888","49.82898","0","304.4674"
"3/6/2007 3:00:00 PM","0.6985172","46.29236","70.20734","41.35379","0.7226173","55.29854","85.35522","63.42656","83.44234","83.44234","20.25","0","7.39125","83.44234","66.27155","0","0","0","55.29854","66.51826","63.19234","0","0","67.27676","258.2091","0","11.21972","-11.21972","344.3499","81.9879","0.0968248","91.78658","44.23883","81","313.5077"
"3/6/2007 4:00:00 PM","0.407822","32.10149","76.09319","56.16561","0.4189987","34.03392","76.77593","64.14855","19.50104","19.50104","0","0","0","19.50104","174.5236","0","0","0","34.03392","20.52741","19.50104","0","0","79.74312","246.9894","13.50651","0","13.50651","357.1633","85.0387","0.09675886","21.45115","27.22714","0","281.0233"
"3/6/2007 5:00:00 PM","0.2215515","17.60737","79.89274","71.03431","0.2299754","19.50116","70.26147","63.36722","36.95586","36.95586","0","0","0","36.95586","52.7688","0","0","0","19.50116","38.9009","36.95586","0","0","66.23661","259.1453","0","19.39974","-19.39974","336.7141","80.16988","0.09675886","40.65144","15.60093","0","278.6464"
"3/6/2007 6:00:00 PM","0.03402318","2.963059","82.66659","85.92493","0.03636858","3.249626","61.94786","60.86497","0","0","0","0","0","0","0","0","0","0","3.249626","0","0","0","0","87.79188","239.7455","3.249626","0","3.249626","339.797","80.90389","0.09674301","0","2.599701","0","242.9952"
"3/6/2007 7:00:00 PM","0","0","84.90652","90","0","0","58.36272","58.36272","32.20359","32.20359","0","-1","0","32.20359","0","0","0","0","0","33.89852","32.20359","0","0","84.54225","242.6702","0","33.89852","-33.89852","304.0648","72.39625","0.09674301","35.42395","0","0","242.6702"
"3/6/2007 8:00:00 PM","0","0","86.90096","90","0","0","55.80113","55.80113","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","122.2073","208.7717","0","0","0","304.0648","72.39625","0.09674301","0","0","0","208.7717"
"3/6/2007 9:00:00 PM","0","0","88.89742","90","0","0","53.29888","53.29888","20.8899","20.8899","0","-1","0","20.8899","0","0","0.000000000000003552714","0","0","21.98937","20.8899","0","0","122.2073","208.7717","0","21.98937","-21.98937","280.886","66.87749","0.09674301","22.97889","0","0","208.7717"
"3/6/2007 10:00:00 PM","0","0","91.28908","90","0","0","50.67795","50.67795","43.53029","43.53029","0","-1","0","43.53029","0","0","0","0","0","45.82136","43.53029","0","0","146.6399","186.7823","0","45.82136","-45.82136","232.5861","55.37752","0.09674301","47.88332","0","0","186.7823"
"3/6/2007 11:00:00 PM","0","0","95.40043","90","0","0","48.54164","48.54164","5.368773","5.368773","0","-1","0","5.368773","0","0","0","0","0","5.65134","5.368773","0","0","197.5525","140.961","0","5.65134","-5.65134","226.629","53.95918","0.09674301","5.905651","0","0","140.961"
"3/7/2007 12:00:00 AM","0","0","123.0577","90","0","0","46.9493","46.9493","43.17439","43.17439","0","-1","0","43.17439","0","0","0.000000000000007105427","0","0","45.44673","43.17439","0","0","203.8318","135.3096","0","45.44673","-45.44673","178.724","42.55324","0.09674301","47.49183","0","0","135.3096"
"3/7/2007 1:00:00 AM","0","0","-102.8903","90","0","0","45.22839","45.22839","16.2387","16.2387","0","-1","0","16.2387","0","0","0","0","0","17.09337","16.2387","0","0","254.3282","89.86288","0","17.09337","-17.09337","160.706","38.26325","0.09674301","17.86257","0","0","89.86288"
"3/7/2007 2:00:00 AM","0","0","-93.99072","90","0","0","43.55693","43.55693","33.66348","33.66348","0","-1","0","33.66348","0","0","0","0","0","35.43524","33.66348","0","0","273.3208","72.76952","0","35.43524","-35.43524","123.354","29.36993","0.09674301","37.02983","0","0","72.76952"
"3/7/2007 3:00:00 AM","0","0","-90.69734","90","0","0","42.31075","42.31075","15.62022","15.62022","0","-1","0","15.62022","0","0","0","0","0","16.44234","15.62022","0","0","312.6933","37.33427","0","16.44234","-16.44234","106.0222","25.24333","0.09674301","17.18224","0","0","37.33427"
