sep=,
"3/7/2007 4:00:00 AM","0","0","-88.43472","90","0","0","41.02501","41.02501","42.7641","19.84734","0","-1","0","19.84734","0","0","22.91676","27.19317","0","20.89194","19.84734","0","0","330.9626","20.89194","0","20.89194","-20.89194","84.00017","20","0.09674301","47.04051","0","0","20.89194"
"3/7/2007 5:00:00 AM","0","0","-86.41386","90","0","0","39.97663","39.97663","19.25408","19.25408","81","0","22.761","19.25408","0","0","0","0","0","0","0","61.74592","58.65862","354.1758","0","58.65862","0","58.65862","139.6486","33.24961","0.09731614","21.17949","0","81","0"
"3/7/2007 6:00:00 AM","0.003480305","0","-84.31362","90","0","0","39.02716","39.02716","23.50976","23.50976","81","0","22.761","23.50976","0","0","0","0","0","0","0","57.49024","54.61573","295.5172","52.79276","54.61573","0","54.61573","191.4617","45.58602","0.0978598","25.86073","0","81","52.79276"
"3/7/2007 7:00:00 AM","0.1830458","9.733831","-81.87517","79.1147","0.2033917","20.17454","43.99535","38.02824","37.26623","37.26623","81","0","22.761","37.26623","54.13624","0","0","0","20.17454","0","0","43.73377","41.54708","240.9015","101.9469","61.72162","0","61.72162","250.0159","59.52748","0.09841134","40.99286","16.13963","81","122.1215"
"3/7/2007 8:00:00 AM","0.4987845","24.33866","-78.74275","64.21838","0.5256597","48.82171","55.51639","39.94696","0","0","72.31579","0","20.56389","0","0","0","0","0","48.82171","0","0","72.31579","68.7","179.1798","157.4964","117.5217","0","117.5217","361.5068","86.07288","0.0985639","0","39.05737","81","206.3181"
"3/7/2007 9:00:00 AM","0.7574822","38.74936","-74.24277","49.35255","0.7877038","67.62819","68.33056","44.75365","40.28728","40.28728","0","-1","0","40.28728","167.8649","0","0","0","67.62819","42.40767","40.28728","0","0","61.65813","263.2659","25.22053","0","25.22053","385.4331","91.7696","0.09844057","44.31601","54.10255","0","330.8941"
"3/7/2007 10:00:00 AM","0.8812147","52.73645","-66.7762","34.566","0.9109346","73.81056","77.13998","49.67903","17.2288","17.2288","0","0","0","17.2288","428.4137","19.23738","0","0","73.81056","18.13558","17.2288","0","0","36.4376","285.9644","36.4376","0","36.4376","420.0009","100","0.09826291","18.95168","59.04845","0","359.7749"
"3/7/2007 11:00:00 AM","1.009242","65.55795","-51.6151","20.04439","1.040622","79.57187","85.46404","53.88241","52.69449","52.69449","0","0","0","52.69449","151.006","24.10398","0","0","79.57187","55.46789","52.69449","0","0","0","318.7582","0","0","0","420.0009","100","0.09826291","57.96394","63.6575","0","398.3301"
"3/7/2007 12:00:00 PM","1.058388","74.08599","-14.82412","7.535736","1.090234","80.31075","90.5771","57.35391","48.27474","48.27474","0","0","0","48.27474","166.3618","29.49523","0","0","80.31075","50.81552","48.27474","0","0","0","318.7582","0","0","0","420.0009","100","0.09826291","53.10222","64.2486","0","399.069"
"3/7/2007 1:00:00 PM","0.9513419","71.12835","35.71458","12.64596","0.9791068","72.1486","90.53252","60.69683","34.20799","34.20799","0","0","0","34.20799","210.9115","36.14019","0","0","72.1486","36.00841","34.20799","0","0","0","318.7582","0","0","0","420.0009","100","0.09826291","37.62878","57.71888","0","390.9068"
"3/7/2007 2:00:00 PM","0.9454984","59.89931","60.13316","26.66744","0.9757525","70.7981","92.59591","62.81336","6.552309","6.552309","0","-1","0","6.552309","1080.506","63.90094","0","0","70.7981","6.897167","6.552309","0","0","0","318.7582","0","0","0","420.0009","100","0.09826291","7.20754","56.63848","0","389.5563"
"3/7/2007 3:00:00 PM","0.8593131","46.37747","70.76034","41.35635","0.8903774","65.51842","90.72079","63.5848","25.91066","25.91066","0","0","0","25.91066","252.8629","38.24405","0","0","65.51842","27.27437","25.91066","0","0","0","318.7582","0","0","0","420.0009","100","0.09826291","28.50172","52.41474","0","384.2766"
"3/7/2007 4:00:00 PM","0.5457451","32.14995","76.55154","56.18925","0.5692202","44.73504","81.58751","64.36614","51.27373","51.27373","0","0","0","51.27373","87.24749","0","0","0","44.73504","53.97234","51.27373","0","0","0","318.7582","0","9.237305","-9.237305","410.2639","97.68168","0.09826291","56.4011","35.78803","0","363.4933"
"3/7/2007 5:00:00 PM","0.3098661","17.63323","80.30228","71.07262","0.3303517","27.43288","73.46451","63.53535","38.31127","38.31127","0","0","0","38.31127","71.60526","0","0.000000000000007105427","0","27.43288","40.32765","38.31127","0","0","10.26367","309.5209","0","12.89477","-12.89477","396.6716","94.44543","0.09826291","42.1424","21.94631","0","336.9538"
"3/7/2007 6:00:00 PM","0.05178088","2.973741","83.05815","85.97544","0.06435224","5.712923","63.00034","61.08256","42.17059","42.17059","0","0","0","42.17059","13.54717","0","0.000000000000007105427","0","5.712923","44.39009","42.17059","0","0","24.59119","296.6262","0","38.67717","-38.67717","355.9023","84.73846","0.09826291","46.38764","4.570338","0","302.3391"
"3/7/2007 7:00:00 PM","0","0","85.30609","90","0","0","58.58031","58.58031","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","67.56582","257.949","0","0","0","355.9023","84.73846","0.09826291","0","0","0","257.949"
"3/7/2007 8:00:00 PM","0","0","87.33815","90","0","0","56.04839","56.04839","12.10201","12.10201","0","-1","0","12.10201","0","0","0","0","0","12.73896","12.10201","0","0","67.56582","257.949","0","12.73896","-12.73896","342.4742","81.54132","0.09826291","13.31221","0","0","257.949"
"3/7/2007 9:00:00 PM","0","0","89.41831","90","0","0","53.54614","53.54614","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","81.72022","245.21","0","0","0","342.4742","81.54132","0.09826291","0","0","0","245.21"
"3/7/2007 10:00:00 PM","0","0","91.99136","90","0","0","50.9351","50.9351","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","81.72022","245.21","0","0","0","342.4742","81.54132","0.09826291","0","0","0","245.21"
"3/7/2007 11:00:00 PM","0","0","96.59859","90","0","0","48.7889","48.7889","18.12321","18.12321","0","-1","0","18.12321","0","0","0.000000000000003552714","0","0","19.07706","18.12321","0","0","81.72022","245.21","0","19.07706","-19.07706","322.3652","76.75348","0.09826291","19.93553","0","0","245.21"
"3/8/2007 12:00:00 AM","0","0","127.15","90","0","0","47.17678","47.17678","19.96953","19.96953","0","-1","0","19.96953","0","0","0","0","0","21.02056","19.96953","0","0","102.917","226.133","0","21.02056","-21.02056","300.2076","71.47787","0.09826291","21.96648","0","0","226.133"
"3/8/2007 1:00:00 AM","0","0","-104.7412","90","0","0","45.47565","45.47565","10.83158","10.83158","0","-1","0","10.83158","0","0","0.000000000000001776357","0","0","11.40166","10.83158","0","0","126.2731","205.1124","0","11.40166","-11.40166","288.1892","68.61635","0.09826291","11.91473","0","0","205.1124"
"3/8/2007 2:00:00 AM","0","0","-94.85605","90","0","0","43.81407","43.81407","24.89916","24.89916","0","-1","0","24.89916","0","0","0","0","0","26.20965","24.89916","0","0","138.9416","193.7108","0","26.20965","-26.20965","260.5618","62.03841","0.09826291","27.38908","0","0","193.7108"
"3/8/2007 3:00:00 AM","0","0","-91.28056","90","0","0","42.55801","42.55801","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","168.0635","167.5011","0","0","0","260.5618","62.03841","0.09826291","0","0","0","167.5011"
"3/8/2007 4:00:00 AM","0","0","-88.896","90","0","0","41.28215","41.28215","27.60314","27.60314","0","-1","0","27.60314","0","0","0.000000000000003552714","0","0","29.05593","27.60314","0","0","168.0635","167.5011","0","29.05593","-29.05593","229.9342","54.74613","0.09826291","30.36345","0","0","167.5011"
"3/8/2007 5:00:00 AM","0","0","-86.81636","90","0","0","40.19422","40.19422","12.04235","12.04235","0","0","0","12.04235","0","0","0.000000000000001776357","0","0","12.67616","12.04235","0","0","200.3478","138.4452","0","12.67616","-12.67616","216.5723","51.56474","0.09826291","13.24659","0","0","138.4452"
"3/8/2007 6:00:00 AM","0.002648127","0","-84.69176","90","0","0","39.24475","39.24475","6.759023","6.759023","0","0","0","6.759023","0","0","0.0000000000000008881784","0","0","7.114761","6.759023","0","0","214.4325","125.769","0","7.114761","-7.114761","209.0727","49.77912","0.09826291","7.434926","0","0","125.769"
"3/8/2007 7:00:00 AM","0.1367728","9.85823","-82.25385","79.05096","0.1464874","14.64714","42.53828","38.24583","28.68001","28.68001","0","0","0","28.68001","51.07089","0","0","0","14.64714","30.18948","28.68001","0","0","222.3378","118.6543","0","15.54235","-15.54235","192.6897","45.8784","0.09826291","31.54801","11.71771","0","133.3014"
"3/8/2007 8:00:00 AM","0.4397821","24.47953","-79.14606","64.14244","0.4618387","43.31477","53.85464","40.19422","14.8849","14.8849","0","0","0","14.8849","290.998","0","0","0","43.31477","15.66832","14.8849","0","0","239.607","103.1119","27.64645","0","27.64645","218.9174","52.12308","0.09812855","16.37339","34.65181","0","146.4267"
"3/8/2007 9:00:00 AM","0.6037923","38.91544","-74.70051","49.26094","0.62479","55.24033","63.66016","45.03058","36.63838","36.63838","0","-1","0","36.63838","150.7717","0","0","0","55.24033","38.56672","36.63838","0","0","211.9606","127.9937","16.67361","0","16.67361","234.7354","55.88926","0.0980477","40.30222","44.19226","0","183.234"
"3/8/2007 10:00:00 AM","0.7547283","52.9447","-67.32866","34.44981","0.7768127","64.57726","73.30099","49.95596","13.67408","13.67408","0","0","0","13.67408","472.2603","0","0","0","64.57726","14.39377","13.67408","0","0","195.287","143","50.18348","0","50.18348","282.3436","67.22453","0.09780514","15.04149","51.6618","0","207.5772"
"3/8/2007 11:00:00 AM","0.9253525","65.84412","-52.27092","19.87536","0.9521328","74.0921","82.99821","54.15934","0","0","0","0","0","0","0","0","0","0","74.0921","0","0","0","0","145.1035","188.1651","74.0921","0","74.0921","352.6335","83.9602","0.09744921","0","59.27368","0","262.2572"
"3/8/2007 12:00:00 PM","1.085734","74.47668","-14.99262","7.179401","1.117323","81.6123","91.71038","57.63084","41.98242","41.98242","0","0","0","41.98242","194.3964","0","0","0","81.6123","44.19202","41.98242","0","0","71.01138","254.848","37.42028","0","37.42028","388.1335","92.41256","0.09727043","46.18066","65.28984","0","336.4603"
"3/8/2007 1:00:00 PM","1.019548","71.41127","36.56566","12.50612","1.04927","75.89376","93.01089","60.97376","40.88176","40.88176","0","0","0","40.88176","185.6421","0","0","0","75.89376","43.03342","40.88176","0","0","33.5911","288.5262","32.86034","0","32.86034","419.3076","99.83494","0.09711397","44.96993","60.71501","0","364.42"
"3/8/2007 2:00:00 PM","0.6096802","60.04678","60.86189","26.63806","0.6177676","48.50447","81.72313","63.03095","8.472584","8.472584","0","-1","0","8.472584","572.4874","38.8552","0","0","48.50447","8.918509","8.472584","0","0","0.7307627","318.1005","0.7307627","0","0.7307627","420.0009","100","0.0971105","9.319841","38.80358","0","366.605"
"3/8/2007 3:00:00 PM","0.249833","46.45848","71.31869","41.36391","0.2489531","20.97122","71.28165","63.81228","6.998802","6.998802","0","0","0","6.998802","299.6402","13.60406","0","0","20.97122","7.367159","6.998802","0","0","0","318.7582","0","0","0","420.0009","100","0.0971105","7.698682","16.77698","0","339.7295"
"3/8/2007 4:00:00 PM","0.242254","32.19511","77.01317","56.21672","0.2422578","20.32971","71.86555","64.59361","31.89334","31.89334","0","0","0","31.89334","63.74281","0","0.000000000000003552714","0","20.32971","33.57194","31.89334","0","0","0","318.7582","0","13.24223","-13.24223","406.0423","96.67654","0.0971105","35.08268","16.26377","0","339.088"
"3/8/2007 5:00:00 PM","0.1422079","17.65646","80.71432","71.11398","0.1426771","12.27362","68.02236","63.75294","56.17828","56.17828","0","0","0","56.17828","21.84762","0","0","0","12.27362","59.13504","56.17828","0","0","14.71358","305.516","0","46.86142","-46.86142","356.646","84.91555","0.0971105","61.79611","9.818892","0","317.7896"
"3/8/2007 6:00:00 PM","0.02607306","2.982428","83.45193","86.02832","0.02650825","2.366379","62.09943","61.31003","1.066015","1.066015","0","0","0","1.066015","221.9837","0","0","0","2.366379","1.122121","1.066015","0","0","66.78183","258.6546","1.244258","0","1.244258","357.8264","85.1966","0.09710459","1.172616","1.893103","0","261.021"
"3/8/2007 7:00:00 PM","0","0","85.70788","90","0","0","58.85723","58.85723","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","65.53757","259.7744","0","0","0","357.8264","85.1966","0.09710459","0","0","0","259.7744"
"3/8/2007 8:00:00 PM","0","0","87.77779","90","0","0","56.30553","56.30553","1.15651","1.15651","0","-1","0","1.15651","0","0","0","0","0","1.217379","1.15651","0","0","65.53757","259.7744","0","1.217379","-1.217379","356.5432","84.89107","0.09710459","1.272161","0","0","259.7744"
"3/8/2007 9:00:00 PM","0","0","89.94219","90","0","0","53.7934","53.7934","44.27921","44.27921","0","-1","0","44.27921","0","0","0.000000000000007105427","0","0","46.6097","44.27921","0","0","66.89021","258.557","0","46.6097","-46.6097","307.4123","73.19325","0.09710459","48.70713","0","0","258.557"
"3/8/2007 10:00:00 PM","0","0","92.6978","90","0","0","51.18235","51.18235","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","118.6788","211.9473","0","0","0","307.4123","73.19325","0.09710459","0","0","0","211.9473"
"3/8/2007 11:00:00 PM","0","0","97.80256","90","0","0","49.03616","49.03616","7.416662","7.416662","0","-1","0","7.416662","0","0","0.0000000000000008881784","0","0","7.807013","7.416662","0","0","118.6788","211.9473","0","7.807013","-7.807013","299.183","71.23389","0.09710459","8.158328","0","0","211.9473"
"3/9/2007 12:00:00 AM","0","0","130.9677","90","0","0","47.45371","47.45371","8.482734","8.482734","0","-1","0","8.482734","0","0","0","0","0","8.929193","8.482734","0","0","127.3532","204.1403","0","8.929193","-8.929193","289.7708","68.9929","0.09710459","9.331007","0","0","204.1403"
"3/9/2007 1:00:00 AM","0","0","-106.5456","90","0","0","45.76246","45.76246","13.18111","13.18111","0","-1","0","13.18111","0","0","0","0","0","13.87485","13.18111","0","0","137.2746","195.2111","0","13.87485","-13.87485","275.1454","65.51067","0.09710459","14.49922","0","0","195.2111"
"3/9/2007 2:00:00 AM","0","0","-95.71771","90","0","0","44.06133","44.06133","18.7654","18.7654","0","-1","0","18.7654","0","0","0.000000000000003552714","0","0","19.75305","18.7654","0","0","152.6911","181.3363","0","19.75305","-19.75305","254.3238","60.55317","0.09710459","20.64194","0","0","181.3363"
"3/9/2007 3:00:00 AM","0","0","-91.86366","90","0","0","42.83493","42.83493","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","174.6389","161.5832","0","0","0","254.3238","60.55317","0.09710459","0","0","0","161.5832"
"3/9/2007 4:00:00 AM","0","0","-89.35796","90","0","0","41.52941","41.52941","8.601803","8.601803","0","-1","0","8.601803","0","0","0","0","0","9.054529","8.601803","0","0","174.6389","161.5832","0","9.054529","-9.054529","244.7795","58.28072","0.09710459","9.461983","0","0","161.5832"
"3/9/2007 5:00:00 AM","0","0","-87.2199","90","0","0","40.47115","40.47115","9.829426","9.829426","0","0","0","9.829426","0","0","0","0","0","10.34676","9.829426","0","0","184.6995","152.5287","0","10.34676","-10.34676","233.8731","55.68396","0.09710459","10.81237","0","0","152.5287"
"3/9/2007 6:00:00 AM","0.001476467","0","-85.07121","90","0","0","39.53157","39.53157","1.977363","1.977363","0","0","0","1.977363","0","0","0.0000000000000002220446","0","0","2.081435","1.977363","0","0","196.1959","142.1819","0","2.081435","-2.081435","231.6791","55.16157","0.09710459","2.175099","0","0","142.1819"
"3/9/2007 7:00:00 AM","0.05883997","9.984599","-82.6342","78.9856","0.05875166","5.948483","40.24104","38.52276","21.06511","21.06511","0","0","0","21.06511","28.23855","0","0","0","5.948483","22.1738","21.06511","0","0","198.5086","140.1005","0","16.22532","-16.22532","214.5761","51.08944","0.09710459","23.17163","4.758786","0","146.049"
"3/9/2007 8:00:00 AM","0.1632682","24.62179","-79.55166","64.06557","0.1629527","16.05072","45.25687","40.47115","36.29085","36.29085","0","0","0","36.29085","44.228","0","0.000000000000007105427","0","16.05072","38.20089","36.29085","0","0","216.5367","123.8752","0","22.15018","-22.15018","191.2277","45.53032","0.09710459","39.91994","12.84057","0","139.9259"
"3/9/2007 9:00:00 AM","0.3682352","39.08226","-75.1618","49.16928","0.37065","34.26109","56.32269","45.33718","14.27233","14.27233","0","-1","0","14.27233","240.0525","0","0","0","34.26109","15.02351","14.27233","0","0","241.148","101.725","19.23759","0","19.23759","209.4781","49.87564","0.09701325","15.69957","27.40888","0","135.9861"
"3/9/2007 10:00:00 AM","0.5838103","53.153","-67.88775","34.33487","0.5927359","50.99693","67.99905","50.26256","36.83589","36.83589","0","0","0","36.83589","138.4436","0","0","0","50.99693","38.77462","36.83589","0","0","221.9104","119.0388","12.22231","0","12.22231","221.0732","52.63637","0.0969553","40.51948","40.79755","0","170.0358"
"3/9/2007 11:00:00 AM","0.5167611","66.1302","-52.94172","19.70995","0.518564","44.05298","69.97832","54.43627","18.40196","18.40196","0","0","0","18.40196","239.3928","0","0","0","44.05298","19.37049","18.40196","0","0","209.6881","130.0389","24.6825","0","24.6825","244.4891","58.21157","0.0968385","20.24216","35.24239","0","174.0919"
"3/9/2007 12:00:00 PM","0.6861377","74.8695","-15.16353","6.824446","0.6945713","55.61477","78.8857","57.91766","17.76081","17.76081","0","0","0","17.76081","313.1319","0","0","0","55.61477","18.69559","17.76081","0","0","185.0056","152.2531","36.91917","0","36.91917","279.5137","66.55074","0.09666431","19.53689","44.49181","0","207.8679"
"3/9/2007 1:00:00 PM","0.6771162","71.69038","37.45069","12.37813","0.68564","53.74794","81.95088","61.20124","22.72412","22.72412","0","0","0","22.72412","236.5238","0","0","0","53.74794","23.92012","22.72412","0","0","148.0865","185.4804","29.82782","0","29.82782","307.8109","73.28815","0.09652404","24.99653","42.99836","0","239.2283"
"3/9/2007 2:00:00 PM","0.5589325","60.18922","61.60225","26.61576","0.5637347","44.70289","80.29609","63.25842","1.239333","1.239333","0","-1","0","1.239333","3607.013","0","0","0","44.70289","1.304561","1.239333","0","0","118.2586","212.3254","43.39833","0","43.39833","348.9821","83.09081","0.09632067","1.363266","35.76231","0","257.0283"
"3/9/2007 3:00:00 PM","0.634849","46.53535","71.88211","41.37643","0.6515827","50.42582","83.77785","64.02987","28.71218","28.71218","0","0","0","28.71218","175.6252","0","0","0","50.42582","30.22334","28.71218","0","0","74.86032","251.3839","20.20247","0","20.20247","368.1479","87.65408","0.09622629","31.5834","40.34065","0","301.8098"
"3/9/2007 4:00:00 PM","0.213634","32.23699","77.4779","56.24798","0.2131801","17.9735","71.14723","64.75186","0","0","0","0","0","0","0","0","0","0","17.9735","0","0","0","0","54.65785","269.5662","17.9735","0","17.9735","385.199","91.71387","0.09614249","0","14.3788","0","287.5397"
"3/9/2007 5:00:00 PM","0.07733987","17.67711","81.12874","71.15829","0.0770668","6.705532","66.22382","63.92107","43.17883","43.17883","0","0","0","43.17883","15.52967","0","0","0","6.705532","45.4514","43.17883","0","0","36.68435","285.7423","0","38.74587","-38.74587","344.3573","81.98966","0.09614249","47.49672","5.364426","0","292.4478"
"3/9/2007 6:00:00 PM","0.02952054","2.989177","83.84782","86.08349","0.03037759","2.706249","62.43249","61.52762","35.78777","35.78777","0","0","0","35.78777","7.561937","0","0","0","2.706249","37.67134","35.78777","0","0","79.73532","246.9964","0","34.96509","-34.96509","307.5008","73.21434","0.09614249","39.36655","2.164999","0","249.7027"
"3/9/2007 7:00:00 PM","0","0","86.11176","90","0","0","59.02537","59.02537","3.415673","3.415673","0","-1","0","3.415673","0","0","0","0","0","3.595445","3.415673","0","0","118.5854","212.0313","0","3.595445","-3.595445","303.7109","72.31197","0.09614249","3.757241","0","0","212.0313"
"3/9/2007 8:00:00 PM","0","0","88.21976","90","0","0","56.55279","56.55279","20.79075","20.79075","0","-1","0","20.79075","0","0","0","0","0","21.885","20.79075","0","0","122.5804","208.4359","0","21.885","-21.885","280.6421","66.81941","0.09614249","22.86982","0","0","208.4359"
"3/9/2007 9:00:00 PM","0","0","90.46891","90","0","0","54.02087","54.02087","66.93769","66.93769","0","-1","0","66.93769","0","0","0.00000000000001421085","4.931457","0","70.46072","66.93769","0","0","146.897","186.5509","0","70.46072","-70.46072","206.37","49.13561","0.09614249","73.63145","0","0","186.5509"
"3/9/2007 10:00:00 PM","0","0","93.40812","90","0","0","51.39994","51.39994","34.46544","34.46544","0","-1","0","34.46544","0","0","0.000000000000007105427","0","0","36.27941","34.46544","0","0","225.1867","116.0902","0","36.27941","-36.27941","168.1281","40.03042","0.09614249","37.91198","0","0","116.0902"
"3/9/2007 11:00:00 PM","0","0","99.0113","90","0","0","49.26363","49.26363","32.83557","32.83557","0","-1","0","32.83557","0","0","0.000000000000007105427","0","0","34.56376","32.83557","0","0","265.4972","79.81078","0","34.56376","-34.56376","131.6947","31.35582","0.09614249","36.11913","0","0","79.81078"
"3/10/2007 12:00:00 AM","0","0","134.5096","90","0","0","47.68118","47.68118","35.85859","35.85859","0","-1","0","35.85859","0","0","0","0","0","37.74588","35.85859","0","0","303.9013","45.24701","0","37.74588","-37.74588","91.90706","21.88259","0.09614249","39.44444","0","0","45.24701"
"3/10/2007 1:00:00 AM","0","0","-108.3009","90","0","0","45.98005","45.98005","29.73911","7.126078","0","-1","0","7.126078","0","0","22.61304","25.58695","0","7.501134","7.126078","0","0","345.8412","7.501134","0","7.501134","-7.501134","84.00017","20","0.09614249","32.71302","0","0","7.501134"
"3/10/2007 2:00:00 AM","0","0","-96.575","90","0","0","44.27892","44.27892","18.1823","0","0","-1","0","0","0","0","18.1823","20.00053","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09614249","20.00053","0","0","0"
"3/10/2007 3:00:00 AM","0","0","-92.44632","90","0","0","43.06241","43.06241","41.3539","0","0","-1","0","0","0","0","41.3539","45.48929","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09614249","45.48929","0","0","0"
"3/10/2007 4:00:00 AM","0","0","-89.82043","90","0","0","41.77667","41.77667","32.51542","0","0","-1","0","0","0","0","32.51542","35.76697","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.09614249","35.76697","0","0","0"
"3/10/2007 5:00:00 AM","0","0","-87.62434","90","0","0","40.69863","40.69863","11.71763","11.71763","81","0","22.761","11.71763","0","0","0","0","0","0","0","69.28237","65.81825","354.1758","0","65.81825","0","65.81825","146.4408","34.8668","0.09666173","12.88939","0","81","0"
"3/10/2007 6:00:00 AM","0.004295409","0","-85.45186","90","0","0","39.74916","39.74916","40.9425","40.9425","81","0","22.761","40.9425","0","0","0","0","0","0","0","40.0575","38.05463","288.3575","59.23642","38.05463","0","38.05463","182.5426","43.46244","0.09702731","45.03675","0","81","59.23642"
"3/10/2007 7:00:00 AM","0.1816516","10.11283","-83.01614","78.91868","0.1977673","19.55599","44.55503","38.75024","50.77191","50.77191","81","0","22.761","50.77191","38.51733","0","0","0","19.55599","0","0","30.22809","28.71668","250.3029","93.48559","48.27267","0","48.27267","228.3381","54.36611","0.09746198","55.84911","15.64479","81","113.0416"
"3/10/2007 8:00:00 AM","0.4857275","24.76529","-79.95947","63.98788","0.5078642","47.10563","55.74379","40.69863","32.88475","32.88475","81","0","22.761","32.88475","143.2446","0","0","0","47.10563","0","0","48.11525","45.70949","202.0303","136.931","92.81512","0","92.81512","316.3903","75.33086","0.09784661","36.17322","37.6845","81","184.0366"
"3/10/2007 9:00:00 AM","0.6676147","39.24966","-75.62658","49.07769","0.6902661","60.06131","66.21928","45.59433","67.54137","67.54137","0","-1","0","67.54137","88.92522","0","0","5.595509","60.06131","71.09618","67.54137","0","0","109.2151","220.4646","0","11.03487","-11.03487","304.7585","72.5614","0.09784661","74.29551","48.04905","0","280.5259"
"3/10/2007 10:00:00 AM","0.8708148","53.36117","-68.45351","34.22137","0.8966482","72.45198","77.54903","50.50982","24.68986","24.68986","0","0","0","24.68986","293.4483","0","0","0","72.45198","25.98933","24.68986","0","0","121.4761","209.4297","46.46265","0","46.46265","348.8368","83.05622","0.09762938","27.15885","57.96159","0","281.8817"
"3/10/2007 11:00:00 AM","0.8847174","66.4159","-53.62798","19.5485","0.9073181","71.0284","82.14617","54.68353","61.10393","61.10393","0","0","0","61.10393","116.242","0","0","0","71.0284","64.31992","61.10393","0","0","75.01345","251.2461","6.708475","0","6.708475","355.201","84.57151","0.09759809","67.21432","56.82272","0","322.2745"
"3/10/2007 12:00:00 PM","1.09207","75.26431","-15.33734","6.471616","1.121473","81.51677","92.35911","58.13524","44.5382","44.5382","0","0","0","44.5382","183.0266","0","0","0","81.51677","46.88232","44.5382","0","0","68.30498","257.2838","34.63445","0","34.63445","388.0582","92.39462","0.09743689","48.99203","65.21342","0","338.8005"
"3/10/2007 1:00:00 PM","1.04568","71.96536","38.37042","12.26254","1.073988","76.95649","94.2429","61.41883","14.1866","14.1866","0","0","0","14.1866","542.4592","28.3527","0","0","76.95649","14.93326","14.1866","0","0","33.67053","288.4547","33.67053","0","33.67053","420.0009","100","0.09728069","15.60526","61.56519","0","365.4113"
"3/10/2007 2:00:00 PM","0.9452132","60.3265","62.35387","26.60059","0.9720405","70.19666","93.21938","63.53535","28.69001","28.69001","0","-1","0","28.69001","244.6729","39.99666","0","0","70.19666","30.20001","28.69001","0","0","0","318.7582","0","0","0","420.0009","100","0.09728069","31.55901","56.15733","0","388.9549"
"3/10/2007 3:00:00 PM","0.7543012","46.60808","72.45035","41.39389","0.7776335","58.42259","87.90384","64.25735","0","0","0","0","0","0","0","58.42259","0","0","58.42259","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09728069","0","46.73807","0","377.1808"
"3/10/2007 4:00:00 PM","0.538317","32.2756","77.94553","56.28298","0.5581884","43.7814","81.8708","64.97934","0","0","0","0","0","0","0","43.7814","0","0","43.7814","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09728069","0","35.02512","0","362.5396"
"3/10/2007 5:00:00 PM","0.2671844","17.69522","81.54536","71.20551","0.2797779","23.37316","72.55142","64.14855","0.4437853","0.4437853","0","0","0","0.4437853","5266.772","22.90602","0","0","23.37316","0.4671424","0.4437853","0","0","0","318.7582","0","0","0","420.0009","100","0.09728069","0.4881638","18.69853","0","342.1314"
"3/10/2007 6:00:00 PM","0.04485025","2.994048","84.24567","86.14086","0.05100959","4.520724","63.27559","61.7551","0","0","0","0","0","0","0","4.520724","0","0","4.520724","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.09728069","0","3.616579","0","323.279"
"3/10/2007 7:00:00 PM","0","0","86.51762","90","0","0","59.25285","59.25285","20.75967","20.75967","0","-1","0","20.75967","0","0","0","0","0","21.85229","20.75967","0","0","0","318.7582","0","21.85229","-21.85229","396.9665","94.51565","0.09728069","22.83564","0","0","318.7582"
"3/10/2007 8:00:00 PM","0","0","88.6639","90","0","0","56.77038","56.77038","58.05028","58.05028","0","-1","0","58.05028","0","0","0","0","0","61.10556","58.05028","0","0","24.28032","296.9059","0","61.10556","-61.10556","332.5556","79.17975","0.09728069","63.85531","0","0","296.9059"
"3/10/2007 9:00:00 PM","0","0","90.99831","90","0","0","54.23846","54.23846","25.55345","25.55345","0","-1","0","25.55345","0","0","0.000000000000003552714","0","0","26.89836","25.55345","0","0","92.17538","235.8004","0","26.89836","-26.89836","304.2022","72.42896","0.09728069","28.10879","0","0","235.8004"
"3/10/2007 10:00:00 PM","0","0","94.12206","90","0","0","51.62742","51.62742","7.401471","7.401471","0","-1","0","7.401471","0","0","0.0000000000000008881784","0","0","7.791021","7.401471","0","0","122.0625","208.902","0","7.791021","-7.791021","295.9898","70.47362","0.09728069","8.141618","0","0","208.902"
"3/10/2007 11:00:00 PM","0","0","100.2238","90","0","0","49.48122","49.48122","4.811764","4.811764","0","-1","0","4.811764","0","0","0.0000000000000008881784","0","0","5.065015","4.811764","0","0","130.7191","201.111","0","5.065015","-5.065015","290.6508","69.20243","0.09728069","5.292941","0","0","201.111"
"3/11/2007 12:00:00 AM","0","0","137.7829","90","0","0","47.89877","47.89877","18.55595","18.55595","0","-1","0","18.55595","0","0","0","0","0","19.53258","18.55595","0","0","136.3469","196.046","0","19.53258","-19.53258","270.0616","64.30026","0.09728069","20.41154","0","0","196.046"
"3/11/2007 1:00:00 AM","0","0","-110.0047","90","0","0","46.20753","46.20753","43.95013","43.95013","0","-1","0","43.95013","0","0","0.000000000000007105427","0","0","46.26329","43.95013","0","0","158.0498","176.5134","0","46.26329","-46.26329","221.2959","52.68938","0.09728069","48.34514","0","0","176.5134"
"3/11/2007 2:00:00 AM","0","0","-97.42723","90","0","0","44.53607","44.53607","18.9421","18.9421","0","-1","0","18.9421","0","0","0.000000000000003552714","0","0","19.93906","18.9421","0","0","209.4535","130.2501","0","19.93906","-19.93906","200.2782","47.6852","0.09728069","20.83631","0","0","130.2501"
"3/11/2007 3:00:00 AM","0","0","-93.02824","90","0","0","43.28","43.28","12.85957","12.85957","0","-1","0","12.85957","0","0","0.000000000000001776357","0","0","13.53639","12.85957","0","0","231.608","110.3111","0","13.53639","-13.53639","186.0096","44.28792","0.09728069","14.14553","0","0","110.3111"
"3/11/2007 4:00:00 AM","0","0","-90.28323","90","0","0","42.00415","42.00415","23.06031","23.06031","0","-1","0","23.06031","0","0","0","0","0","24.27401","23.06031","0","0","246.6484","96.77467","0","24.27401","-24.27401","160.4226","38.19577","0.09728069","25.36634","0","0","96.77467"
"3/11/2007 5:00:00 AM","0","0","-88.02955","90","0","0","40.94588","40.94588","38.09087","38.09087","0","0","0","38.09087","0","0","0","0","0","40.09566","38.09087","0","0","273.6195","72.50066","0","40.09566","-40.09566","118.158","28.13281","0.09728069","41.89996","0","0","72.50066"
"3/11/2007 6:00:00 AM","0.003645856","0","-85.83362","90","0","0","39.99641","39.99641","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.1703","32.40501","0","0","0","118.158","28.13281","0.09728069","0","0","0","32.40501"
"3/11/2007 7:00:00 AM","0.1430446","10.2428","-83.39958","78.85031","0.1513076","15.05479","43.43449","38.99749","13.35458","13.35458","0","0","0","13.35458","112.7313","0","0","0","15.05479","14.05746","13.35458","0","0","318.1703","32.40501","0.9973369","0","0.9973369","119.1042","28.35809","0.09727607","14.69004","12.04383","0","47.4598"
"3/11/2007 8:00:00 AM","0.4247117","24.90991","-80.36943","63.90947","0.4422044","41.43145","54.02742","40.94588","50.97302","50.97302","81","0","22.761","50.97302","81.28114","0","0","0","41.43145","0","0","30.02698","28.52563","317.1729","33.30261","69.95708","0","69.95708","185.4713","44.15975","0.09776352","56.07032","33.14516","81","74.73405"
"3/11/2007 9:00:00 AM","0.7347106","39.4175","-76.0948","48.98632","0.7588093","65.05294","68.55785","45.84159","29.49018","29.49018","0","-1","0","29.49018","220.5919","0","0","0","65.05294","31.0423","29.49018","0","0","247.2158","96.26398","34.01064","0","34.01064","217.7366","51.84195","0.09760599","32.4392","52.04235","0","161.3169"
"3/11/2007 10:00:00 AM","0.9060996","53.56902","-69.02592","34.10947","0.9319114","74.59579","78.93063","50.79663","60.6763","60.6763","0","0","0","60.6763","122.9406","0","0","0","74.59579","63.86979","60.6763","0","0","213.2052","126.8736","10.72601","0","10.72601","227.9122","54.26471","0.09755642","66.74393","59.67664","0","201.4694"
"3/11/2007 11:00:00 AM","0.880522","66.70101","-54.33022","19.39132","0.9019085","70.54771","82.26191","54.96045","59.56381","59.56381","0","0","0","59.56381","118.4405","0","0","0","70.54771","62.69875","59.56381","0","0","202.4792","136.527","7.848955","0","7.848955","235.3584","56.0376","0.09752017","65.5202","56.43816","0","207.0747"
"3/11/2007 12:00:00 PM","1.012617","75.66098","-15.51457","6.121804","1.038305","76.79146","90.03929","58.41217","26.37394","26.37394","0","0","0","26.37394","291.1642","0","0","0","76.79146","27.76204","26.37394","0","0","194.6302","143.591","49.02942","0","49.02942","281.8718","67.1122","0.09729438","29.01133","61.43316","0","220.3825"
"3/11/2007 1:00:00 PM","0.9027212","72.23583","39.32556","12.15985","0.9239428","68.43696","89.83475","61.69576","10.91604","10.91604","0","0","0","10.91604","626.9395","0","0","0","68.43696","11.49057","10.91604","0","0","145.6008","187.7175","56.94639","0","56.94639","335.8959","79.97505","0.09703343","12.00764","54.74957","0","256.1544"
"3/11/2007 2:00:00 PM","0.5868678","60.45851","63.11633","26.59257","0.5925165","46.53572","81.68047","63.75294","43.90089","43.90089","0","-1","0","43.90089","106.0017","0","0","0","46.53572","46.21147","43.90089","0","0","88.65442","238.9693","0.3242489","0","0.3242489","336.2035","80.04829","0.09703194","48.29098","37.22857","0","285.505"
"3/11/2007 3:00:00 PM","0.4669425","46.67662","73.0231","41.41627","0.4709795","37.76192","78.69084","64.47493","3.636113","3.636113","0","0","0","3.636113","1038.524","0","0","0","37.76192","3.827488","3.636113","0","0","88.33017","239.2611","33.93443","0","33.93443","368.3965","87.71328","0.09687711","3.999725","30.20954","0","277.023"
"3/11/2007 4:00:00 PM","0.3293566","32.31096","78.41586","56.32166","0.3323365","27.28167","75.19979","65.19692","29.81717","29.81717","0","0","0","29.81717","91.49651","0","0","0","27.28167","31.38649","29.81717","0","0","54.39574","269.8021","0","4.104824","-4.104824","364.0696","86.68307","0.09687711","32.79889","21.82534","0","297.0837"
"3/11/2007 5:00:00 PM","0.09296836","17.71084","81.96404","71.25555","0.09265681","8.015653","67.13677","64.36614","5.495624","5.495624","0","0","0","5.495624","145.8552","0","0","0","8.015653","5.784867","5.495624","0","0","58.95665","265.6972","2.230785","0","2.230785","366.186","87.18696","0.09686695","6.045186","6.412522","0","273.7129"
"3/11/2007 6:00:00 PM","0.02821094","2.997104","84.64536","86.20035","0.02875468","2.555413","62.82949","61.97268","11.08187","11.08187","0","0","0","11.08187","23.05941","0","0","0","2.555413","11.66512","11.08187","0","0","56.72586","267.705","0","9.109709","-9.109709","356.5835","84.90066","0.09686695","12.19005","2.04433","0","270.2603"
"3/11/2007 7:00:00 PM","0","0","86.92532","90","0","0","59.52978","59.52978","18.25294","18.25294","0","-1","0","18.25294","0","0","0","0","0","19.21362","18.25294","0","0","66.84776","258.5952","0","19.21362","-19.21362","336.3306","80.07854","0.09686695","20.07823","0","0","258.5952"
"3/11/2007 8:00:00 PM","0","0","89.11011","90","0","0","56.97807","56.97807","10.86644","10.86644","0","-1","0","10.86644","0","0","0.000000000000001776357","0","0","11.43835","10.86644","0","0","88.19623","239.3816","0","11.43835","-11.43835","324.2735","77.20782","0.09686695","11.95308","0","0","239.3816"
"3/11/2007 9:00:00 PM","0","0","91.53024","90","0","0","54.46594","54.46594","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","100.9055","227.9433","0","0","0","324.2735","77.20782","0.09686695","0","0","0","227.9433"
"3/11/2007 10:00:00 PM","0","0","94.83932","90","0","0","51.8549","51.8549","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","100.9055","227.9433","0","0","0","324.2735","77.20782","0.09686695","0","0","0","227.9433"
"3/11/2007 11:00:00 PM","0","0","101.4389","90","0","0","49.7087","49.7087","27.06305","27.06305","0","-1","0","27.06305","0","0","0.000000000000003552714","0","0","28.48742","27.06305","0","0","100.9055","227.9433","0","28.48742","-28.48742","294.2451","70.05821","0.09686695","29.76935","0","0","227.9433"
"3/12/2007 12:00:00 AM","0","0","140.8","90","0","0","48.12625","48.12625","27.09401","27.09401","0","-1","0","27.09401","0","0","0.000000000000003552714","0","0","28.52001","27.09401","0","0","132.5582","199.4558","0","28.52001","-28.52001","264.1824","62.90044","0.09686695","29.80341","0","0","199.4558"
"3/12/2007 1:00:00 AM","0","0","-111.6553","90","0","0","46.42512","46.42512","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","164.2471","170.9358","0","0","0","264.1824","62.90044","0.09686695","0","0","0","170.9358"
"3/12/2007 2:00:00 AM","0","0","-98.27379","90","0","0","44.75365","44.75365","19.55369","19.55369","0","-1","0","19.55369","0","0","0.000000000000003552714","0","0","20.58283","19.55369","0","0","164.2471","170.9358","0","20.58283","-20.58283","242.4862","57.73468","0.09686695","21.50905","0","0","170.9358"
"3/12/2007 3:00:00 AM","0","0","-93.60915","90","0","0","43.53714","43.53714","30.83","30.83","0","-1","0","30.83","0","0","0.000000000000003552714","0","0","32.45263","30.83","0","0","187.1169","150.353","0","32.45263","-32.45263","208.2781","49.58992","0.09686695","33.913","0","0","150.353"
"3/12/2007 4:00:00 AM","0","0","-90.74617","90","0","0","42.2514","42.2514","11.76005","11.76005","0","-1","0","11.76005","0","0","0","0","0","12.379","11.76005","0","0","223.1754","117.9004","0","12.379","-12.379","195.2295","46.48311","0.09686695","12.93606","0","0","117.9004"
"3/12/2007 5:00:00 AM","0","0","-88.43541","90","0","0","41.17336","41.17336","42.90124","42.90124","0","0","0","42.90124","0","0","0","0","0","45.15919","42.90124","0","0","236.9298","105.5214","0","45.15919","-45.15919","147.6275","35.14933","0.09686695","47.19136","0","0","105.5214"
"3/12/2007 6:00:00 AM","0.003216822","0","-86.21637","90","0","0","40.22389","40.22389","47.38918","47.38918","0","0","0","47.38918","0","0","0.000000000000007105427","0","0","49.88335","47.38918","0","0","287.1067","60.36218","0","49.88335","-49.88335","95.04583","22.62991","0.09686695","52.1281","0","0","60.36218"
"3/12/2007 7:00:00 AM","0.07752094","10.3744","-83.78442","78.78061","0.07766942","7.809484","41.51873","39.24475","38.62877","38.62877","21.25486","0","7.64548","38.62877","20.21676","0","0","0","7.809484","18.28832","17.3739","0","0","342.5327","10.47884","0","10.47884","-10.47884","84.00017","20","0.09686695","42.49164","6.247587","81","18.28832"
"3/12/2007 8:00:00 AM","0.3013721","25.05552","-80.78144","63.83046","0.3070322","29.40607","50.22771","41.17336","37.59891","37.59891","81","0","22.761","37.59891","78.20992","0","0","0","29.40607","0","0","43.40109","41.23104","354.1758","0","70.63711","0","70.63711","151.0124","35.95527","0.09734658","41.3588","23.52486","81","29.40607"
"3/12/2007 9:00:00 AM","0.3543261","39.58562","-76.5664","48.89529","0.3555816","32.80245","56.66035","46.11852","32.55559","32.55559","0","-1","0","32.55559","100.7583","0.000000000000007105427","0","0","32.80245","34.26904","32.55559","0","0","283.5387","63.5734","0","1.466592","-1.466592","149.4665","35.58719","0.09734658","35.81115","26.24196","0","96.37585"
"3/12/2007 10:00:00 AM","0.7575402","53.77636","-69.60503","33.99937","0.775906","64.02934","74.41237","51.07356","20.84055","20.84055","0","0","0","20.84055","307.2343","0","0","0","64.02934","21.93742","20.84055","0","0","285.1682","62.10681","42.09191","0","42.09191","189.3984","45.09476","0.09715495","22.92461","51.22346","0","126.1361"
"3/12/2007 11:00:00 AM","0.5356048","66.98525","-55.04897","19.23874","0.5374941","45.24975","71.37499","55.24727","43.25732","43.25732","0","0","0","43.25732","104.606","0","0.000000000000007105427","0","45.24975","45.53402","43.25732","0","0","243.0763","99.98952","0","0.2842765","-0.2842765","189.0987","45.02342","0.09715495","47.58305","36.1998","0","145.2393"
"3/12/2007 12:00:00 PM","0.7289193","76.05937","-15.69582","5.776078","0.7384391","58.26368","81.01986","58.6891","18.95745","18.95745","0","0","0","18.95745","307.3392","0","0","0","58.26368","19.95521","18.95745","0","0","243.3922","99.70525","38.30846","0","38.30846","225.4413","53.6764","0.09698119","20.8532","46.61094","0","157.9689"
"3/12/2007 1:00:00 PM","0.8339911","72.50143","40.31678","12.07053","0.8504683","63.95137","87.78198","61.92323","45.50555","45.50555","0","0","0","45.50555","140.5353","0","0","0","63.95137","47.90059","45.50555","0","0","205.0837","134.1829","16.05079","0","16.05079","240.6684","57.3019","0.09690857","50.05611","51.16109","0","198.1342"
"3/12/2007 2:00:00 PM","0.5278895","60.58513","63.88921","26.59173","0.5305472","42.15397","80.01138","63.98042","31.301","31.301","0","-1","0","31.301","134.6729","0","0","0","42.15397","32.94842","31.301","0","0","189.0329","148.6286","9.205555","0","9.205555","249.4016","59.38121","0.09686697","34.4311","33.72318","0","190.7825"
"3/12/2007 3:00:00 PM","0.3189436","46.74099","73.6001","41.44351","0.3183481","26.29433","74.27708","64.70241","25.62801","25.62801","0","0","0","25.62801","102.6","0.000000000000003552714","0","0","26.29433","26.97685","25.62801","0","0","179.8274","156.9136","0","0.6825238","-0.6825238","248.6822","59.20992","0.09686697","28.19081","21.03546","0","183.2079"
"3/12/2007 4:00:00 PM","0.2708811","32.3431","78.88871","56.36396","0.2712998","22.51204","73.57944","65.4244","3.831471","3.831471","0","0","0","3.831471","587.5561","0","0","0","22.51204","4.033128","3.831471","0","0","180.5858","156.231","18.47892","0","18.47892","266.2128","63.38387","0.09678358","4.214618","18.00964","0","178.7431"
"3/12/2007 5:00:00 PM","0.1569132","17.72402","82.38461","71.30834","0.1576767","13.45208","69.31686","64.59361","11.8136","11.8136","0","0","0","11.8136","113.8695","0","0","0","13.45208","12.43537","11.8136","0","0","162.1068","172.8621","1.016716","0","1.016716","267.1773","63.61353","0.09677899","12.99496","10.76167","0","186.3142"
"3/12/2007 6:00:00 PM","0.04798984","2.998411","85.04676","86.26187","0.05474183","4.834783","63.83265","62.20016","0","0","0","0","0","0","0","0","0","0","4.834783","0","0","0","0","161.0901","173.7771","4.834783","0","4.834783","271.764","64.70559","0.0967572","0","3.867826","0","178.6119"
"3/12/2007 7:00:00 PM","0","0","87.33475","90","0","0","59.74736","59.74736","55.85345","55.85345","0","-1","0","55.85345","0","0","0.000000000000007105427","0","0","58.79311","55.85345","0","0","156.2553","178.1284","0","58.79311","-58.79311","209.7906","49.95005","0.0967572","61.4388","0","0","178.1284"
"3/12/2007 8:00:00 PM","0","0","89.55823","90","0","0","57.24512","57.24512","43.3469","43.3469","0","-1","0","43.3469","0","0","0","0","0","45.62831","43.3469","0","0","221.581","119.3353","0","45.62831","-45.62831","161.6942","38.49854","0.0967572","47.68159","0","0","119.3353"
"3/12/2007 9:00:00 PM","0","0","92.06451","90","0","0","54.68353","54.68353","7.569287","7.569287","0","-1","0","7.569287","0","0","0.0000000000000008881784","0","0","7.967671","7.569287","0","0","272.2791","73.707","0","7.967671","-7.967671","153.2955","36.49886","0.0967572","8.326216","0","0","73.707"
"3/12/2007 10:00:00 PM","0","0","95.55962","90","0","0","52.04281","52.04281","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","281.1321","65.73933","0","0","0","153.2955","36.49886","0.0967572","0","0","0","65.73933"
"3/12/2007 11:00:00 PM","0","0","102.6555","90","0","0","49.95596","49.95596","20.51725","20.51725","0","-1","0","20.51725","0","0","0.000000000000003552714","0","0","21.5971","20.51725","0","0","281.1321","65.73933","0","21.5971","-21.5971","130.5302","31.07855","0.0967572","22.56897","0","0","65.73933"
"3/13/2007 12:00:00 AM","0","0","143.5765","90","0","0","48.37351","48.37351","26.74212","26.74212","0","-1","0","26.74212","0","0","0","0","0","28.1496","26.74212","0","0","305.1289","44.14223","0","28.1496","-28.1496","100.8579","24.01373","0.0967572","29.41633","0","0","44.14223"
"3/13/2007 1:00:00 AM","0","0","-113.2518","90","0","0","46.65259","46.65259","29.37017","15.193","0","-1","0","15.193","0","0","14.17717","17.11419","0","15.99263","15.193","0","0","336.4062","15.99263","0","15.99263","-15.99263","84.00017","20","0.0967572","32.30719","0","0","15.99263"
"3/13/2007 2:00:00 AM","0","0","-99.11406","90","0","0","45.0108","45.0108","16.06524","0","0","-1","0","0","0","0","16.06524","17.67177","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.0967572","17.67177","0","0","0"
"3/13/2007 3:00:00 AM","0","0","-94.18875","90","0","0","43.7844","43.7844","9.068736","0","0","-1","0","0","0","0","9.068736","9.97561","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.0967572","9.97561","0","0","0"
"3/13/2007 4:00:00 AM","0","0","-91.20908","90","0","0","42.49866","42.49866","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.0967572","0","0","0","0"
"3/13/2007 5:00:00 AM","0","0","-88.84178","90","0","0","41.39095","41.39095","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.0967572","0","0","0","0"
"3/13/2007 6:00:00 AM","0.004053215","0","-86.60001","90","0","0","40.47115","40.47115","0.02989199","0.02989199","72.34568","0","20.57146","0.02989199","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.09712851","0.03288119","0","81","0"
"3/13/2007 7:00:00 AM","0.2021887","10.5075","-84.17059","78.70966","0.2164458","21.25152","45.832","39.47223","19.13323","19.13323","81","0","22.761","19.13323","111.0713","0","0","0","21.25152","0","0","61.86677","58.77343","285.4758","61.83","80.02496","0","80.02496","225.093","53.59348","0.09755893","21.04655","17.00122","81","83.08153"
"3/13/2007 8:00:00 AM","0.4509766","25.202","-81.19544","63.75097","0.4677308","43.50422","55.27147","41.42062","12.46015","12.46015","81","0","22.761","12.46015","349.1468","0","0","0","43.50422","0","0","68.53985","65.11285","205.4509","133.8525","108.6171","0","108.6171","328.1363","78.12753","0.09785722","13.70616","34.80337","81","177.3567"
"3/13/2007 9:00:00 AM","0.7054021","39.75387","-77.04131","48.80475","0.7260075","62.42625","68.09181","46.36578","0","0","0","-1","0","0","0","0","0","0","62.42625","0","0","0","0","96.83377","231.6078","62.42625","0","62.42625","387.359","92.22815","0.09757686","0","49.941","0","294.0341"
"3/13/2007 10:00:00 AM","0.7133946","53.98301","-70.19082","33.89123","0.7282697","60.56795","73.23553","51.35049","35.11676","35.11676","0","0","0","35.11676","172.4759","0","0","0","60.56795","36.96501","35.11676","0","0","34.40752","287.7914","23.60295","0","23.60295","409.7507","97.5595","0.09747127","38.62843","48.45436","0","348.3594"
"3/13/2007 11:00:00 AM","0.690043","67.26837","-55.78474","19.09109","0.6987457","56.83228","76.57897","55.5242","0","0","0","0","0","0","0","46.02771","0","0","56.83228","0","0","0","0","10.80458","309.0341","10.80458","0","10.80458","420.0009","100","0.09742302","0","45.46583","0","365.8664"
"3/13/2007 12:00:00 PM","0.8217462","76.45936","-15.88176","5.435744","0.8360395","64.47771","84.26495","58.91658","29.92784","29.92784","0","0","0","29.92784","215.4439","32.97472","0","0","64.47771","31.50299","29.92784","0","0","0","318.7582","0","0","0","420.0009","100","0.09742302","32.92063","51.58217","0","383.2359"
"3/13/2007 1:00:00 PM","1.133842","72.76181","41.34468","11.99499","1.161081","80.94257","97.78634","62.20016","40.88312","40.88312","0","0","0","40.88312","197.9853","37.9077","0","0","80.94257","43.03486","40.88312","0","0","0","318.7582","0","0","0","420.0009","100","0.09742302","44.97143","64.75405","0","399.7008"
"3/13/2007 2:00:00 PM","1.056843","60.70625","64.67206","26.59806","1.083431","75.76231","97.3939","64.19801","20.96063","20.96063","0","-1","0","20.96063","361.4506","53.6985","0","0","75.76231","22.06382","20.96063","0","0","0","318.7582","0","0","0","420.0009","100","0.09742302","23.05669","60.60985","0","394.5205"
