sep=,
"3/26/2007 1:00:00 PM","0.5375366","75.49796","58.12465","12.34076","0.5367997","42.21416","81.49557","65.25626","22.13019","22.13019","0","0","0","22.13019","190.7537","18.91922","0","0","42.21416","23.29494","22.13019","0","0","0","318.7582","0","0","0","420.0009","100","0.1031398","24.34321","33.77133","0","360.9724"
"3/26/2007 2:00:00 PM","0.666178","61.75171","75.51358","27.3061","0.6688359","50.44593","87.36591","67.03652","70.2177","68.7","0","-1","0","68.7","73.42931","0","1.517702","8.539472","50.44593","72.31579","68.7","0","0","0","318.7582","0","21.86986","-21.86986","396.948","94.51124","0.1031398","77.23947","40.35675","0","369.2042"
"3/26/2007 3:00:00 PM","0.3396485","47.21134","81.95553","42.29514","0.3385309","27.30758","77.80116","67.59038","35.6436","35.6436","0","0","0","35.6436","76.61285","0","0.000000000000007105427","0","27.30758","37.51958","35.6436","0","0","24.29984","296.8884","0","10.212","-10.212","386.1836","91.94829","0.1031398","39.20796","21.84607","0","324.196"
"3/26/2007 4:00:00 PM","0.3671594","32.48222","85.66049","57.28919","0.3674623","29.33943","79.30042","68.20358","73.41187","73.41187","20.25","0","7.39125","73.41187","39.96552","0","0","0","29.33943","55.95986","53.16187","0","0","35.64651","286.6764","0","26.62043","-26.62043","358.1232","85.26726","0.1031398","80.75305","23.47155","81","316.0158"
"3/26/2007 5:00:00 PM","0.1415386","17.68831","88.3866","72.28502","0.1409761","11.85522","71.54408","67.31345","27.165","27.165","0","0","0","27.165","43.64154","0","0.000000000000003552714","0","11.85522","28.59474","27.165","0","0","65.22476","260.0559","0","16.73952","-16.73952","340.4782","81.06608","0.1031398","29.8815","9.484179","0","271.9112"
"3/26/2007 6:00:00 PM","0.0395239","2.87511","90.77049","87.28152","0.03864966","3.363524","66.1935","65.03868","47.12047","47.12047","0","0","0","47.12047","7.138138","0","0.000000000000007105427","0","3.363524","49.60049","47.12047","0","0","83.82422","243.3164","0","46.23697","-46.23697","291.7402","69.46181","0.1031398","51.83251","2.690819","0","246.6799"
"3/26/2007 7:00:00 PM","0","0","93.1751","90","0","0","62.75402","62.75402","21.90949","21.90949","0","-1","0","21.90949","0","0","0.000000000000003552714","0","0","23.06262","21.90949","0","0","135.1986","197.0795","0","23.06262","-23.06262","267.43","63.67369","0.1031398","24.10044","0","0","197.0795"
"3/26/2007 8:00:00 PM","0","0","95.95461","90","0","0","60.30122","60.30122","22.84181","22.84181","0","-1","0","22.84181","0","0","0.000000000000003552714","0","0","24.04401","22.84181","0","0","160.8238","174.0168","0","24.04401","-24.04401","242.0854","57.63927","0.1031398","25.12599","0","0","174.0168"
"3/26/2007 9:00:00 PM","0","0","99.68787","90","0","0","57.63084","57.63084","4.18195","4.18195","0","-1","0","4.18195","0","0","0.0000000000000008881784","0","0","4.402052","4.18195","0","0","187.5393","149.9728","0","4.402052","-4.402052","237.4452","56.53447","0.1031398","4.600145","0","0","149.9728"
"3/26/2007 10:00:00 PM","0","0","105.7774","90","0","0","54.94067","54.94067","34.73617","34.73617","0","-1","0","34.73617","0","0","0","0","0","36.56439","34.73617","0","0","192.4305","145.5708","0","36.56439","-36.56439","198.903","47.35776","0.1031398","38.20979","0","0","145.5708"
"3/26/2007 11:00:00 PM","0","0","119.2081","90","0","0","52.82415","52.82415","8.771438","8.771438","0","-1","0","8.771438","0","0","0.000000000000001776357","0","0","9.233092","8.771438","0","0","233.0576","109.0064","0","9.233092","-9.233092","189.1704","45.04049","0.1031398","9.648582","0","0","109.0064"
"3/27/2007 12:00:00 AM","0","0","165.9732","90","0","0","51.26148","51.26148","38.76736","38.76736","0","-1","0","38.76736","0","0","0.000000000000007105427","0","0","40.80775","38.76736","0","0","243.3166","99.77328","0","40.80775","-40.80775","146.1553","34.79881","0.1031398","42.64409","0","0","99.77328"
"3/27/2007 1:00:00 AM","0","0","-130.203","90","0","0","49.54057","49.54057","41.39144","41.39144","0","-1","0","41.39144","0","0","0","0","0","43.56994","41.39144","0","0","288.6585","58.96554","0","43.56994","-43.56994","100.2286","23.8639","0.1031398","45.53059","0","0","58.96554"
"3/27/2007 2:00:00 AM","0","0","-109.9709","90","0","0","47.98779","47.98779","45.50701","14.62582","0","-1","0","14.62582","0","0","30.88119","35.43189","0","15.3956","14.62582","0","0","337.0696","15.3956","0","15.3956","-15.3956","84.00017","20","0.1031398","50.05771","0","0","15.3956"
"3/27/2007 3:00:00 AM","0","0","-102.0331","90","0","0","46.79106","46.79106","22.32181","0","0","-1","0","0","0","0","22.32181","24.55399","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1031398","24.55399","0","0","0"
"3/27/2007 4:00:00 AM","0","0","-97.59942","90","0","0","45.47565","45.47565","4.728753","0","0","-1","0","0","0","0","4.728753","5.201628","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1031398","5.201628","0","0","0"
"3/27/2007 5:00:00 AM","0","0","-94.51852","90","0","0","44.36793","44.36793","8.379379","8.379379","80.69517","0","22.68388","8.379379","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1035196","9.217318","0","81","0"
"3/27/2007 6:00:00 AM","0.0001823233","0","-92.00882","90","0","0","43.55693","43.55693","24.10818","24.10818","81","0","22.761","24.10818","0","0","0","0","0","0","0","56.89182","54.04723","285.4758","61.83","54.04723","0","54.04723","200.4484","47.72572","0.1039175","26.519","0","81","61.83"
"3/27/2007 7:00:00 AM","0.03317993","12.45873","-89.66403","77.64548","0.0330162","3.28177","43.61534","42.64701","41.26094","41.26094","81","0","22.761","41.26094","7.953698","0","0","0","3.28177","0","0","39.73906","37.75211","231.4286","110.4725","41.03388","0","41.03388","239.3766","56.99431","0.1042148","45.38703","2.625416","81","113.7543"
"3/27/2007 8:00:00 AM","0.07182652","27.26668","-87.15044","62.6523","0.07148112","6.98131","46.77649","44.67453","55.2132","55.2132","81","0","22.761","55.2132","12.64428","0","0","0","6.98131","0","0","25.78679","24.49746","190.3947","147.403","31.47877","0","31.47877","269.24","64.10462","0.1044374","60.73452","5.585048","81","154.3843"
"3/27/2007 9:00:00 AM","0.2090088","42.03688","-83.99127","47.66136","0.2080519","19.26674","56.01193","49.84716","14.06316","14.06316","0","-1","0","14.06316","137.0015","0","0","0","19.26674","14.80333","14.06316","0","0","158.9159","175.7339","4.463413","0","4.463413","273.4743","65.1128","0.1044196","15.46947","15.41339","0","195.0006"
"3/27/2007 10:00:00 AM","0.1330504","56.69431","-79.07046","32.67632","0.1324177","12.04919","58.95295","55.01979","24.7292","24.7292","0","0","0","24.7292","48.72453","0","0","0","12.04919","26.03074","24.7292","0","0","154.4525","179.751","0","13.98155","-13.98155","258.7365","61.6038","0.1044196","27.20212","9.63935","0","191.8001"
"3/27/2007 11:00:00 AM","0.4528418","70.95146","-68.14657","17.71281","0.4514551","37.65023","72.81478","59.25285","45.10168","45.10168","0","0","0","45.10168","83.47856","0","0","0","37.65023","47.47545","45.10168","0","0","169.9876","165.7694","0","9.825219","-9.825219","248.3798","59.13792","0.1044196","49.61184","30.12018","0","203.4196"
"3/27/2007 12:00:00 PM","0.1414206","82.14454","-19.68692","3.10201","0.1407465","12.21535","66.6246","62.41775","26.71106","26.71106","0","0","0","26.71106","45.73143","0","0.000000000000003552714","0","12.21535","28.11691","26.71106","0","0","180.9045","155.9442","0","15.90156","-15.90156","231.6181","55.14705","0.1044196","29.38217","9.772281","0","168.1595"
"3/27/2007 1:00:00 PM","0.05094419","75.64576","59.66247","12.46526","0.05069552","4.389436","66.99947","65.48374","0","0","0","0","0","0","0","0","0","0","4.389436","0","0","0","0","198.5729","140.0426","4.389436","0","4.389436","235.7822","56.13852","0.1044021","0","3.511549","0","144.4321"
"3/27/2007 2:00:00 PM","0.06595791","61.79071","76.37791","27.40479","0.06563766","5.602957","69.23005","67.264","31.08776","31.08776","0","-1","0","31.08776","18.02303","0","0.000000000000003552714","0","5.602957","32.72396","31.08776","0","0","194.1834","143.9931","0","27.121","-27.121","207.1942","49.33186","0.1044021","34.19654","4.482366","0","149.5961"
"3/27/2007 3:00:00 PM","0.03058268","47.21593","82.56007","42.38552","0.03043285","2.606163","68.72904","67.81786","14.23871","14.23871","0","0","0","14.23871","18.30336","0","0.000000000000001776357","0","2.606163","14.98811","14.23871","0","0","224.3179","116.8721","0","12.38195","-12.38195","194.1425","46.22431","0.1044021","15.66258","2.08493","0","119.4783"
"3/27/2007 4:00:00 PM","0.06799591","32.47258","86.14717","57.37503","0.06766804","5.730668","70.45995","68.43105","43.04126","43.04126","0","0","0","43.04126","13.31436","0","0","0","5.730668","45.30658","43.04126","0","0","238.0756","104.4902","0","39.57592","-39.57592","152.4258","36.29179","0.1044021","47.34538","4.584534","0","110.2208"
"3/27/2007 5:00:00 PM","0.09074304","17.67307","88.81734","72.36765","0.09030758","7.658444","70.24816","67.54092","0","0","0","0","0","0","0","0","0","0","7.658444","0","0","0","0","282.0489","64.91425","7.658444","0","7.658444","159.6912","38.02165","0.1043716","0","6.126756","0","72.5727"
"3/27/2007 6:00:00 PM","0.03851965","2.859478","91.18138","87.36145","0.03742149","3.252929","66.37455","65.25626","27.8547","27.8547","0","0","0","27.8547","11.6782","0","0","0","3.252929","29.32074","27.8547","0","0","274.3904","71.80685","0","26.06781","-26.06781","132.2134","31.47931","0.1043716","30.64017","2.602343","0","75.05978"
"3/27/2007 7:00:00 PM","0","0","93.59469","90","0","0","62.98149","62.98149","5.73841","5.73841","0","-1","0","5.73841","0","0","0.0000000000000008881784","0","0","6.040431","5.73841","0","0","303.3546","45.73905","0","6.040431","-6.040431","125.8462","29.96332","0.1043716","6.312251","0","0","45.73905"
"3/27/2007 8:00:00 PM","0","0","96.41429","90","0","0","60.5287","60.5287","15.87694","15.87694","0","-1","0","15.87694","0","0","0.000000000000003552714","0","0","16.71257","15.87694","0","0","310.0662","39.69862","0","16.71257","-16.71257","108.2296","25.7689","0.1043716","17.46464","0","0","39.69862"
"3/27/2007 9:00:00 PM","0","0","100.2347","90","0","0","57.85831","57.85831","39.67701","21.83674","0","-1","0","21.83674","0","0","17.84026","21.80796","0","22.98605","21.83674","0","0","328.6357","22.98605","0","22.98605","-22.98605","84.00017","20","0.1043716","43.64471","0","0","22.98605"
"3/27/2007 10:00:00 PM","0","0","106.5024","90","0","0","55.10881","55.10881","12.35238","0","0","-1","0","0","0","0","12.35238","13.58762","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","13.58762","0","0","0"
"3/27/2007 11:00:00 PM","0","0","120.3129","90","0","0","52.99228","52.99228","16.1672","0","0","-1","0","0","0","0","16.1672","17.78392","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","17.78392","0","0","0"
"3/28/2007 12:00:00 AM","0","0","166.8576","90","0","0","51.42962","51.42962","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","0","0","0","0"
"3/28/2007 1:00:00 AM","0","0","-131.0836","90","0","0","49.73837","49.73837","43.72374","0","0","-1","0","0","0","0","43.72374","48.09612","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","48.09612","0","0","0"
"3/28/2007 2:00:00 AM","0","0","-110.6702","90","0","0","48.1757","48.1757","12.72363","0","0","-1","0","0","0","0","12.72363","13.99599","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","13.99599","0","0","0"
"3/28/2007 3:00:00 AM","0","0","-102.5663","90","0","0","46.97897","46.97897","24.45296","0","0","-1","0","0","0","0","24.45296","26.89825","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","26.89825","0","0","0"
"3/28/2007 4:00:00 AM","0","0","-98.04385","90","0","0","45.67345","45.67345","13.48444","0","0","-1","0","0","0","0","13.48444","14.83288","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1043716","14.83288","0","0","0"
"3/28/2007 5:00:00 AM","0","0","-94.91866","90","0","0","44.58552","44.58552","18.92214","18.92214","81","0","22.761","18.92214","0","0","0","0","0","0","0","62.07786","58.97396","354.1758","0","58.97396","0","58.97396","139.9478","33.32084","0.1047872","20.81436","0","81","0"
"3/28/2007 6:00:00 AM","0.01262971","0","-92.39392","90","0","0","43.7844","43.7844","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","295.2018","53.07657","68.7","0","68.7","205.1223","48.83855","0.1050694","0","0","81","53.07657"
"3/28/2007 7:00:00 AM","0.2335235","12.59919","-90.05889","77.5688","0.2308474","22.17634","49.69897","42.89428","71.8985","71.8985","81","0","22.761","71.8985","30.84396","0","0","0","22.17634","0","0","9.101501","8.646426","226.5018","114.9066","30.82277","0","30.82277","234.3634","55.80069","0.1052681","79.08835","17.74108","81","137.0829"
"3/28/2007 8:00:00 AM","0.5266258","27.40969","-87.58331","62.57945","0.527311","47.51316","60.57548","44.89212","89.41847","89.41847","81","0","22.761","89.41847","53.13574","0","0","0","47.51316","8.861546","8.418468","0","0","195.6791","142.6471","38.65162","0","38.65162","271.0315","64.53118","0.1055048","98.36031","38.01053","81","190.1602"
"3/28/2007 9:00:00 AM","0.6448741","42.18867","-84.50506","47.59358","0.6476527","55.18983","69.49786","50.09442","7.057724","7.057724","0","-1","0","7.057724","781.9778","0","0","0","55.18983","7.429183","7.057724","0","0","157.0275","177.4335","47.76065","0","47.76065","316.3412","75.31919","0.1053144","7.763496","44.15187","0","232.6234"
"3/28/2007 10:00:00 AM","0.9534429","56.86734","-79.74945","32.61694","0.9596326","73.94094","84.39544","55.29673","59.55744","59.55744","0","0","0","59.55744","124.1506","0","0","0","73.94094","62.69204","59.55744","0","0","109.2668","220.4181","11.2489","0","11.2489","327.0129","77.86006","0.1052697","65.51318","59.15276","0","294.359"
"3/28/2007 11:00:00 AM","1.022952","71.18204","-69.1924","17.67396","1.03027","75.69169","90.93462","59.52978","24.55096","24.55096","0","0","0","24.55096","308.3044","0","0","0","75.69169","25.84312","24.55096","0","0","98.0179","230.5421","49.84857","0","49.84857","374.3034","89.11968","0.1050719","27.00606","60.55335","0","306.2338"
"3/28/2007 12:00:00 PM","0.9578449","82.55031","-20.14128","3.268156","0.9643146","70.22135","92.11685","62.69468","53.5036","53.5036","0","0","0","53.5036","131.246","0","0","0","70.22135","56.31958","53.5036","0","0","48.16933","275.4058","13.90178","0","13.90178","387.4918","92.25977","0.1050169","58.85396","56.17708","0","345.6272"
"3/28/2007 1:00:00 PM","1.039322","75.78302","61.22931","12.60189","1.046878","72.98053","97.78728","65.70133","85.52042","85.52042","48.74309","0","14.6","85.52042","85.33697","0.000000000000007105427","0","0","72.98053","38.71298","36.77733","0","0","34.26755","287.9174","34.26755","0","34.26755","420.0009","100","0.1051828","94.07246","58.38442","81","360.8979"
"3/28/2007 2:00:00 PM","1.008852","61.82392","77.24344","27.50901","1.015728","70.33784","98.6338","67.48159","17.85492","17.85492","0","-1","0","17.85492","393.9411","51.5432","0","0","70.33784","18.79465","17.85492","0","0","0","318.7582","0","0","0","420.0009","100","0.1051828","19.64041","56.27028","0","389.0961"
"3/28/2007 3:00:00 PM","0.8237532","47.21701","83.16407","42.47918","0.8283502","59.76802","93.33379","68.03545","21.25028","21.25028","0","0","0","21.25028","281.2575","37.3993","0","0","59.76802","22.36872","21.25028","0","0","0","318.7582","0","0","0","420.0009","100","0.1051828","23.37531","47.81441","0","378.5262"
"3/28/2007 4:00:00 PM","0.5175569","32.46077","86.63322","57.46289","0.5188393","39.98132","84.3811","68.64864","51.81865","51.81865","0","0","0","51.81865","77.15623","0.000000000000007105427","0","0","39.98132","54.54595","51.81865","0","0","0","318.7582","0","14.56463","-14.56463","404.6484","96.34466","0.1051828","57.00051","31.98505","0","358.7395"
"3/28/2007 5:00:00 PM","0.2357787","17.6566","89.24755","72.45139","0.23468","19.31386","74.81989","67.75851","9.524585","9.524585","0","0","0","9.524585","202.7791","0","0","0","19.31386","10.02588","9.524585","0","0","16.18292","304.1936","9.287984","0","9.287984","413.4597","98.4426","0.1051461","10.47704","15.45109","0","323.5074"
"3/28/2007 6:00:00 PM","0.02863538","2.8434","91.59183","87.44173","0.02820202","2.45317","66.26711","65.4244","13.78762","13.78762","0","0","0","13.78762","17.79255","0","0","0","2.45317","14.51329","13.78762","0","0","6.894937","312.5528","0","12.06012","-12.06012","400.7473","95.41582","0.1051461","15.16639","1.962536","0","315.006"
"3/28/2007 7:00:00 PM","0","0","94.01386","90","0","0","63.19908","63.19908","49.59818","49.59818","0","-1","0","49.59818","0","0","0","0","0","52.20861","49.59818","0","0","20.29507","300.4927","0","52.20861","-52.20861","345.7145","82.31282","0.1051461","54.55799","0","0","300.4927"
"3/28/2007 8:00:00 PM","0","0","96.87351","90","0","0","60.69683","60.69683","50.45165","50.45165","0","-1","0","50.45165","0","0","0.000000000000007105427","0","0","53.107","50.45165","0","0","78.30463","248.2841","0","53.107","-53.107","289.7348","68.98435","0.1051461","55.49682","0","0","248.2841"
"3/28/2007 9:00:00 PM","0","0","100.7807","90","0","0","58.02645","58.02645","33.23277","33.23277","0","-1","0","33.23277","0","0","0.000000000000007105427","0","0","34.98186","33.23277","0","0","137.3124","195.177","0","34.98186","-34.98186","252.8607","60.20481","0.1051461","36.55605","0","0","195.177"
"3/28/2007 10:00:00 PM","0","0","107.2248","90","0","0","55.29673","55.29673","43.72536","43.72536","0","-1","0","43.72536","0","0","0.000000000000007105427","0","0","46.02669","43.72536","0","0","176.1812","160.1952","0","46.02669","-46.02669","204.3443","48.65332","0.1051461","48.09789","0","0","160.1952"
"3/28/2007 11:00:00 PM","0","0","121.4023","90","0","0","53.1802","53.1802","32.89788","32.89788","0","-1","0","32.89788","0","0","0.000000000000007105427","0","0","34.62935","32.89788","0","0","227.3219","114.1685","0","34.62935","-34.62935","167.8418","39.96225","0.1051461","36.18768","0","0","114.1685"
"3/29/2007 12:00:00 AM","0","0","167.6861","90","0","0","51.62742","51.62742","31.86561","31.86561","0","-1","0","31.86561","0","0","0.000000000000003552714","0","0","33.54275","31.86561","0","0","265.799","79.53915","0","33.54275","-33.54275","132.4846","31.5439","0.1051461","35.05217","0","0","79.53915"
"3/29/2007 1:00:00 AM","0","0","-131.9292","90","0","0","49.92629","49.92629","1.613041","1.613041","0","-1","0","1.613041","0","0","0.0000000000000002220446","0","0","1.697938","1.613041","0","0","303.0687","45.9964","0","1.697938","-1.697938","130.6948","31.11776","0.1051461","1.774345","0","0","45.9964"
"3/29/2007 2:00:00 AM","0","0","-111.3586","90","0","0","48.37351","48.37351","21.578","21.578","0","-1","0","21.578","0","0","0.000000000000003552714","0","0","22.71368","21.578","0","0","304.9553","44.29846","0","22.71368","-22.71368","106.7525","25.41722","0.1051461","23.7358","0","0","44.29846"
"3/29/2007 3:00:00 AM","0","0","-103.0951","90","0","0","47.17678","47.17678","9.075935","9.075935","0","-1","0","9.075935","0","0","0.000000000000001776357","0","0","9.553617","9.075935","0","0","330.1927","21.58478","0","9.553617","-9.553617","96.68213","23.01951","0.1051461","9.983529","0","0","21.58478"
"3/29/2007 4:00:00 AM","0","0","-98.48602","90","0","0","45.90093","45.90093","42.23026","11.4296","0","-1","0","11.4296","0","0","30.80065","35.02368","0","12.03116","11.4296","0","0","340.8079","12.03116","0","12.03116","-12.03116","84.00017","20","0.1051461","46.45328","0","0","12.03116"
"3/29/2007 5:00:00 AM","0","0","-95.31752","90","0","0","44.78333","44.78333","44.23485","44.23485","81","0","22.761","44.23485","0","0","0","0","0","0","0","36.76515","34.9269","354.1758","0","34.9269","0","34.9269","117.1347","27.88917","0.1053964","48.65833","0","81","0"
"3/29/2007 6:00:00 AM","0.01728116","0","-92.77835","90","0","0","43.98221","43.98221","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","319.2489","31.4342","68.7","0","68.7","182.3093","43.40688","0.1056735","0","0","81","31.4342"
"3/29/2007 7:00:00 AM","0.2166122","12.7391","-90.45357","77.49262","0.213253","20.52383","49.37647","43.09208","2.232949","2.232949","74.54874","0","21.12883","2.232949","919.1355","0","0","0","20.52383","0","0","72.31579","68.7","250.5489","93.26421","89.22383","0","89.22383","266.9544","63.56045","0.1058914","2.456244","16.41907","81","113.788"
"3/29/2007 8:00:00 AM","0.446374","27.5514","-88.0166","62.50794","0.445859","40.70885","58.38628","45.14927","31.96906","31.96906","81","0","22.761","31.96906","127.3383","0","0","0","40.70885","0","0","49.03094","46.5794","161.3251","173.5657","87.28825","0","87.28825","349.7633","83.27682","0.106183","35.16597","32.56708","81","214.2745"
"3/29/2007 9:00:00 AM","0.7420376","42.33818","-85.02048","47.52827","0.7445215","62.12349","72.7357","50.37135","0","0","0","-1","0","0","0","0","0","0","62.12349","0","0","0","0","74.03683","252.1251","62.12349","0","62.12349","408.6989","97.30905","0.105938","0","49.6988","0","314.2486"
"3/29/2007 10:00:00 AM","0.9095409","57.03663","-80.43358","32.56189","0.9142607","71.00808","83.27152","55.57365","39.89788","39.89788","0","0","0","39.89788","177.9746","17.09697","0","0","71.00808","41.99776","39.89788","0","0","11.91334","308.0362","11.91334","0","11.91334","420.0009","100","0.1058912","43.88766","56.80646","0","379.0443"
"3/29/2007 11:00:00 AM","1.086574","71.40654","-70.26102","17.64406","1.093228","78.96546","93.19078","59.80671","16.6259","16.6259","0","0","0","16.6259","474.9544","61.46451","0","0","78.96546","17.50095","16.6259","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","18.28849","63.17237","0","397.7237"
"3/29/2007 12:00:00 PM","1.035431","82.95505","-20.64502","3.474486","1.041912","74.31693","94.84042","62.98149","0","0","0","0","0","0","0","74.31693","0","0","74.31693","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","0","59.45355","0","393.0752"
"3/29/2007 1:00:00 PM","1.005931","75.90949","62.82301","12.75008","1.012056","71.00242","96.97696","65.97826","43.09376","43.09376","0","0","0","43.09376","164.7626","25.64056","0","0","71.00242","45.36185","43.09376","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","47.40314","56.80193","0","389.7607"
"3/29/2007 2:00:00 PM","0.9438936","61.85141","78.10954","27.61856","0.9491191","66.69183","96.77538","67.70906","49.01336","49.01336","0","-1","0","49.01336","136.0687","15.09883","0","0","66.69183","51.59301","49.01336","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","53.91469","53.35347","0","385.4501"
"3/29/2007 3:00:00 PM","0.7276704","47.2147","83.76723","42.57597","0.7304388","53.8092","90.57125","68.31237","26.50327","26.50327","0","0","0","26.50327","203.0286","25.91102","0","0","53.8092","27.89817","26.50327","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","29.15359","43.04736","0","372.5674"
"3/29/2007 4:00:00 PM","0.568522","32.44688","87.11846","57.55264","0.5690395","43.29643","86.15538","68.87612","0","0","0","0","0","0","0","43.29643","0","0","43.29643","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","0","34.63714","0","362.0547"
"3/29/2007 5:00:00 PM","0.2844441","17.63899","89.67708","72.53615","0.2822043","22.96695","76.48882","67.98599","0","0","0","0","0","0","0","22.96695","0","0","22.96695","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1058912","0","18.37356","0","341.7252"
"3/29/2007 6:00:00 PM","0.04989638","2.826963","92.00169","87.52226","0.0456214","3.949685","67.01591","65.65188","24.89677","24.89677","0","0","0","24.89677","15.86425","0","0","0","3.949685","26.20713","24.89677","0","0","0","318.7582","0","22.25744","-22.25744","396.5394","94.41396","0.1058912","27.38645","3.159748","0","322.7079"
"3/29/2007 7:00:00 PM","0","0","94.4325","90","0","0","63.42656","63.42656","36.55136","36.55136","0","-1","0","36.55136","0","0","0","0","0","38.47512","36.55136","0","0","24.7305","296.5008","0","38.47512","-38.47512","355.9831","84.75771","0.1058912","40.2065","0","0","296.5008"
"3/29/2007 8:00:00 PM","0","0","97.33211","90","0","0","60.91442","60.91442","59.05116","59.05116","0","-1","0","59.05116","0","0","0.000000000000007105427","0","0","62.15912","59.05116","0","0","67.48062","258.0257","0","62.15912","-62.15912","290.4616","69.15739","0.1058912","64.95628","0","0","258.0257"
"3/29/2007 9:00:00 PM","0","0","101.3256","90","0","0","58.24404","58.24404","36.97581","36.97581","0","-1","0","36.97581","0","0","0.000000000000007105427","0","0","38.92191","36.97581","0","0","136.5463","195.8665","0","38.92191","-38.92191","249.4343","59.38901","0.1058912","40.67339","0","0","195.8665"
"3/29/2007 10:00:00 PM","0","0","107.9441","90","0","0","55.46486","55.46486","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","179.7929","156.9446","0","0","0","249.4343","59.38901","0.1058912","0","0","0","156.9446"
"3/29/2007 11:00:00 PM","0","0","122.4755","90","0","0","53.34834","53.34834","50.86429","50.86429","0","-1","0","50.86429","0","0","0.000000000000007105427","0","0","53.54136","50.86429","0","0","179.7929","156.9446","0","53.54136","-53.54136","192.9968","45.95153","0.1058912","55.95072","0","0","156.9446"
"3/30/2007 12:00:00 AM","0","0","168.4631","90","0","0","51.79556","51.79556","18.5498","18.5498","0","-1","0","18.5498","0","0","0.000000000000003552714","0","0","19.5261","18.5498","0","0","239.2833","103.4033","0","19.5261","-19.5261","172.4145","41.05098","0.1058912","20.40478","0","0","103.4033"
"3/30/2007 1:00:00 AM","0","0","-132.7415","90","0","0","50.09442","50.09442","19.17569","19.17569","0","-1","0","19.17569","0","0","0.000000000000003552714","0","0","20.18493","19.17569","0","0","260.9789","83.87718","0","20.18493","-20.18493","151.1377","35.98509","0.1058912","21.09326","0","0","83.87718"
"3/30/2007 2:00:00 AM","0","0","-112.0361","90","0","0","48.57131","48.57131","37.36611","37.36611","0","-1","0","37.36611","0","0","0","0","0","39.33275","37.36611","0","0","283.4066","63.69225","0","39.33275","-39.33275","109.6773","26.1136","0.1058912","41.10273","0","0","63.69225"
"3/30/2007 3:00:00 AM","0","0","-103.6194","90","0","0","47.37458","47.37458","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","327.1097","24.3595","0","0","0","109.6773","26.1136","0.1058912","0","0","0","24.3595"
"3/30/2007 4:00:00 AM","0","0","-98.92585","90","0","0","46.05918","46.05918","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","327.1097","24.3595","0","0","0","109.6773","26.1136","0.1058912","0","0","0","24.3595"
"3/30/2007 5:00:00 AM","0","0","-95.71503","90","0","0","44.95146","44.95146","17.47671","17.47671","0","0","0","17.47671","0","0","0.000000000000003552714","0","0","18.39654","17.47671","0","0","327.1097","24.3595","0","18.39654","-18.39654","90.28568","21.49655","0.1058912","19.22438","0","0","24.3595"
"3/30/2007 6:00:00 AM","0.0170553","0","-93.16199","90","0","0","44.17012","44.17012","18.13529","18.13529","81","0","22.761","18.13529","0","0","0","0","0","0","0","62.86471","59.72147","347.5503","5.962961","59.72147","0","59.72147","146.9424","34.98623","0.1062894","19.94882","0","81","5.962961"
"3/30/2007 7:00:00 AM","0.2349826","12.87834","-90.84795","77.41705","0.2302115","22.0687","50.06802","43.28","26.87509","26.87509","81","0","22.761","26.87509","82.11581","0","0","0","22.0687","0","0","54.1249","51.41866","287.8288","59.71229","73.48737","0","73.48737","216.6587","51.5853","0.1066317","29.5626","17.65496","81","81.78099"
"3/30/2007 8:00:00 AM","0.5414281","27.69166","-88.45022","62.43787","0.5397286","48.38797","61.40073","45.33718","83.8826","83.8826","81","0","22.761","83.8826","57.68535","0","0","0","48.38797","3.034312","2.882596","0","0","214.3415","125.8509","45.35366","0","45.35366","259.6849","61.82962","0.1069","92.27086","38.71038","81","174.2389"
"3/30/2007 9:00:00 AM","0.7738519","42.48526","-85.53738","47.46553","0.775281","64.19147","73.90932","50.59883","35.12783","35.12783","0","-1","0","35.12783","182.7368","0","0","0","64.19147","36.97667","35.12783","0","0","168.9878","166.6692","27.2148","0","27.2148","285.5032","67.97681","0.1067928","38.64061","51.35318","0","230.8607"
"3/30/2007 10:00:00 AM","0.8635488","57.20203","-81.1226","32.51129","0.8668538","67.8983","82.06701","55.8308","15.44836","15.44836","0","0","0","15.44836","439.5178","0","0","0","67.8983","16.26144","15.44836","0","0","141.773","191.1625","51.63687","0","51.63687","334.4902","79.64037","0.1065901","16.9932","54.31864","0","259.0608"
"3/30/2007 11:00:00 AM","0.9438847","71.62465","-71.35235","17.62321","0.9482712","70.73396","88.8822","60.02429","51.73064","51.73064","0","0","0","51.73064","136.7352","0","0","0","70.73396","54.4533","51.73064","0","0","90.13613","237.6357","16.28066","0","16.28066","349.9354","83.31779","0.1065263","56.9037","56.58717","0","308.3697"
"3/30/2007 12:00:00 PM","0.9329902","83.35853","-21.20747","3.714104","0.9372118","68.41725","91.78679","63.19908","9.48643","9.48643","0","0","0","9.48643","721.2117","0","0","0","68.41725","9.985716","9.48643","0","0","73.85547","252.2883","58.43153","0","58.43153","405.3684","96.5161","0.1062981","10.43507","54.7338","0","320.7056"
"3/30/2007 1:00:00 PM","0.8625935","76.02499","64.44119","12.90925","0.8658476","62.80537","92.63451","66.20573","99.20985","99.20985","30.50985","0","9.986993","99.20985","63.30558","0","0","0","62.80537","72.31579","68.7","0","0","15.42393","304.8767","0","9.510419","-9.510419","395.3435","94.12923","0.1062981","109.1308","50.2443","81","367.6821"
"3/30/2007 2:00:00 PM","0.9170853","61.87326","78.97558","27.73325","0.921008","65.01805","96.17801","67.98599","10.17942","10.17942","0","-1","0","10.17942","638.7208","28.31181","0","0","65.01805","10.71518","10.17942","0","0","25.99107","295.3663","25.99107","0","25.99107","420.0009","100","0.1061969","11.19736","52.01444","0","360.3843"
"3/30/2007 3:00:00 PM","0.7314566","47.20908","84.36928","42.67574","0.7332491","53.88812","90.89007","68.53985","0","0","0","0","0","0","0","53.88812","0","0","53.88812","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1061969","0","43.11049","0","372.6463"
"3/30/2007 4:00:00 PM","0.4811202","32.431","87.60271","57.64415","0.4804052","37.21151","83.65221","69.0937","26.44045","26.44045","0","0","0","26.44045","140.737","9.37945","0","0","37.21151","27.83206","26.44045","0","0","0","318.7582","0","0","0","420.0009","100","0.1061969","29.0845","29.7692","0","355.9697"
"3/30/2007 5:00:00 PM","0.3064238","17.62032","90.10579","72.62179","0.3029014","24.5107","77.33627","68.20358","33.25176","33.25176","0","0","0","33.25176","73.71248","0","0","0","24.5107","35.00186","33.25176","0","0","0","318.7582","0","10.49116","-10.49116","408.9422","97.36699","0.1061969","36.57694","19.60856","0","343.2689"
"3/30/2007 6:00:00 PM","0.04252109","2.810256","92.41084","87.60293","0.03950439","3.419351","67.05064","65.86947","50.26434","50.26434","0","0","0","50.26434","6.802738","0","0","0","3.419351","52.90983","50.26434","0","0","11.65684","308.2671","0","49.49048","-49.49048","356.7747","84.94617","0.1061969","55.29077","2.735481","0","311.6864"
"3/30/2007 7:00:00 PM","0","0","94.85046","90","0","0","63.5848","63.5848","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","66.64626","258.7766","0","0","0","356.7747","84.94617","0.1061969","0","0","0","258.7766"
"3/30/2007 8:00:00 PM","0","0","97.78992","90","0","0","61.08256","61.08256","28.3539","28.3539","0","-1","0","28.3539","0","0","0.000000000000003552714","0","0","29.84621","28.3539","0","0","66.64626","258.7766","0","29.84621","-29.84621","325.314","77.45555","0.1061969","31.18929","0","0","258.7766"
"3/30/2007 9:00:00 PM","0","0","101.8693","90","0","0","58.41217","58.41217","33.34374","33.34374","0","-1","0","33.34374","0","0","0","0","0","35.09867","33.34374","0","0","99.80872","228.9304","0","35.09867","-35.09867","288.3167","68.64671","0.1061969","36.67811","0","0","228.9304"
"3/30/2007 10:00:00 PM","0","0","108.6599","90","0","0","55.633","55.633","24.66612","24.66612","0","-1","0","24.66612","0","0","0.000000000000003552714","0","0","25.96434","24.66612","0","0","138.8073","193.8317","0","25.96434","-25.96434","260.9479","62.13033","0.1061969","27.13274","0","0","193.8317"
"3/30/2007 11:00:00 PM","0","0","123.532","90","0","0","53.51647","53.51647","35.89091","35.89091","0","-1","0","35.89091","0","0","0.000000000000007105427","0","0","37.7799","35.89091","0","0","167.6565","167.8674","0","37.7799","-37.7799","221.1244","52.64856","0.1061969","39.48","0","0","167.8674"
"3/31/2007 12:00:00 AM","0","0","169.1926","90","0","0","51.96369","51.96369","9.61544","9.61544","0","-1","0","9.61544","0","0","0.000000000000001776357","0","0","10.12152","9.61544","0","0","209.6342","130.0875","0","10.12152","-10.12152","210.4554","50.10832","0.1061969","10.57698","0","0","130.0875"
"3/31/2007 1:00:00 AM","0","0","-133.5222","90","0","0","50.26256","50.26256","31.88522","31.88522","0","-1","0","31.88522","0","0","0","0","0","33.56339","31.88522","0","0","220.8803","119.9659","0","33.56339","-33.56339","175.0765","41.68479","0.1061969","35.07374","0","0","119.9659"
"3/31/2007 2:00:00 AM","0","0","-112.7026","90","0","0","48.72956","48.72956","33.82253","33.82253","0","-1","0","33.82253","0","0","0.000000000000007105427","0","0","35.60267","33.82253","0","0","258.173","86.40256","0","35.60267","-35.60267","137.548","32.74945","0.1061969","37.20479","0","0","86.40256"
"3/31/2007 3:00:00 AM","0","0","-104.139","90","0","0","47.54272","47.54272","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","297.7315","50.79989","0","0","0","137.548","32.74945","0.1061969","0","0","0","50.79989"
"3/31/2007 4:00:00 AM","0","0","-99.36322","90","0","0","46.22731","46.22731","29.68068","29.68068","0","-1","0","29.68068","0","0","0.000000000000003552714","0","0","31.24282","29.68068","0","0","297.7315","50.79989","0","31.24282","-31.24282","104.6151","24.90831","0.1061969","32.64875","0","0","50.79989"
"3/31/2007 5:00:00 AM","0","0","-96.11107","90","0","0","45.14927","45.14927","21.9179","21.9179","20.25","0","7.39125","21.9179","0","0","0","0","0","1.755682","1.667898","0","0","332.4457","19.55707","0","1.755682","-1.755682","102.7645","24.46768","0.1061969","24.10969","0","81","19.55707"
"3/31/2007 6:00:00 AM","0.01391713","0","-93.54478","90","0","0","44.33826","44.33826","3.1606","3.1606","75.47639","0","21.36353","3.1606","0","0","0","0","0","0","0","72.31579","68.7","334.3965","17.80139","68.7","0","68.7","167.939","39.9854","0.1064975","3.47666","0","81","17.80139"
"3/31/2007 7:00:00 AM","0.1866243","13.01677","-91.24194","77.34219","0.1828903","17.65292","48.86515","43.4778","43.12935","43.12935","81","0","22.761","43.12935","40.93018","0","0","0","17.65292","0","0","37.87065","35.97712","265.6965","79.63139","53.63004","0","53.63004","218.8169","52.09917","0.1068494","47.44228","14.12234","81","97.2843"
"3/31/2007 8:00:00 AM","0.4319724","27.83036","-88.88403","62.36935","0.4297043","39.2562","58.2914","45.53499","31.46048","31.46048","81","0","22.761","31.46048","124.7794","0","0","0","39.2562","0","0","49.53952","47.06254","212.0665","127.8984","86.31874","0","86.31874","300.7061","71.59654","0.1071349","34.60653","31.40496","81","167.1546"
"3/31/2007 9:00:00 AM","0.730138","42.62979","-86.0556","47.40546","0.7303473","60.93293","72.75534","50.81641","49.02973","49.02973","0","-1","0","49.02973","124.2775","0","0","0","60.93293","51.61024","49.02973","0","0","125.7477","205.5853","9.322687","0","9.322687","309.5504","73.70232","0.1070986","53.9327","48.74634","0","266.5182"
"3/31/2007 10:00:00 AM","0.8797035","57.36336","-81.81629","32.46521","0.88205","68.7539","82.75941","56.04839","48.04161","48.04161","0","0","0","48.04161","143.1132","0","0","0","68.7539","50.57011","48.04161","0","0","116.425","213.9757","18.18378","0","18.18378","326.801","77.80961","0.1070279","52.84577","55.00312","0","282.7296"
"3/31/2007 11:00:00 AM","1.01528","71.83603","-72.46619","17.61147","1.019187","74.62909","91.37928","60.30122","45.41269","45.41269","0","0","0","45.41269","164.3353","0","0","0","74.62909","47.80283","45.41269","0","0","98.24123","230.3411","26.82626","0","26.82626","352.2506","83.86903","0.1069238","49.95396","59.70327","0","304.9702"
"3/31/2007 12:00:00 PM","0.8418618","83.76048","-21.84023","3.980756","0.8439374","62.84418","89.11414","63.42656","1.166885","1.166885","0","0","0","1.166885","5385.634","0","0","0","62.84418","1.2283","1.166885","0","0","71.41498","254.4847","61.61588","0","61.61588","410.7046","97.78661","0.1066853","1.283574","50.27534","0","317.3289"
"3/31/2007 1:00:00 PM","0.7580358","76.12933","66.08125","13.0788","0.7589964","56.34469","89.53324","66.42332","34.36045","34.36045","0","0","0","34.36045","163.9812","10.37669","0","0","56.34469","36.1689","34.36045","0","0","9.799102","309.939","9.799102","0","9.799102","420.0009","100","0.1066474","37.7965","45.07575","0","366.2837"
"3/31/2007 2:00:00 PM","0.9734726","61.88956","79.84094","27.85284","0.9765828","67.88944","98.14353","68.20358","64.57385","64.57385","0","-1","0","64.57385","105.1346","0","0","2.331238","67.88944","67.97247","64.57385","0","0","0","318.7582","0","0.08303264","-0.08303264","419.9133","99.97916","0.1066474","71.03123","54.31155","0","386.6477"
"3/31/2007 3:00:00 PM","0.7249215","47.20026","84.96992","42.77834","0.7256715","53.33264","90.88651","68.76733","52.48882","52.48882","0","0","0","52.48882","101.6076","0","0","0","53.33264","55.25139","52.48882","0","0","0.09225849","318.6752","0","1.918752","-1.918752","417.8908","99.4976","0.1066474","57.73771","42.66611","0","372.0078"
"3/31/2007 4:00:00 PM","0.4060736","32.41323","88.0858","57.7373","0.4046134","31.81748","81.5023","69.26184","32.41384","32.41384","0","0","0","32.41384","98.16017","0","0","0","31.81748","34.11983","32.41384","0","0","2.224205","316.7564","0","2.302351","-2.302351","415.4639","98.91978","0.1066474","35.65522","25.45398","0","348.5739"
"3/31/2007 5:00:00 PM","0.1843147","17.6007","90.53353","72.70819","0.1827982","15.13944","73.86775","68.37171","28.41535","28.41535","0","0","0","28.41535","53.27908","0","0.000000000000003552714","0","15.13944","29.91089","28.41535","0","0","4.782373","314.4541","0","14.77146","-14.77146","399.8934","95.21252","0.1066474","31.25688","12.11155","0","329.5935"
"3/31/2007 6:00:00 PM","0.03954173","2.793369","92.81915","87.68362","0.03686614","3.18819","67.18948","66.08705","84.58694","84.58694","20.25","0","7.39125","84.58694","3.769128","0","0","0","3.18819","67.7231","64.33694","0","0","21.1951","299.6826","0","64.53491","-64.53491","331.8676","79.01595","0.1066474","93.04564","2.550552","81","302.8708"
"3/31/2007 7:00:00 PM","0","0","95.26759","90","0","0","63.81228","63.81228","53.5951","53.5951","0","-1","0","53.5951","0","0","0.000000000000007105427","0","0","56.4159","53.5951","0","0","92.90056","235.1477","0","56.4159","-56.4159","272.4001","64.85703","0.1066474","58.95462","0","0","235.1477"
"3/31/2007 8:00:00 PM","0","0","98.24678","90","0","0","61.25069","61.25069","42.16763","42.16763","0","-1","0","42.16763","0","0","0","0","0","44.38699","42.16763","0","0","155.5849","178.7318","0","44.38699","-44.38699","225.6121","53.71705","0.1066474","46.3844","0","0","178.7318"
"3/31/2007 9:00:00 PM","0","0","102.4114","90","0","0","58.58031","58.58031","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.9038","134.3448","0","0","0","225.6121","53.71705","0.1066474","0","0","0","134.3448"
"3/31/2007 10:00:00 PM","0","0","109.372","90","0","0","55.80113","55.80113","18.80044","18.80044","0","-1","0","18.80044","0","0","0.000000000000003552714","0","0","19.78993","18.80044","0","0","204.9038","134.3448","0","19.78993","-19.78993","204.7516","48.75029","0.1066474","20.68048","0","0","134.3448"
"3/31/2007 11:00:00 PM","0","0","124.5711","90","0","0","53.65493","53.65493","9.755211","9.755211","0","-1","0","9.755211","0","0","0.000000000000001776357","0","0","10.26864","9.755211","0","0","226.8926","114.5549","0","10.26864","-10.26864","193.9275","46.17313","0.1066474","10.73073","0","0","114.5549"
"4/1/2007 12:00:00 AM","0","0","169.878","90","0","0","52.10215","52.10215","22.58545","22.58545","0","-1","0","22.58545","0","0","0.000000000000003552714","0","0","23.77416","22.58545","0","0","238.3022","104.2863","0","23.77416","-23.77416","168.8674","40.20644","0.1066474","24.844","0","0","104.2863"
"4/1/2007 1:00:00 AM","0","0","-134.2728","90","0","0","50.40102","50.40102","28.06241","28.06241","0","-1","0","28.06241","0","0","0.000000000000003552714","0","0","29.53938","28.06241","0","0","264.7179","80.5121","0","29.53938","-29.53938","137.7301","32.79282","0.1066474","30.86865","0","0","80.5121"
"4/1/2007 2:00:00 AM","0","0","-113.3581","90","0","0","48.87791","48.87791","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","297.5395","50.97272","0","0","0","137.7301","32.79282","0.1066474","0","0","0","50.97272"
"4/1/2007 3:00:00 AM","0","0","-104.6539","90","0","0","47.70097","47.70097","27.66212","27.66212","0","-1","0","27.66212","0","0","0.000000000000003552714","0","0","29.11802","27.66212","0","0","297.5395","50.97272","0","29.11802","-29.11802","107.037","25.48496","0.1066474","30.42833","0","0","50.97272"
"4/1/2007 4:00:00 AM","0","0","-99.79804","90","0","0","46.39545","46.39545","17.24898","17.24898","0","-1","0","17.24898","0","0","0","0","0","18.15682","17.24898","0","0","329.8928","21.8547","0","18.15682","-18.15682","87.89808","20.92807","0.1066474","18.97387","0","0","21.8547"
"4/1/2007 5:00:00 AM","0","0","-96.50555","90","0","0","45.3174","45.3174","12.59961","12.59961","81","0","22.761","12.59961","0","0","0","0","0","0","0","68.40039","64.98038","350.067","3.697885","64.98038","0","64.98038","149.5439","35.60561","0.1070138","13.85957","0","81","3.697885"
"4/1/2007 6:00:00 AM","0.01152266","0","-93.9266","90","0","0","44.5064","44.5064","62.48922","62.48922","81","0","22.761","62.48922","0","0","0","0","0","0","0","18.51078","17.58524","285.0867","62.18022","17.58524","0","17.58524","166.2267","39.57771","0.1071336","68.73814","0","81","62.18022"
"4/1/2007 7:00:00 AM","0.1533899","13.15427","-91.63544","77.26814","0.1509502","14.63169","48.11936","43.67561","45.7296","45.7296","81","0","22.761","45.7296","31.99611","0","0","0","14.63169","0","0","35.2704","33.50688","267.5014","78.00694","48.13857","0","48.13857","211.895","50.45108","0.1074457","50.30256","11.70536","81","92.63863"
"4/1/2007 8:00:00 AM","0.2120253","27.96736","-89.31792","62.30248","0.2109422","20.00251","51.96238","45.73279","48.34553","48.34553","81","0","22.761","48.34553","41.37407","0","0","0","20.00251","0","0","32.65447","31.02175","219.3629","121.3316","51.02426","0","51.02426","260.3008","61.97626","0.1077707","53.18008","16.00201","81","141.3342"
"4/1/2007 9:00:00 AM","0.3649448","42.77163","-86.57499","47.34814","0.3634797","32.49416","61.86599","51.04389","41.28922","41.28922","0","-1","0","41.28922","78.6989","0","0","0","32.49416","43.46233","41.28922","0","0","168.3386","167.2535","0","10.96817","-10.96817","248.7393","59.22354","0.1077707","45.41814","25.99532","0","199.7476"
"4/1/2007 10:00:00 AM","0.351195","57.52047","-82.51437","32.42376","0.3496602","30.32711","66.72795","56.27586","0.4643089","0.4643089","0","0","0","0.4643089","6531.667","0","0","0","30.32711","0.4887462","0.4643089","0","0","180.5255","156.2853","29.83836","0","29.83836","277.0465","65.96333","0.1076552","0.5107398","24.26169","0","186.6124"
"4/1/2007 11:00:00 AM","0.5714261","72.04037","-73.60225","17.6089","0.570095","46.01117","77.72283","60.5287","21.87021","21.87021","0","0","0","21.87021","210.3828","0","0","0","46.01117","23.02127","21.87021","0","0","150.6871","183.1398","22.98989","0","22.98989","298.8566","71.1562","0.1075664","24.05723","36.80893","0","229.151"
"4/1/2007 12:00:00 PM","0.7105181","84.16063","-22.55792","4.269096","0.7102596","54.41521","85.19502","63.64415","12.37121","12.37121","0","0","0","12.37121","439.8535","0","0","0","54.41521","13.02233","12.37121","0","0","127.6972","203.8307","41.39288","0","41.39288","338.1254","80.50588","0.1074069","13.60833","43.53217","0","258.2459"
"4/1/2007 1:00:00 PM","0.8274058","76.22238","67.74039","13.25814","0.8286605","60.42776","91.93027","66.6508","37.68156","37.68156","0","0","0","37.68156","160.3643","0","0","0","60.42776","39.6648","37.68156","0","0","86.30433","241.0843","20.76295","0","20.76295","357.8228","85.19574","0.107327","41.44972","48.34221","0","301.5121"
"4/1/2007 2:00:00 PM","0.62625","61.90041","80.70502","27.97714","0.6255684","47.17557","87.38628","68.37171","8.538785","8.538785","0","-1","0","8.538785","552.4857","0","0","0","47.17557","8.988194","8.538785","0","0","65.54137","259.771","38.18737","0","38.18737","394.0506","93.82137","0.1071805","9.392663","37.74045","0","306.9466"
"4/1/2007 3:00:00 PM","0.1667302","47.18833","85.56892","42.88361","0.1659276","13.73795","73.91457","68.92558","28.38523","28.38523","0","0","0","28.38523","48.39824","0","0","0","13.73795","29.87918","28.38523","0","0","27.354","294.1396","0","16.14124","-16.14124","377.0362","89.77035","0.1071805","31.22375","10.99036","0","307.8776"
"4/1/2007 4:00:00 PM","0.09656136","32.39368","88.56754","57.83195","0.09608744","8.039752","72.31532","69.42998","13.30632","13.30632","0","0","0","13.30632","60.42054","0","0.000000000000001776357","0","8.039752","14.00665","13.30632","0","0","45.28871","277.9984","0","5.966902","-5.966902","370.7465","88.2728","0.1071805","14.63695","6.431801","0","286.0381"
"4/1/2007 5:00:00 PM","0.1160263","17.58021","90.96016","72.79525","0.1153759","9.673356","72.00352","68.53985","30.95645","30.95645","0","0","0","30.95645","31.24827","0","0.000000000000003552714","0","9.673356","32.58574","30.95645","0","0","51.9186","272.0315","0","22.91238","-22.91238","346.5948","82.5224","0.1071805","34.05209","7.738685","0","281.7048"
"4/1/2007 6:00:00 PM","0.0430559","2.776388","93.22648","87.76422","0.03881059","3.351529","67.41597","66.25519","56.50278","56.50278","0","0","0","56.50278","5.931618","0","0.000000000000007105427","0","3.351529","59.47662","56.50278","0","0","77.3768","249.1191","0","56.12509","-56.12509","287.4337","68.43646","0.1071805","62.15306","2.681223","0","252.4706"
"4/1/2007 7:00:00 PM","0","0","95.68376","90","0","0","63.98042","63.98042","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","139.738","192.994","0","0","0","287.4337","68.43646","0.1071805","0","0","0","192.994"
"4/1/2007 8:00:00 PM","0","0","98.70253","90","0","0","61.47817","61.47817","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","139.738","192.994","0","0","0","287.4337","68.43646","0.1071805","0","0","0","192.994"
"4/1/2007 9:00:00 PM","0","0","102.9519","90","0","0","58.74844","58.74844","10.88096","10.88096","0","-1","0","10.88096","0","0","0","0","0","11.45364","10.88096","0","0","139.738","192.994","0","11.45364","-11.45364","275.3605","65.5619","0.1071805","11.96905","0","0","192.994"
"4/1/2007 10:00:00 PM","0","0","110.0798","90","0","0","55.99894","55.99894","7.874977","7.874977","0","-1","0","7.874977","0","0","0.0000000000000008881784","0","0","8.28945","7.874977","0","0","152.4643","181.5404","0","8.28945","-8.28945","266.6227","63.48146","0.1071805","8.662475","0","0","181.5404"
