sep=,
"4/1/2007 11:00:00 PM","0","0","125.5922","90","0","0","53.85274","53.85274","11.57147","11.57147","0","-1","0","11.57147","0","0","0.000000000000001776357","0","0","12.18049","11.57147","0","0","161.6748","173.2509","0","12.18049","-12.18049","253.7833","60.42448","0.1071805","12.72861","0","0","173.2509"
"4/2/2007 12:00:00 AM","0","0","170.5227","90","0","0","52.29996","52.29996","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","175.2086","161.0704","0","0","0","253.7833","60.42448","0.1071805","0","0","0","161.0704"
"4/2/2007 1:00:00 AM","0","0","-134.9948","90","0","0","50.56916","50.56916","40.16637","40.16637","0","-1","0","40.16637","0","0","0","0","0","42.28039","40.16637","0","0","175.2086","161.0704","0","42.28039","-42.28039","209.2159","49.8132","0.1071805","44.18301","0","0","161.0704"
"4/2/2007 2:00:00 AM","0","0","-114.0028","90","0","0","49.06583","49.06583","3.059304","3.059304","0","-1","0","3.059304","0","0","0","0","0","3.22032","3.059304","0","0","222.1869","118.79","0","3.22032","-3.22032","205.8214","49.00499","0.1071805","3.365234","0","0","118.79"
"4/2/2007 3:00:00 AM","0","0","-105.164","90","0","0","47.8691","47.8691","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","225.765","115.5697","0","0","0","205.8214","49.00499","0.1071805","0","0","0","115.5697"
"4/2/2007 4:00:00 AM","0","0","-100.2302","90","0","0","46.56358","46.56358","39.47289","39.47289","0","-1","0","39.47289","0","0","0.000000000000007105427","0","0","41.55041","39.47289","0","0","225.765","115.5697","0","41.55041","-41.55041","162.0234","38.57692","0.1071805","43.42018","0","0","115.5697"
"4/2/2007 5:00:00 AM","0","0","-96.8984","90","0","0","45.47565","45.47565","10.96411","10.96411","0","0","0","10.96411","0","0","0.000000000000001776357","0","0","11.54117","10.96411","0","0","271.9321","74.01931","0","11.54117","-11.54117","149.8579","35.68039","0.1071805","12.06052","0","0","74.01931"
"4/2/2007 6:00:00 AM","0.008870087","0","-94.30736","90","0","0","44.72398","44.72398","10.56398","10.56398","0","0","0","10.56398","0","0","0","0","0","11.11998","10.56398","0","0","284.7556","62.47814","0","11.11998","-11.11998","138.1364","32.88956","0.1071805","11.62038","0","0","62.47814"
"4/2/2007 7:00:00 AM","0.1360176","13.29072","-92.02834","77.195","0.1342028","13.03087","47.81326","43.86353","9.061196","9.061196","0","0","0","9.061196","143.8096","0","0","0","13.03087","9.538101","9.061196","0","0","297.1112","51.35816","3.492769","0","3.492769","141.45","33.67849","0.1071671","9.967316","10.4247","0","64.38903"
"4/2/2007 8:00:00 AM","0.3313873","28.10256","-89.75176","62.23735","0.3289843","30.52271","55.69595","45.95038","0","0","0","0","0","0","0","0","0","0","30.52271","0","0","0","0","293.6184","54.50166","30.52271","0","30.52271","170.4063","40.57286","0.1070503","0","24.41817","0","85.02436"
"4/2/2007 9:00:00 AM","0.4702402","42.91066","-87.09536","47.29367","0.4685017","41.01427","65.2491","51.26148","6.015163","6.015163","0","-1","0","6.015163","681.8481","0","0","0","41.01427","6.33175","6.015163","0","0","263.0957","81.97209","34.68252","0","34.68252","203.3091","48.40683","0.1069179","6.616679","32.81142","0","122.9864"
"4/2/2007 10:00:00 AM","0.6769472","57.6732","-83.21655","32.387","0.6762117","54.89013","76.87408","56.49345","14.74567","14.74567","0","0","0","14.74567","372.2458","0","0","0","54.89013","15.52176","14.74567","0","0","228.4132","113.1864","39.36837","0","39.36837","240.6572","57.29922","0.1067679","16.22024","43.91211","0","168.0765"
"4/2/2007 11:00:00 AM","0.8517584","72.23736","-74.76012","17.61549","0.8525059","64.63182","86.65343","60.75618","0","0","0","0","0","0","0","0","0","0","64.63182","0","0","0","0","189.0448","148.6179","64.63182","0","64.63182","301.9723","71.89803","0.1065227","0","51.70545","0","213.2497"
"4/2/2007 12:00:00 PM","0.9287014","84.55863","-23.37917","4.574712","0.930194","67.67097","92.24578","63.86173","5.362689","5.362689","0","0","0","5.362689","1261.885","0","0","0","67.67097","5.644935","5.362689","0","0","124.413","206.7865","62.02604","0","62.02604","360.8154","85.90825","0.1062884","5.898957","54.13678","0","274.4575"
"4/2/2007 1:00:00 PM","0.5472084","76.30406","69.41566","13.44663","0.5455363","42.33268","83.39729","66.86839","41.80677","41.80677","0","0","0","41.80677","101.2579","0","0","0","42.33268","44.00713","41.80677","0","0","62.38696","262.61","0","1.674452","-1.674452","359.0504","85.48801","0.1062884","45.98745","33.86614","0","304.9427"
"4/2/2007 2:00:00 PM","0.4576731","61.90593","81.56721","28.10592","0.4559616","35.63026","82.40306","68.59919","75.06375","68.7","0","-1","0","68.7","51.86356","0","6.363749","13.87012","35.63026","72.31579","68.7","0","0","64.24746","260.9355","0","36.68552","-36.68552","320.3804","76.2809","0.1062884","82.57012","28.50421","0","296.5658"
"4/2/2007 3:00:00 PM","0.5932387","47.17342","86.166","42.99141","0.5918122","44.72998","87.07778","69.0937","9.957786","9.957786","0","0","0","9.957786","449.196","0","0","0","44.72998","10.48188","9.957786","0","0","105.0092","224.25","34.2481","0","34.2481","352.871","84.01674","0.1061595","10.95356","35.78399","0","268.98"
"4/2/2007 4:00:00 PM","0.4025539","32.37245","89.04776","57.92798","0.400117","31.40861","81.75446","69.64757","24.29251","24.29251","0","0","0","24.29251","129.2934","0","0","0","31.40861","25.57106","24.29251","0","0","70.76105","255.0733","5.83755","0","5.83755","358.409","85.3353","0.1061376","26.72176","25.12689","0","286.4819"
"4/2/2007 5:00:00 PM","0.08428933","17.55896","91.38554","72.88283","0.08384271","7.062657","71.28287","68.76733","3.262497","3.262497","0","0","0","3.262497","216.4801","0","0","0","7.062657","3.434207","3.262497","0","0","64.92351","260.3271","3.628449","0","3.628449","361.8513","86.15488","0.106124","3.588747","5.650126","0","267.3897"
"4/2/2007 6:00:00 PM","0.03445963","2.759401","93.6327","87.84464","0.03249354","2.806384","67.39515","66.42332","26.42256","26.42256","0","0","0","26.42256","10.62117","0","0","0","2.806384","27.81322","26.42256","0","0","61.29506","263.5927","0","25.00684","-25.00684","335.4917","79.87882","0.106124","29.06482","2.245107","0","266.399"
"4/2/2007 7:00:00 PM","0","0","96.09883","90","0","0","64.14855","64.14855","52.57609","52.57609","0","-1","0","52.57609","0","0","0.000000000000007105427","0","0","55.34325","52.57609","0","0","89.08043","238.5858","0","55.34325","-55.34325","277.1548","65.98911","0.106124","57.83369","0","0","238.5858"
"4/2/2007 8:00:00 PM","0","0","99.157","90","0","0","61.63641","61.63641","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","150.5729","183.2426","0","0","0","277.1548","65.98911","0.106124","0","0","0","183.2426"
"4/2/2007 9:00:00 PM","0","0","103.4904","90","0","0","58.97592","58.97592","40.34198","40.34198","0","-1","0","40.34198","0","0","0.000000000000007105427","0","0","42.46524","40.34198","0","0","150.5729","183.2426","0","42.46524","-42.46524","232.3925","55.33144","0.106124","44.37618","0","0","183.2426"
"4/2/2007 10:00:00 PM","0","0","110.7831","90","0","0","56.18685","56.18685","33.95485","33.95485","0","-1","0","33.95485","0","0","0","0","0","35.74194","33.95485","0","0","197.7565","140.7773","0","35.74194","-35.74194","194.7172","46.36115","0.106124","37.35033","0","0","140.7773"
"4/2/2007 11:00:00 PM","0","0","126.5949","90","0","0","54.02087","54.02087","13.0715","13.0715","0","-1","0","13.0715","0","0","0","0","0","13.75947","13.0715","0","0","237.4698","105.0354","0","13.75947","-13.75947","180.2134","42.90788","0.106124","14.37865","0","0","105.0354"
"4/3/2007 12:00:00 AM","0","0","171.1295","90","0","0","52.45821","52.45821","6.70141","6.70141","0","-1","0","6.70141","0","0","0.0000000000000008881784","0","0","7.054116","6.70141","0","0","252.7581","91.27593","0","7.054116","-7.054116","172.7778","41.13748","0.106124","7.371551","0","0","91.27593"
"4/3/2007 1:00:00 AM","0","0","-135.6896","90","0","0","50.73729","50.73729","22.48633","22.48633","0","-1","0","22.48633","0","0","0.000000000000003552714","0","0","23.66983","22.48633","0","0","260.596","84.22182","0","23.66983","-23.66983","147.8276","35.19697","0.106124","24.73497","0","0","84.22182"
"4/3/2007 2:00:00 AM","0","0","-114.6366","90","0","0","49.26363","49.26363","46.08266","46.08266","0","-1","0","46.08266","0","0","0","0","0","48.50807","46.08266","0","0","286.8958","60.55199","0","48.50807","-48.50807","96.69558","23.02271","0.106124","50.69093","0","0","60.55199"
"4/3/2007 3:00:00 AM","0","0","-105.6692","90","0","0","48.06691","48.06691","29.06173","11.44173","0","-1","0","11.44173","0","0","17.62001","20.52618","0","12.04392","11.44173","0","0","340.7937","12.04392","0","12.04392","-12.04392","84.00017","20","0.106124","31.96791","0","0","12.04392"
"4/3/2007 4:00:00 AM","0","0","-100.6596","90","0","0","46.76139","46.76139","16.51656","0","0","-1","0","0","0","0","16.51656","18.16822","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.106124","18.16822","0","0","0"
"4/3/2007 5:00:00 AM","0","0","-97.28951","90","0","0","45.70312","45.70312","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.106124","0","0","0","0"
"4/3/2007 6:00:00 AM","0.02060946","0","-94.68697","90","0","0","44.92179","44.92179","38.44179","38.44179","81","0","22.761","38.44179","0","0","0","0","0","0","0","42.55821","40.4303","354.1758","0","40.4303","0","40.4303","122.3557","29.13226","0.1063952","42.28597","0","81","0"
"4/3/2007 7:00:00 AM","0.2028238","13.426","-92.42055","77.12288","0.1963597","18.84381","49.87997","44.091","30.87928","30.87928","81","0","22.761","30.87928","61.02412","0","0","0","18.84381","0","0","50.12072","47.61468","313.7455","36.38727","66.45849","0","66.45849","185.4038","44.14367","0.1067481","33.96721","15.07505","81","55.23108"
"4/3/2007 8:00:00 AM","0.3511285","28.23582","-90.18542","62.17405","0.3480017","32.13501","56.49355","46.17786","0","0","72.31579","0","20.56389","0","0","0","0","0","32.13501","0","0","72.31579","68.7","247.287","96.19991","100.835","0","100.835","281.0643","66.91993","0.1068842","0","25.70801","81","128.3349"
"4/3/2007 9:00:00 AM","0.7150546","43.04675","-87.61654","47.24213","0.7120572","59.34631","72.91084","51.51862","6.108107","6.108107","0","-1","0","6.108107","971.5991","0","0","0","59.34631","6.429586","6.108107","0","0","146.452","186.9514","52.91673","0","52.91673","331.2655","78.87257","0.1066858","6.718917","47.47705","0","246.2977"
"4/3/2007 10:00:00 AM","0.878093","57.82141","-83.92255","32.35501","0.877259","68.10677","83.3287","56.7506","0","0","0","0","0","0","0","0","0","0","68.10677","0","0","0","0","93.53528","234.5765","68.10677","0","68.10677","395.8772","94.25629","0.1064315","0","54.48541","0","302.6832"
"4/3/2007 11:00:00 AM","0.848749","72.42669","-75.93927","17.63125","0.8486776","64.29347","86.75686","60.97376","28.14809","28.14809","0","0","0","28.14809","228.4115","9.235386","0","0","64.29347","29.62957","28.14809","0","0","25.42851","295.8726","25.42851","0","25.42851","420.0009","100","0.1063369","30.9629","51.43478","0","360.166"
"4/3/2007 12:00:00 PM","0.9315376","84.95411","-24.3281","4.894033","0.9321672","67.66415","92.54015","64.08921","18.35611","18.35611","0","0","0","18.35611","368.6192","48.34193","0","0","67.66415","19.32222","18.35611","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","20.19172","54.13132","0","386.4224"
"4/3/2007 1:00:00 PM","1.030526","76.37431","71.10395","13.64368","1.031382","71.40154","98.66974","67.03652","16.47144","16.47144","0","0","0","16.47144","433.487","54.06319","0","0","71.40154","17.33836","16.47144","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","18.11858","57.12123","0","390.1598"
"4/3/2007 2:00:00 PM","0.8433028","61.90622","82.42694","28.23896","0.8427838","60.25649","94.53107","68.76733","0.8626717","0.8626717","0","-1","0","0.8626717","6984.869","59.34842","0","0","60.25649","0.9080755","0.8626717","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","0.9489388","48.20519","0","379.0147"
"4/3/2007 3:00:00 PM","0.6363242","47.15563","86.76089","43.10157","0.6342353","47.42192","88.55796","69.26184","0","0","0","0","0","0","0","47.42192","0","0","47.42192","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","0","37.93754","0","366.1801"
"4/3/2007 4:00:00 PM","0.4430817","32.34964","89.5263","58.02524","0.4395941","34.17569","83.13187","69.8157","26.38269","26.38269","0","0","0","26.38269","129.5383","6.40443","0","0","34.17569","27.77125","26.38269","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","29.02096","27.34055","0","352.9339"
"4/3/2007 5:00:00 PM","0.1790251","17.53703","91.80954","72.97083","0.1770208","14.62391","74.24956","68.92558","13.79129","13.79129","0","0","0","13.79129","106.0373","0.1067689","0","0","14.62391","14.51714","13.79129","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","15.17041","11.69913","0","333.3821"
"4/3/2007 6:00:00 PM","0.04353201","2.742493","94.03767","87.92474","0.03791382","3.267652","67.72571","66.59146","0","0","0","0","0","0","0","3.267652","0","0","3.267652","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","0","2.614122","0","322.0259"
"4/3/2007 7:00:00 PM","0","0","96.51267","90","0","0","64.36614","64.36614","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1063369","0","0","0","318.7582"
"4/3/2007 8:00:00 PM","0","0","99.61003","90","0","0","61.86389","61.86389","4.843284","4.843284","0","-1","0","4.843284","0","0","0.0000000000000008881784","0","0","5.098193","4.843284","0","0","0","318.7582","0","5.098193","-5.098193","414.6269","98.72049","0.1063369","5.327612","0","0","318.7582"
"4/3/2007 9:00:00 PM","0","0","104.0267","90","0","0","59.13417","59.13417","0.4322936","0.4322936","0","-1","0","0.4322936","0","0","0.00000000000000005551115","0","0","0.4550459","0.4322936","0","0","5.664659","313.66","0","0.4550459","-0.4550459","414.1472","98.60629","0.1063369","0.475523","0","0","313.66"
"4/3/2007 10:00:00 PM","0","0","111.4815","90","0","0","56.35499","56.35499","14.7755","14.7755","0","-1","0","14.7755","0","0","0.000000000000001776357","0","0","15.55316","14.7755","0","0","6.170266","313.205","0","15.55316","-15.55316","397.7527","94.70284","0.1063369","16.25305","0","0","313.205"
"4/3/2007 11:00:00 PM","0","0","127.5786","90","0","0","54.18901","54.18901","42.78674","42.78674","0","-1","0","42.78674","0","0","0.000000000000007105427","0","0","45.03868","42.78674","0","0","23.45156","297.6518","0","45.03868","-45.03868","350.2778","83.39931","0.1063369","47.06542","0","0","297.6518"
"4/4/2007 12:00:00 AM","0","0","171.701","90","0","0","52.62634","52.62634","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","73.49453","252.6131","0","0","0","350.2778","83.39931","0.1063369","0","0","0","252.6131"
"4/4/2007 1:00:00 AM","0","0","-136.3587","90","0","0","50.9351","50.9351","6.224321","6.224321","0","-1","0","6.224321","0","0","0.0000000000000008881784","0","0","6.551917","6.224321","0","0","73.49453","252.6131","0","6.551917","-6.551917","343.3715","81.75495","0.1063369","6.846753","0","0","252.6131"
"4/4/2007 2:00:00 AM","0","0","-115.2597","90","0","0","49.43177","49.43177","6.950055","6.950055","0","-1","0","6.950055","0","0","0.0000000000000008881784","0","0","7.315847","6.950055","0","0","80.77444","246.0612","0","7.315847","-7.315847","335.6599","79.91886","0.1063369","7.645061","0","0","246.0612"
"4/4/2007 3:00:00 AM","0","0","-106.1694","90","0","0","48.23504","48.23504","16.54066","16.54066","0","-1","0","16.54066","0","0","0","0","0","17.41122","16.54066","0","0","88.90316","238.7454","0","17.41122","-17.41122","317.3069","75.5491","0.1063369","18.19472","0","0","238.7454"
"4/4/2007 4:00:00 AM","0","0","-101.0863","90","0","0","46.9493","46.9493","20.62477","20.62477","0","-1","0","20.62477","0","0","0","0","0","21.71029","20.62477","0","0","108.249","221.3342","0","21.71029","-21.71029","294.4222","70.10039","0.1063369","22.68725","0","0","221.3342"
"4/4/2007 5:00:00 AM","0","0","-97.67879","90","0","0","45.87126","45.87126","24.6814","24.6814","0","0","0","24.6814","0","0","0.000000000000003552714","0","0","25.98042","24.6814","0","0","132.3715","199.6239","0","25.98042","-25.98042","267.0364","63.57998","0.1063369","27.14954","0","0","199.6239"
"4/4/2007 6:00:00 AM","0.002809168","0","-95.06532","90","0","0","45.11959","45.11959","45.40756","45.40756","0","0","0","45.40756","0","0","0","0","0","47.79743","45.40756","0","0","161.2386","173.6435","0","47.79743","-47.79743","216.6535","51.58407","0.1063369","49.94831","0","0","173.6435"
"4/4/2007 7:00:00 AM","0.1316373","13.55999","-92.81194","77.05188","0.1298046","12.58129","48.12988","44.30859","21.55405","21.55405","0","0","0","21.55405","58.37087","0","0","0","12.58129","22.68847","21.55405","0","0","214.3469","125.846","0","10.10719","-10.10719","205.9996","49.04743","0.1063369","23.70945","10.06503","0","138.4273"
"4/4/2007 8:00:00 AM","0.3229691","28.36703","-90.61877","62.11266","0.3200571","29.65728","55.90789","46.42512","33.40515","33.40515","0","0","0","33.40515","88.78057","0","0","0","29.65728","35.16331","33.40515","0","0","225.5771","115.7388","0","5.506033","-5.506033","200.1958","47.66556","0.1063369","36.74567","23.72583","0","145.3961"
"4/4/2007 9:00:00 AM","0.5337046","43.17978","-88.13835","47.1936","0.5308602","45.78473","67.61624","51.73621","60.61606","60.61606","0","-1","0","60.61606","75.53234","0","0","0","45.78473","63.80638","60.61606","0","0","231.6949","110.2328","0","18.02165","-18.02165","181.1993","43.14259","0.1063369","66.67767","36.62778","0","156.0175"
"4/4/2007 10:00:00 AM","0.53885","57.96495","-84.63203","32.32783","0.5368555","44.68575","73.10933","56.97807","45.89778","45.89778","0","0","0","45.89778","97.3593","0","0","0","44.68575","48.31345","45.89778","0","0","251.719","92.21116","0","3.627696","-3.627696","177.3753","42.23214","0.1063369","50.48755","35.7486","0","136.8969"
"4/4/2007 11:00:00 AM","0.5809706","72.60806","-77.13905","17.65613","0.5790606","46.45036","78.61909","61.1419","0","0","0","0","0","0","0","0","0","0","46.45036","0","0","0","0","255.7497","88.58346","46.45036","0","46.45036","221.442","52.72418","0.1061645","0","37.16029","0","135.0338"
"4/4/2007 12:00:00 PM","0.9959746","85.34658","-25.43645","5.22419","0.9959524","71.11117","94.70772","64.25735","13.52003","13.52003","0","0","0","13.52003","525.9692","0","0","0","71.11117","14.23161","13.52003","0","0","209.2994","130.3888","56.87957","0","56.87957","275.4027","65.57195","0.1059541","14.87203","56.88894","0","201.5"
"4/4/2007 1:00:00 PM","1.086752","76.43312","72.80206","13.84868","1.08654","74.08251","100.5802","67.20466","0","0","0","0","0","0","0","0","0","0","74.08251","0","0","0","0","152.4198","181.5804","74.08251","0","74.08251","345.6835","82.30544","0.1056814","0","59.26601","0","255.6629"
"4/4/2007 2:00:00 PM","0.8912769","61.90143","83.28363","28.37602","0.8898529","62.82569","96.16363","68.92558","15.78161","15.78161","0","-1","0","15.78161","398.0943","0","0","0","62.82569","16.61222","15.78161","0","0","78.3373","248.2547","46.21347","0","46.21347","389.5255","92.74398","0.1055119","17.35977","50.26055","0","311.0804"
"4/4/2007 3:00:00 PM","0.4696896","47.13509","87.35336","43.21394","0.4675289","36.2281","83.59766","69.42998","22.58315","22.58315","0","0","0","22.58315","160.421","0","0","0","36.2281","23.77174","22.58315","0","0","32.12384","289.8468","12.45637","0","12.45637","401.3427","95.55758","0.1054664","24.84146","28.98248","0","326.0749"
"4/4/2007 4:00:00 PM","0.2589343","32.32534","90.00298","58.12361","0.2574684","20.776","77.74928","69.98383","25.99502","25.99502","0","0","0","25.99502","79.923","0","0.000000000000003552714","0","20.776","27.36318","25.99502","0","0","19.66747","301.0575","0","6.587178","-6.587178","394.3991","93.90437","0.1054664","28.59452","16.6208","0","321.8335"
"4/4/2007 5:00:00 PM","0.2340205","17.51452","92.232","73.05912","0.2290664","18.71089","75.94299","69.04426","56.12836","56.12836","0","0","0","56.12836","33.33589","0","0.000000000000007105427","0","18.71089","59.08249","56.12836","0","0","26.98656","294.4703","0","40.3716","-40.3716","351.8438","83.77216","0.1054664","61.7412","14.96871","0","313.1812"
"4/4/2007 6:00:00 PM","0.0471428","2.72575","94.44126","88.00443","0.038982","3.355436","67.92599","66.75959","72.74081","72.74081","20.25","0","7.39125","72.74081","4.612866","0","0","0","3.355436","55.25349","52.49081","0","0","71.84389","254.0987","0","51.89805","-51.89805","297.1384","70.74709","0.1054664","80.01489","2.684349","81","257.4542"
"4/4/2007 7:00:00 PM","0","0","96.92513","90","0","0","64.53427","64.53427","42.03989","42.03989","0","-1","0","42.03989","0","0","0.000000000000007105427","0","0","44.25252","42.03989","0","0","129.5084","202.2007","0","44.25252","-44.25252","250.4921","59.64087","0.1054664","46.24388","0","0","202.2007"
"4/4/2007 8:00:00 PM","0","0","100.0615","90","0","0","62.03202","62.03202","46.911","46.911","0","-1","0","46.911","0","0","0.000000000000007105427","0","0","49.38","46.911","0","0","178.6779","157.9482","0","49.38","-49.38","198.4411","47.24778","0.1054664","51.6021","0","0","157.9482"
"4/4/2007 9:00:00 PM","0","0","104.5606","90","0","0","59.3023","59.3023","34.63567","34.63567","0","-1","0","34.63567","0","0","0","0","0","36.4586","34.63567","0","0","233.5445","108.5682","0","36.4586","-36.4586","160.0103","38.09762","0.1054664","38.09924","0","0","108.5682"
"4/4/2007 10:00:00 PM","0","0","112.1745","90","0","0","56.55279","56.55279","33.40697","33.40697","0","-1","0","33.40697","0","0","0","0","0","35.16523","33.40697","0","0","274.0541","72.10956","0","35.16523","-35.16523","122.9429","29.27206","0.1054664","36.74766","0","0","72.10956"
"4/4/2007 11:00:00 PM","0","0","128.543","90","0","0","54.37693","54.37693","1.005899","1.005899","0","-1","0","1.005899","0","0","0","0","0","1.058841","1.005899","0","0","313.1266","36.94433","0","1.058841","-1.058841","121.8268","29.00632","0.1054664","1.106489","0","0","36.94433"
"4/5/2007 12:00:00 AM","0","0","172.2395","90","0","0","52.79448","52.79448","15.69293","15.69293","0","-1","0","15.69293","0","0","0.000000000000001776357","0","0","16.51887","15.69293","0","0","314.303","35.88549","0","16.51887","-16.51887","104.4144","24.86052","0.1054664","17.26222","0","0","35.88549"
"4/5/2007 1:00:00 AM","0","0","-137.0033","90","0","0","51.12301","51.12301","17.46424","17.46424","0","-1","0","17.46424","0","0","0","0.8123836","0","18.38341","17.46424","0","0","332.6573","19.36662","0","18.38341","-18.38341","85.03655","20.24676","0.1054664","19.21067","0","0","19.36662"
"4/5/2007 2:00:00 AM","0","0","-115.872","90","0","0","49.62957","49.62957","19.00825","0.9340408","0","-1","0","0.9340408","0","0","18.07421","19.97503","0","0.9832008","0.9340408","0","0","353.0834","0.9832008","0","0.9832008","-0.9832008","84.00017","20","0.1054664","20.90907","0","0","0.9832008"
"4/5/2007 3:00:00 AM","0","0","-106.6646","90","0","0","48.43285","48.43285","28.25785","0","0","-1","0","0","0","0","28.25785","31.08364","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1054664","31.08364","0","0","0"
"4/5/2007 4:00:00 AM","0","0","-101.51","90","0","0","47.11744","47.11744","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1054664","0","0","0","0"
"4/5/2007 5:00:00 AM","0","0","-98.06617","90","0","0","46.05918","46.05918","38.00705","38.00705","81","0","22.761","38.00705","0","0","0","0","0","0","0","42.99295","40.8433","354.1758","0","40.8433","0","40.8433","122.7475","29.22554","0.1057357","41.80775","0","81","0"
"4/5/2007 6:00:00 AM","0.014394","0","-95.44234","90","0","0","45.33718","45.33718","37.83537","37.83537","81","0","22.761","37.83537","0","0","0","0","0","0","0","43.16463","41.00639","313.3325","36.75897","41.00639","0","41.00639","161.6496","38.48793","0.1060054","41.61891","0","81","36.75897"
"4/5/2007 7:00:00 AM","0.19662","13.69256","-93.20242","76.98209","0.189597","18.16917","50.1268","44.53607","23.54779","23.54779","81","0","22.761","23.54779","77.15871","0","0","0","18.16917","0","0","57.45221","54.57959","272.3261","73.66473","72.74877","0","72.74877","230.6651","54.92017","0.1063284","25.90257","14.53534","81","91.8339"
"4/5/2007 8:00:00 AM","0.4830808","28.49609","-91.05169","62.0533","0.4755563","42.79151","60.79925","46.65259","0","0","72.31579","0","20.56389","0","0","0","0","0","42.79151","0","0","72.31579","68.7","199.5773","139.1386","111.4915","0","111.4915","336.4353","80.10348","0.106424","0","34.23321","81","181.9301"
"4/5/2007 9:00:00 AM","0.6985871","43.30964","-88.6606","47.14814","0.6936481","57.84229","72.83116","51.99336","48.75706","48.75706","0","-1","0","48.75706","118.6337","0","0","0","57.84229","51.32323","48.75706","0","0","88.08583","239.481","6.519066","0","6.519066","342.6198","81.57598","0.1064002","53.63277","46.27383","0","297.3233"
"4/5/2007 10:00:00 AM","0.881215","58.1037","-85.34467","32.30552","0.8782953","67.95774","83.80549","57.18578","54.81926","54.81926","0","0","0","54.81926","123.9669","0","0","0","67.95774","57.70448","54.81926","0","0","81.56676","245.3481","10.25326","0","10.25326","352.3469","83.89195","0.1063627","60.30118","54.3662","0","313.3059"
"4/5/2007 11:00:00 AM","0.7975914","72.78119","-78.35866","17.69007","0.795844","60.83326","85.51336","61.35949","6.685958","6.685958","0","0","0","6.685958","909.866","0","0","0","60.83326","7.03785","6.685958","0","0","71.3135","254.5761","53.79541","0","53.79541","403.3817","96.04308","0.1061666","7.354554","48.66661","0","315.4093"
"4/5/2007 12:00:00 PM","0.7915576","85.73546","-26.7467","5.562881","0.7899753","59.08812","88.50837","64.47493","20.8272","20.8272","0","0","0","20.8272","283.7065","19.64666","0","0","59.08812","21.92336","20.8272","0","0","17.51809","302.9919","17.51809","0","17.51809","420.0009","100","0.1061029","22.90991","47.27049","0","362.08"
"4/5/2007 1:00:00 PM","0.9459621","76.48053","74.50668","14.06102","0.9446207","66.60071","96.3408","67.42225","28.22766","28.22766","0","0","0","28.22766","235.9413","36.88738","0","0","66.60071","29.71333","28.22766","0","0","0","318.7582","0","0","0","420.0009","100","0.1061029","31.05043","53.28057","0","385.3589"
"4/5/2007 2:00:00 PM","0.7650804","61.89168","84.13672","28.51688","0.7627741","55.43877","92.37142","69.0937","0","0","0","-1","0","0","0","55.43877","0","0","55.43877","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1061029","0","44.35102","0","374.197"
"4/5/2007 3:00:00 PM","0.6858793","47.1119","87.94316","43.32834","0.681938","50.30935","90.37576","69.59811","16.37557","16.37557","0","0","0","16.37557","307.2219","33.0719","0","0","50.30935","17.23745","16.37557","0","0","0","318.7582","0","0","0","420.0009","100","0.1061029","18.01313","40.24748","0","369.0676"
"4/5/2007 4:00:00 PM","0.4995023","32.29968","90.47764","58.22295","0.4934641","37.82505","85.12393","70.15197","0","0","0","0","0","0","0","37.82505","0","0","37.82505","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1061029","0","30.26004","0","356.5833"
"4/5/2007 5:00:00 PM","0.2337056","17.49154","92.65281","73.14758","0.2282039","18.6238","76.076","69.2025","44.56184","44.56184","0","0","0","44.56184","41.79315","0","0","0","18.6238","46.9072","44.56184","0","0","0","318.7582","0","28.28341","-28.28341","390.1875","92.9016","0.1061029","49.01803","14.89904","0","337.382"
"4/5/2007 6:00:00 PM","0.0464524","2.709256","94.84335","88.0836","0.0378741","3.257268","68.0611","66.92773","10.69714","10.69714","0","0","0","10.69714","30.44991","0","0.000000000000001776357","0","3.257268","11.26014","10.69714","0","0","31.42601","290.4748","0","8.002876","-8.002876","381.7517","90.89309","0.1061029","11.76685","2.605814","0","293.7321"
"4/5/2007 7:00:00 PM","0","0","97.33607","90","0","0","64.75186","64.75186","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","40.31809","282.472","0","0","0","381.7517","90.89309","0.1061029","0","0","0","282.472"
"4/5/2007 8:00:00 PM","0","0","100.5111","90","0","0","62.24961","62.24961","47.99765","47.99765","0","-1","0","47.99765","0","0","0.000000000000007105427","0","0","50.52385","47.99765","0","0","40.31809","282.472","0","50.52385","-50.52385","328.4949","78.21292","0.1061029","52.79742","0","0","282.472"
"4/5/2007 9:00:00 PM","0","0","105.0919","90","0","0","59.52978","59.52978","42.94217","42.94217","0","-1","0","42.94217","0","0","0.000000000000007105427","0","0","45.20229","42.94217","0","0","96.4557","231.9481","0","45.20229","-45.20229","280.8475","66.86832","0.1061029","47.23639","0","0","231.9481"
"4/5/2007 10:00:00 PM","0","0","112.8619","90","0","0","56.77038","56.77038","4.974269","4.974269","0","-1","0","4.974269","0","0","0","0","0","5.236073","4.974269","0","0","146.6805","186.7458","0","5.236073","-5.236073","275.3282","65.55421","0.1061029","5.471696","0","0","186.7458"
"4/5/2007 11:00:00 PM","0","0","129.4877","90","0","0","54.57473","54.57473","23.5387","23.5387","0","-1","0","23.5387","0","0","0","0","0","24.77758","23.5387","0","0","152.4983","181.5097","0","24.77758","-24.77758","249.2104","59.33569","0.1061029","25.89257","0","0","181.5097"
"4/6/2007 12:00:00 AM","0","0","172.7474","90","0","0","52.99228","52.99228","6.08153","6.08153","0","-1","0","6.08153","0","0","0","0","0","6.40161","6.08153","0","0","180.029","156.7322","0","6.40161","-6.40161","242.4625","57.72905","0.1061029","6.689683","0","0","156.7322"
"4/6/2007 1:00:00 AM","0","0","-137.6248","90","0","0","51.32082","51.32082","52.19243","52.19243","0","-1","0","52.19243","0","0","0","0","0","54.9394","52.19243","0","0","187.1419","150.3306","0","54.9394","-54.9394","184.5513","43.94069","0.1061029","57.41167","0","0","150.3306"
"4/6/2007 2:00:00 AM","0","0","-116.4738","90","0","0","49.84716","49.84716","32.019","32.019","0","-1","0","32.019","0","0","0","0","0","33.70421","32.019","0","0","248.1856","95.39115","0","33.70421","-33.70421","149.0239","35.48182","0.1061029","35.2209","0","0","95.39115"
"4/6/2007 3:00:00 AM","0","0","-107.1547","90","0","0","48.65044","48.65044","17.3213","17.3213","0","-1","0","17.3213","0","0","0.000000000000003552714","0","0","18.23295","17.3213","0","0","285.6348","61.68694","0","18.23295","-18.23295","129.8047","30.90582","0.1061029","19.05343","0","0","61.68694"
"4/6/2007 4:00:00 AM","0","0","-101.9307","90","0","0","47.34491","47.34491","22.5439","22.5439","0","-1","0","22.5439","0","0","0","0","0","23.73042","22.5439","0","0","305.8936","43.45399","0","23.73042","-23.73042","104.7906","24.9501","0.1061029","24.79829","0","0","43.45399"
"4/6/2007 5:00:00 AM","0","0","-98.45155","90","0","0","46.28665","46.28665","22.76641","22.76641","20.25","0","7.39125","22.76641","0","0","0","0","0","2.648849","2.516406","0","0","332.2607","19.72357","0","2.648849","-2.648849","101.9985","24.28531","0.1061029","25.04305","0","81","19.72357"
"4/6/2007 6:00:00 AM","0.01735578","0","-95.81792","90","0","0","45.56466","45.56466","26.08315","26.08315","81","0","22.761","26.08315","0","0","0","0","0","0","0","54.91685","52.17101","335.2039","17.07473","52.17101","0","52.17101","151.4923","36.06952","0.1064415","28.69147","0","81","17.07473"
"4/6/2007 7:00:00 AM","0.2123172","13.82361","-93.59187","76.9136","0.2032754","19.40716","50.78064","44.78333","49.20417","49.20417","81","0","22.761","49.20417","39.44209","-0.000000000000003552714","0","0","19.40716","0","0","31.79583","30.20604","283.0329","64.02863","49.61319","0","49.61319","198.5595","47.27597","0.1067432","54.12459","15.52572","81","83.43579"
"4/6/2007 8:00:00 AM","0.3888366","28.62288","-91.48402","61.99601","0.3832308","35.01369","58.27649","46.89985","18.06412","18.06412","81","0","22.761","18.06412","193.83","0","0","0","35.01369","0","0","62.93588","59.78909","233.4197","108.6805","94.80277","0","94.80277","288.4973","68.68969","0.10698","19.87053","28.01095","81","143.6942"
"4/6/2007 9:00:00 AM","0.5394886","43.43623","-89.18309","47.10584","0.5355258","45.99563","68.26873","52.24062","17.89273","17.89273","0","-1","0","17.89273","257.0632","0","0","0","45.99563","18.83446","17.89273","0","0","138.6169","194.003","27.16117","0","27.16117","314.2646","74.82476","0.1068812","19.68201","36.7965","0","239.9986"
"4/6/2007 10:00:00 AM","0.441905","58.23753","-86.06009","32.28812","0.4398157","37.2129","70.60181","57.41325","0.6468325","0.6468325","0","0","0","0.6468325","5753.097","0","0","0","37.2129","0.6808763","0.6468325","0","0","111.4557","218.4481","36.53202","0","36.53202","348.922","83.07649","0.1067486","0.7115157","29.77032","0","255.661"
"4/6/2007 11:00:00 AM","0.3836369","72.94582","-79.59719","17.73297","0.3818314","31.79255","73.05964","61.58696","15.23109","15.23109","0","0","0","15.23109","208.7345","0","0","0","31.79255","16.03273","15.23109","0","0","74.92372","251.3269","15.75982","0","15.75982","363.873","86.63626","0.1066916","16.7542","25.43404","0","283.1194"
"4/6/2007 12:00:00 PM","0.3315462","86.11999","-28.31691","5.908253","0.3299586","27.18966","74.62912","64.70241","13.12316","13.12316","0","0","0","13.12316","207.1884","0","0","0","27.18966","13.81385","13.12316","0","0","59.1639","265.5107","13.37581","0","13.37581","376.5624","89.65755","0.1066431","14.43547","21.75173","0","292.7004"
"4/6/2007 1:00:00 PM","0.3973854","76.51661","76.21449","14.28011","0.3955285","31.51605","79.59698","67.64972","59.44197","59.44197","0","0","0","59.44197","53.01986","0","0","0","31.51605","62.5705","59.44197","0","0","45.78809","277.549","0","31.05445","-31.05445","343.8282","81.86369","0.1066431","65.38617","25.21284","0","309.065"
"4/6/2007 2:00:00 PM","0.3086094","61.87713","84.98568","28.66129","0.307116","24.64068","78.59033","69.32118","7.537347","7.537347","0","-1","0","7.537347","326.9145","0","0","0","24.64068","7.93405","7.537347","0","0","80.29304","246.4945","16.70663","0","16.70663","359.6775","85.63732","0.1065828","8.291081","19.71255","0","271.1352"
"4/6/2007 3:00:00 PM","0.5773082","47.08621","88.53004","43.44463","0.5735779","43.29829","87.24805","69.8157","0","0","0","0","0","0","0","0","0","0","43.29829","0","0","0","0","63.5864","261.5305","43.29829","0","43.29829","400.7538","95.41739","0.1064265","0","34.63863","0","304.8288"
"4/6/2007 4:00:00 PM","0.3944868","32.27276","90.95012","58.32314","0.390275","30.55511","82.1328","70.32011","40.30883","40.30883","0","0","0","40.30883","75.80251","0","0","0","30.55511","42.43035","40.30883","0","0","20.28811","300.4989","0","11.87524","-11.87524","388.2362","92.43701","0.1064265","44.33972","24.44409","0","331.054"
"4/6/2007 5:00:00 PM","0.154446","17.46815","93.07181","73.23611","0.152826","12.64391","74.02545","69.42998","20.42887","20.42887","0","0","0","20.42887","61.89238","0","0","0","12.64391","21.50407","20.42887","0","0","33.48283","288.6237","0","8.860161","-8.860161","378.8968","90.21335","0.1064265","22.47176","10.11513","0","301.2676"
"4/6/2007 6:00:00 PM","0.02606452","2.693093","95.2438","88.16216","0.02524159","2.173061","67.90057","67.14532","28.39291","28.39291","0","0","0","28.39291","7.653533","0","0.000000000000003552714","0","2.173061","29.88727","28.39291","0","0","43.32745","279.7635","0","27.71421","-27.71421","349.6835","83.2578","0.1064265","31.2322","1.738449","0","281.9366"
"4/6/2007 7:00:00 PM","0","0","97.74536","90","0","0","64.92","64.92","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","74.12102","252.0493","0","0","0","349.6835","83.2578","0.1064265","0","0","0","252.0493"
"4/6/2007 8:00:00 PM","0","0","100.9588","90","0","0","62.47709","62.47709","39.97295","39.97295","0","-1","0","39.97295","0","0","0.000000000000007105427","0","0","42.07679","39.97295","0","0","74.12102","252.0493","0","42.07679","-42.07679","305.3306","72.69762","0.1064265","43.97025","0","0","252.0493"
"4/6/2007 9:00:00 PM","0","0","105.6204","90","0","0","59.74736","59.74736","53.79536","53.79536","0","-1","0","53.79536","0","0","0.000000000000007105427","0","0","56.6267","53.79536","0","0","120.873","209.9725","0","56.6267","-56.6267","245.6409","58.4858","0.1064265","59.1749","0","0","209.9725"
"4/6/2007 10:00:00 PM","0","0","113.5433","90","0","0","56.93851","56.93851","35.02967","35.02967","0","-1","0","35.02967","0","0","0","0","0","36.87334","35.02967","0","0","183.7916","153.3458","0","36.87334","-36.87334","206.7729","49.23156","0.1064265","38.53264","0","0","153.3458"
"4/6/2007 11:00:00 PM","0","0","130.4125","90","0","0","54.74287","54.74287","41.49922","41.49922","0","-1","0","41.49922","0","0","0.000000000000007105427","0","0","43.68339","41.49922","0","0","224.7619","116.4725","0","43.68339","-43.68339","160.7266","38.26816","0.1064265","45.64914","0","0","116.4725"
"4/7/2007 12:00:00 AM","0","0","173.2264","90","0","0","53.16042","53.16042","21.3154","21.3154","0","-1","0","21.3154","0","0","0","0","0","22.43726","21.3154","0","0","273.299","72.78909","0","22.43726","-22.43726","137.0757","32.637","0.1064265","23.44693","0","0","72.78909"
"4/7/2007 1:00:00 AM","0","0","-138.2243","90","0","0","51.48896","51.48896","28.44878","28.44878","0","-1","0","28.44878","0","0","0","0","0","29.94608","28.44878","0","0","298.2293","50.35183","0","29.94608","-29.94608","105.5097","25.12131","0.1064265","31.29365","0","0","50.35183"
"4/7/2007 2:00:00 AM","0","0","-117.0652","90","0","0","50.0153","50.0153","13.15509","13.15509","0","-1","0","13.15509","0","0","0.000000000000001776357","0","0","13.84746","13.15509","0","0","331.5027","20.40575","0","13.84746","-13.84746","90.91322","21.64596","0.1064265","14.4706","0","0","20.40575"
"4/7/2007 3:00:00 AM","0","0","-107.6396","90","0","0","48.84824","48.84824","26.62569","6.230377","0","-1","0","6.230377","0","0","20.39531","23.05788","0","6.558291","6.230377","0","0","346.8888","6.558291","0","6.558291","-6.558291","84.00017","20","0.1064265","29.28826","0","0","6.558291"
"4/7/2007 4:00:00 AM","0","0","-102.3484","90","0","0","47.54272","47.54272","36.43407","0","0","-1","0","0","0","0","36.43407","40.07748","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1064265","40.07748","0","0","0"
"4/7/2007 5:00:00 AM","0","0","-98.83484","90","0","0","46.48446","46.48446","31.75004","31.75004","81","0","22.761","31.75004","0","0","0","0","0","0","0","49.24996","46.78746","354.1758","0","46.78746","0","46.78746","128.3867","30.56819","0.1067262","34.92504","0","81","0"
"4/7/2007 6:00:00 AM","0.02267554","0","-96.19198","90","0","0","45.78225","45.78225","11.14892","11.14892","81","0","22.761","11.14892","0","0","0","0","0","0","0","69.85108","66.35853","307.3883","42.10872","66.35853","0","66.35853","191.3399","45.55702","0.1070632","12.26381","0","81","42.10872"
"4/7/2007 7:00:00 AM","0.1444887","13.95303","-93.98019","76.8465","0.1416019","13.64148","49.20287","45.03058","39.00824","39.00824","81","0","22.761","39.00824","34.97075","0","0","0","13.64148","0","0","41.99176","39.89217","241.0298","101.8314","53.53365","0","53.53365","242.1264","57.64902","0.1073903","42.90907","10.91318","81","115.4729"
"4/7/2007 8:00:00 AM","0.4522723","28.74729","-91.91564","61.9409","0.4438137","40.04583","60.34459","47.14711","60.91779","60.91779","81","0","22.761","60.91779","65.73749","0","0","0","40.04583","0","0","20.08221","19.0781","187.4962","150.0117","59.12392","0","59.12392","298.2162","71.00372","0.1077259","67.00957","32.03666","81","190.0575"
"4/7/2007 9:00:00 AM","0.5444045","43.55943","-89.70562","47.06675","0.5398348","46.26184","68.6199","52.45821","10.45809","10.45809","0","-1","0","10.45809","442.3543","0","0","0","46.26184","11.00852","10.45809","0","0","128.3722","203.2232","35.25331","0","35.25331","331.6605","78.96662","0.1075985","11.5039","37.00947","0","249.485"
"4/7/2007 10:00:00 AM","0.8029364","58.36631","-86.77794","32.27567","0.7984564","62.66143","81.79156","57.63084","60.38369","60.38369","0","0","0","60.38369","103.7721","0","0","0","62.66143","63.56178","60.38369","0","0","93.11893","234.9512","0","0.900342","-0.900342","330.7114","78.74065","0.1075985","66.42206","50.12915","0","297.6126"
"4/7/2007 11:00:00 AM","0.82411","73.10168","-80.85358","17.78471","0.8209801","62.20009","86.74597","61.80455","30.84286","30.84286","0","0","0","30.84286","201.6677","0","0","0","62.20009","32.46617","30.84286","0","0","94.11931","234.0508","29.73392","0","29.73392","358.9195","85.45685","0.1074912","33.92715","49.76007","0","296.2509"
"4/7/2007 12:00:00 PM","0.6002948","86.49915","-30.22811","6.258801","0.597801","46.52607","82.97685","64.87054","31.09645","31.09645","0","0","0","31.09645","149.6186","0","0","0","46.52607","32.7331","31.09645","0","0","64.38539","260.8114","13.79296","0","13.79296","372.0046","88.57236","0.1074415","34.2061","37.22086","0","307.3374"
"4/7/2007 1:00:00 PM","0.6508011","76.54148","77.92214","14.50537","0.6481432","48.83023","87.52073","67.81786","36.20537","36.20537","0","0","0","36.20537","134.8701","0","0","0","48.83023","38.11091","36.20537","0","0","50.59243","273.225","10.71932","0","10.71932","382.1739","90.9936","0.107403","39.8259","39.06419","0","322.0553"
"4/7/2007 2:00:00 PM","0.6512713","61.85793","85.82999","28.80904","0.6480965","48.22406","89.21758","69.48932","18.65257","18.65257","0","-1","0","18.65257","258.5385","0","0","0","48.22406","19.63428","18.65257","0","0","39.87311","282.8724","28.58978","0","28.58978","409.2965","97.45136","0.1073002","20.51782","38.57925","0","331.0965"
"4/7/2007 3:00:00 PM","0.6726042","47.05812","89.11378","43.56263","0.6670477","49.23608","90.30668","69.98383","17.2476","17.2476","0","0","0","17.2476","285.4663","19.79739","0","0","49.23608","18.15537","17.2476","0","0","11.28333","308.6032","11.28333","0","11.28333","420.0009","100","0.1072597","18.97236","39.38887","0","357.8393"
"4/7/2007 4:00:00 PM","0.3439958","32.24468","91.42026","58.42402","0.3407021","26.92482","80.78932","70.48824","41.60712","41.60712","0","0","0","41.60712","64.71204","0","0","0","26.92482","43.79697","41.60712","0","0","0","318.7582","0","16.87215","-16.87215","402.216","95.76553","0.1072597","45.76784","21.53985","0","345.683"
"4/7/2007 5:00:00 PM","0.1615544","17.44448","93.48888","73.32458","0.1595564","13.16823","74.39742","69.59811","7.101553","7.101553","0","0","0","7.101553","185.4274","0","0","0","13.16823","7.475319","7.101553","0","0","18.74684","301.8861","5.692906","0","5.692906","407.6168","97.05142","0.1072393","7.811709","10.53458","0","315.0543"
"4/7/2007 6:00:00 PM","0.04170726","2.677342","95.64249","88.23999","0.03466896","2.976107","68.35115","67.31345","64.16657","64.16657","20.25","0","7.39125","64.16657","4.638096","0","0","0","2.976107","46.22797","43.91657","0","0","13.05393","307.0097","0","43.25187","-43.25187","362.0253","86.19633","0.1072393","70.58323","2.380886","81","309.9858"
"4/7/2007 7:00:00 PM","0","0","98.15285","90","0","0","65.14748","65.14748","54.79449","54.79449","0","-1","0","54.79449","0","0","0.000000000000007105427","0","0","57.67841","54.79449","0","0","61.11156","263.7578","0","57.67841","-57.67841","301.2269","71.72056","0.1072393","60.27394","0","0","263.7578"
"4/7/2007 8:00:00 PM","0","0","101.4044","90","0","0","62.64523","62.64523","20.86528","20.86528","0","-1","0","20.86528","0","0","0.000000000000003552714","0","0","21.96346","20.86528","0","0","125.1987","206.0794","0","21.96346","-21.96346","278.0754","66.20831","0.1072393","22.95181","0","0","206.0794"
"4/7/2007 9:00:00 PM","0","0","106.1457","90","0","0","59.9155","59.9155","14.49327","14.49327","0","-1","0","14.49327","0","0","0.000000000000001776357","0","0","15.25607","14.49327","0","0","149.6025","184.116","0","15.25607","-15.25607","261.9941","62.37943","0.1072393","15.9426","0","0","184.116"
"4/7/2007 10:00:00 PM","0","0","114.2183","90","0","0","57.13632","57.13632","17.37611","17.37611","0","-1","0","17.37611","0","0","0.000000000000003552714","0","0","18.29064","17.37611","0","0","166.5537","168.8599","0","18.29064","-18.29064","242.7141","57.78895","0.1072393","19.11372","0","0","168.8599"
"4/7/2007 11:00:00 PM","0","0","131.3171","90","0","0","54.94067","54.94067","20.82395","20.82395","0","-1","0","20.82395","0","0","0.000000000000003552714","0","0","21.91994","20.82395","0","0","186.8766","150.5692","0","21.91994","-21.91994","219.6084","52.28762","0.1072393","22.90634","0","0","150.5692"
"4/8/2007 12:00:00 AM","0","0","173.6784","90","0","0","53.34834","53.34834","7.96657","7.96657","0","-1","0","7.96657","0","0","0.000000000000001776357","0","0","8.385863","7.96657","0","0","211.2321","128.6493","0","8.385863","-8.385863","210.769","50.18299","0.1072393","8.763227","0","0","128.6493"
"4/8/2007 1:00:00 AM","0","0","-138.803","90","0","0","51.65709","51.65709","8.364981","8.364981","0","-1","0","8.364981","0","0","0","0","0","8.805243","8.364981","0","0","220.5498","120.2634","0","8.805243","-8.805243","201.4874","47.9731","0.1072393","9.201479","0","0","120.2634"
"4/8/2007 2:00:00 AM","0","0","-117.6461","90","0","0","50.2131","50.2131","10.11029","10.11029","0","-1","0","10.11029","0","0","0","0","0","10.64241","10.11029","0","0","230.3334","111.4582","0","10.64241","-10.64241","190.2693","45.30213","0.1072393","11.12132","0","0","111.4582"
"4/8/2007 3:00:00 AM","0","0","-108.1194","90","0","0","49.01638","49.01638","19.34121","19.34121","0","-1","0","19.34121","0","0","0.000000000000003552714","0","0","20.35917","19.34121","0","0","242.1583","100.8158","0","20.35917","-20.35917","168.8089","40.19251","0.1072393","21.27533","0","0","100.8158"
"4/8/2007 4:00:00 AM","0","0","-102.7629","90","0","0","47.76031","47.76031","21.66714","21.66714","0","-1","0","21.66714","0","0","0","0","0","22.80752","21.66714","0","0","264.7796","80.45661","0","22.80752","-22.80752","144.7677","34.46842","0.1072393","23.83386","0","0","80.45661"
"4/8/2007 5:00:00 AM","0","0","-99.21596","90","0","0","46.70205","46.70205","7.047523","7.047523","0","0","0","7.047523","0","0","0.0000000000000008881784","0","0","7.418446","7.047523","0","0","290.1212","57.6491","0","7.418446","-7.418446","136.9479","32.60658","0.1072393","7.752276","0","0","57.6491"
"4/8/2007 6:00:00 AM","0.01031918","0","-96.56441","90","0","0","46.00972","46.00972","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","298.364","50.23065","0","0","0","136.9479","32.60658","0.1072393","0","0","0","50.23065"
"4/8/2007 7:00:00 AM","0.0670765","14.08069","-94.36727","76.7809","0.06666899","6.495151","47.21923","45.25806","6.100032","6.100032","0","0","0","6.100032","106.4773","0","0","0","6.495151","6.421087","6.100032","0","0","298.364","50.23065","0.07406369","0","0.07406369","137.0182","32.62331","0.107239","6.710036","5.19612","0","56.7258"
"4/8/2007 8:00:00 AM","0.06186408","28.86922","-92.34641","61.88803","0.06154971","5.931004","49.15841","47.34491","0","0","0","0","0","0","0","0","0","0","5.931004","0","0","0","0","298.2899","50.29731","5.931004","0","5.931004","142.6448","33.96299","0.1072178","0","4.744803","0","56.22831"
"4/8/2007 9:00:00 AM","0.05934181","43.67915","-90.22799","47.03093","0.05904717","5.520142","54.40332","52.65601","26.21457","26.21457","0","-1","0","26.21457","21.05753","0","0","0","5.520142","27.59429","26.21457","0","0","292.3589","55.63521","0","22.07415","-22.07415","119.3766","28.42295","0.1072178","28.83603","4.416113","0","61.15535"
"4/8/2007 10:00:00 AM","0.2464069","58.48994","-87.49781","32.26817","0.2451895","21.48228","65.11859","57.79897","0","0","0","0","0","0","0","0","0","0","21.48228","0","0","0","0","316.8857","33.56106","21.48228","0","21.48228","139.7565","33.2753","0.1071408","0","17.18583","0","55.04335"
