sep=,
"4/8/2007 11:00:00 AM","0.07818483","73.24855","-82.12662","17.84516","0.07779992","6.851611","64.29367","61.97268","27.94675","27.94675","0","0","0","27.94675","24.51666","0","0","0","6.851611","29.41763","27.94675","0","0","295.4034","52.89512","0","22.56602","-22.56602","115.9698","27.61181","0.1071408","30.74143","5.481289","0","59.74673"
"4/8/2007 12:00:00 PM","0.10871","86.87151","-32.59615","6.613295","0.1081761","9.290657","68.27637","65.03868","63.67324","63.67324","26.03447","0","8.854722","63.67324","14.59115","0","0","0","9.290657","39.61975","37.63877","0","0","320.4768","30.3291","0","30.3291","-30.3291","84.00017","20","0.1071408","70.04057","7.432526","81","39.61975"
"4/8/2007 1:00:00 PM","0.3365398","76.55531","79.62633","14.73626","0.3349036","26.96203","78.08972","67.98599","63.87533","63.87533","81","0","22.761","63.87533","42.21039","0.000000000000003552714","0","0","26.96203","0","0","17.12467","16.26844","354.1758","0","43.23046","0","43.23046","125.0122","29.76475","0.1073871","70.26286","21.56962","81","26.96203"
"4/8/2007 2:00:00 PM","0.6599696","61.83422","86.66917","28.95987","0.6562745","48.68376","89.63138","69.64757","14.30314","14.30314","0","-1","0","14.30314","340.3711","0","0","0","48.68376","15.05594","14.30314","0","0","310.9453","38.90742","33.62782","0","33.62782","156.9143","37.36048","0.1072668","15.73345","38.94701","0","87.59117"
"4/8/2007 3:00:00 PM","0.4253039","47.02776","89.69417","43.68217","0.4226322","32.89855","82.95248","70.15197","0","0","0","0","0","0","0","0","0","0","32.89855","0","0","0","0","277.3175","69.17245","32.89855","0","32.89855","188.1246","44.79149","0.1071493","0","26.31884","0","102.071"
"4/8/2007 4:00:00 PM","0.08488977","32.21555","91.88791","58.52549","0.08445849","7.026061","73.19433","70.65637","42.46936","42.46936","0","0","0","42.46936","16.54383","0","0.000000000000007105427","0","7.026061","44.70459","42.46936","0","0","244.419","98.78115","0","37.67853","-37.67853","148.408","35.33516","0.1071493","46.7163","5.620848","0","105.8072"
"4/8/2007 5:00:00 PM","0.08612762","17.42059","93.90388","73.41289","0.08562627","7.163412","72.33751","69.76625","27.17026","27.17026","0","0","0","27.17026","26.3649","0","0.000000000000003552714","0","7.163412","28.60027","27.17026","0","0","286.284","61.10262","0","21.43686","-21.43686","125.8116","29.95507","0.1071493","29.88728","5.73073","0","68.26603"
"4/8/2007 6:00:00 PM","0.03741518","2.662083","96.03929","88.31699","0.03243416","2.782463","68.45248","67.48159","54.37571","54.37571","20.25","0","7.39125","54.37571","5.117107","0","0.000000000000007105427","0","2.782463","35.9218","34.12571","0","0","310.1027","39.66576","0","33.13934","-33.13934","90.87963","21.63796","0.1071493","59.81328","2.225971","81","42.44823"
"4/8/2007 7:00:00 PM","0","0","98.55841","90","0","0","65.25626","65.25626","11.94998","6.200107","0","-1","0","6.200107","0","0","5.74987","6.944868","0","6.526428","6.200107","0","0","346.9242","6.526428","0","6.526428","-6.526428","84.00017","20","0.1071493","13.14497","0","0","6.526428"
"4/8/2007 8:00:00 PM","0","0","101.8478","90","0","0","62.81336","62.81336","50.53778","0","0","-1","0","0","0","0","50.53778","55.59156","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","55.59156","0","0","0"
"4/8/2007 9:00:00 PM","0","0","106.6678","90","0","0","60.08363","60.08363","32.10734","0","0","-1","0","0","0","0","32.10734","35.31807","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","35.31807","0","0","0"
"4/8/2007 10:00:00 PM","0","0","114.8867","90","0","0","57.30445","57.30445","18.99273","0","0","-1","0","0","0","0","18.99273","20.892","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","20.892","0","0","0"
"4/8/2007 11:00:00 PM","0","0","132.2014","90","0","0","55.07914","55.07914","7.661366","0","0","-1","0","0","0","0","7.661366","8.427504","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","8.427504","0","0","0"
"4/9/2007 12:00:00 AM","0","0","174.105","90","0","0","53.4868","53.4868","6.664574","0","0","-1","0","0","0","0","6.664574","7.331031","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","7.331031","0","0","0"
"4/9/2007 1:00:00 AM","0","0","-139.3618","90","0","0","51.82523","51.82523","9.559942","0","0","-1","0","0","0","0","9.559942","10.51594","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","10.51594","0","0","0"
"4/9/2007 2:00:00 AM","0","0","-118.2168","90","0","0","50.35157","50.35157","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","0","0","0","0"
"4/9/2007 3:00:00 AM","0","0","-108.5939","90","0","0","49.17462","49.17462","9.790481","0","0","-1","0","0","0","0","9.790481","10.76953","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","10.76953","0","0","0"
"4/9/2007 4:00:00 AM","0","0","-103.1742","90","0","0","47.92844","47.92844","3.313846","0","0","-1","0","0","0","0","3.313846","3.645231","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1071493","3.645231","0","0","0"
"4/9/2007 5:00:00 AM","0","0","-99.59482","90","0","0","46.87018","46.87018","0.7507372","0.7507372","73.06653","0","20.75383","0.7507372","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1073979","0.825811","0","81","0"
"4/9/2007 6:00:00 AM","0.02523001","0","-96.93513","90","0","0","46.22731","46.22731","13.00563","13.00563","81","0","22.761","13.00563","0","0.00000000000001421085","0","0","0","0","0","67.99438","64.59466","285.4758","61.83","64.59466","0","64.59466","210.4546","50.10814","0.107734","14.30619","0","81","61.83"
"4/9/2007 7:00:00 AM","0.1929148","14.20651","-94.753","76.71686","0.1846721","17.61848","50.90488","45.45586","0","0","72.31579","0","20.56389","0","0","0","0","0","17.61848","0","0","72.31579","68.7","220.8811","119.9652","86.31848","0","86.31848","292.3435","69.60545","0.1079104","0","14.09479","81","137.5837"
"4/9/2007 8:00:00 AM","0.3369528","28.98858","-92.77618","61.83748","0.3320773","30.50072","57.39366","47.54272","21.70672","21.70672","81","0","22.761","21.70672","140.5128","0","0","0","30.50072","0","0","59.29329","56.32862","134.5627","197.6518","86.82935","0","86.82935","374.717","89.21816","0.1081644","23.87739","24.40058","81","228.1526"
"4/9/2007 9:00:00 AM","0.4358465","43.7953","-90.74998","46.99842","0.4324478","37.73442","65.77051","52.85382","39.39238","39.39238","0","-1","0","39.39238","95.79117","0","0","0","37.73442","41.46567","39.39238","0","0","47.73332","275.7982","0","3.731243","-3.731243","370.784","88.28172","0.1081644","43.33162","30.18754","0","313.5327"
"4/9/2007 10:00:00 AM","0.5403333","58.60832","-88.21931","32.26564","0.5371038","44.40923","74.11904","57.96711","49.36931","49.36931","0","0","0","49.36931","89.9531","0","0","0","44.40923","51.96769","49.36931","0","0","51.87915","272.067","0","7.558468","-7.558468","362.8167","86.38474","0.1081644","54.30624","35.52738","0","316.4762"
"4/9/2007 11:00:00 AM","0.8235984","73.38621","-83.41498","17.91414","0.8190523","61.92685","87.02934","62.14082","15.38398","15.38398","0","0","0","15.38398","402.5411","0","0","0","61.92685","16.19367","15.38398","0","0","60.27744","264.5085","45.73318","0","45.73318","406.2029","96.71479","0.1080016","16.92238","49.54148","0","326.4354"
"4/9/2007 12:00:00 PM","0.9186019","87.235","-35.59077","6.970718","0.9140732","66.06616","93.10828","65.19692","9.100821","9.100821","0","0","0","9.100821","725.9363","41.94209","0","0","66.06616","9.579812","9.100821","0","0","14.54426","305.6684","14.54426","0","14.54426","420.0009","100","0.10795","10.0109","52.85293","0","371.7346"
"4/9/2007 1:00:00 PM","0.7964594","76.55829","81.32379","14.97221","0.7922843","57.60086","92.33164","68.15413","33.87363","33.87363","0","0","0","33.87363","170.0463","21.94441","0","0","57.60086","35.65645","33.87363","0","0","0","318.7582","0","0","0","420.0009","100","0.10795","37.26099","46.08069","0","376.3591"
"4/9/2007 2:00:00 PM","0.5286204","61.8062","87.50271","29.11355","0.5256745","40.10699","85.77325","69.8157","20.05565","20.05565","0","-1","0","20.05565","199.9785","18.99578","0","0","40.10699","21.11121","20.05565","0","0","0","318.7582","0","0","0","420.0009","100","0.10795","22.06122","32.08559","0","358.8652"
"4/9/2007 3:00:00 PM","0.5879248","46.99527","90.27096","43.80312","0.5822787","43.70623","88.02796","70.32011","9.004746","9.004746","0","0","0","9.004746","485.3689","34.22755","0","0","43.70623","9.478681","9.004746","0","0","0","318.7582","0","0","0","420.0009","100","0.10795","9.905221","34.96499","0","362.4644"
"4/9/2007 4:00:00 PM","0.5228266","32.18547","92.35291","58.62739","0.5124418","38.92474","86.38805","70.82451","12.45939","12.45939","0","0","0","12.45939","312.4128","25.80959","0","0","38.92474","13.11515","12.45939","0","0","0","318.7582","0","0","0","420.0009","100","0.10795","13.70533","31.13979","0","357.683"
"4/9/2007 5:00:00 PM","0.1120426","17.3966","94.31668","73.50091","0.1112659","9.251043","73.27812","69.93438","76.53357","76.53357","20.25","0","7.39125","76.53357","12.08756","0","0","0","9.251043","59.24586","56.28357","0","0","0","318.7582","0","49.99482","-49.99482","367.3017","87.45261","0.10795","84.18693","7.400835","81","328.0093"
"4/9/2007 6:00:00 PM","0.03873519","2.647393","96.43407","88.39307","0.03254058","2.788536","68.62393","67.64972","24.77912","24.77912","0","0","0","24.77912","11.25357","0","0.000000000000003552714","0","2.788536","26.08329","24.77912","0","0","55.5498","268.7634","0","23.29475","-23.29475","342.7469","81.60623","0.10795","27.25703","2.230828","0","271.5519"
"4/9/2007 7:00:00 PM","0","0","98.96191","90","0","0","65.48374","65.48374","46.50319","46.50319","0","-1","0","46.50319","0","0","0.000000000000007105427","0","0","48.95073","46.50319","0","0","81.43286","245.4687","0","48.95073","-48.95073","291.1483","69.32087","0.10795","51.15351","0","0","245.4687"
"4/9/2007 8:00:00 PM","0","0","102.2887","90","0","0","62.98149","62.98149","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","135.8226","196.5179","0","0","0","291.1483","69.32087","0.10795","0","0","0","196.5179"
"4/9/2007 9:00:00 PM","0","0","107.1864","90","0","0","60.25177","60.25177","30.52663","30.52663","0","-1","0","30.52663","0","0","0.000000000000007105427","0","0","32.1333","30.52663","0","0","135.8226","196.5179","0","32.1333","-32.1333","257.2768","61.25625","0.10795","33.5793","0","0","196.5179"
"4/9/2007 10:00:00 PM","0","0","115.5481","90","0","0","57.47259","57.47259","40.73705","40.73705","0","-1","0","40.73705","0","0","0","0","0","42.88111","40.73705","0","0","171.5262","164.3846","0","42.88111","-42.88111","212.0761","50.49421","0.10795","44.81076","0","0","164.3846"
"4/9/2007 11:00:00 PM","0","0","133.0651","90","0","0","55.26706","55.26706","2.24214","2.24214","0","-1","0","2.24214","0","0","0","0","0","2.360147","2.24214","0","0","219.1719","121.5035","0","2.360147","-2.360147","209.5883","49.90188","0.10795","2.466354","0","0","121.5035"
"4/10/2007 12:00:00 AM","0","0","174.5077","90","0","0","53.6846","53.6846","44.16179","44.16179","0","-1","0","44.16179","0","0","0","0","0","46.48609","44.16179","0","0","221.7943","119.1434","0","46.48609","-46.48609","160.5877","38.23508","0.10795","48.57796","0","0","119.1434"
"4/10/2007 1:00:00 AM","0","0","-139.902","90","0","0","52.01314","52.01314","9.285219","9.285219","0","-1","0","9.285219","0","0","0","0","0","9.773915","9.285219","0","0","273.4455","72.65728","0","9.773915","-9.773915","150.285","35.78208","0.10795","10.21374","0","0","72.65728"
"4/10/2007 2:00:00 AM","0","0","-118.7775","90","0","0","50.53949","50.53949","26.34548","26.34548","0","-1","0","26.34548","0","0","0.000000000000003552714","0","0","27.73209","26.34548","0","0","284.3054","62.88336","0","27.73209","-27.73209","121.0529","28.82205","0.10795","28.98003","0","0","62.88336"
"4/10/2007 3:00:00 AM","0","0","-109.0632","90","0","0","49.4021","49.4021","49.94868","33.39371","0","-1","0","33.39371","0","0","16.55497","21.54984","0","35.15127","33.39371","0","0","315.1188","35.15127","0","35.15127","-35.15127","84.00017","20","0.10795","54.94355","0","0","35.15127"
"4/10/2007 4:00:00 AM","0","0","-103.5822","90","0","0","48.14603","48.14603","38.07462","0","0","-1","0","0","0","0","38.07462","41.88208","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.10795","41.88208","0","0","0"
"4/10/2007 5:00:00 AM","0","0","-99.97135","90","0","0","47.09766","47.09766","23.227","23.227","81","0","22.761","23.227","0","0","0","0","0","0","0","57.773","54.88435","354.1758","0","54.88435","0","54.88435","136.068","32.39709","0.1082886","25.5497","0","81","0"
"4/10/2007 6:00:00 AM","0.02726948","0","-97.30402","90","0","0","46.45479","46.45479","18.80742","18.80742","81","0","22.761","18.80742","0","0","0","0","0","0","0","62.19258","59.08295","299.2914","49.39592","59.08295","0","59.08295","192.119","45.74254","0.1086386","20.68816","0","81","49.39592"
"4/10/2007 7:00:00 AM","0.2363482","14.33037","-95.13726","76.65446","0.22232","21.04388","52.27039","45.70312","27.39109","27.39109","81","0","22.761","27.39109","76.82746","0","0","0","21.04388","0","0","53.60891","50.92846","240.2085","102.5706","71.97234","0","71.97234","260.398","61.9994","0.1089412","30.1302","16.8351","81","123.6144"
"4/10/2007 8:00:00 AM","0.2624737","29.10526","-93.20481","61.78931","0.2600073","24.15233","55.49093","47.78998","0","0","72.31579","0","20.56389","0","0","0","0","0","24.15233","0","0","72.31579","68.7","168.2362","167.3457","92.85233","0","92.85233","348.4855","82.97256","0.1090885","0","19.32187","81","191.498"
"4/10/2007 9:00:00 AM","0.2236276","43.90779","-91.27138","46.96928","0.2224719","20.15087","59.71319","53.10107","0","0","0","-1","0","0","0","0","0","0","20.15087","0","0","0","0","75.38383","250.9128","20.15087","0","20.15087","367.6023","87.52417","0.1090169","0","16.1207","0","271.0637"
"4/10/2007 10:00:00 AM","0.8040929","58.72136","-88.94201","32.26809","0.7970161","62.31672","82.32204","58.19458","40.36449","40.36449","0","0","0","40.36449","154.385","0","0","0","62.31672","42.48894","40.36449","0","0","55.23296","269.0486","19.82778","0","19.82778","386.4125","92.0028","0.1089466","44.40094","49.85337","0","331.3653"
"4/10/2007 11:00:00 AM","0.8273898","73.51447","-84.71718","17.99147","0.8221074","62.03786","87.29564","62.30895","30.00041","30.00041","0","0","0","30.00041","206.7901","0","0","0","62.03786","31.57937","30.00041","0","0","35.40518","286.8936","30.45849","0","30.45849","415.308","98.88266","0.1088387","33.00045","49.63029","0","348.9314"
"4/10/2007 12:00:00 PM","0.9666824","87.58646","-39.46652","7.330223","0.96098","68.59339","94.74711","65.36506","49.3325","49.3325","0","0","0","49.3325","139.043","11.71775","0","0","68.59339","51.92895","49.3325","0","0","4.946697","314.3062","4.946697","0","4.946697","420.0009","100","0.1088212","54.26575","54.87471","0","382.8996"
"4/10/2007 1:00:00 PM","0.6202492","76.55066","83.01141","15.21271","0.6168929","46.64917","87.0081","68.26292","27.52125","27.52125","0","0","0","27.52125","169.5024","17.67943","0","0","46.64917","28.96973","27.52125","0","0","0","318.7582","0","0","0","420.0009","100","0.1088212","30.27337","37.31933","0","365.4074"
"4/10/2007 2:00:00 PM","0.3058306","61.77401","88.33018","29.26985","0.3042971","24.32579","79.1224","69.93438","55.88915","55.88915","0","-1","0","55.88915","43.52508","0.000000000000007105427","0","0","24.32579","58.83068","55.88915","0","0","0","318.7582","0","34.50489","-34.50489","383.6295","91.34017","0.1088212","61.47806","19.46064","0","343.084"
"4/10/2007 3:00:00 PM","0.1598437","46.96078","90.84396","43.92528","0.1590376","13.05409","75.21577","70.4289","28.17087","28.17087","0","0","0","28.17087","46.33896","0","0.000000000000003552714","0","13.05409","29.65355","28.17087","0","0","38.33876","284.2533","0","16.59946","-16.59946","366.1321","87.17414","0.1088212","30.98796","10.44327","0","297.3074"
"4/10/2007 4:00:00 PM","0.4232799","32.15457","92.81512","58.7296","0.4159498","32.24506","83.53735","70.9333","51.52063","51.52063","0","0","0","51.52063","62.58671","0","0","0","32.24506","54.23224","51.52063","0","0","56.7826","267.6539","0","21.98717","-21.98717","342.9556","81.65594","0.1088212","56.67269","25.79605","0","299.899"
"4/10/2007 5:00:00 PM","0.197897","17.37258","94.72717","73.58852","0.1929713","15.77189","75.85442","70.04317","13.79667","13.79667","0","0","0","13.79667","114.3167","0","0","0","15.77189","14.52281","13.79667","0","0","81.2128","245.6667","1.24908","0","1.24908","344.1406","81.93807","0.1088168","15.17633","12.61751","0","261.4386"
"4/10/2007 6:00:00 PM","0.04214237","2.633347","96.82671","88.46813","0.03295499","2.820785","68.80462","67.81786","72.62193","72.62193","20.25","0","7.39125","72.62193","3.884205","0","0","0","2.820785","55.12835","52.37193","0","0","79.96372","246.7909","0","52.30756","-52.30756","289.0036","68.81024","0.1088168","79.88412","2.256628","81","249.6117"
"4/10/2007 7:00:00 PM","0","0","99.36319","90","0","0","65.65188","65.65188","66.85021","66.85021","0","-1","0","66.85021","0","0","0.00000000000001421085","4.835234","0","70.36864","66.85021","0","0","138.0832","194.4833","0","70.36864","-70.36864","214.8285","51.14954","0.1088168","73.53523","0","0","194.4833"
"4/10/2007 8:00:00 PM","0","0","102.727","90","0","0","63.19908","63.19908","41.19191","41.19191","0","-1","0","41.19191","0","0","0","0","0","43.35991","41.19191","0","0","216.2706","124.1147","0","43.35991","-43.35991","169.1232","40.26734","0.1088168","45.3111","0","0","124.1147"
"4/10/2007 9:00:00 PM","0","0","107.7012","90","0","0","60.46936","60.46936","27.3226","27.3226","0","-1","0","27.3226","0","0","0.000000000000003552714","0","0","28.76063","27.3226","0","0","264.4483","80.75476","0","28.76063","-28.76063","138.8068","33.04917","0.1088168","30.05486","0","0","80.75476"
"4/10/2007 10:00:00 PM","0","0","116.2022","90","0","0","57.69018","57.69018","28.28035","28.28035","0","-1","0","28.28035","0","0","0.000000000000003552714","0","0","29.76879","28.28035","0","0","296.4045","51.99413","0","29.76879","-29.76879","107.4277","25.57798","0.1088168","31.10839","0","0","51.99413"
"4/10/2007 11:00:00 PM","0","0","133.9083","90","0","0","55.49453","55.49453","29.4179","21.11407","0","-1","0","21.11407","0","0","8.303823","11.24561","0","22.22534","21.11407","0","0","329.481","22.22534","0","22.22534","-22.22534","84.00017","20","0.1088168","32.35969","0","0","22.22534"
"4/11/2007 12:00:00 AM","0","0","174.8879","90","0","0","53.91208","53.91208","12.80434","0","0","-1","0","0","0","0","12.80434","14.08477","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088168","14.08477","0","0","0"
"4/11/2007 1:00:00 AM","0","0","-140.4244","90","0","0","52.24062","52.24062","18.48145","0","0","-1","0","0","0","0","18.48145","20.32959","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088168","20.32959","0","0","0"
"4/11/2007 2:00:00 AM","0","0","-119.3281","90","0","0","50.79663","50.79663","25.36363","0","0","-1","0","0","0","0","25.36363","27.9","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088168","27.9","0","0","0"
"4/11/2007 3:00:00 AM","0","0","-109.5271","90","0","0","49.62957","49.62957","5.598012","0","0","-1","0","0","0","0","5.598012","6.157814","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088168","6.157814","0","0","0"
"4/11/2007 4:00:00 AM","0","0","-103.9868","90","0","0","48.37351","48.37351","3.019809","0","0","-1","0","0","0","0","3.019809","3.32179","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088168","3.32179","0","0","0"
"4/11/2007 5:00:00 AM","0","0","-100.3455","90","0","0","47.34491","47.34491","26.00994","26.00994","81","0","22.761","26.00994","0","0","0","0","0","0","0","54.99006","52.24055","354.1758","0","52.24055","0","52.24055","133.5599","31.79991","0.109134","28.61094","0","81","0"
"4/11/2007 6:00:00 AM","0.02596027","0","-97.67102","90","0","0","46.73172","46.73172","29.06805","29.06805","81","0","22.761","29.06805","0","0.000000000000007105427","0","0","0","0","0","51.93195","49.33535","301.9352","47.0165","49.33535","0","49.33535","180.3635","42.94361","0.1094325","31.97485","0","81","47.0165"
"4/11/2007 7:00:00 AM","0.2077707","14.45217","-95.51994","76.5938","0.1968146","18.68129","51.7916","45.98005","2.296305","2.296305","74.61209","0","21.14486","2.296305","813.5367","0","0","0","18.68129","0","0","72.31579","68.7","252.5999","91.41831","87.38129","0","87.38129","263.2607","62.68099","0.1096173","2.525936","14.94503","81","110.0996"
"4/11/2007 8:00:00 AM","0.438669","29.21919","-93.63216","61.74358","0.4277678","38.49313","60.7919","48.06691","57.1777","57.1777","81","0","22.761","57.1777","67.32193","0","0","0","38.49313","0","0","23.8223","22.63119","165.2186","170.0615","61.12431","0","61.12431","321.2483","76.48754","0.1099487","62.89547","30.7945","81","208.5546"
"4/11/2007 9:00:00 AM","0.7208716","44.01653","-91.79196","46.94354","0.7096995","58.45371","74.70068","53.34834","3.015249","3.015249","0","-1","0","3.015249","1938.603","0","0","0","58.45371","3.173947","3.015249","0","0","104.0943","225.0733","55.27976","0","55.27976","373.6913","88.97394","0.109753","3.316774","46.76297","0","283.5271"
"4/11/2007 10:00:00 AM","0.929354","58.82897","-89.66548","32.27549","0.9198068","69.91411","86.29642","58.36272","20.09188","20.09188","0","0","0","20.09188","347.9719","0","0","0","69.91411","21.14935","20.09188","0","0","48.81454","274.8251","48.76476","0","48.76476","419.9536","99.98875","0.109581","22.10107","55.93129","0","344.7393"
"4/11/2007 11:00:00 AM","0.9454147","73.63314","-86.03162","18.07694","0.9381664","68.85149","91.0777","62.47709","40.84513","40.84513","0","0","0","40.84513","168.5672","25.80683","0","0","68.85149","42.99488","40.84513","0","0","0.04978101","318.7134","0.04978101","0","0.04978101","420.0009","100","0.1095809","44.92965","55.08119","0","387.5649"
"4/11/2007 12:00:00 PM","0.9673191","87.92087","-44.61126","7.691091","0.9606968","68.48721","94.91041","65.5332","1.95573","1.95573","0","0","0","1.95573","3501.874","66.42854","0","0","68.48721","2.058663","1.95573","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","2.151303","54.78976","0","387.2454"
"4/11/2007 1:00:00 PM","0.9712329","76.53271","84.68614","15.45725","0.9640205","67.10143","97.98208","68.43105","18.33441","18.33441","0","0","0","18.33441","365.9864","47.80206","0","0","67.10143","19.29938","18.33441","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","20.16785","53.68115","0","385.8596"
"4/11/2007 2:00:00 PM","0.8220657","61.73784","89.15112","29.42852","0.8144917","58.01952","95.01091","70.10252","9.238627","9.238627","0","-1","0","9.238627","628.0101","48.29465","0","0","58.01952","9.724872","9.238627","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","10.16249","46.41562","0","376.7777"
"4/11/2007 3:00:00 PM","0.7373439","46.92441","91.41296","44.04851","0.7270097","52.67234","92.79075","70.59703","2.403305","2.403305","0","0","0","2.403305","2191.663","50.14255","0","0","52.67234","2.529795","2.403305","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","2.643636","42.13787","0","371.4306"
"4/11/2007 4:00:00 PM","0.5667601","32.12293","93.27438","58.83199","0.5530135","41.54295","87.91782","71.10144","2.551857","2.551857","0","0","0","2.551857","1627.95","38.85678","0","0","41.54295","2.686165","2.551857","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","2.807043","33.23436","0","360.3012"
"4/11/2007 5:00:00 PM","0.3077884","17.34863","95.13519","73.67564","0.2915439","23.32369","79.01348","70.21131","4.822476","4.822476","0","0","0","4.822476","483.6456","18.2474","0","0","23.32369","5.076291","4.822476","0","0","0","318.7582","0","0","0","420.0009","100","0.1095809","5.304724","18.65895","0","342.0819"
"4/11/2007 6:00:00 PM","0.05453826","2.620019","97.21706","88.54208","0.03375418","2.886735","68.93745","67.92665","20.97206","20.97206","0","0","0","20.97206","13.76467","0","0.000000000000003552714","0","2.886735","22.07585","20.97206","0","0","0","318.7582","0","19.18912","-19.18912","399.7737","95.18403","0.1095809","23.06927","2.309388","0","321.645"
"4/11/2007 7:00:00 PM","0","0","99.76213","90","0","0","65.81013","65.81013","53.59656","53.59656","0","-1","0","53.59656","0","0","0.000000000000007105427","0","0","56.41743","53.59656","0","0","21.32124","299.5691","0","56.41743","-56.41743","340.3045","81.02473","0.1095809","58.95621","0","0","299.5691"
"4/11/2007 8:00:00 PM","0","0","103.1625","90","0","0","63.36722","63.36722","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","84.00728","243.1517","0","0","0","340.3045","81.02473","0.1095809","0","0","0","243.1517"
"4/11/2007 9:00:00 PM","0","0","108.2121","90","0","0","60.63749","60.63749","96.69118","68.7","0","-1","0","68.7","0","0","27.99119","37.66031","0","72.31579","68.7","0","0","84.00728","243.1517","0","72.31579","-72.31579","264.077","62.87535","0.1095809","106.3603","0","0","243.1517"
"4/11/2007 10:00:00 PM","0","0","116.8486","90","0","0","57.85831","57.85831","7.355719","7.355719","0","-1","0","7.355719","0","0","0.0000000000000008881784","0","0","7.742862","7.355719","0","0","164.3582","170.8359","0","7.742862","-7.742862","255.9153","60.93209","0.1095809","8.091291","0","0","170.8359"
"4/11/2007 11:00:00 PM","0","0","134.7309","90","0","0","55.69234","55.69234","8.918506","8.918506","0","-1","0","8.918506","0","0","0","0","0","9.3879","8.918506","0","0","172.9613","163.093","0","9.3879","-9.3879","246.0196","58.57598","0.1095809","9.810356","0","0","163.093"
"4/12/2007 12:00:00 AM","0","0","175.2468","90","0","0","54.1","54.1","45.05817","45.05817","0","-1","0","45.05817","0","0","0.000000000000007105427","0","0","47.42966","45.05817","0","0","183.3923","153.7051","0","47.42966","-47.42966","196.0243","46.67237","0.1095809","49.56399","0","0","153.7051"
"4/12/2007 1:00:00 AM","0","0","-140.9299","90","0","0","52.43842","52.43842","10.53076","10.53076","0","-1","0","10.53076","0","0","0.000000000000001776357","0","0","11.08501","10.53076","0","0","236.0919","106.2755","0","11.08501","-11.08501","184.3397","43.89032","0.1095809","11.58383","0","0","106.2755"
"4/12/2007 2:00:00 AM","0","0","-119.8689","90","0","0","51.01422","51.01422","35.13819","35.13819","0","-1","0","35.13819","0","0","0","0","0","36.98756","35.13819","0","0","248.4086","95.19046","0","36.98756","-36.98756","145.3514","34.60741","0.1095809","38.652","0","0","95.19046"
"4/12/2007 3:00:00 AM","0","0","-109.9858","90","0","0","49.84716","49.84716","36.94835","36.94835","0","-1","0","36.94835","0","0","0","0","0","38.89299","36.94835","0","0","289.5059","58.20289","0","38.89299","-38.89299","104.3546","24.84628","0.1095809","40.64318","0","0","58.20289"
"4/12/2007 4:00:00 AM","0","0","-104.3881","90","0","0","48.59109","48.59109","36.20308","18.3444","0","-1","0","18.3444","0","0","17.85868","21.47898","0","19.3099","18.3444","0","0","332.7204","19.3099","0","19.3099","-19.3099","84.00017","20","0.1095809","39.82338","0","0","19.3099"
"4/12/2007 5:00:00 AM","0","0","-100.7171","90","0","0","47.5625","47.5625","28.79558","28.79558","81","0","22.761","28.79558","0","0","0","0","0","0","0","52.20442","49.5942","354.1758","0","49.5942","0","49.5942","131.0494","31.20217","0.1098774","31.67514","0","81","0"
"4/12/2007 6:00:00 AM","0.02366503","0","-98.03602","90","0","0","46.9493","46.9493","13.07622","13.07622","81","0","22.761","13.07622","0","0","0","0","0","0","0","67.92378","64.52759","304.5816","44.63478","64.52759","0","64.52759","192.2656","45.77743","0.1101972","14.38384","0","81","44.63478"
"4/12/2007 7:00:00 AM","0.2238188","14.57181","-95.90094","76.53495","0.2101677","19.87447","52.43645","46.22731","9.370376","9.370376","81","0","22.761","9.370376","212.099","0","0","0","19.87447","0","0","71.62962","68.04814","240.054","102.7096","87.92262","0","87.92262","275.6763","65.63708","0.1104331","10.30741","15.89958","81","122.5841"
"4/12/2007 8:00:00 AM","0.3979489","29.33027","-94.05806","61.70035","0.3887145","35.17554","59.86868","48.31417","20.60391","20.60391","81","0","22.761","20.60391","170.7226","0","0","0","35.17554","0","0","60.39609","57.37629","152.1314","181.84","92.55182","0","92.55182","363.4787","86.54237","0.1106514","22.6643","28.14043","81","217.0155"
"4/12/2007 9:00:00 AM","0.5438923","44.12145","-92.31151","46.92124","0.5367476","45.69174","69.65868","53.57581","56.29942","56.29942","0","-1","0","56.29942","81.15846","0","0.000000000000007105427","0","45.69174","59.26254","56.29942","0","0","59.57958","265.1366","0","13.5708","-13.5708","349.1738","83.13645","0.1106514","61.92936","36.55339","0","310.8283"
"4/12/2007 10:00:00 AM","0.6919236","58.93109","-90.38927","32.28785","0.6852583","54.72337","79.27368","58.58031","55.31866","55.31866","0","0","0","55.31866","98.92389","0","0","0","54.72337","58.23017","55.31866","0","0","74.65825","251.5658","0","3.506799","-3.506799","345.4773","82.25634","0.1106514","60.85052","43.77869","0","306.2892"
"4/12/2007 11:00:00 AM","0.8963041","73.7421","-87.35658","18.17032","0.8887146","65.88902","89.7086","62.64523","89.00588","89.00588","20.30588","0","7.405388","89.00588","74.02771","0","0","0","65.88902","72.31579","68.7","0","0","78.5547","248.059","0","6.426772","-6.426772","338.7029","80.64339","0.1106514","97.90647","52.71121","81","313.948"
"4/12/2007 12:00:00 PM","0.9500584","88.2299","-51.61207","8.052711","0.9427072","67.40671","94.51945","65.70133","0.3429602","0.3429602","0","0","0","0.3429602","19654.38","0","0","0","67.40671","0.3610107","0.3429602","0","0","85.69555","241.6322","67.0457","0","67.0457","402.308","95.78744","0.1104157","0.3772562","53.92537","0","309.0389"
"4/12/2007 1:00:00 PM","0.8444153","76.50475","86.34516","15.70533","0.8377498","60.04749","94.20234","68.59919","8.10878","8.10878","0","0","0","8.10878","740.5244","32.86208","0","0","60.04749","8.535558","8.10878","0","0","18.64985","301.9734","18.64985","0","18.64985","420.0009","100","0.1103503","8.919659","48.03799","0","362.0208"
"4/12/2007 2:00:00 PM","0.6473913","61.69786","89.96515","29.58934","0.64202","47.5623","89.81337","70.26077","22.87656","22.87656","0","-1","0","22.87656","207.9085","23.48171","0","0","47.5623","24.08059","22.87656","0","0","0","318.7582","0","0","0","420.0009","100","0.1103503","25.16421","38.04984","0","366.3205"
"4/12/2007 3:00:00 PM","0.6506827","46.88631","91.97778","44.17263","0.6414576","47.34663","90.30839","70.76517","39.29289","39.29289","0","0","0","39.29289","120.4967","5.98569","0","0","47.34663","41.36094","39.29289","0","0","0","318.7582","0","0","0","420.0009","100","0.1103503","43.22218","37.8773","0","366.1049"
"4/12/2007 4:00:00 PM","0.474333","32.09068","93.73058","58.93443","0.4632045","35.45437","85.32572","71.26958","26.77021","26.77021","0","0","0","26.77021","132.4396","7.275202","0","0","35.45437","28.17917","26.77021","0","0","0","318.7582","0","0","0","420.0009","100","0.1103503","29.44723","28.3635","0","354.2126"
"4/12/2007 5:00:00 PM","0.2465516","17.32483","95.54064","73.76215","0.2354615","19.04269","77.41991","70.32011","2.295873","2.295873","0","0","0","2.295873","829.4313","16.62598","0","0","19.04269","2.416709","2.295873","0","0","0","318.7582","0","0","0","420.0009","100","0.1103503","2.52546","15.23415","0","337.8009"
"4/12/2007 6:00:00 PM","0.03807294","2.607481","97.60502","88.61482","0.03096755","2.646977","69.0222","68.09479","35.29028","35.29028","0","0","0","35.29028","7.500585","0","0","0","2.646977","37.14766","35.29028","0","0","0","318.7582","0","34.50069","-34.50069","383.6339","91.34122","0.1103503","38.81931","2.117582","0","321.4052"
"4/12/2007 7:00:00 PM","0","0","100.1586","90","0","0","65.97826","65.97826","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","38.3341","284.2575","0","0","0","383.6339","91.34122","0.1103503","0","0","0","284.2575"
"4/12/2007 8:00:00 PM","0","0","103.5951","90","0","0","63.47601","63.47601","48.57722","48.57722","0","-1","0","48.57722","0","0","0.000000000000007105427","0","0","51.13392","48.57722","0","0","38.3341","284.2575","0","51.13392","-51.13392","329.734","78.50795","0.1103503","53.43494","0","0","284.2575"
"4/12/2007 9:00:00 PM","0","0","108.7188","90","0","0","60.80563","60.80563","53.65372","53.65372","0","-1","0","53.65372","0","0","0.000000000000007105427","0","0","56.4776","53.65372","0","0","95.14956","233.1236","0","56.4776","-56.4776","270.2014","64.33354","0.1103503","59.01909","0","0","233.1236"
"4/12/2007 10:00:00 PM","0","0","117.4872","90","0","0","58.02645","58.02645","21.41545","21.41545","0","-1","0","21.41545","0","0","0.000000000000003552714","0","0","22.54258","21.41545","0","0","157.9025","176.646","0","22.54258","-22.54258","246.4395","58.67595","0.1103503","23.557","0","0","176.646"
"4/12/2007 11:00:00 PM","0","0","135.5328","90","0","0","55.85058","55.85058","39.86364","39.86364","0","-1","0","39.86364","0","0","0.000000000000007105427","0","0","41.96172","39.86364","0","0","182.9498","154.1034","0","41.96172","-41.96172","202.2079","48.14465","0.1103503","43.85","0","0","154.1034"
"4/13/2007 12:00:00 AM","0","0","175.5856","90","0","0","54.2978","54.2978","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","229.5739","112.1417","0","0","0","202.2079","48.14465","0.1103503","0","0","0","112.1417"
"4/13/2007 1:00:00 AM","0","0","-141.4195","90","0","0","52.62634","52.62634","23.99881","23.99881","0","-1","0","23.99881","0","0","0","0","0","25.26191","23.99881","0","0","229.5739","112.1417","0","25.26191","-25.26191","175.5795","41.80457","0.1103503","26.39869","0","0","112.1417"
"4/13/2007 2:00:00 AM","0","0","-120.4001","90","0","0","51.18235","51.18235","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.6427","86.87981","0","0","0","175.5795","41.80457","0.1103503","0","0","0","86.87981"
"4/13/2007 3:00:00 AM","0","0","-110.439","90","0","0","50.0153","50.0153","5.438806","5.438806","0","-1","0","5.438806","0","0","0.0000000000000008881784","0","0","5.725059","5.438806","0","0","257.6427","86.87981","0","5.725059","-5.725059","169.5448","40.36773","0.1103503","5.982686","0","0","86.87981"
"4/13/2007 4:00:00 AM","0","0","-104.7859","90","0","0","48.7889","48.7889","7.172536","7.172536","0","-1","0","7.172536","0","0","0.0000000000000008881784","0","0","7.550038","7.172536","0","0","264.0038","81.15475","0","7.550038","-7.550038","161.5863","38.47287","0.1103503","7.88979","0","0","81.15475"
"4/13/2007 5:00:00 AM","0","0","-101.0861","90","0","0","47.76031","47.76031","7.221315","7.221315","0","0","0","7.221315","0","0","0.0000000000000008881784","0","0","7.601384","7.221315","0","0","272.3928","73.60472","0","7.601384","-7.601384","153.5738","36.56512","0.1103503","7.943447","0","0","73.60472"
"4/13/2007 6:00:00 AM","0.02032554","0","-98.39892","90","0","0","47.14711","47.14711","13.75326","13.75326","0","0","0","13.75326","0","0","0.000000000000001776357","0","0","14.47712","13.75326","0","0","280.8388","66.00333","0","14.47712","-14.47712","138.3136","32.93174","0.1103503","15.12859","0","0","66.00333"
"4/13/2007 7:00:00 AM","0.2171606","14.68921","-96.28013","76.47797","0.2040045","19.28654","52.48207","46.45479","0","0","0","0","0","0","0","0","0","0","19.28654","0","0","0","0","296.9245","51.52621","19.28654","0","19.28654","156.6104","37.28811","0.1102828","0","15.42924","0","70.81276"
"4/13/2007 8:00:00 AM","0.4773136","29.43842","-94.48238","61.65968","0.462921","41.27393","62.29969","48.51197","28.29919","28.29919","0","0","0","28.29919","145.8484","0","0","0","41.27393","29.78863","28.29919","0","0","277.6379","68.88411","11.4853","0","11.4853","167.5063","39.88237","0.1102426","31.12911","33.01914","0","110.158"
"4/13/2007 9:00:00 AM","0.6116008","44.22248","-92.82979","46.9024","0.6016332","50.49854","71.83257","53.77362","15.04337","15.04337","0","-1","0","15.04337","335.6864","0","0","0","50.49854","15.83512","15.04337","0","0","266.1526","79.22088","34.66341","0","34.66341","200.3909","47.71202","0.1101215","16.5477","40.39883","0","129.7194"
"4/13/2007 10:00:00 AM","0.9592313","59.02764","-91.1129","32.30513","0.9471868","71.3485","87.54242","58.74844","30.43507","30.43507","0","0","0","30.43507","234.4286","0","0","0","71.3485","32.03692","30.43507","0","0","231.4892","110.4179","39.31159","0","39.31159","237.6852","56.59159","0.1099846","33.47858","57.0788","0","181.7664"
"4/13/2007 11:00:00 AM","1.018882","73.84122","-88.69022","18.27138","1.008898","72.6296","93.63309","62.81336","43.25073","43.25073","0","0","0","43.25073","167.9269","0","0","0","72.6296","45.52709","43.25073","0","0","192.1776","145.7984","27.10251","0","27.10251","263.3969","62.71341","0.1098903","47.57581","58.10368","0","218.428"
"4/13/2007 12:00:00 PM","0.9873582","88.49957","-61.29634","8.414554","0.9786836","69.28252","95.81836","65.86947","26.30172","26.30172","0","0","0","26.30172","263.4144","0","0","0","69.28252","27.68602","26.30172","0","0","165.0751","170.1906","41.5965","0","41.5965","302.8588","72.10909","0.109746","28.93189","55.42602","0","239.4732"
"4/13/2007 1:00:00 PM","0.8835462","76.46711","87.98579","15.95649","0.8755805","62.1098","95.55553","68.76733","46.62936","46.62936","0","0","0","46.62936","133.1989","0","0","0","62.1098","49.08353","46.62936","0","0","123.4786","207.6275","13.02627","0","13.02627","315.2166","75.05141","0.1097008","51.29229","49.68784","0","269.7373"
"4/13/2007 2:00:00 PM","0.7174369","61.65427","90.77186","29.75207","0.7102033","51.72449","92.09756","70.4289","57.19499","57.19499","0","-1","0","57.19499","90.43535","0","0","0","51.72449","60.20526","57.19499","0","0","110.4523","219.3511","0","8.480766","-8.480766","306.2771","72.92297","0.1097008","62.91449","41.37959","0","271.0756"
"4/13/2007 3:00:00 PM","0.6796418","46.84659","92.53822","44.2975","0.6687913","49.01336","91.26556","70.87396","0","0","0","0","0","0","0","0","0","0","49.01336","0","0","0","0","119.8754","210.8704","49.01336","0","49.01336","352.7752","83.99393","0.1095314","0","39.21069","0","259.8837"
"4/13/2007 4:00:00 PM","0.4299748","32.0579","94.18353","59.03679","0.4204822","32.46084","84.12579","71.37836","17.66371","17.66371","0","0","0","17.66371","183.7713","0","0","0","32.46084","18.59338","17.66371","0","0","70.86204","254.9824","13.86746","0","13.86746","365.931","87.12626","0.1094835","19.43008","25.96867","0","287.4432"
"4/13/2007 5:00:00 PM","0.248629","17.30128","95.94338","73.84793","0.2365917","19.11546","77.56361","70.4289","60.65033","60.65033","0","0","0","60.65033","31.51749","0","0","0","19.11546","63.84246","60.65033","0","0","56.99458","267.4631","0","44.72699","-44.72699","318.7846","75.90096","0.1094835","66.71536","15.29237","0","286.5786"
"4/13/2007 6:00:00 PM","0.04070102","2.595801","97.99046","88.68626","0.03090095","2.639475","69.12908","68.20358","42.81685","42.81685","0","0","0","42.81685","6.16457","0","0.000000000000007105427","0","2.639475","45.07037","42.81685","0","0","106.6912","222.7361","0","42.43089","-42.43089","274.0586","65.25191","0.1094835","47.09853","2.11158","0","225.3756"
"4/13/2007 7:00:00 PM","0","0","100.5524","90","0","0","66.08705","66.08705","73.06908","68.7","0","-1","0","68.7","0","0","4.369085","11.67599","0","72.31579","68.7","0","0","153.8367","180.3052","0","72.31579","-72.31579","197.831","47.10253","0.1094835","80.37599","0","0","180.3052"
"4/13/2007 8:00:00 PM","0","0","104.0246","90","0","0","63.70349","63.70349","25.91215","25.91215","0","-1","0","25.91215","0","0","0.000000000000003552714","0","0","27.27595","25.91215","0","0","234.1875","107.9894","0","27.27595","-27.27595","169.0797","40.25698","0.1094835","28.50337","0","0","107.9894"
"4/13/2007 9:00:00 PM","0","0","109.2211","90","0","0","60.97376","60.97376","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","264.4942","80.71348","0","0","0","169.0797","40.25698","0.1094835","0","0","0","80.71348"
"4/13/2007 10:00:00 PM","0","0","118.1176","90","0","0","58.24404","58.24404","3.386116","3.386116","0","-1","0","3.386116","0","0","0","0","0","3.564333","3.386116","0","0","264.4942","80.71348","0","3.564333","-3.564333","165.3225","39.36242","0.1094835","3.724728","0","0","80.71348"
"4/13/2007 11:00:00 PM","0","0","136.314","90","0","0","56.01872","56.01872","29.62084","29.62084","0","-1","0","29.62084","0","0","0.000000000000003552714","0","0","31.17983","29.62084","0","0","268.4545","77.14915","0","31.17983","-31.17983","132.4561","31.5371","0.1094835","32.58292","0","0","77.14915"
"4/14/2007 12:00:00 AM","0","0","175.9054","90","0","0","54.46594","54.46594","8.501092","8.501092","0","-1","0","8.501092","0","0","0.000000000000001776357","0","0","8.948518","8.501092","0","0","303.0988","45.96931","0","8.948518","-8.948518","123.0235","29.29125","0.1094835","9.351201","0","0","45.96931"
"4/14/2007 1:00:00 AM","0","0","-141.8939","90","0","0","52.82415","52.82415","29.41726","29.41726","0","-1","0","29.41726","0","0","0.000000000000003552714","0","0","30.96553","29.41726","0","0","313.0416","37.0208","0","30.96553","-30.96553","90.38297","21.51971","0.1094835","32.35898","0","0","37.0208"
"4/14/2007 2:00:00 AM","0","0","-120.9218","90","0","0","51.38016","51.38016","21.06947","5.7525","0","-1","0","5.7525","0","0","15.31697","17.42391","0","6.055263","5.7525","0","0","347.4477","6.055263","0","6.055263","-6.055263","84.00017","20","0.1094835","23.17641","0","0","6.055263"
"4/14/2007 3:00:00 AM","0","0","-110.8869","90","0","0","50.23289","50.23289","56.62841","0","0","-1","0","0","0","0","56.62841","62.29125","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1094835","62.29125","0","0","0"
"4/14/2007 4:00:00 AM","0","0","-105.1801","90","0","0","49.01638","49.01638","23.57877","0","0","-1","0","0","0","0","23.57877","25.93664","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1094835","25.93664","0","0","0"
"4/14/2007 5:00:00 AM","0","0","-101.4525","90","0","0","47.98779","47.98779","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1094835","0","0","0","0"
"4/14/2007 6:00:00 AM","0.02960883","0.1230401","-98.75964","91.24844","0.005070349","0.4930443","47.55345","47.40425","0","0","0","0","0","0","0","0","0","0","0.4930443","0","0","0","0","354.1758","0","0.4930443","0","0.4930443","84.46791","20.11137","0.1094818","0","0.3944354","0","0.4930443"
"4/14/2007 7:00:00 AM","0.2251494","14.80427","-96.65739","76.42295","0.2103272","19.83401","52.91837","46.70205","0","0","0","0","0","0","0","0","0","0","19.83401","0","0","0","0","353.6828","0.4437399","19.83401","0","19.83401","103.2841","24.5914","0.1094135","0","15.86721","0","20.27775"
"4/14/2007 8:00:00 AM","0.4538893","29.54356","-94.90495","61.6216","0.440017","39.34505","61.83007","48.72956","18.15514","18.15514","0","0","0","18.15514","216.7158","0","0","0","39.34505","19.11067","18.15514","0","0","333.8488","18.29435","20.23438","0","20.23438","122.4801","29.16188","0.1093438","19.97065","31.47605","0","57.6394"
"4/14/2007 9:00:00 AM","0.7290831","44.31956","-93.34657","46.88704","0.7148178","58.55759","75.51167","53.9912","23.45303","23.45303","0","-1","0","23.45303","249.6803","0","0","0","58.55759","24.6874","23.45303","0","0","313.6144","36.50529","33.87019","0","33.87019","154.6122","36.81236","0.1092274","25.79833","46.84607","0","95.06288"
"4/14/2007 10:00:00 AM","0.8449472","59.11858","-91.83592","32.32728","0.833688","64.32961","84.19217","58.91658","32.7287","32.7287","0","0","0","32.7287","196.5541","0","0","0","64.32961","34.45127","32.7287","0","0","279.7442","66.98847","29.87834","0","29.87834","182.9573","43.56117","0.109125","36.00158","51.46368","0","131.3181"
"4/14/2007 11:00:00 AM","0.808417","73.9304","-90.03059","18.37984","0.8006829","60.38943","87.36787","63.03095","33.31679","33.31679","0","0","0","33.31679","181.2582","0","0","0","60.38943","35.0703","33.31679","0","0","249.8658","93.87897","25.31912","0","25.31912","206.9771","49.28017","0.1090383","36.64847","48.31154","0","154.2684"
"4/14/2007 12:00:00 PM","0.9945394","88.70719","-74.54538","8.776159","0.9848391","69.52114","96.18362","66.0376","0","0","0","0","0","0","0","0","0","0","69.52114","0","0","0","0","224.5467","116.6662","69.52114","0","69.52114","272.9307","64.98336","0.108801","0","55.61691","0","186.1873"
"4/14/2007 1:00:00 PM","0.9778808","76.42017","89.60556","16.21028","0.9676925","67.02732","98.60382","68.92558","52.73982","52.73982","0","0","0","52.73982","127.0905","0","0","0","67.02732","55.5156","52.73982","0","0","155.0256","179.2352","11.51172","0","11.51172","283.8517","67.58359","0.1087618","58.01381","53.62186","0","246.2625"
"4/14/2007 2:00:00 PM","0.7639033","61.60725","91.57088","29.91647","0.7549984","54.34001","93.66119","70.59703","29.51015","29.51015","0","-1","0","29.51015","184.1401","0","0","0","54.34001","31.06331","29.51015","0","0","143.5139","189.5958","23.2767","0","23.2767","305.9339","72.84125","0.1086826","32.46116","43.472","0","243.9358"
"4/14/2007 3:00:00 PM","0.582476","46.8054","93.09408","44.42294","0.574004","42.93508","88.50498","71.0421","28.35383","28.35383","0","0","0","28.35383","151.426","0","0","0","42.93508","29.84614","28.35383","0","0","120.2372","210.5448","13.08894","0","13.08894","318.3511","75.79774","0.1086382","31.18922","34.34806","0","253.4799"
"4/14/2007 4:00:00 PM","0.479725","32.02472","94.63314","59.13895","0.4666933","35.62238","85.71292","71.5465","26.34607","26.34607","0","0","0","26.34607","135.2095","0","0","0","35.62238","27.7327","26.34607","0","0","107.1482","222.3248","7.889681","0","7.889681","325.8359","77.57983","0.1086114","28.98067","28.49791","0","257.9472"
"4/14/2007 5:00:00 PM","0.2277249","17.27805","96.34331","73.93289","0.2177846","17.63669","77.22212","70.65637","0","0","0","0","0","0","0","0","0","0","17.63669","0","0","0","0","99.25853","229.4256","17.63669","0","17.63669","342.5676","81.56355","0.1085516","0","14.10935","0","247.0622"
"4/14/2007 6:00:00 PM","0.03751634","2.585045","98.37325","88.75632","0.02996853","2.557526","69.26939","68.37171","0","0","0","0","0","0","0","0","0","0","2.557526","0","0","0","0","81.62184","245.2986","2.557526","0","2.557526","344.9938","82.14123","0.1085429","0","2.046021","0","247.8561"
"4/14/2007 7:00:00 PM","0","0","100.9435","90","0","0","66.31453","66.31453","16.57453","16.57453","0","-1","0","16.57453","0","0","0","0","0","17.44687","16.57453","0","0","79.06432","247.6003","0","17.44687","-17.44687","326.6032","77.76252","0.1085429","18.23198","0","0","247.6003"
"4/14/2007 8:00:00 PM","0","0","104.4509","90","0","0","63.86173","63.86173","109.979","68.7","0","-1","0","68.7","0","0","41.27905","52.27695","0","72.31579","68.7","0","0","98.44973","230.1535","0","72.31579","-72.31579","250.3757","59.61314","0.1085429","120.977","0","0","230.1535"
"4/14/2007 9:00:00 PM","0","0","109.7188","90","0","0","61.1419","61.1419","37.74842","37.74842","0","-1","0","37.74842","0","0","0.000000000000007105427","0","0","39.73518","37.74842","0","0","178.8006","157.8377","0","39.73518","-39.73518","208.4911","49.64065","0.1085429","41.52326","0","0","157.8377"
"4/14/2007 10:00:00 PM","0","0","118.7395","90","0","0","58.41217","58.41217","51.72365","51.72365","0","-1","0","51.72365","0","0","0","0","0","54.44595","51.72365","0","0","222.9508","118.1025","0","54.44595","-54.44595","151.1001","35.97614","0.1085429","56.89602","0","0","118.1025"
