sep=,
"4/27/2007 5:00:00 PM","0.1438203","17.04033","101.2326","74.91973","0.1408504","11.53011","75.61921","71.37836","0","0","72.31579","0","20.56389","0","0","0","0","0","11.53011","0","0","72.31579","68.7","292.6665","55.35839","80.23011","0","80.23011","218.466","52.01561","0.1064298","0","9.224087","81","66.8885"
"4/27/2007 6:00:00 PM","0.01629132","2.554509","103.0554","89.50792","0.01591465","1.353552","69.7981","69.32118","0","0","72.31579","0","20.56389","0","0","0","0","0","1.353552","0","0","72.31579","68.7","212.4364","127.5655","70.05355","0","70.05355","284.9246","67.83907","0.1066288","0","1.082841","81","128.919"
"4/27/2007 7:00:00 PM","0","0","105.7187","90","0","0","67.48159","67.48159","25.22017","25.22017","0","-1","0","25.22017","0","0","0","0","0","26.54755","25.22017","0","0","142.3828","190.6137","0","26.54755","-26.54755","256.9411","61.17632","0.1066288","27.74219","0","0","190.6137"
"4/27/2007 8:00:00 PM","0","0","109.6277","90","0","0","65.14748","65.14748","37.82103","37.82103","0","-1","0","37.82103","0","0","0","0","0","39.8116","37.82103","0","0","171.8801","164.0661","0","39.8116","-39.8116","214.9759","51.18465","0.1066288","41.60313","0","0","164.0661"
"4/27/2007 9:00:00 PM","0","0","115.6858","90","0","0","62.47709","62.47709","30.78267","30.78267","0","-1","0","30.78267","0","0","0","0","0","32.40281","30.78267","0","0","216.1152","124.2545","0","32.40281","-32.40281","180.8204","43.05239","0.1066288","33.86093","0","0","124.2545"
"4/27/2007 10:00:00 PM","0","0","125.9589","90","0","0","59.80671","59.80671","39.82964","39.82964","0","-1","0","39.82964","0","0","0.000000000000007105427","0","0","41.92593","39.82964","0","0","252.1183","91.85172","0","41.92593","-41.92593","136.6266","32.53007","0.1066288","43.8126","0","0","91.85172"
"4/27/2007 11:00:00 PM","0","0","145.1689","90","0","0","57.63084","57.63084","2.120664","2.120664","0","-1","0","2.120664","0","0","0","0","0","2.232278","2.120664","0","0","298.7027","49.92579","0","2.232278","-2.232278","134.2735","31.96983","0.1066288","2.332731","0","0","49.92579"
"4/28/2007 12:00:00 AM","0","0","178.8249","90","0","0","56.10773","56.10773","17.62198","17.62198","0","-1","0","17.62198","0","0","0","0","0","18.54945","17.62198","0","0","301.183","47.69351","0","18.54945","-18.54945","114.7207","27.3144","0.1066288","19.38418","0","0","47.69351"
"4/28/2007 1:00:00 AM","0","0","-147.3057","90","0","0","54.54506","54.54506","43.13812","27.68685","0","-1","0","27.68685","0","0","15.45127","19.76508","0","29.14406","27.68685","0","0","321.7935","29.14406","0","29.14406","-29.14406","84.00017","20","0.1066288","47.45193","0","0","29.14406"
"4/28/2007 2:00:00 AM","0","0","-127.3094","90","0","0","53.1802","53.1802","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1066288","0","0","0","0"
"4/28/2007 3:00:00 AM","0","0","-116.5874","90","0","0","52.07248","52.07248","11.9551","0","0","-1","0","0","0","0","11.9551","13.15061","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1066288","13.15061","0","0","0"
"4/28/2007 4:00:00 AM","0","0","-110.2952","90","0","0","50.95488","50.95488","34.07594","0","0","-1","0","0","0","0","34.07594","37.48353","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1066288","37.48353","0","0","0"
"4/28/2007 5:00:00 AM","0","0","-106.2592","90","0","0","50.04497","50.04497","11.55661","11.55661","81","0","22.761","11.55661","0","0","0","0","0","0","0","69.44338","65.97121","354.1758","0","65.97121","0","65.97121","146.586","34.90135","0.1069067","12.71228","0","81","0"
"4/28/2007 6:00:00 AM","0.03813354","1.667947","-103.527","90.45608","0.01160935","1.113201","50.02133","49.67903","0","0","72.31579","0","20.56389","0","0","0","0","0","1.113201","0","0","72.31579","68.7","288.2046","59.3741","69.8132","0","69.8132","212.8166","50.67051","0.1071048","0","0.8905604","81","60.48729"
"4/28/2007 7:00:00 AM","0.2095983","16.12878","-101.6718","75.8866","0.1936509","18.05561","54.85778","49.12517","31.42979","31.42979","81","0","22.761","31.42979","57.44746","0.000000000000007105427","0","0","18.05561","0","0","49.57021","47.09171","218.3914","122.206","65.14732","0","65.14732","274.6208","65.38577","0.1073832","34.57277","14.44449","81","140.2616"
"4/28/2007 8:00:00 AM","0.2234637","30.66855","-100.55","61.37848","0.2212373","20.30514","57.51847","50.95488","41.2813","41.2813","81","0","22.761","41.2813","49.18725","0","0","0","20.30514","0","0","39.7187","37.73277","153.2441","180.8386","58.0379","0","58.0379","329.6803","78.49516","0.1076683","45.40942","16.24411","81","201.1437"
"4/28/2007 9:00:00 AM","0.2255213","45.24298","-100.2875","47.03492","0.2242031","19.96165","62.52954","55.85058","40.61824","40.61824","0","-1","0","40.61824","49.14455","0","0.000000000000007105427","0","19.96165","42.75604","40.61824","0","0","95.20617","233.0727","0","22.79439","-22.79439","305.653","72.77437","0.1076683","44.68006","15.96932","0","253.0343"
"4/28/2007 10:00:00 AM","0.701449","59.7972","-101.6148","33.10907","0.6856675","54.15418","80.87548","60.14297","0","0","0","0","0","0","0","0","0","0","54.15418","0","0","0","0","120.5333","210.2783","54.15418","0","54.15418","357.0281","85.00652","0.107508","0","43.32335","0","264.4325"
"4/28/2007 11:00:00 AM","0.6814864","74.15819","-108.3119","20.50782","0.6709796","51.77003","84.20457","63.86173","17.74635","17.74635","0","0","0","17.74635","291.7222","0","0","0","51.77003","18.68036","17.74635","0","0","66.37908","259.0171","33.08967","0","33.08967","388.4197","92.48071","0.1074103","19.52098","41.41603","0","310.7871"
"4/28/2007 12:00:00 PM","0.8061383","85.37434","-174.3819","13.64339","0.7914038","58.16542","90.88228","66.75959","47.71252","47.71252","0","0","0","47.71252","121.9081","0","0","0","58.16542","50.2237","47.71252","0","0","33.28942","288.7978","7.941717","0","7.941717","395.9539","94.27455","0.1073869","52.48377","46.53233","0","346.9632"
"4/28/2007 1:00:00 PM","1.026018","75.02868","109.2398","19.82868","1.001549","68.40986","100.3575","69.59811","0","0","0","0","0","0","0","43.06216","0","0","68.40986","0","0","0","0","25.3477","295.9453","25.3477","0","25.3477","420.0009","100","0.1073123","0","54.72789","0","364.3552"
"4/28/2007 2:00:00 PM","0.7194827","60.69746","101.7952","32.27153","0.7031056","50.96289","92.73256","71.26958","0","0","0","-1","0","0","0","50.96289","0","0","50.96289","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1073123","0","40.77031","0","369.7211"
"4/28/2007 3:00:00 PM","0.3380341","46.14754","100.31","46.15438","0.3350075","26.27966","81.85223","71.71464","0.3147416","0.3147416","0","0","0","0.3147416","8349.599","25.94835","0","0","26.27966","0.3313069","0.3147416","0","0","0","318.7582","0","0","0","420.0009","100","0.1073123","0.3462157","21.02372","0","345.0379"
"4/28/2007 4:00:00 PM","0.2735431","31.57245","100.5055","60.48206","0.2694601","21.35912","80.35339","72.20915","0","0","0","0","0","0","0","21.35912","0","0","21.35912","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1073123","0","17.0873","0","340.1173"
"4/28/2007 5:00:00 PM","0.05983131","17.02929","101.581","74.98372","0.05943521","4.945363","73.16434","71.37836","0","0","0","0","0","0","0","4.945363","0","0","4.945363","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1073123","0","3.95629","0","323.7036"
"4/28/2007 6:00:00 PM","0.01291164","2.562078","103.389","89.55138","0.01266449","1.077799","69.70067","69.32118","14.73949","14.73949","0","0","0","14.73949","7.312324","0","0","0","1.077799","15.51525","14.73949","0","0","0","318.7582","0","14.43745","-14.43745","404.7824","96.37658","0.1073123","16.21344","0.8622394","0","319.836"
"4/28/2007 7:00:00 PM","0","0","106.0579","90","0","0","67.54092","67.54092","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","16.04161","304.3208","0","0","0","404.7824","96.37658","0.1073123","0","0","0","304.3208"
"4/28/2007 8:00:00 PM","0","0","109.9928","90","0","0","65.19692","65.19692","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","16.04161","304.3208","0","0","0","404.7824","96.37658","0.1073123","0","0","0","304.3208"
"4/28/2007 9:00:00 PM","0","0","116.1001","90","0","0","62.52654","62.52654","1.704127","1.704127","0","-1","0","1.704127","0","0","0.0000000000000002220446","0","0","1.793818","1.704127","0","0","16.04161","304.3208","0","1.793818","-1.793818","402.8916","95.92638","0.1073123","1.87454","0","0","304.3208"
"4/28/2007 10:00:00 PM","0","0","126.442","90","0","0","59.85616","59.85616","11.90321","11.90321","0","-1","0","11.90321","0","0","0.000000000000001776357","0","0","12.52969","11.90321","0","0","18.03475","302.5269","0","12.52969","-12.52969","389.6841","92.78175","0.1073123","13.09353","0","0","302.5269"
"4/28/2007 11:00:00 PM","0","0","145.6617","90","0","0","57.69018","57.69018","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.95663","289.9973","0","0","0","389.6841","92.78175","0.1073123","0","0","0","289.9973"
"4/29/2007 12:00:00 AM","0","0","178.946","90","0","0","56.15718","56.15718","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.95663","289.9973","0","0","0","389.6841","92.78175","0.1073123","0","0","0","289.9973"
"4/29/2007 1:00:00 AM","0","0","-147.6246","90","0","0","54.6044","54.6044","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.95663","289.9973","0","0","0","389.6841","92.78175","0.1073123","0","0","0","289.9973"
"4/29/2007 2:00:00 AM","0","0","-127.706","90","0","0","53.26921","53.26921","19.40719","19.40719","0","-1","0","19.40719","0","0","0.000000000000003552714","0","0","20.42862","19.40719","0","0","31.95663","289.9973","0","20.42862","-20.42862","368.1505","87.65469","0.1073123","21.34791","0","0","289.9973"
"4/29/2007 3:00:00 AM","0","0","-116.9537","90","0","0","52.15161","52.15161","14.78758","14.78758","0","-1","0","14.78758","0","0","0","0","0","15.56587","14.78758","0","0","54.6551","269.5686","0","15.56587","-15.56587","351.7426","83.74807","0.1073123","16.26633","0","0","269.5686"
"4/29/2007 4:00:00 AM","0","0","-110.6296","90","0","0","51.04389","51.04389","10.44566","10.44566","0","-1","0","10.44566","0","0","0","0","0","10.99543","10.44566","0","0","71.95051","254.0028","0","10.99543","-10.99543","340.1524","80.9885","0.1073123","11.49022","0","0","254.0028"
"4/29/2007 5:00:00 AM","0","0","-106.5765","90","0","0","50.12409","50.12409","46.91259","46.91259","0","0","0","46.91259","0","0","0.000000000000007105427","0","0","49.38167","46.91259","0","0","84.16765","243.0073","0","49.38167","-49.38167","288.0995","68.59499","0.1073123","51.60384","0","0","243.0073"
"4/29/2007 6:00:00 AM","0.01909613","1.758273","-103.8436","90.41508","0.0178832","1.712103","50.29544","49.76804","36.57704","36.57704","0","0","0","36.57704","4.680814","0","0.000000000000007105427","0","1.712103","38.50215","36.57704","0","0","139.0362","193.6257","0","36.79004","-36.79004","249.3194","59.36165","0.1073123","40.23475","1.369683","0","195.3378"
"4/29/2007 7:00:00 AM","0.09940643","16.20072","-102.0061","75.86646","0.09844576","9.327011","52.11197","49.20429","47.68983","47.68983","0","0","0","47.68983","19.55765","0","0.000000000000007105427","0","9.327011","50.19982","47.68983","0","0","179.914","156.8356","0","40.87281","-40.87281","206.2357","49.10364","0.1073123","52.45881","7.461608","0","166.1626"
"4/29/2007 8:00:00 AM","0.1749469","30.72273","-100.9274","61.38218","0.173747","16.07269","56.19294","51.04389","10.15589","10.15589","0","0","0","10.15589","158.2598","0","0","0","16.07269","10.69041","10.15589","0","0","225.3282","115.9628","5.38228","0","5.38228","211.3418","50.31937","0.1072964","11.17148","12.85815","0","132.0355"
"4/29/2007 9:00:00 AM","0.2531251","45.27748","-100.7524","47.07021","0.2515309","22.27362","63.40836","55.90992","55.75584","55.75584","0","-1","0","55.75584","39.94849","0","0","0","22.27362","58.69036","55.75584","0","0","219.946","120.8069","0","36.41674","-36.41674","172.9552","41.17972","0.1072964","61.33142","17.81889","0","143.0805"
"4/29/2007 10:00:00 AM","0.415651","59.80459","-102.2689","33.19437","0.4121736","34.44039","72.52193","60.14297","38.55672","38.55672","0","0","0","38.55672","89.32397","0","0.000000000000007105427","0","34.44039","40.58602","38.55672","0","0","260.409","84.39013","0","6.145625","-6.145625","166.4771","39.63733","0.1072964","42.41239","27.55231","0","118.8305"
"4/29/2007 11:00:00 AM","0.3009869","74.10803","-109.5014","20.69058","0.2993423","24.9579","72.85441","63.86173","0","0","0","0","0","0","0","0","0","0","24.9579","0","0","0","0","267.2375","78.24451","24.9579","0","24.9579","190.1543","45.27473","0.107223","0","19.96632","0","103.2024"
"4/29/2007 12:00:00 PM","0.2220014","85.05287","-175.2255","13.96847","0.2208371","18.35405","73.33712","66.70026","2.394064","2.394064","0","0","0","2.394064","766.648","0","0","0","18.35405","2.520068","2.394064","0","0","242.2796","100.7066","15.83398","0","15.83398","205.1757","48.85126","0.1071765","2.633471","14.68324","0","119.0607"
"4/29/2007 1:00:00 PM","0.1686234","74.89487","110.3986","20.07942","0.1677491","13.8271","74.58527","69.53877","47.1763","47.1763","0","0","0","47.1763","29.30942","0","0","0","13.8271","49.65926","47.1763","0","0","226.4456","114.9572","0","35.83216","-35.83216","167.4053","39.85832","0.1071765","51.89393","11.06168","0","128.7843"
"4/29/2007 2:00:00 PM","0.3931797","60.62224","102.4491","32.43549","0.3902231","30.35921","83.02988","71.21024","19.76157","19.76157","0","-1","0","19.76157","153.6275","0","0","0","30.35921","20.80166","19.76157","0","0","266.2591","79.12503","9.557551","0","9.557551","176.4724","42.01715","0.1071484","21.73773","24.28737","0","109.4842"
"4/29/2007 3:00:00 PM","0.2176074","46.09979","100.7797","46.27065","0.2163533","17.40686","78.18297","71.6553","10.17093","10.17093","0","0","0","10.17093","171.1432","0","0","0","17.40686","10.70625","10.17093","0","0","256.7015","87.72683","6.700616","0","6.700616","182.8291","43.53066","0.1071288","11.18803","13.92549","0","105.1337"
"4/29/2007 4:00:00 PM","0.1707961","31.54464","100.8903","60.56754","0.1696793","13.73606","77.2754","72.1597","0","0","0","0","0","0","0","0","0","0","13.73606","0","0","0","0","250.0009","93.75739","13.73606","0","13.73606","195.8603","46.63331","0.1070885","0","10.98885","0","107.4934"
"4/29/2007 5:00:00 PM","0.03590121","17.01957","101.925","75.04565","0.03568862","2.983473","72.45016","71.37836","54.05071","54.05071","0","0","0","54.05071","5.519765","0","0.00000000000001421085","0","2.983473","56.89549","54.05071","0","0","236.2649","106.1198","0","53.91201","-53.91201","139.032","33.1028","0.1070885","59.45578","2.386778","0","109.1033"
"4/29/2007 6:00:00 PM","0.0187295","2.571217","103.7183","89.59255","0.0181759","1.545197","69.86589","69.32118","31.99401","31.99401","0","0","0","31.99401","4.829646","0","0.000000000000003552714","0","1.545197","33.6779","31.99401","0","0","296.1671","52.20782","0","32.1327","-32.1327","105.1612","25.03833","0.1070885","35.19341","1.236158","0","53.75303"
"4/29/2007 7:00:00 PM","0","0","106.3926","90","0","0","67.54092","67.54092","28.22208","19.07137","0","-1","0","19.07137","0","0","9.150713","11.97292","0","20.07512","19.07137","0","0","331.8701","20.07512","0","20.07512","-20.07512","84.00017","20","0.1070885","31.04429","0","0","20.07512"
"4/29/2007 8:00:00 PM","0","0","110.3526","90","0","0","65.25626","65.25626","8.978905","0","0","-1","0","0","0","0","8.978905","9.876795","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","9.876795","0","0","0"
"4/29/2007 9:00:00 PM","0","0","116.5073","90","0","0","62.58588","62.58588","8.920105","0","0","-1","0","0","0","0","8.920105","9.812116","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","9.812116","0","0","0"
"4/29/2007 10:00:00 PM","0","0","126.9143","90","0","0","59.9155","59.9155","10.30517","0","0","-1","0","0","0","0","10.30517","11.33568","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","11.33568","0","0","0"
"4/29/2007 11:00:00 PM","0","0","146.1374","90","0","0","57.74952","57.74952","41.1849","0","0","-1","0","0","0","0","41.1849","45.30339","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","45.30339","0","0","0"
"4/30/2007 12:00:00 AM","0","0","179.0578","90","0","0","56.21652","56.21652","7.968781","0","0","-1","0","0","0","0","7.968781","8.765659","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","8.765659","0","0","0"
"4/30/2007 1:00:00 AM","0","0","-147.9365","90","0","0","54.66374","54.66374","39.12313","0","0","-1","0","0","0","0","39.12313","43.03544","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","43.03544","0","0","0"
"4/30/2007 2:00:00 AM","0","0","-128.0954","90","0","0","53.32855","53.32855","0.9905606","0","0","-1","0","0","0","0","0.9905606","1.089617","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","1.089617","0","0","0"
"4/30/2007 3:00:00 AM","0","0","-117.3145","90","0","0","52.21095","52.21095","8.258685","0","0","-1","0","0","0","0","8.258685","9.084554","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","9.084554","0","0","0"
"4/30/2007 4:00:00 AM","0","0","-110.9596","90","0","0","51.10323","51.10323","4.952146","0","0","-1","0","0","0","0","4.952146","5.44736","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070885","5.44736","0","0","0"
"4/30/2007 5:00:00 AM","0","0","-106.8899","90","0","0","50.18343","50.18343","18.21718","18.21718","81","0","22.761","18.21718","0","0","0","0","0","0","0","62.78282","59.64368","354.1758","0","59.64368","0","59.64368","140.5831","33.47211","0.1073807","20.03889","0","81","0"
"4/30/2007 6:00:00 AM","0.04392761","1.845621","-104.1565","90.37639","0.007580968","0.7267212","50.0707","49.84716","46.84562","46.84562","81","0","22.761","46.84562","1.551311","0","0","0","0.7267212","0","0","34.15438","32.44667","294.5321","53.67931","33.17339","0","33.17339","172.0542","40.9652","0.1075509","51.53018","0.5813769","81","54.40604"
"4/30/2007 7:00:00 AM","0.28125","16.26944","-102.3366","75.84882","0.2482611","22.90306","56.65339","49.2933","0","0","72.31579","0","20.56389","0","0","0","0","0","22.90306","0","0","72.31579","68.7","261.3587","83.53536","91.60307","0","91.60307","258.9565","61.65618","0.1076812","0","18.32245","81","106.4384"
"4/30/2007 8:00:00 AM","0.4722993","30.77334","-101.3006","61.38864","0.4462223","39.26743","64.41662","51.10323","28.43497","28.43497","81","0","22.761","28.43497","138.0956","0","0","0","39.26743","0","0","52.56503","49.93678","169.7557","165.9781","89.20421","0","89.20421","343.583","81.80531","0.1078842","31.27846","31.41394","81","205.2455"
"4/30/2007 9:00:00 AM","0.6419718","45.30789","-101.2119","47.1085","0.6190069","51.03121","74.56121","55.93959","33.38514","33.38514","0","-1","0","33.38514","152.856","0","0","0","51.03121","35.14226","33.38514","0","0","80.55147","246.2619","15.88895","0","15.88895","358.6566","85.39426","0.1078376","36.72366","40.82497","0","297.2931"
"4/30/2007 10:00:00 AM","0.9013832","59.80691","-102.9145","33.28291","0.874361","66.26391","86.70525","60.14297","4.587783","4.587783","0","0","0","4.587783","1444.356","0","0","0","66.26391","4.829245","4.587783","0","0","64.66252","260.562","61.43466","0","61.43466","416.9386","99.2709","0.107658","5.046561","53.01113","0","326.8259"
"4/30/2007 11:00:00 AM","0.9360687","74.05045","-110.6664","20.87575","0.9126724","66.66978","91.69896","63.86173","29.52223","29.52223","0","0","0","29.52223","225.8291","32.36589","0","0","66.66978","31.07603","29.52223","0","0","3.227855","315.8531","3.227855","0","3.227855","420.0009","100","0.1076486","32.47445","53.33582","0","382.5229"
"4/30/2007 12:00:00 PM","0.9056826","84.73442","-175.9378","14.28967","0.8852592","63.67444","93.74551","66.70026","24.34604","24.34604","0","0","0","24.34604","261.5392","38.04704","0","0","63.67444","25.62741","24.34604","0","0","0","318.7582","0","0","0","420.0009","100","0.1076486","26.78064","50.93956","0","382.4327"
"4/30/2007 1:00:00 PM","0.8390289","74.75878","111.5249","20.32778","0.82011","58.59947","94.61098","69.53877","11.44072","11.44072","0","0","0","11.44072","512.2007","46.55661","0","0","58.59947","12.04287","11.44072","0","0","0","318.7582","0","0","0","420.0009","100","0.1076486","12.58479","46.87958","0","377.3577"
"4/30/2007 2:00:00 PM","0.7764084","60.54664","103.092","32.59789","0.755572","54.11523","94.30375","71.21024","0","0","0","-1","0","0","0","54.11523","0","0","54.11523","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1076486","0","43.29219","0","372.8734"
"4/30/2007 3:00:00 PM","0.6060562","46.05255","101.2428","46.38524","0.5865113","43.54659","89.5131","71.6553","29.68182","29.68182","0","0","0","29.68182","146.7113","12.30258","0","0","43.54659","31.24402","29.68182","0","0","0","318.7582","0","0","0","420.0009","100","0.1076486","32.65","34.83728","0","362.3048"
"4/30/2007 4:00:00 PM","0.5307387","31.51785","101.27","60.65112","0.5002914","37.73366","87.36615","72.1597","5.041523","5.041523","0","0","0","5.041523","748.4575","32.42679","0","0","37.73366","5.306867","5.041523","0","0","0","318.7582","0","0","0","420.0009","100","0.1076486","5.545676","30.18693","0","356.4919"
"4/30/2007 5:00:00 PM","0.2575868","17.0112","102.2645","75.10548","0.2319714","18.63859","78.37836","71.37836","95.59246","95.59246","26.89246","0","9.071792","95.59246","19.49797","0","0.00000000000001421085","0","18.63859","72.31579","68.7","0","0","0","318.7582","0","53.6772","-53.6772","363.4201","86.52842","0.1076486","105.1517","14.91087","81","337.3968"
"4/30/2007 6:00:00 PM","0.03877406","2.581941","104.0432","89.63142","0.02381466","2.022361","70.03497","69.32118","49.1742","49.1742","0","0","0","49.1742","4.112647","0","0","0","2.022361","51.76231","49.1742","0","0","59.64133","265.081","0","49.73995","-49.73995","310.9896","74.04499","0.1076486","54.09162","1.617889","0","267.1034"
"4/30/2007 7:00:00 PM","0","0","106.7225","90","0","0","67.59038","67.59038","29.6362","29.6362","0","-1","0","29.6362","0","0","0.000000000000003552714","0","0","31.196","29.6362","0","0","114.908","215.3411","0","31.196","-31.196","278.1061","66.21561","0.1076486","32.59982","0","0","215.3411"
"4/30/2007 8:00:00 PM","0","0","110.7069","90","0","0","65.31561","65.31561","26.24246","26.24246","0","-1","0","26.24246","0","0","0.000000000000003552714","0","0","27.62365","26.24246","0","0","149.5702","184.1451","0","27.62365","-27.62365","248.9882","59.28279","0.1076486","28.86671","0","0","184.1451"
"4/30/2007 9:00:00 PM","0","0","116.9072","90","0","0","62.64523","62.64523","4.291791","4.291791","0","-1","0","4.291791","0","0","0","0","0","4.517675","4.291791","0","0","180.2631","156.5214","0","4.517675","-4.517675","244.2262","58.14898","0.1076486","4.720971","0","0","156.5214"
"4/30/2007 10:00:00 PM","0","0","127.3756","90","0","0","59.97484","59.97484","12.95079","12.95079","0","-1","0","12.95079","0","0","0.000000000000001776357","0","0","13.63241","12.95079","0","0","185.2827","152.0038","0","13.63241","-13.63241","229.8564","54.7276","0.1076486","14.24587","0","0","152.0038"
"4/30/2007 11:00:00 PM","0","0","146.5962","90","0","0","57.79897","57.79897","32.94651","32.94651","0","-1","0","32.94651","0","0","0.000000000000007105427","0","0","34.68054","32.94651","0","0","200.4299","138.3713","0","34.68054","-34.68054","193.2999","46.02369","0.1076486","36.24116","0","0","138.3713"
"5/1/2007 12:00:00 AM","0","0","179.1608","90","0","0","56.27586","56.27586","24.34467","24.34467","0","-1","0","24.34467","0","0","0.000000000000003552714","0","0","25.62596","24.34467","0","0","238.9638","103.6908","0","25.62596","-25.62596","166.2877","39.59224","0.1076486","26.77913","0","0","103.6908"
"5/1/2007 1:00:00 AM","0","0","-148.2417","90","0","0","54.7132","54.7132","25.47241","25.47241","0","-1","0","25.47241","0","0","0.000000000000003552714","0","0","26.81307","25.47241","0","0","267.4371","78.06484","0","26.81307","-26.81307","138.0243","32.86286","0.1076486","28.01966","0","0","78.06484"
"5/1/2007 2:00:00 AM","0","0","-128.4776","90","0","0","53.37801","53.37801","9.593965","9.593965","0","-1","0","9.593965","0","0","0.000000000000001776357","0","0","10.09891","9.593965","0","0","297.2294","51.25177","0","10.09891","-10.09891","127.3791","30.32829","0.1076486","10.55336","0","0","51.25177"
"5/1/2007 3:00:00 AM","0","0","-117.6698","90","0","0","52.27029","52.27029","31.31724","31.31724","0","-1","0","31.31724","0","0","0.000000000000003552714","0","0","32.96551","31.31724","0","0","308.4504","41.15286","0","32.96551","-32.96551","92.63039","22.05481","0.1076486","34.44896","0","0","41.15286"
"5/1/2007 4:00:00 AM","0","0","-111.2852","90","0","0","51.18235","51.18235","1.318784","1.318784","0","-1","0","1.318784","0","0","0.0000000000000002220446","0","0","1.388193","1.318784","0","0","345.0787","8.18735","0","1.388193","-1.388193","91.16711","21.70641","0.1076486","1.450662","0","0","8.18735"
"5/1/2007 5:00:00 AM","0","0","-107.1994","90","0","0","50.26256","50.26256","24.29549","24.29549","20.25","0","7.39125","24.29549","0","0","0","0","0","4.258411","4.04549","0","0","346.6212","6.799157","0","4.258411","-4.258411","86.67835","20.63766","0.1076486","26.72504","0","81","6.799157"
"5/1/2007 6:00:00 AM","0.02670548","1.929951","-104.4656","90.34003","0.02120927","2.027554","50.55191","49.92629","47.63009","47.63009","81","0","22.761","47.63009","4.256877","0","0","0","2.027554","0","0","33.36991","31.70141","351.3528","2.540746","33.72897","0","33.72897","118.6765","28.25624","0.107819","52.3931","1.622043","81","4.568301"
"5/1/2007 7:00:00 AM","0.1658048","16.33492","-102.6632","75.83372","0.1588659","14.88071","54.07226","49.37243","0","0","72.31579","0","20.56389","0","0","0","0","0","14.88071","0","0","72.31579","68.7","317.6238","32.89682","83.58071","0","83.58071","197.9681","47.13516","0.107971","0","11.90457","81","47.77753"
"5/1/2007 8:00:00 AM","0.2989953","30.8204","-101.6694","61.39782","0.292416","26.46038","59.87444","51.18235","12.32893","12.32893","81","0","22.761","12.32893","214.6202","0","0","0","26.46038","0","0","68.67107","65.23752","234.0431","108.1195","91.69789","0","91.69789","284.9604","67.84756","0.1081645","13.56182","21.1683","81","134.5798"
"5/1/2007 9:00:00 AM","0.3862151","45.33425","-101.6658","47.14974","0.3811188","32.91575","67.39761","55.99894","8.585957","8.585957","0","-1","0","8.585957","383.3673","0","0","0","32.91575","9.037849","8.585957","0","0","142.3452","190.6476","23.8779","0","23.8779","307.6129","73.24102","0.1080949","9.444552","26.3326","0","223.5633"
"5/1/2007 10:00:00 AM","0.7311748","59.80428","-103.5512","33.37451","0.7119927","55.91729","81.68553","60.14297","52.84957","52.84957","0","0","0","52.84957","105.8046","0","0","0","55.91729","55.63113","52.84957","0","0","118.4673","212.1377","0.2861666","0","0.2861666","307.8844","73.30566","0.1080941","58.13453","44.73383","0","268.055"
"5/1/2007 11:00:00 AM","0.5740443","73.98577","-111.8055","21.06301","0.5671602","44.76735","80.96269","63.81228","50.48951","50.48951","0","0","0","50.48951","88.66663","0","0","0","44.76735","53.14685","50.48951","0","0","118.1811","212.3952","0","8.379502","-8.379502","299.0516","71.20262","0.1080941","55.53846","35.81388","0","257.1626"
"5/1/2007 12:00:00 PM","0.7528583","84.41932","-176.5423","14.60686","0.7391731","55.02823","89.15024","66.6508","20.29845","20.29845","0","0","0","20.29845","271.0957","0","0","0","55.02823","21.36679","20.29845","0","0","127.4917","204.0157","33.66144","0","33.66144","330.9857","78.80595","0.1079961","22.32829","44.02258","0","259.0439"
"5/1/2007 1:00:00 PM","0.6613824","74.6208","112.6194","20.57357","0.6509197","48.40298","89.3049","69.48932","14.37282","14.37282","0","0","0","14.37282","336.7674","0","0","0","48.40298","15.12929","14.37282","0","0","93.83023","234.311","33.2737","0","33.2737","362.5519","86.3217","0.1078995","15.81011","38.72239","0","282.714"
"5/1/2007 2:00:00 PM","0.5477498","60.47084","103.724","32.7586","0.5395432","40.63895","87.55286","71.15089","23.89532","23.89532","0","-1","0","23.89532","170.0707","0","0","0","40.63895","25.15297","23.89532","0","0","60.55653","264.2574","15.48598","0","15.48598","377.2432","89.81962","0.1078546","26.28485","32.51116","0","304.8963"
"5/1/2007 3:00:00 PM","0.4387859","46.00595","101.6992","46.49805","0.4312263","33.16051","84.67487","71.59595","11.64348","11.64348","0","0","0","11.64348","284.799","0","0","0","33.16051","12.2563","11.64348","0","0","45.07055","278.1947","20.90422","0","20.90422","397.0746","94.54139","0.107794","12.80783","26.52841","0","311.3553"
"5/1/2007 4:00:00 PM","0.1262657","31.49216","101.6443","60.73274","0.1255075","10.25619","75.88004","72.10036","4.015193","4.015193","0","0","0","4.015193","255.4346","0","0","0","10.25619","4.226519","4.015193","0","0","24.16633","297.0085","6.029673","0","6.029673","402.7949","95.90335","0.1077766","4.416713","8.204953","0","307.2647"
"5/1/2007 5:00:00 PM","0.03290159","17.00423","102.5993","75.16315","0.032708","2.736971","72.30119","71.31903","30.88918","30.88918","0","0","0","30.88918","8.860614","0","0","0","2.736971","32.51493","30.88918","0","0","18.13666","302.4352","0","29.77796","-29.77796","371.4062","88.42986","0.1077766","33.9781","2.189577","0","305.1722"
"5/1/2007 6:00:00 PM","0.01896575","2.594266","104.3635","89.66794","0.01837426","1.562","69.87183","69.32118","16.5879","16.5879","0","0","0","16.5879","9.416502","0","0.000000000000003552714","0","1.562","17.46095","16.5879","0","0","51.22328","272.6573","0","15.89895","-15.89895","354.6472","84.43964","0.1077766","18.24669","1.2496","0","274.2193"
"5/1/2007 7:00:00 PM","0","0","107.0476","90","0","0","67.59038","67.59038","88.2355","68.7","0","-1","0","68.7","0","0","19.5355","28.35905","0","72.31579","68.7","0","0","68.88879","256.7583","0","72.31579","-72.31579","278.4197","66.29026","0.1077766","97.05904","0","0","256.7583"
"5/1/2007 8:00:00 PM","0","0","111.0555","90","0","0","65.36506","65.36506","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","149.2397","184.4425","0","0","0","278.4197","66.29026","0.1077766","0","0","0","184.4425"
"5/1/2007 9:00:00 PM","0","0","117.2998","90","0","0","62.69468","62.69468","37.06712","37.06712","0","-1","0","37.06712","0","0","0.000000000000007105427","0","0","39.01802","37.06712","0","0","149.2397","184.4425","0","39.01802","-39.01802","237.2911","56.49776","0.1077766","40.77383","0","0","184.4425"
"5/1/2007 10:00:00 PM","0","0","127.8259","90","0","0","60.02429","60.02429","18.75854","18.75854","0","-1","0","18.75854","0","0","0.000000000000003552714","0","0","19.74583","18.75854","0","0","192.593","145.4245","0","19.74583","-19.74583","216.4771","51.54207","0.1077766","20.63439","0","0","145.4245"
"5/1/2007 11:00:00 PM","0","0","147.0386","90","0","0","57.85831","57.85831","15.32378","15.32378","0","-1","0","15.32378","0","0","0.000000000000001776357","0","0","16.1303","15.32378","0","0","214.5328","125.6787","0","16.1303","-16.1303","199.4743","47.49379","0.1077766","16.85616","0","0","125.6787"
"5/2/2007 12:00:00 AM","0","0","179.2552","90","0","0","56.32532","56.32532","23.82912","23.82912","0","-1","0","23.82912","0","0","0","0","0","25.08329","23.82912","0","0","232.4554","109.5484","0","25.08329","-25.08329","173.0342","41.19854","0.1077766","26.21204","0","0","109.5484"
"5/2/2007 1:00:00 AM","0","0","-148.5405","90","0","0","54.77254","54.77254","12.17369","12.17369","0","-1","0","12.17369","0","0","0","0","0","12.81441","12.17369","0","0","260.3257","84.4651","0","12.81441","-12.81441","159.5266","37.98245","0.1077766","13.39106","0","0","84.4651"
"5/2/2007 2:00:00 AM","0","0","-128.8528","90","0","0","53.40768","53.40768","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","274.5639","71.65069","0","0","0","159.5266","37.98245","0.1077766","0","0","0","71.65069"
"5/2/2007 3:00:00 AM","0","0","-118.0197","90","0","0","52.29996","52.29996","12.47067","12.47067","0","-1","0","12.47067","0","0","0.000000000000001776357","0","0","13.12703","12.47067","0","0","274.5639","71.65069","0","13.12703","-13.12703","145.6895","34.68791","0.1077766","13.71774","0","0","71.65069"
"5/2/2007 4:00:00 AM","0","0","-111.6062","90","0","0","51.21202","51.21202","5.678235","5.678235","0","-1","0","5.678235","0","0","0.0000000000000008881784","0","0","5.977089","5.678235","0","0","289.1495","58.52366","0","5.977089","-5.977089","139.3891","33.18782","0.1077766","6.246058","0","0","58.52366"
"5/2/2007 5:00:00 AM","0","0","-107.5049","90","0","0","50.3219","50.3219","17.95425","17.95425","0","0","0","17.95425","0","0","0","0","0","18.89921","17.95425","0","0","295.7907","52.54657","0","18.89921","-18.89921","119.4676","28.44461","0.1077766","19.74967","0","0","52.54657"
"5/2/2007 6:00:00 AM","0.04733057","2.011225","-104.7708","90.30605","0.006218755","0.5957015","50.19868","50.0153","3.218087","3.218087","0","0","0","3.218087","18.51104","0","0.0000000000000004440892","0","0.5957015","3.38746","3.218087","0","0","316.7899","33.64736","0","2.791759","-2.791759","116.5248","27.74395","0.1077766","3.539896","0.4765612","0","34.24306"
"5/2/2007 7:00:00 AM","0.3038918","16.39715","-102.9858","75.82113","0.2661612","24.45183","57.35677","49.46144","9.198411","9.198411","0","0","0","9.198411","265.8267","0","0","0","24.45183","9.682537","9.198411","0","0","319.8918","30.8556","14.76929","0","14.76929","130.5362","31.07999","0.1077338","10.11825","19.56146","0","55.30743"
"5/2/2007 8:00:00 AM","0.5712148","30.86392","-102.0336","61.40968","0.5353317","46.27173","67.27076","51.26148","34.97597","34.97597","0","0","0","34.97597","132.2958","0","0","0","46.27173","36.81681","34.97597","0","0","305.1225","44.14797","9.454924","0","9.454924","139.5059","33.21563","0.1077065","38.47357","37.01739","0","90.4197"
"5/2/2007 9:00:00 AM","0.7027292","45.35661","-102.1139","47.19384","0.6742225","54.92952","76.33047","56.01872","13.30071","13.30071","0","-1","0","13.30071","412.982","0","0","0","54.92952","14.00074","13.30071","0","0","295.6676","52.6574","40.92878","0","40.92878","178.3344","42.46048","0.1075882","14.63078","43.94361","0","107.5869"
"5/2/2007 10:00:00 AM","0.9242906","59.7968","-104.1786","33.46903","0.8947635","67.49944","87.33887","60.14297","9.68815","9.68815","0","0","0","9.68815","696.7216","0","0","0","67.49944","10.19805","9.68815","0","0","254.7388","89.49329","57.30138","0","57.30138","232.6953","55.40352","0.1074232","10.65697","53.99955","0","156.9927"
"5/2/2007 11:00:00 AM","0.9859233","73.91438","-112.9178","21.25208","0.9590535","69.3232","93.09685","63.81228","0","0","0","0","0","0","0","0","0","0","69.3232","0","0","0","0","197.4374","141.0645","69.3232","0","69.3232","298.461","71.062","0.1072242","0","55.45855","0","210.3877"
"5/2/2007 12:00:00 PM","1.072938","84.10785","-177.0571","14.91991","1.04493","72.32195","98.70033","66.6508","37.22607","37.22607","0","0","0","37.22607","194.2777","0","0","0","72.32195","39.18533","37.22607","0","0","128.1142","203.4554","33.13662","0","33.13662","329.8972","78.54679","0.1071293","40.94867","57.85756","0","275.7774"
"5/2/2007 1:00:00 PM","0.7829679","74.4813","113.6825","20.81658","0.7657681","55.44814","92.86766","69.48932","0","0","0","0","0","0","0","0","0","0","55.44814","0","0","0","0","94.97761","233.2784","55.44814","0","55.44814","382.4999","91.07122","0.1069709","0","44.35851","0","288.7265"
"5/2/2007 2:00:00 PM","0.9303482","60.39502","104.3451","32.91744","0.9008756","62.31035","98.78388","71.15089","73.97293","68.7","0","-1","0","68.7","90.6992","0","5.272932","12.67023","62.31035","72.31579","68.7","0","0","39.52947","283.1817","0","10.00544","-10.00544","371.9532","88.56012","0.1069709","81.37022","49.84828","0","345.4921"
"5/2/2007 3:00:00 PM","0.7702328","45.96008","102.1486","46.60896","0.7386618","52.93369","94.23064","71.6553","22.46539","22.46539","0","0","0","22.46539","235.6234","0","0","0","52.93369","23.64777","22.46539","0","0","50.64663","273.1763","29.28592","0","29.28592","399.7363","95.17512","0.1068875","24.71192","42.34695","0","326.11"
"5/2/2007 4:00:00 PM","0.5452806","31.46763","102.0134","60.81231","0.5119957","38.53222","87.66631","72.10036","4.427069","4.427069","0","0","0","4.427069","870.3776","12.51143","0","0","38.53222","4.660072","4.427069","0","0","21.36071","299.5336","21.36071","0","21.36071","420.0009","100","0.1068267","4.869776","30.82577","0","338.0658"
"5/2/2007 5:00:00 PM","0.220415","16.99868","102.9294","75.21861","0.2029081","16.40803","77.43735","71.31903","13.85999","13.85999","0","0","0","13.85999","118.3842","1.81857","0","0","16.40803","14.58946","13.85999","0","0","0","318.7582","0","0","0","420.0009","100","0.1068267","15.24599","13.12642","0","335.1663"
"5/2/2007 6:00:00 PM","0.02483847","2.608202","104.6792","89.7021","0.02287423","1.942852","70.00677","69.32118","39.18386","39.18386","0","0","0","39.18386","4.958297","0","0.000000000000007105427","0","1.942852","41.24617","39.18386","0","0","0","318.7582","0","39.30332","-39.30332","378.5715","90.13589","0.1068267","43.10225","1.554282","0","320.7011"
"5/2/2007 7:00:00 PM","0","0","107.3678","90","0","0","67.59038","67.59038","24.59285","24.59285","0","-1","0","24.59285","0","0","0","0","0","25.88721","24.59285","0","0","43.67036","279.4549","0","25.88721","-25.88721","351.284","83.63888","0.1068267","27.05214","0","0","279.4549"
"5/2/2007 8:00:00 PM","0","0","111.3984","90","0","0","65.36506","65.36506","58.11793","58.11793","0","-1","0","58.11793","0","0","0.000000000000007105427","0","0","61.17677","58.11793","0","0","72.43393","253.5677","0","61.17677","-61.17677","286.798","68.2851","0.1068267","63.92972","0","0","253.5677"
"5/2/2007 9:00:00 PM","0","0","117.685","90","0","0","62.75402","62.75402","58.0605","58.0605","0","-1","0","58.0605","0","0","0.000000000000007105427","0","0","61.11632","58.0605","0","0","140.4081","192.3909","0","61.11632","-61.11632","222.3757","52.9465","0.1068267","63.86656","0","0","192.3909"
"5/2/2007 10:00:00 PM","0","0","128.2652","90","0","0","60.08363","60.08363","31.47134","31.47134","0","-1","0","31.47134","0","0","0.000000000000003552714","0","0","33.12772","31.47134","0","0","208.3151","131.2746","0","33.12772","-33.12772","187.4561","44.63231","0.1068267","34.61847","0","0","131.2746"
"5/2/2007 11:00:00 PM","0","0","147.4648","90","0","0","57.91766","57.91766","24.30224","24.30224","0","-1","0","24.30224","0","0","0","0","0","25.5813","24.30224","0","0","245.1237","98.14688","0","25.5813","-25.5813","160.491","38.21207","0.1068267","26.73246","0","0","98.14688"
"5/3/2007 12:00:00 AM","0","0","179.3414","90","0","0","56.35499","56.35499","14.17893","14.17893","0","-1","0","14.17893","0","0","0.000000000000001776357","0","0","14.92519","14.17893","0","0","273.5474","72.56557","0","14.92519","-14.92519","144.7585","34.46623","0.1068267","15.59682","0","0","72.56557"
"5/3/2007 1:00:00 AM","0","0","-148.8331","90","0","0","54.82199","54.82199","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","290.1309","57.64038","0","0","0","144.7585","34.46623","0.1068267","0","0","0","57.64038"
"5/3/2007 2:00:00 AM","0","0","-129.221","90","0","0","53.46701","53.46701","17.8732","17.8732","0","-1","0","17.8732","0","0","0","0","0","18.8139","17.8732","0","0","290.1309","57.64038","0","18.8139","-18.8139","124.9269","29.74444","0.1068267","19.66052","0","0","57.64038"
"5/3/2007 3:00:00 AM","0","0","-118.3641","90","0","0","52.34941","52.34941","6.669291","6.669291","0","-1","0","6.669291","0","0","0.0000000000000008881784","0","0","7.020307","6.669291","0","0","311.0353","38.82649","0","7.020307","-7.020307","117.5268","27.98252","0.1068267","7.33622","0","0","38.82649"
"5/3/2007 4:00:00 AM","0","0","-111.9228","90","0","0","51.26148","51.26148","6.02605","6.02605","0","-1","0","6.02605","0","0","0.0000000000000008881784","0","0","6.34321","6.02605","0","0","318.8356","31.80618","0","6.34321","-6.34321","110.8405","26.39054","0.1068267","6.628654","0","0","31.80618"
"5/3/2007 5:00:00 AM","0","0","-107.8062","90","0","0","50.40102","50.40102","15.96286","15.96286","0","0","0","15.96286","0","0","0.000000000000001776357","0","0","16.80301","15.96286","0","0","325.8836","25.46297","0","16.80301","-16.80301","93.12857","22.17343","0.1068267","17.55914","0","0","25.46297"
"5/3/2007 6:00:00 AM","0.02744045","2.089411","-105.0721","90.27444","0.02189708","2.091045","50.74044","50.09442","39.84382","39.84382","29.63037","0","9.764482","39.84382","5.248104","0.000000000000003552714","0","0","2.091045","10.75101","10.21346","0","0","344.5536","8.659964","0","8.659964","-8.659964","84.00017","20","0.1068267","43.82821","1.672836","81","10.75101"
"5/3/2007 7:00:00 AM","0.2043993","16.45612","-103.3042","75.81106","0.1888619","17.58064","55.13267","49.54057","0","0","72.31579","0","20.56389","0","0","0","0","0","17.58064","0","0","72.31579","68.7","354.1758","0","86.28064","0","86.28064","165.8532","39.48877","0.1069706","0","14.06451","81","17.58064"
"5/3/2007 8:00:00 AM","0.3657347","30.90392","-102.393","61.42421","0.35173","31.45794","61.79246","51.32082","21.9139","21.9139","81","0","22.761","21.9139","143.5524","0","0","0","31.45794","0","0","59.0861","56.13179","267.8952","77.65258","87.58973","0","87.58973","248.9481","59.27324","0.1071749","24.10529","25.16635","81","109.1105"
"5/3/2007 9:00:00 AM","0.6335932","45.37503","-102.5558","47.24071","0.6093962","50.27991","74.43841","56.10773","8.440634","8.440634","0","-1","0","8.440634","595.6888","0","0","0","50.27991","8.884878","8.440634","0","0","180.3054","156.4833","41.39504","0","41.39504","288.2189","68.62341","0.1070575","9.284698","40.22393","0","206.7632"
"5/3/2007 10:00:00 AM","0.9147214","59.78461","-104.7963","33.56631","0.8846921","66.86684","87.07655","60.19243","0","0","0","0","0","0","0","0","0","0","66.86684","0","0","0","0","138.9104","193.7389","66.86684","0","66.86684","351.6543","83.72705","0.1068683","0","53.49347","0","260.6057"
"5/3/2007 11:00:00 AM","0.9379946","73.83661","-114.0022","21.44265","0.9121975","66.64249","91.68414","63.86173","57.81549","57.81549","0","0","0","57.81549","115.2675","0","0","0","66.64249","60.85842","57.81549","0","0","72.04356","253.919","5.784075","0","5.784075","357.1416","85.03354","0.1068519","63.59705","53.31399","0","320.5615"
"5/3/2007 12:00:00 PM","0.9557343","83.80025","-177.4964","15.22871","0.9309657","66.23308","95.1743","66.70026","28.34698","28.34698","0","0","0","28.34698","233.6512","0","0","0","66.23308","29.83893","28.34698","0","0","66.25948","259.1247","36.39415","0","36.39415","391.6681","93.25412","0.1067493","31.18168","52.98646","0","325.3578"
"5/3/2007 1:00:00 PM","1.042104","74.34064","114.7149","21.05662","1.012702","69.0387","100.5972","69.48932","0","0","0","0","0","0","0","39.17336","0","0","69.0387","0","0","0","0","29.86534","291.8794","29.86534","0","29.86534","420.0009","100","0.1066652","0","55.23096","0","360.9181"
"5/3/2007 2:00:00 PM","0.8754423","60.31934","104.9551","33.07427","0.8472779","59.35449","97.16578","71.21024","0","0","0","-1","0","0","0","59.35449","0","0","59.35449","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1066652","0","47.48359","0","378.1127"
"5/3/2007 3:00:00 PM","0.7582174","45.91504","102.5912","46.71788","0.7263252","52.2024","93.84681","71.6553","22.56359","22.56359","0","0","0","22.56359","231.3568","28.45126","0","0","52.2024","23.75114","22.56359","0","0","0","318.7582","0","0","0","420.0009","100","0.1066652","24.81995","41.76192","0","370.9606"
"5/3/2007 4:00:00 PM","0.529616","31.44431","102.377","60.88976","0.496745","37.49588","87.25703","72.1597","7.010722","7.010722","0","0","0","7.010722","534.8362","30.11617","0","0","37.49588","7.379707","7.010722","0","0","0","318.7582","0","0","0","420.0009","100","0.1066652","7.711793","29.9967","0","356.2541"
"5/3/2007 5:00:00 PM","0.2159354","16.9946","103.2546","75.27183","0.1991621","16.11099","77.38348","71.37836","9.76903","9.76903","0","0","0","9.76903","164.919","5.827799","0","0","16.11099","10.28319","9.76903","0","0","0","318.7582","0","0","0","420.0009","100","0.1066652","10.74593","12.88879","0","334.8692"
"5/3/2007 6:00:00 PM","0.04415739","2.623755","104.9902","89.73386","0.01945304","1.652835","69.95366","69.37064","13.04623","13.04623","0","0","0","13.04623","12.66906","0","0","0","1.652835","13.73287","13.04623","0","0","0","318.7582","0","12.08004","-12.08004","407.2674","96.96822","0.1066652","14.35085","1.322268","0","320.4111"
"5/3/2007 7:00:00 PM","0","0","107.683","90","0","0","67.64972","67.64972","10.79322","10.79322","0","-1","0","10.79322","0","0","0.000000000000001776357","0","0","11.36129","10.79322","0","0","13.42226","306.6782","0","11.36129","-11.36129","395.2915","94.11684","0.1066652","11.87255","0","0","306.6782"
"5/3/2007 8:00:00 PM","0","0","111.7355","90","0","0","65.4244","65.4244","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","26.04592","295.3169","0","0","0","395.2915","94.11684","0.1066652","0","0","0","295.3169"
"5/3/2007 9:00:00 PM","0","0","118.0625","90","0","0","62.81336","62.81336","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","26.04592","295.3169","0","0","0","395.2915","94.11684","0.1066652","0","0","0","295.3169"
"5/3/2007 10:00:00 PM","0","0","128.6935","90","0","0","60.14297","60.14297","32.38844","32.38844","0","-1","0","32.38844","0","0","0.000000000000007105427","0","0","34.09309","32.38844","0","0","26.04592","295.3169","0","34.09309","-34.09309","359.3542","85.56036","0.1066652","35.62728","0","0","295.3169"
"5/3/2007 11:00:00 PM","0","0","147.8751","90","0","0","57.96711","57.96711","9.666479","9.666479","0","-1","0","9.666479","0","0","0.000000000000001776357","0","0","10.17524","9.666479","0","0","63.92712","261.2238","0","10.17524","-10.17524","348.6286","83.00665","0.1066652","10.63313","0","0","261.2238"
"5/4/2007 12:00:00 AM","0","0","179.4196","90","0","0","56.444","56.444","32.73599","32.73599","0","-1","0","32.73599","0","0","0","0","0","34.45894","32.73599","0","0","75.23295","251.0486","0","34.45894","-34.45894","312.3057","74.35835","0.1066652","36.00959","0","0","251.0486"
"5/4/2007 1:00:00 AM","0","0","-149.1198","90","0","0","54.88133","54.88133","13.35976","13.35976","0","-1","0","13.35976","0","0","0.000000000000001776357","0","0","14.06291","13.35976","0","0","113.5207","216.5896","0","14.06291","-14.06291","297.4821","70.82893","0.1066652","14.69574","0","0","216.5896"
"5/4/2007 2:00:00 AM","0","0","-129.5824","90","0","0","53.51647","53.51647","29.57925","29.57925","0","-1","0","29.57925","0","0","0","0","0","31.13605","29.57925","0","0","129.1461","202.5267","0","31.13605","-31.13605","264.6618","63.01459","0.1066652","32.53717","0","0","202.5267"
"5/4/2007 3:00:00 AM","0","0","-118.703","90","0","0","52.40875","52.40875","31.36446","31.36446","0","-1","0","31.36446","0","0","0","0","0","33.01522","31.36446","0","0","163.7417","171.3907","0","33.01522","-33.01522","229.8607","54.72863","0.1066652","34.50091","0","0","171.3907"
"5/4/2007 4:00:00 AM","0","0","-112.2347","90","0","0","51.32082","51.32082","18.92409","18.92409","0","-1","0","18.92409","0","0","0","0","0","19.92009","18.92409","0","0","200.4253","138.3754","0","19.92009","-19.92009","208.8631","49.72921","0.1066652","20.81649","0","0","138.3754"
"5/4/2007 5:00:00 AM","0","0","-108.1034","90","0","0","50.43069","50.43069","14.14985","14.14985","0","0","0","14.14985","0","0","0.000000000000001776357","0","0","14.89458","14.14985","0","0","222.5587","118.4554","0","14.89458","-14.89458","193.1628","45.99105","0.1066652","15.56483","0","0","118.4554"
