sep=,
"5/10/2007 6:00:00 PM","0.04120214","2.777896","107.0275","89.88857","0.02171817","1.846487","69.85336","69.2025","24.10247","24.10247","0","0","0","24.10247","7.660985","0.000000000000003552714","0","0","1.846487","25.37102","24.10247","0","0","57.39227","267.1052","0","23.52454","-23.52454","340.7567","81.13239","0.1067805","26.51272","1.477189","0","268.9517"
"5/10/2007 7:00:00 PM","0","0","109.741","90","0","0","67.64972","67.64972","30.03783","30.03783","0","-1","0","30.03783","0","0","0.000000000000003552714","0","0","31.61877","30.03783","0","0","83.53064","243.5807","0","31.61877","-31.61877","307.4276","73.19691","0.1067805","33.04161","0","0","243.5807"
"5/10/2007 8:00:00 PM","0","0","113.9232","90","0","0","65.4244","65.4244","78.79122","68.7","0","-1","0","68.7","0","0","10.09122","17.97034","0","72.31579","68.7","0","0","118.6626","211.9619","0","72.31579","-72.31579","231.2001","55.04753","0.1067805","86.67034","0","0","211.9619"
"5/10/2007 9:00:00 PM","0","0","120.4862","90","0","0","62.75402","62.75402","38.23476","38.23476","0","-1","0","38.23476","0","0","0","0","0","40.24711","38.23476","0","0","199.0135","139.6461","0","40.24711","-40.24711","188.7759","44.94655","0.1067805","42.05823","0","0","139.6461"
"5/10/2007 10:00:00 PM","0","0","131.3818","90","0","0","60.08363","60.08363","9.957396","9.957396","0","-1","0","9.957396","0","0","0.000000000000001776357","0","0","10.48147","9.957396","0","0","243.7325","99.39899","0","10.48147","-10.48147","177.7275","42.31598","0.1067805","10.95313","0","0","99.39899"
"5/10/2007 11:00:00 PM","0","0","150.3286","90","0","0","57.96711","57.96711","30.37565","30.37565","0","-1","0","30.37565","0","0","0.000000000000003552714","0","0","31.97437","30.37565","0","0","255.3786","88.91752","0","31.97437","-31.97437","144.0235","34.29124","0.1067805","33.41322","0","0","88.91752"
"5/11/2007 12:00:00 AM","0","0","179.7677","90","0","0","56.49345","56.49345","15.63584","15.63584","0","-1","0","15.63584","0","0","0.000000000000003552714","0","0","16.45878","15.63584","0","0","290.9056","56.94315","0","16.45878","-16.45878","126.6744","30.16052","0.1067805","17.19942","0","0","56.94315"
"5/11/2007 1:00:00 AM","0","0","-150.9771","90","0","0","54.96045","54.96045","3.73906","3.73906","0","-1","0","3.73906","0","0","0","0","0","3.935852","3.73906","0","0","309.1932","40.48437","0","3.935852","-3.935852","122.5257","29.17272","0.1067805","4.112966","0","0","40.48437"
"5/11/2007 2:00:00 AM","0","0","-131.9281","90","0","0","53.71428","53.71428","30.80394","30.80394","0","-1","0","30.80394","0","0","0.000000000000003552714","0","0","32.4252","30.80394","0","0","313.5663","36.54852","0","32.4252","-32.4252","88.34652","21.03484","0.1067805","33.88433","0","0","36.54852"
"5/11/2007 3:00:00 AM","0","0","-120.9212","90","0","0","52.57689","52.57689","21.72328","3.917149","0","-1","0","3.917149","0","0","17.80613","19.97845","0","4.123314","3.917149","0","0","349.5944","4.123314","0","4.123314","-4.123314","84.00017","20","0.1067805","23.8956","0","0","4.123314"
"5/11/2007 4:00:00 AM","0","0","-114.2856","90","0","0","51.48896","51.48896","16.74618","0","0","-1","0","0","0","0","16.74618","18.4208","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1067805","18.4208","0","0","0"
"5/11/2007 5:00:00 AM","0","0","-110.0616","90","0","0","50.70762","50.70762","32.03469","32.03469","81","0","22.761","32.03469","0","0","0","0","0","0","0","48.96531","46.51704","354.1758","0","46.51704","0","46.51704","128.1301","30.50711","0.1070009","35.23816","0","81","0"
"5/11/2007 6:00:00 AM","0.02878","2.601035","-107.3286","90.10856","0.02398613","2.284914","51.16826","50.46036","19.55804","19.55804","81","0","22.761","19.55804","11.68273","0","0","0","2.284914","0","0","61.44196","58.36986","307.6588","41.86534","60.65477","0","60.65477","185.6723","44.2076","0.1072656","21.51385","1.827931","81","44.15025"
"5/11/2007 7:00:00 AM","0.2386414","16.81062","-105.6886","75.81909","0.2113101","19.54803","56.18851","49.92629","23.76614","23.76614","81","0","22.761","23.76614","82.25158","0","0","0","19.54803","0","0","57.23386","54.37217","247.004","96.45464","73.92019","0","73.92019","255.7991","60.90443","0.107494","26.14276","15.63842","81","116.0027"
"5/11/2007 8:00:00 AM","0.3984205","31.10064","-105.0806","61.63008","0.3772097","33.53106","62.78766","51.54829","33.06752","33.06752","81","0","22.761","33.06752","101.4018","0","0","0","33.53106","0","0","47.93248","45.53586","173.0838","162.9828","79.06692","0","79.06692","330.8086","78.76379","0.1077077","36.37427","26.82485","81","196.5139"
"5/11/2007 9:00:00 AM","0.4586246","45.38887","-105.8476","47.7046","0.4473694","38.13417","69.4509","56.04839","26.7908","26.7908","0","-1","0","26.7908","142.3405","0","0","0","38.13417","28.20084","26.7908","0","0","94.01688","234.143","9.933331","0","9.933331","340.2322","81.0075","0.1076811","29.46988","30.50734","0","272.2772"
"5/11/2007 10:00:00 AM","0.5513047","59.53475","-109.3474","34.42391","0.5405816","44.0983","76.1393","59.85616","17.60941","17.60941","0","0","0","17.60941","250.4247","0","0","0","44.0983","18.53622","17.60941","0","0","84.08355","243.083","25.56208","0","25.56208","364.4825","86.78137","0.1076126","19.37035","35.27864","0","287.1813"
"5/11/2007 11:00:00 AM","0.5655516","73.03024","-121.6089","22.98862","0.5573814","44.20648","80.27188","63.42656","36.78236","36.78236","0","0","0","36.78236","120.1839","0","0","0","44.20648","38.71827","36.78236","0","0","58.52147","266.0889","5.488211","0","5.488211","369.6891","88.02103","0.1075979","40.46059","35.36518","0","310.2954"
"5/11/2007 12:00:00 PM","0.6053082","81.49951","-179.2978","17.53265","0.5961933","45.97443","84.28232","66.20573","32.65434","32.65434","0","0","0","32.65434","140.7912","0","0","0","45.97443","34.37299","32.65434","0","0","53.03326","271.0283","11.60144","0","11.60144","380.6952","90.64153","0.1075668","35.91977","36.77954","0","317.0027"
"5/11/2007 1:00:00 PM","0.7748808","73.21301","121.948","22.85066","0.7536256","54.91212","92.03664","69.04426","36.393","36.393","0","0","0","36.393","150.8865","0","0","0","54.91212","38.30842","36.393","0","0","41.43182","281.4696","16.6037","0","16.6037","396.4468","94.39191","0.1075224","40.0323","43.9297","0","336.3817"
"5/11/2007 2:00:00 PM","0.46455","59.73754","109.4351","34.23988","0.45858","35.26426","84.67369","70.76517","7.571383","7.571383","0","-1","0","7.571383","465.7572","2.466268","0","0","35.26426","7.969877","7.571383","0","0","24.82812","296.4129","24.82812","0","24.82812","420.0009","100","0.107456","8.328522","28.21141","0","331.6772"
"5/11/2007 3:00:00 PM","0.2894042","45.59567","105.8733","47.50584","0.2870334","22.81679","79.94206","71.26958","13.53189","13.53189","0","0","0","13.53189","168.6149","8.572687","0","0","22.81679","14.2441","13.53189","0","0","0","318.7582","0","0","0","420.0009","100","0.107456","14.88508","18.25343","0","341.575"
"5/11/2007 4:00:00 PM","0.2687383","31.30823","105.0804","61.42557","0.2637229","20.98568","79.79064","71.82343","3.175796","3.175796","0","0","0","3.175796","660.8005","17.64273","0","0","20.98568","3.342943","3.175796","0","0","0","318.7582","0","0","0","420.0009","100","0.107456","3.493376","16.78854","0","339.7439"
"5/11/2007 5:00:00 PM","0.1652999","17.01761","105.6722","75.61218","0.1582335","12.93165","75.86662","71.10144","27.52079","27.52079","0","0","0","27.52079","46.98865","0","0","0","12.93165","28.96925","27.52079","0","0","0","318.7582","0","16.0376","-16.0376","403.0957","95.97498","0.107456","30.27287","10.34532","0","331.6899"
"5/11/2007 6:00:00 PM","0.05196075","2.806283","107.2975","89.90097","0.01173024","0.9995516","69.50449","69.15305","0","0","0","0","0","0","0","0","0","0","0.9995516","0","0","0","0","17.81956","302.7206","0.9995516","0","0.9995516","404.044","96.20075","0.1074534","0","0.7996413","0","303.7202"
"5/11/2007 7:00:00 PM","0","0","110.0127","90","0","0","67.59038","67.59038","39.12113","39.12113","0","-1","0","39.12113","0","0","0.000000000000007105427","0","0","41.18014","39.12113","0","0","16.82001","303.6202","0","41.18014","-41.18014","360.6363","85.86562","0.1074534","43.03324","0","0","303.6202"
"5/11/2007 8:00:00 PM","0","0","114.2102","90","0","0","65.4244","65.4244","29.9554","29.9554","0","-1","0","29.9554","0","0","0.000000000000003552714","0","0","31.532","29.9554","0","0","62.57571","262.4401","0","31.532","-31.532","327.3987","77.9519","0.1074534","32.95094","0","0","262.4401"
"5/11/2007 9:00:00 PM","0","0","120.8002","90","0","0","62.75402","62.75402","2.146989","2.146989","0","-1","0","2.146989","0","0","0","0","0","2.259988","2.146989","0","0","97.61127","230.9081","0","2.259988","-2.259988","325.0164","77.3847","0.1074534","2.361687","0","0","230.9081"
"5/11/2007 10:00:00 PM","0","0","131.7218","90","0","0","60.08363","60.08363","56.7661","56.7661","0","-1","0","56.7661","0","0","0.000000000000007105427","0","0","59.75379","56.7661","0","0","100.1224","228.6481","0","59.75379","-59.75379","262.0304","62.38807","0.1074534","62.44271","0","0","228.6481"
"5/11/2007 11:00:00 PM","0","0","150.623","90","0","0","57.96711","57.96711","14.46749","14.46749","0","-1","0","14.46749","0","0","0.000000000000001776357","0","0","15.22894","14.46749","0","0","166.5155","168.8943","0","15.22894","-15.22894","245.9777","58.566","0.1074534","15.91424","0","0","168.8943"
"5/12/2007 12:00:00 AM","0","0","179.7918","90","0","0","56.46378","56.46378","14.70276","14.70276","0","-1","0","14.70276","0","0","0.000000000000001776357","0","0","15.47659","14.70276","0","0","183.4365","153.6654","0","15.47659","-15.47659","229.6639","54.68178","0.1074534","16.17303","0","0","153.6654"
"5/12/2007 1:00:00 AM","0","0","-151.223","90","0","0","54.96045","54.96045","10.13337","10.13337","0","-1","0","10.13337","0","0","0.000000000000001776357","0","0","10.66671","10.13337","0","0","200.6327","138.1888","0","10.66671","-10.66671","218.4202","52.00471","0.1074534","11.14671","0","0","138.1888"
"5/12/2007 2:00:00 AM","0","0","-132.2378","90","0","0","53.65493","53.65493","7.522087","7.522087","0","-1","0","7.522087","0","0","0.0000000000000008881784","0","0","7.917986","7.522087","0","0","212.4846","127.5221","0","7.917986","-7.917986","210.0739","50.01751","0.1074534","8.274295","0","0","127.5221"
"5/12/2007 3:00:00 AM","0","0","-121.2159","90","0","0","52.54722","52.54722","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","221.2824","119.6041","0","0","0","210.0739","50.01751","0.1074534","0","0","0","119.6041"
"5/12/2007 4:00:00 AM","0","0","-114.559","90","0","0","51.45929","51.45929","28.08661","28.08661","0","-1","0","28.08661","0","0","0","0","0","29.56485","28.08661","0","0","221.2824","119.6041","0","29.56485","-29.56485","178.9099","42.5975","0.1074534","30.89527","0","0","119.6041"
"5/12/2007 5:00:00 AM","0","0","-110.3231","90","0","0","50.67795","50.67795","25.65236","25.65236","0","0","0","25.65236","0","0","0.000000000000003552714","0","0","27.00248","25.65236","0","0","254.1322","90.03923","0","27.00248","-27.00248","150.4467","35.82058","0.1074534","28.2176","0","0","90.03923"
"5/12/2007 6:00:00 AM","0.05352127","2.650577","-107.5902","90.0987","0.007046476","0.6732913","50.63856","50.43069","0","0","0","0","0","0","0","0","0","0","0.6732913","0","0","0","0","284.135","63.03675","0.6732913","0","0.6732913","151.0855","35.97266","0.1074516","0","0.538633","0","63.71004"
"5/12/2007 7:00:00 AM","0.2811494","16.84046","-105.9647","75.83079","0.2415829","22.22905","57.09096","49.92629","46.55044","46.55044","0","0","0","46.55044","47.7526","0","0.000000000000007105427","0","22.22905","49.00047","46.55044","0","0","283.4617","63.64271","0","26.77142","-26.77142","122.8659","29.25373","0.1074516","51.20549","17.78324","0","85.87176"
"5/12/2007 8:00:00 AM","0.5212601","31.11045","-105.391","61.66617","0.4821253","42.02151","65.95091","51.54829","65.47639","65.47639","20.25","0","7.39125","65.47639","64.17812","0","0","0","42.02151","47.60672","45.22638","0","0","313.2077","36.87129","0","5.585207","-5.585207","116.9786","27.85199","0.1074516","72.02402","33.61721","81","78.8928"
"5/12/2007 9:00:00 AM","0.7539176","45.37514","-106.2258","47.77219","0.7149501","57.75839","77.57919","56.01872","48.0904","48.0904","0","-1","0","48.0904","120.1038","0","0","12.20357","57.75839","50.62148","48.0904","0","0","319.4135","31.28608","7.136915","0","7.136915","123.7493","29.46405","0.1074325","52.89944","46.20671","0","89.04447"
"5/12/2007 10:00:00 AM","0.6770912","59.48682","-109.863","34.53851","0.6564271","52.27284","79.68549","59.85616","0","0","0","0","0","0","0","0","0","0","52.27284","0","0","0","0","312.2766","37.7093","52.27284","0","52.27284","173.3396","41.27126","0.1072931","0","41.81827","0","89.98215"
"5/12/2007 11:00:00 AM","0.8964961","72.912","-122.4224","23.18071","0.866551","64.22299","89.75668","63.36722","19.90991","19.90991","0","0","0","19.90991","322.5679","0","0","0","64.22299","20.9578","19.90991","0","0","260.0037","84.75486","43.26519","0","43.26519","214.3846","51.04385","0.1071781","21.9009","51.37839","0","148.9778"
"5/12/2007 12:00:00 PM","1.042367","81.23387","-179.384","17.79836","1.0073","70.65606","96.99999","66.14639","27.86583","27.86583","0","0","0","27.86583","253.558","0","0","0","70.65606","29.33245","27.86583","0","0","216.7386","123.6935","41.3236","0","41.3236","253.5876","60.37788","0.1070684","30.65242","56.52485","0","194.3496"
"5/12/2007 1:00:00 PM","0.7437452","73.07609","122.7343","23.05696","0.7242587","53.1583","91.06417","68.98492","12.86505","12.86505","0","0","0","12.86505","413.1995","0","0","0","53.1583","13.54215","12.86505","0","0","175.4149","160.8848","39.61615","0","39.61615","291.1708","69.32624","0.1069634","14.15155","42.52664","0","214.0431"
"5/12/2007 2:00:00 PM","0.5872302","59.66992","109.945","34.37259","0.5738547","43.03261","88.15934","70.70583","0","0","0","-1","0","0","0","0","0","0","43.03261","0","0","0","0","135.7988","196.5393","43.03261","0","43.03261","331.9951","79.0463","0.1068497","0","34.42609","0","239.5719"
"5/12/2007 3:00:00 PM","0.6660185","45.5621","106.2502","47.59265","0.6337453","46.70327","90.52178","71.21024","33.19669","33.19669","0","0","0","33.19669","140.6865","0","0","0","46.70327","34.94388","33.19669","0","0","92.7662","235.2686","11.75939","0","11.75939","343.151","81.70246","0.1068186","36.51635","37.36262","0","281.9719"
"5/12/2007 4:00:00 PM","0.422779","31.29819","105.3914","61.48129","0.3976603","30.76638","83.81664","71.76409","63.35623","63.35623","20.25","0","7.39125","63.35623","48.56094","0","0","0","30.76638","45.37498","43.10623","0","0","81.00681","245.8521","0","14.6086","-14.6086","327.7522","78.03609","0.1068186","69.69185","24.6131","81","276.6185"
"5/12/2007 5:00:00 PM","0.1946588","17.02769","105.9501","75.64368","0.1809139","14.71719","76.55267","71.10144","6.320001","6.320001","78.63579","0","22.16286","6.320001","232.8669","0","0","0","14.71719","0","0","72.31579","68.7","97.23858","231.2435","83.41719","0","83.41719","406.8887","96.87807","0.1070036","6.952001","11.77375","81","245.9607"
"5/12/2007 6:00:00 PM","0.03194328","2.836213","107.5621","89.91096","0.02553377","2.169981","69.91829","69.15305","55.97957","55.97957","0","0","0","55.97957","3.876381","0","0.000000000000007105427","0","2.169981","58.92587","55.97957","0","0","13.82139","306.319","0","56.75588","-56.75588","347.0628","82.63383","0.1070036","61.57753","1.735985","0","308.489"
"5/12/2007 7:00:00 PM","0","0","110.2787","90","0","0","67.59038","67.59038","32.06076","32.06076","0","-1","0","32.06076","0","0","0","0","0","33.74817","32.06076","0","0","76.88348","249.5631","0","33.74817","-33.74817","311.4891","74.16392","0.1070036","35.26683","0","0","249.5631"
"5/12/2007 8:00:00 PM","0","0","114.4905","90","0","0","65.4244","65.4244","42.09225","42.09225","0","-1","0","42.09225","0","0","0.000000000000007105427","0","0","44.30763","42.09225","0","0","114.3814","215.8149","0","44.30763","-44.30763","264.7847","63.04386","0.1070036","46.30148","0","0","215.8149"
"5/12/2007 9:00:00 PM","0","0","121.106","90","0","0","62.75402","62.75402","1.372777","1.372777","0","-1","0","1.372777","0","0","0.0000000000000002220446","0","0","1.445029","1.372777","0","0","163.6122","171.5073","0","1.445029","-1.445029","263.2615","62.68119","0.1070036","1.510055","0","0","171.5073"
"5/12/2007 10:00:00 PM","0","0","132.0509","90","0","0","60.02429","60.02429","39.18852","39.18852","0","-1","0","39.18852","0","0","0","0","0","41.25108","39.18852","0","0","165.2177","170.0623","0","41.25108","-41.25108","219.7791","52.32825","0.1070036","43.10737","0","0","170.0623"
"5/12/2007 11:00:00 PM","0","0","150.9042","90","0","0","57.91766","57.91766","27.87998","27.87998","0","-1","0","27.87998","0","0","0","0","0","29.34735","27.87998","0","0","211.0523","128.8112","0","29.34735","-29.34735","188.8443","44.96283","0.1070036","30.66798","0","0","128.8112"
"5/13/2007 12:00:00 AM","0","0","179.8102","90","0","0","56.444","56.444","46.24698","46.24698","0","-1","0","46.24698","0","0","0.000000000000007105427","0","0","48.68103","46.24698","0","0","243.6604","99.46384","0","48.68103","-48.68103","137.5299","32.74516","0.1070036","50.87168","0","0","99.46384"
"5/13/2007 1:00:00 AM","0","0","-151.4645","90","0","0","54.94067","54.94067","32.52587","32.52587","0","-1","0","32.52587","0","0","0.000000000000007105427","0","0","34.23776","32.52587","0","0","297.7505","50.78281","0","34.23776","-34.23776","101.4402","24.15238","0.1070036","35.77846","0","0","50.78281"
"5/13/2007 2:00:00 AM","0","0","-132.5413","90","0","0","53.65493","53.65493","20.54706","15.7178","0","-1","0","15.7178","0","0","4.829263","6.883969","0","16.54505","15.7178","0","0","335.7924","16.54505","0","16.54505","-16.54505","84.00017","20","0.1070036","22.60176","0","0","16.54505"
"5/13/2007 3:00:00 AM","0","0","-121.5051","90","0","0","52.54722","52.54722","5.434427","0","0","-1","0","0","0","0","5.434427","5.97787","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070036","5.97787","0","0","0"
"5/13/2007 4:00:00 AM","0","0","-114.8274","90","0","0","51.45929","51.45929","4.683266","0","0","-1","0","0","0","0","4.683266","5.151593","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1070036","5.151593","0","0","0"
"5/13/2007 5:00:00 AM","0","0","-110.5797","90","0","0","50.70762","50.70762","29.50578","29.50578","81","0","22.761","29.50578","0","0","0","0","0","0","0","51.49422","48.91951","354.1758","0","48.91951","0","48.91951","130.4093","31.04977","0.1072312","32.45635","0","81","0"
"5/13/2007 6:00:00 AM","0.01259209","2.696912","-107.8469","90.09125","0.01232131","1.176051","50.82389","50.46036","0.3234806","0.3234806","72.63927","0","20.64573","0.3234806","363.5615","0","0","0","1.176051","0","0","72.31579","68.7","305.2563","44.02756","69.87605","0","69.87605","196.6995","46.83313","0.107409","0.3558286","0.9408407","81","45.20361"
"5/13/2007 7:00:00 AM","0.1438648","16.86716","-106.2356","75.84474","0.1396867","13.08299","54.08845","49.95596","0","0","72.31579","0","20.56389","0","0","0","0","0","13.08299","0","0","72.31579","68.7","235.3802","106.916","81.78299","0","81.78299","274.2857","65.30598","0.1075526","0","10.46639","81","119.999"
"5/13/2007 8:00:00 AM","0.204628","31.11714","-105.6953","61.70434","0.2026456","18.59412","57.56052","51.54829","25.47956","25.47956","81","0","22.761","25.47956","72.97662","0","0","0","18.59412","0","0","55.52044","52.74442","153.5973","180.5207","71.33854","0","71.33854","341.9634","81.41969","0.107783","28.02751","14.87529","81","199.1148"
"5/13/2007 9:00:00 AM","0.2287758","45.35829","-106.5959","47.84155","0.2273159","20.21232","62.74213","55.96926","26.14126","26.14126","0","-1","0","26.14126","77.3196","0","0","0","20.21232","27.51712","26.14126","0","0","82.25871","244.7254","0","7.304799","-7.304799","334.2634","79.58637","0.107783","28.75539","16.16985","0","264.9377"
"5/13/2007 10:00:00 AM","0.1700102","59.43575","-110.3659","34.65419","0.1690765","14.84377","64.79345","59.74736","0","0","0","0","0","0","0","0","0","0","14.84377","0","0","0","0","90.37516","237.4206","14.84377","0","14.84377","348.3455","82.93923","0.1077438","0","11.87501","0","252.2643"
"5/13/2007 11:00:00 AM","0.2212356","72.79108","-123.2054","23.37177","0.2200186","18.70023","69.90172","63.30788","33.61985","33.61985","0","0","0","33.61985","55.62256","0","0","0","18.70023","35.38932","33.61985","0","0","75.53139","250.78","0","16.6891","-16.6891","330.7536","78.7507","0.1077438","36.98184","14.96018","0","269.4802"
"5/13/2007 12:00:00 PM","0.08049066","80.97346","-179.4497","18.05883","0.08007968","6.868485","68.48423","66.08705","2.905387","2.905387","0","0","0","2.905387","236.4052","0","0","0","6.868485","3.058302","2.905387","0","0","94.07483","234.0909","3.810184","0","3.810184","334.3683","79.61134","0.1077338","3.195925","5.494788","0","240.9594"
"5/13/2007 1:00:00 PM","0.08999776","72.94092","123.4968","23.25885","0.08953477","7.528392","71.56306","68.87612","2.65128","2.65128","0","0","0","2.65128","283.9531","0","0","0","7.528392","2.790821","2.65128","0","0","90.26465","237.52","4.737571","0","4.737571","338.8627","80.68144","0.1077213","2.916408","6.022713","0","245.0484"
"5/13/2007 2:00:00 PM","0.1069414","59.60386","110.4437","34.50205","0.1063782","8.814517","73.79523","70.59703","25.59276","25.59276","0","-1","0","25.59276","34.44145","0","0.000000000000003552714","0","8.814517","26.93975","25.59276","0","0","85.52708","241.7839","0","18.12523","-18.12523","319.757","76.13248","0.1077213","28.15204","7.051614","0","250.5984"
"5/13/2007 3:00:00 PM","0.1824415","45.53018","106.6195","47.67662","0.18136","14.7472","76.61584","71.15089","42.56898","42.56898","0","0","0","42.56898","34.64307","0","0.000000000000007105427","0","14.7472","44.80946","42.56898","0","0","105.6662","223.6586","0","30.06225","-30.06225","288.0687","68.58764","0.1077213","46.82588","11.79776","0","238.4058"
"5/13/2007 4:00:00 PM","0.09238365","31.28982","105.6962","61.53436","0.09183484","7.575138","74.47712","71.71464","0","0","0","0","0","0","0","0","0","0","7.575138","0","0","0","0","139.0687","193.5964","7.575138","0","7.575138","295.2551","70.29868","0.1077013","0","6.06011","0","201.1715"
"5/13/2007 5:00:00 PM","0.1575754","17.03939","106.2224","75.67265","0.1516504","12.41925","75.55844","70.99265","56.3419","56.3419","0","0","0","56.3419","22.04266","0.000000000000007105427","0","0","12.41925","59.30726","56.3419","0","0","131.4936","200.414","0","46.888","-46.888","245.8308","58.53102","0.1077013","61.97609","9.935402","0","212.8333"
"5/13/2007 6:00:00 PM","0.03958273","2.867664","107.8211","89.91856","0.02341074","1.991135","69.79526","69.0937","55.17754","55.17754","0","0","0","55.17754","3.608598","0","0","0","1.991135","58.08162","55.17754","0","0","183.5914","153.526","0","56.09049","-56.09049","186.7062","44.45377","0.1077013","60.6953","1.592908","0","155.5171"
"5/13/2007 7:00:00 PM","0","0","110.5387","90","0","0","67.54092","67.54092","25.1816","25.1816","0","-1","0","25.1816","0","0","0.000000000000003552714","0","0","26.50694","25.1816","0","0","245.9141","97.4355","0","26.50694","-26.50694","158.7654","37.80122","0.1077013","27.69976","0","0","97.4355"
"5/13/2007 8:00:00 PM","0","0","114.764","90","0","0","65.36506","65.36506","37.39148","37.39148","0","-1","0","37.39148","0","0","0","0","0","39.35946","37.39148","0","0","275.3663","70.92856","0","39.35946","-39.35946","117.2769","27.92302","0.1077013","41.13063","0","0","70.92856"
"5/13/2007 9:00:00 PM","0","0","121.4035","90","0","0","62.69468","62.69468","29.6112","29.6112","0","-1","0","29.6112","0","0","0.000000000000003552714","2.581676","0","31.16969","29.6112","0","0","319.099","31.5691","0","31.16969","-31.16969","84.42119","20.10024","0.1077013","32.57232","0","0","31.5691"
"5/13/2007 10:00:00 PM","0","0","132.3691","90","0","0","59.97484","59.97484","8.509297","0.3794439","0","-1","0","0.3794439","0","0","8.129853","8.980783","0","0.3994146","0.3794439","0","0","353.732","0.3994146","0","0.3994146","-0.3994146","84.00017","20","0.1077013","9.360228","0","0","0.3994146"
"5/13/2007 11:00:00 PM","0","0","151.1725","90","0","0","57.91766","57.91766","29.09453","0","0","-1","0","0","0","0","29.09453","32.00398","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","32.00398","0","0","0"
"5/14/2007 12:00:00 AM","0","0","179.8231","90","0","0","56.41433","56.41433","19.27517","0","0","-1","0","0","0","0","19.27517","21.20268","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","21.20268","0","0","0"
"5/14/2007 1:00:00 AM","0","0","-151.7016","90","0","0","54.88133","54.88133","28.66783","0","0","-1","0","0","0","0","28.66783","31.53462","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","31.53462","0","0","0"
"5/14/2007 2:00:00 AM","0","0","-132.8387","90","0","0","53.65493","53.65493","15.40606","0","0","-1","0","0","0","0","15.40606","16.94667","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","16.94667","0","0","0"
"5/14/2007 3:00:00 AM","0","0","-121.7887","90","0","0","52.54722","52.54722","11.51141","0","0","-1","0","0","0","0","11.51141","12.66255","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","12.66255","0","0","0"
"5/14/2007 4:00:00 AM","0","0","-115.0907","90","0","0","51.45929","51.45929","32.09706","0","0","-1","0","0","0","0","32.09706","35.30676","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1077013","35.30676","0","0","0"
"5/14/2007 5:00:00 AM","0","0","-110.8315","90","0","0","50.70762","50.70762","14.37459","14.37459","81","0","22.761","14.37459","0","0","0","0","0","0","0","66.62541","63.29414","354.1758","0","63.29414","0","63.29414","144.0463","34.29666","0.107952","15.81204","0","81","0"
"5/14/2007 6:00:00 AM","0.06184984","2.740045","-108.0988","90.08616","0.003631485","0.347071","50.59716","50.49003","40.43316","40.43316","81","0","22.761","40.43316","0.858382","0","0","0","0.347071","0","0","40.56684","38.53849","290.8817","56.96473","38.88557","0","38.88557","180.9364","43.08","0.1081302","44.47648","0.2776568","81","57.3118"
"5/14/2007 7:00:00 AM","0.2428463","16.89075","-106.5012","75.86092","0.2131977","19.7091","56.30439","49.98563","57.85637","57.85637","81","0","22.761","57.85637","34.06557","0","0","0","19.7091","0","0","23.14363","21.98645","251.9961","91.96174","41.69555","0","41.69555","220.4922","52.49804","0.1083073","63.642","15.76728","81","111.6708"
"5/14/2007 8:00:00 AM","0.4844538","31.12077","-105.9934","61.74452","0.4485723","39.34127","64.9575","51.56808","17.18903","17.18903","81","0","22.761","17.18903","228.8743","0","0","0","39.34127","0","0","63.81097","60.62042","210.3005","129.4877","99.96169","0","99.96169","315.3242","75.07704","0.1084594","18.90793","31.47302","81","168.829"
"5/14/2007 9:00:00 AM","0.6838495","45.33841","-106.958","47.91258","0.6485683","53.14711","75.46479","55.93959","11.25402","11.25402","0","-1","0","11.25402","472.25","0","0","0","53.14711","11.84634","11.25402","0","0","110.3389","219.4533","41.30078","0","41.30078","354.5056","84.40592","0.1083505","12.37942","42.51769","0","272.6004"
"5/14/2007 10:00:00 AM","0.6683186","59.38168","-110.856","34.77078","0.6475858","51.72214","79.25333","59.69791","51.22919","51.22919","0","0","0","51.22919","100.9622","0","0.000000000000007105427","0","51.72214","53.92547","51.22919","0","0","69.03807","256.624","0","2.203326","-2.203326","352.1831","83.85294","0.1083505","56.35212","41.37771","0","308.3461"
"5/14/2007 11:00:00 AM","0.8607366","72.66785","-123.9581","23.56158","0.8318609","62.22178","88.50677","63.19908","53.6269","53.6269","0","0","0","53.6269","116.0272","0","0","0","62.22178","56.44937","53.6269","0","0","71.48621","254.4206","5.772406","0","5.772406","357.6592","85.15679","0.1083353","58.98959","49.77742","0","316.6424"
"5/14/2007 12:00:00 PM","0.8632525","80.71835","-179.4966","18.31396","0.8364506","61.19932","91.48633","65.97826","36.84791","36.84791","0","0","0","36.84791","166.0863","0","0","0","61.19932","38.78727","36.84791","0","0","65.71381","259.6158","22.41204","0","22.41204","378.9212","90.21915","0.1082763","40.5327","48.95945","0","320.8151"
"5/14/2007 1:00:00 PM","0.78263","72.80772","124.2361","23.45622","0.7594028","55.35479","91.98444","68.81678","51.02913","51.02913","0","0","0","51.02913","108.4768","0","0","0","55.35479","53.71487","51.02913","0","0","43.30177","279.7867","1.639913","0","1.639913","380.4769","90.58957","0.108272","56.13204","44.28383","0","335.1414"
"5/14/2007 2:00:00 PM","0.8502647","59.53949","110.9314","34.62816","0.8153449","57.89257","95.43108","70.48824","47.44968","47.44968","0","-1","0","47.44968","122.0083","0","0","0","57.89257","49.94703","47.44968","0","0","41.66185","281.2626","7.945539","0","7.945539","388.0147","92.38428","0.1082511","52.19464","46.31405","0","339.1551"
"5/14/2007 3:00:00 PM","0.6572664","45.49997","106.9812","47.75768","0.6245981","46.18449","90.068","71.0421","61.9571","61.9571","0","0","0","61.9571","74.5427","0","0","0","46.18449","65.21799","61.9571","0","0","33.71631","288.4135","0","19.0335","-19.0335","367.9517","87.60736","0.1082511","68.15281","36.94759","0","334.598"
"5/14/2007 4:00:00 PM","0.3691773","31.28315","105.9948","61.58475","0.351951","27.53213","82.24967","71.59595","39.80411","39.80411","0","0","0","39.80411","69.16907","0","0","0","27.53213","41.89906","39.80411","0","0","54.86465","269.38","0","14.36693","-14.36693","352.8076","84.00164","0.1082511","43.78452","22.02571","0","296.9122"
"5/14/2007 5:00:00 PM","0.1702067","17.05271","106.489","75.69911","0.1619132","13.23748","75.80907","70.9333","19.0231","19.0231","0","0","0","19.0231","69.58634","0","0.000000000000003552714","0","13.23748","20.02431","19.0231","0","0","70.8279","255.0131","0","6.786837","-6.786837","345.6536","82.29832","0.1082511","20.92541","10.58998","0","268.2506"
"5/14/2007 6:00:00 PM","0.02627468","2.90061","108.0745","89.92378","0.02390748","2.033836","69.76067","69.04426","50.44302","50.44302","0","0","0","50.44302","4.031948","0","0","0","2.033836","53.09792","50.44302","0","0","78.36884","248.2263","0","51.06408","-51.06408","291.8274","69.48257","0.1082511","55.48733","1.627069","0","250.2601"
"5/14/2007 7:00:00 PM","0","0","110.7928","90","0","0","67.48159","67.48159","45.73572","45.73572","0","-1","0","45.73572","0","0","0.000000000000007105427","0","0","48.14286","45.73572","0","0","135.1067","197.1622","0","48.14286","-48.14286","241.0803","57.39997","0.1082511","50.30929","0","0","197.1622"
"5/14/2007 8:00:00 PM","0","0","115.0309","90","0","0","65.31561","65.31561","54.19513","54.19513","0","-1","0","54.19513","0","0","0.000000000000007105427","0","0","57.04751","54.19513","0","0","188.5988","149.0193","0","57.04751","-57.04751","180.947","43.08253","0.1082511","59.61465","0","0","149.0193"
"5/14/2007 9:00:00 PM","0","0","121.6928","90","0","0","62.69468","62.69468","61.91293","61.91293","0","-1","0","61.91293","0","0","0.000000000000007105427","0","0","65.17151","61.91293","0","0","251.9849","91.97182","0","65.17151","-65.17151","112.2502","26.72618","0.1082511","68.10423","0","0","91.97182"
"5/14/2007 10:00:00 PM","0","0","132.6766","90","0","0","59.97484","59.97484","16.42617","16.42617","0","-1","0","16.42617","0","0","0.000000000000003552714","0","0","17.2907","16.42617","0","0","324.3977","26.80032","0","17.2907","-17.2907","94.02419","22.38667","0.1082511","18.06878","0","0","26.80032"
"5/14/2007 11:00:00 PM","0","0","151.4283","90","0","0","57.85831","57.85831","8.441007","8.441007","0","-1","0","8.441007","0","0","0","0.2509739","0","8.88527","8.441007","0","0","343.6096","9.509614","0","8.88527","-8.88527","84.65829","20.15669","0.1082511","9.285108","0","0","9.509614"
"5/15/2007 12:00:00 AM","0","0","179.8306","90","0","0","56.38466","56.38466","15.36911","0.5931268","0","-1","0","0.5931268","0","0","14.77598","16.31289","0","0.624344","0.5931268","0","0","353.4821","0.624344","0","0.624344","-0.624344","84.00017","20","0.1082511","16.90602","0","0","0.624344"
"5/15/2007 1:00:00 AM","0","0","-151.9346","90","0","0","54.88133","54.88133","32.54498","0","0","-1","0","0","0","0","32.54498","35.79947","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1082511","35.79947","0","0","0"
"5/15/2007 2:00:00 AM","0","0","-133.1301","90","0","0","53.65493","53.65493","27.29165","0","0","-1","0","0","0","0","27.29165","30.02081","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1082511","30.02081","0","0","0"
"5/15/2007 3:00:00 AM","0","0","-122.0666","90","0","0","52.54722","52.54722","17.04578","0","0","-1","0","0","0","0","17.04578","18.75036","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1082511","18.75036","0","0","0"
"5/15/2007 4:00:00 AM","0","0","-115.3489","90","0","0","51.45929","51.45929","14.0056","0","0","-1","0","0","0","0","14.0056","15.40616","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1082511","15.40616","0","0","0"
"5/15/2007 5:00:00 AM","0","0","-111.0783","90","0","0","50.73729","50.73729","8.39184","8.39184","80.70763","0","22.68703","8.39184","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1084828","9.231024","0","81","0"
"5/15/2007 6:00:00 AM","0.04170835","2.77999","-108.3456","90.08343","0.02018695","1.923698","51.10556","50.50982","0","0","72.31579","0","20.56389","0","0","0","0","0","1.923698","0","0","72.31579","68.7","285.4758","61.83","70.6237","0","70.6237","216.1742","51.46995","0.1086516","0","1.538958","81","63.7537"
"5/15/2007 7:00:00 AM","0.2279197","16.91127","-106.7613","75.87926","0.2028049","18.77942","56.02465","50.0153","19.37145","19.37145","81","0","22.761","19.37145","96.9438","0","0","0","18.77942","0","0","61.62855","58.54712","214.8521","125.3913","77.32655","0","77.32655","289.5326","68.9362","0.1088612","21.3086","15.02354","81","144.1707"
"5/15/2007 8:00:00 AM","0.4303167","31.12142","-106.2851","61.78663","0.4022896","35.58969","63.56232","51.56808","32.10884","32.10884","81","0","22.761","32.10884","110.8408","0","0","0","35.58969","0","0","48.89116","46.44659","137.5256","194.9852","82.03629","0","82.03629","367.3591","87.46628","0.1090576","35.31973","28.47176","81","230.5749"
"5/15/2007 9:00:00 AM","0.5756624","45.31562","-107.3117","47.98515","0.5509978","46.05976","72.45737","55.90992","35.84871","35.84871","0","-1","0","35.84871","128.4837","0","0","0","46.05976","37.73549","35.84871","0","0","55.48927","268.8179","8.324277","0","8.324277","375.2562","89.34653","0.1090357","39.43358","36.84781","0","314.8776"
"5/15/2007 10:00:00 AM","0.5553203","59.32482","-111.3331","34.88811","0.5434822","44.37423","76.00733","59.63857","32.26194","32.26194","0","0","0","32.26194","137.5436","0","0","0","44.37423","33.95994","32.26194","0","0","47.165","276.3097","10.41428","0","10.41428","385.136","91.69888","0.1090083","35.48814","35.49938","0","320.684"
"5/15/2007 11:00:00 AM","0.7547777","72.54261","-124.681","23.74993","0.733172","56.11277","85.33895","63.09029","12.13457","12.13457","0","0","0","12.13457","462.4206","6.588823","0","0","56.11277","12.77324","12.13457","0","0","36.75071","285.6826","36.75071","0","36.75071","420.0009","100","0.1089119","13.34803","44.89022","0","341.7953"
"5/15/2007 12:00:00 PM","1.041375","80.46865","-179.5266","18.56368","1.004217","70.64927","96.6193","65.86947","0","0","0","0","0","0","0","70.64927","0","0","70.64927","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1089119","0","56.51942","0","389.4075"
"5/15/2007 1:00:00 PM","0.9515561","72.6767","124.9528","23.64897","0.9166278","64.40677","96.77937","68.70798","57.79729","57.79729","0","0","0","57.79729","111.4356","3.567516","0","0","64.40677","60.83925","57.79729","0","0","0","318.7582","0","0","0","420.0009","100","0.1089119","63.57702","51.52541","0","383.165"
"5/15/2007 2:00:00 PM","0.8925873","59.47691","111.4079","34.75082","0.8545943","60.15718","96.54622","70.37945","0","0","0","-1","0","0","0","60.15718","0","0","60.15718","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1089119","0","48.12574","0","378.9154"
"5/15/2007 3:00:00 PM","0.7486748","45.47153","107.3351","47.83577","0.708092","51.397","92.54528","70.9333","51.74302","51.74302","0","0","0","51.74302","99.33127","0","0","0","51.397","54.46634","51.74302","0","0","0","318.7582","0","3.06934","-3.06934","416.7655","99.22968","0.1089119","56.91732","41.1176","0","370.1552"
"5/15/2007 4:00:00 PM","0.5036648","31.27819","106.2869","61.63244","0.4650043","35.50668","85.66106","71.5465","23.32655","23.32655","0","0","0","23.32655","152.2157","7.542036","0","0","35.50668","24.55427","23.32655","0","0","3.410378","315.6889","3.410378","0","3.410378","420.0009","100","0.1089029","25.65921","28.40534","0","351.1956"
"5/15/2007 5:00:00 PM","0.2069125","17.06766","106.7498","75.72305","0.189104","15.38144","76.57206","70.87396","60.40218","60.40218","0","0","0","60.40218","25.46503","0","0.000000000000007105427","0","15.38144","63.58124","60.40218","0","0","0","318.7582","0","48.1998","-48.1998","369.1938","87.90311","0.1089029","66.44239","12.30515","0","334.1396"
"5/15/2007 6:00:00 PM","0.04463609","2.935024","108.3222","89.92664","0.01995678","1.699691","69.58286","68.98492","9.845546","9.845546","0","0","0","9.845546","17.26355","0","0.000000000000001776357","0","1.699691","10.36373","9.845546","0","0","53.55534","270.5584","0","8.664042","-8.664042","360.0611","85.72866","0.1089029","10.8301","1.359753","0","272.2581"
"5/15/2007 7:00:00 PM","0","0","111.0409","90","0","0","67.42225","67.42225","83.43819","68.7","0","-1","0","68.7","0","0","14.7382","23.08202","0","72.31579","68.7","0","0","63.18205","261.8944","0","72.31579","-72.31579","283.8336","67.57928","0.1089029","91.78201","0","0","261.8944"
"5/15/2007 8:00:00 PM","0","0","115.2908","90","0","0","65.31561","65.31561","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","143.5329","189.5786","0","0","0","283.8336","67.57928","0.1089029","0","0","0","189.5786"
"5/15/2007 9:00:00 PM","0","0","121.9736","90","0","0","62.64523","62.64523","4.250451","4.250451","0","-1","0","4.250451","0","0","0.0000000000000008881784","0","0","4.474159","4.250451","0","0","143.5329","189.5786","0","4.474159","-4.474159","279.1174","66.45638","0.1089029","4.675496","0","0","189.5786"
"5/15/2007 10:00:00 PM","0","0","132.9733","90","0","0","59.97484","59.97484","26.03353","26.03353","0","-1","0","26.03353","0","0","0.000000000000003552714","0","0","27.40371","26.03353","0","0","148.5042","185.1044","0","27.40371","-27.40371","250.2313","59.57877","0.1089029","28.63688","0","0","185.1044"
"5/15/2007 11:00:00 PM","0","0","151.6718","90","0","0","57.85831","57.85831","17.54222","17.54222","0","-1","0","17.54222","0","0","0.000000000000003552714","0","0","18.4655","17.54222","0","0","178.9528","157.7007","0","18.4655","-18.4655","230.767","54.94441","0.1089029","19.29644","0","0","157.7007"
"5/16/2007 12:00:00 AM","0","0","179.833","90","0","0","56.38466","56.38466","11.81261","11.81261","0","-1","0","11.81261","0","0","0.000000000000001776357","0","0","12.43433","11.81261","0","0","199.47","139.2352","0","12.43433","-12.43433","217.66","51.82372","0.1089029","12.99388","0","0","139.2352"
"5/16/2007 1:00:00 AM","0","0","-152.1633","90","0","0","54.88133","54.88133","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","213.2859","126.8009","0","0","0","217.66","51.82372","0.1089029","0","0","0","126.8009"
"5/16/2007 2:00:00 AM","0","0","-133.4154","90","0","0","53.65493","53.65493","17.29901","17.29901","0","-1","0","17.29901","0","0","0","0","0","18.20948","17.29901","0","0","213.2859","126.8009","0","18.20948","-18.20948","198.4656","47.25361","0.1089029","19.02891","0","0","126.8009"
"5/16/2007 3:00:00 AM","0","0","-122.3389","90","0","0","52.54722","52.54722","36.0513","36.0513","0","-1","0","36.0513","0","0","0","0","0","37.94873","36.0513","0","0","233.5187","108.5914","0","37.94873","-37.94873","158.4641","37.72947","0.1089029","39.65643","0","0","108.5914"
"5/16/2007 4:00:00 AM","0","0","-115.6019","90","0","0","51.48896","51.48896","27.15625","27.15625","0","-1","0","27.15625","0","0","0.000000000000003552714","0","0","28.58553","27.15625","0","0","275.6839","70.64268","0","28.58553","-28.58553","128.3323","30.55525","0.1089029","29.87187","0","0","70.64268"
"5/16/2007 5:00:00 AM","0","0","-111.3202","90","0","0","50.76696","50.76696","37.67729","37.67729","20.25","0","7.39125","37.67729","0","0","0","0","0","18.34451","17.42729","0","0","307.4456","42.05715","0","18.34451","-18.34451","108.9955","25.95125","0.1089029","41.44501","0","81","42.05715"
"5/16/2007 6:00:00 AM","0.06174981","2.816759","-108.5873","90.08302","0.003853202","0.3681429","50.65316","50.53949","30.54132","30.54132","81","0","22.761","30.54132","1.205393","0","0","0","0.3681429","0","0","50.45868","47.93575","327.8284","23.71264","48.30389","0","48.30389","154.8206","36.86197","0.1091199","33.59545","0.2945143","81","24.08078"
"5/16/2007 7:00:00 AM","0.2893015","16.92875","-107.0159","75.89972","0.2457681","22.58125","57.33523","50.04497","47.14419","47.14419","81","0","22.761","47.14419","47.89826","0","0","0","22.58125","0","0","33.85581","32.16302","279.5245","67.18614","54.74426","0","54.74426","206.7556","49.22741","0.1093498","51.85861","18.065","81","89.76739"
"5/16/2007 8:00:00 AM","0.5642096","31.11915","-106.5704","61.8306","0.5184447","44.86918","67.06981","51.56808","67.68855","67.68855","81","0","22.761","67.68855","66.2877","0","0","0","44.86918","0","0","13.31145","12.64587","224.7803","116.456","57.51506","0","57.51506","261.3191","62.21872","0.1095761","74.45741","35.89535","81","161.3252"
"5/16/2007 9:00:00 AM","0.8135304","45.29001","-107.6571","48.05916","0.7681425","61.4269","79.0728","55.88025","32.32946","32.32946","0","-1","0","32.32946","190.0029","0","0","0","61.4269","34.03101","32.32946","0","0","167.2652","168.2195","27.39589","0","27.39589","287.3091","68.4068","0.1095041","35.56241","49.14152","0","229.6464"
"5/16/2007 10:00:00 AM","0.9397737","59.26533","-111.7971","35.00602","0.8987288","68.02175","86.88573","59.57923","31.72832","31.72832","0","0","0","31.72832","214.3882","0","0","0","68.02175","33.39823","31.72832","0","0","139.8693","192.8758","34.62352","0","34.62352","320.1559","76.22744","0.1094133","34.90115","54.4174","0","260.8976"
"5/16/2007 11:00:00 AM","0.9004847","72.41571","-125.3742","23.93661","0.8678434","64.48706","89.40283","62.98149","36.87766","36.87766","0","0","0","36.87766","174.8675","0","0","0","64.48706","38.81859","36.87766","0","0","105.2458","224.037","25.66847","0","25.66847","344.5071","82.02534","0.1093461","40.56543","51.58965","0","288.524"
"5/16/2007 12:00:00 PM","0.8990806","80.22442","-179.5411","18.80792","0.8687961","63.16789","92.32229","65.81013","34.75891","34.75891","0","0","0","34.75891","181.7315","0","0","0","63.16789","36.58833","34.75891","0","0","79.57734","247.1386","26.57956","0","26.57956","369.7227","88.02905","0.1092766","38.23481","50.53431","0","310.3065"
"5/16/2007 1:00:00 PM","0.7971922","72.54805","125.6475","23.837","0.7719265","56.19676","92.15208","68.59919","27.12506","27.12506","0","0","0","27.12506","207.1765","0","0","0","56.19676","28.55269","27.12506","0","0","52.99778","271.0602","27.64407","0","27.64407","395.9482","94.27319","0.1092044","29.83756","44.95741","0","327.257"
"5/16/2007 2:00:00 PM","0.6658663","59.41624","111.8733","34.86995","0.6446716","47.70845","89.9557","70.32011","25.43284","25.43284","0","-1","0","25.43284","187.586","0","0","0","47.70845","26.77141","25.43284","0","0","25.35372","295.9399","20.93704","0","20.93704","415.8108","99.00238","0.1091498","27.97613","38.16676","0","343.6483"
"5/16/2007 3:00:00 PM","0.4916406","45.44492","107.6812","47.91084","0.4762056","36.44978","85.32462","70.87396","50.72785","50.72785","0","0","0","50.72785","71.85359","0","0","0","36.44978","53.39774","50.72785","0","0","4.416674","314.7832","0","16.94795","-16.94795","397.9461","94.74889","0.1091498","55.80063","29.15983","0","351.233"
"5/16/2007 4:00:00 PM","0.4127104","31.27498","106.5727","61.67739","0.3876091","30.11344","83.22953","71.48716","0","0","0","0","0","0","0","6.865706","0","0","30.11344","0","0","0","0","23.24773","297.8353","23.24773","0","23.24773","420.0009","100","0.1090892","0","24.09075","0","327.9487"
"5/16/2007 5:00:00 PM","0.2227374","17.08422","107.0047","75.74446","0.1997182","16.21505","76.84376","70.82451","47.07214","47.07214","0","0","0","47.07214","34.44723","0","0.000000000000007105427","0","16.21505","49.54962","47.07214","0","0","0","318.7582","0","33.33457","-33.33457","384.8631","91.6339","0.1090892","51.77935","12.97204","0","334.9733"
"5/16/2007 6:00:00 PM","0.03364566","2.970873","108.5641","89.92718","0.02608236","2.219622","69.70712","68.92558","35.3941","35.3941","0","0","0","35.3941","6.271164","0","0.000000000000007105427","0","2.219622","37.25694","35.3941","0","0","37.03841","285.4236","0","35.03732","-35.03732","347.9305","82.84044","0.1090892","38.93351","1.775697","0","287.6433"
"5/16/2007 7:00:00 PM","0","0","111.2829","90","0","0","67.42225","67.42225","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","75.96877","250.3863","0","0","0","347.9305","82.84044","0.1090892","0","0","0","250.3863"
"5/16/2007 8:00:00 PM","0","0","115.5439","90","0","0","65.25626","65.25626","29.06664","29.06664","0","-1","0","29.06664","0","0","0.000000000000003552714","0","0","30.59646","29.06664","0","0","75.96877","250.3863","0","30.59646","-30.59646","315.679","75.16152","0.1090892","31.9733","0","0","250.3863"
"5/16/2007 9:00:00 PM","0","0","122.2462","90","0","0","62.64523","62.64523","66.15398","66.15398","0","-1","0","66.15398","0","0","0.00000000000001421085","4.069376","0","69.63577","66.15398","0","0","109.9648","219.7899","0","69.63577","-69.63577","242.2765","57.68476","0.1090892","72.76938","0","0","219.7899"
"5/16/2007 10:00:00 PM","0","0","133.2594","90","0","0","59.97484","59.97484","41.65986","41.65986","0","-1","0","41.65986","0","0","0","0","0","43.85249","41.65986","0","0","187.3379","150.1541","0","43.85249","-43.85249","196.0519","46.67893","0.1090892","45.82585","0","0","150.1541"
"5/16/2007 11:00:00 PM","0","0","151.9032","90","0","0","57.85831","57.85831","23.62406","23.62406","0","-1","0","23.62406","0","0","0.000000000000003552714","0","0","24.86743","23.62406","0","0","236.0629","106.3016","0","24.86743","-24.86743","169.8393","40.43786","0.1090892","25.98646","0","0","106.3016"
"5/17/2007 12:00:00 AM","0","0","179.8304","90","0","0","56.38466","56.38466","1.818261","1.818261","0","-1","0","1.818261","0","0","0.0000000000000002220446","0","0","1.913959","1.818261","0","0","263.6934","81.43419","0","1.913959","-1.913959","167.8219","39.9575","0.1090892","2.000087","0","0","81.43419"
"5/17/2007 1:00:00 AM","0","0","-152.388","90","0","0","54.88133","54.88133","18.13051","18.13051","0","-1","0","18.13051","0","0","0","0","0","19.08474","18.13051","0","0","265.82","79.52023","0","19.08474","-19.08474","147.7048","35.16773","0.1090892","19.94356","0","0","79.52023"
"5/17/2007 2:00:00 AM","0","0","-133.6947","90","0","0","53.62526","53.62526","32.12803","32.12803","0","-1","0","32.12803","0","0","0","0","0","33.81898","32.12803","0","0","287.0253","60.43549","0","33.81898","-33.81898","112.0564","26.68005","0.1090892","35.34083","0","0","60.43549"
"5/17/2007 3:00:00 AM","0","0","-122.6056","90","0","0","52.54722","52.54722","11.4604","11.4604","0","-1","0","11.4604","0","0","0","0","0","12.06358","11.4604","0","0","324.6019","26.61651","0","12.06358","-12.06358","99.3403","23.6524","0.1090892","12.60645","0","0","26.61651"
