sep=,
"5/17/2007 4:00:00 AM","0","0","-115.8497","90","0","0","51.48896","51.48896","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","338.0059","14.55293","0","0","0","99.3403","23.6524","0.1090892","0","0","0","14.55293"
"5/17/2007 5:00:00 AM","0","0","-111.557","90","0","0","50.76696","50.76696","16.52726","16.52726","81","0","22.761","16.52726","0","0","0","0","0","0","0","64.47274","61.2491","338.0059","14.55293","61.2491","0","61.2491","157.4463","37.48714","0.1093371","18.17999","0","81","14.55293"
"5/17/2007 6:00:00 AM","0.01003188","2.850372","-108.8239","90.08492","0.009857408","0.9408401","50.83033","50.53949","13.24108","13.24108","81","0","22.761","13.24108","7.105464","0","0","0","0.9408401","0","0","67.75892","64.37098","276.7568","69.67712","65.31181","0","65.31181","219.4065","52.23954","0.1095736","14.56519","0.7526721","81","70.61796"
"5/17/2007 7:00:00 AM","0.02562845","16.94324","-107.265","75.92226","0.02547647","2.432071","50.79662","50.04497","0","0","72.31579","0","20.56389","0","0","0","0","0","2.432071","0","0","72.31579","68.7","211.445","128.4577","71.13207","0","71.13207","286.8883","68.30661","0.1097361","0","1.945657","81","130.8898"
"5/17/2007 8:00:00 AM","0.1243037","31.11403","-106.8491","61.87634","0.1235005","11.49007","55.22514","51.56808","29.48852","29.48852","81","0","22.761","29.48852","38.96455","0","0","0","11.49007","0","0","51.51147","48.9359","140.3129","192.4766","60.42598","0","60.42598","344.2134","81.95542","0.109984","32.43738","9.192058","81","203.9667"
"5/17/2007 9:00:00 AM","0.04492777","45.2617","-107.9939","48.13449","0.04469543","4.111009","57.15641","55.8308","2.529675","2.529675","0","-1","0","2.529675","162.5113","0","0","0","4.111009","2.662816","2.529675","0","0","79.88692","246.86","1.448193","0","1.448193","345.5873","82.28253","0.1099802","2.782643","3.288807","0","250.971"
"5/17/2007 10:00:00 AM","0.1533204","59.20338","-112.2477","35.12434","0.1524808","13.45155","64.01834","59.47044","14.42506","14.42506","0","0","0","14.42506","93.25124","0","0","0","13.45155","15.18427","14.42506","0","0","78.43874","248.1634","0","1.732726","-1.732726","343.7609","81.84766","0.1099802","15.86757","10.76124","0","261.6149"
"5/17/2007 11:00:00 AM","0.1482821","72.28746","-126.0381","24.12143","0.1474918","12.7435","67.33318","62.92215","0","0","0","0","0","0","0","0","0","0","12.7435","0","0","0","0","80.36398","246.4306","12.7435","0","12.7435","355.8504","84.72612","0.109947","0","10.1948","0","259.1741"
"5/17/2007 12:00:00 PM","0.1677322","79.98574","-179.5413","19.0466","0.1668351","14.10656","70.70456","65.70133","38.2513","38.2513","0","0","0","38.2513","36.87863","0","0.000000000000007105427","0","14.10656","40.26453","38.2513","0","0","67.62048","257.8998","0","26.15797","-26.15797","328.2775","78.16116","0.109947","42.07643","11.28524","0","272.0063"
"5/17/2007 1:00:00 PM","0.07494998","72.42198","126.321","24.0202","0.07456582","6.301906","70.77614","68.53985","0","0","0","0","0","0","0","0","0","0","6.301906","0","0","0","0","96.68489","231.7418","6.301906","0","6.301906","334.256","79.5846","0.1099306","0","5.041525","0","238.0437"
"5/17/2007 2:00:00 PM","0.1778006","59.35759","112.3276","34.98547","0.1768098","14.48198","75.53448","70.21131","25.32855","25.32855","0","-1","0","25.32855","57.1765","0","0","0","14.48198","26.66163","25.32855","0","0","90.38299","237.4135","0","12.17965","-12.17965","321.4175","76.52783","0.1099306","27.86141","11.58558","0","251.8955"
"5/17/2007 3:00:00 PM","0.1757614","45.42019","108.0195","47.98285","0.1747131","14.26306","76.02732","70.76517","17.69773","17.69773","0","0","0","17.69773","80.59258","0","0","0","14.26306","18.62919","17.69773","0","0","103.9159","225.2339","0","4.366132","-4.366132","316.8152","75.43204","0.1099306","19.46751","11.41045","0","239.4969"
"5/17/2007 4:00:00 PM","0.09752052","31.27353","106.8519","61.71958","0.09692767","8.004974","74.29362","71.37836","42.57644","42.57644","0","0","0","42.57644","18.80142","0","0","0","8.004974","44.8173","42.57644","0","0","108.7672","220.8678","0","36.81232","-36.81232","278.0116","66.19311","0.1099306","46.83408","6.403979","0","228.8727"
"5/17/2007 5:00:00 PM","0.02137966","17.10239","107.2537","75.76335","0.0212569","1.789218","71.40301","70.76517","18.73025","18.73025","0","0","0","18.73025","9.552557","0","0","0","1.789218","19.71605","18.73025","0","0","149.6698","184.0554","0","17.92683","-17.92683","259.1151","61.69394","0.1099306","20.60327","1.431374","0","185.8447"
"5/17/2007 6:00:00 PM","0.04063006","3.008125","108.8002","89.9254","0.02386846","2.032733","69.59126","68.87612","34.39577","34.39577","0","0","0","34.39577","5.909835","0","0","0","2.032733","36.20607","34.39577","0","0","169.5885","166.1286","0","34.17334","-34.17334","223.0932","53.11732","0.1099306","37.83535","1.626187","0","168.1613"
"5/17/2007 7:00:00 PM","0","0","111.5187","90","0","0","67.31345","67.31345","42.47387","42.47387","0","-1","0","42.47387","0","0","0","0","0","44.70934","42.47387","0","0","207.5589","131.9552","0","44.70934","-44.70934","175.9654","41.89645","0.1099306","46.72126","0","0","131.9552"
"5/17/2007 8:00:00 PM","0","0","115.7901","90","0","0","65.19692","65.19692","34.69603","34.69603","0","-1","0","34.69603","0","0","0.000000000000007105427","0","0","36.52213","34.69603","0","0","257.2359","87.24591","0","36.52213","-36.52213","137.4677","32.73035","0.1099306","38.16563","0","0","87.24591"
"5/17/2007 9:00:00 PM","0","0","122.5103","90","0","0","62.58588","62.58588","24.41895","24.41895","0","-1","0","24.41895","0","0","0.000000000000003552714","0","0","25.70416","24.41895","0","0","297.816","50.72378","0","25.70416","-25.70416","110.3732","26.27927","0.1099306","26.86085","0","0","50.72378"
"5/17/2007 10:00:00 PM","0","0","133.5349","90","0","0","59.9155","59.9155","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","326.3762","25.01962","0","0","0","110.3732","26.27927","0.1099306","0","0","0","25.01962"
"5/17/2007 11:00:00 PM","0","0","152.1228","90","0","0","57.85831","57.85831","21.97561","21.97561","0","-1","0","21.97561","0","0","0.000000000000003552714","0.4045321","0","23.13223","21.97561","0","0","326.3762","25.01962","0","23.13223","-23.13223","85.98966","20.47369","0.1099306","24.17317","0","0","25.01962"
"5/18/2007 12:00:00 AM","0","0","179.823","90","0","0","56.38466","56.38466","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","352.0787","1.887399","0","0","0","85.98966","20.47369","0.1099306","0","0","0","1.887399"
"5/18/2007 1:00:00 AM","0","0","-152.6088","90","0","0","54.88133","54.88133","0.1929638","0.1929638","0","-1","0","0.1929638","0","0","0.00000000000000002775558","0","0","0.2031198","0.1929638","0","0","352.0787","1.887399","0","0.2031198","-0.2031198","85.77555","20.42271","0.1099306","0.2122602","0","0","1.887399"
"5/18/2007 2:00:00 AM","0","0","-133.9681","90","0","0","53.62526","53.62526","21.74409","1.600065","0","-1","0","1.600065","0","0","20.14403","22.31844","0","1.684279","1.600065","0","0","352.3044","1.684279","0","1.684279","-1.684279","84.00017","20","0.1099306","23.9185","0","0","1.684279"
"5/18/2007 3:00:00 AM","0","0","-122.8666","90","0","0","52.54722","52.54722","5.047945","0","0","-1","0","0","0","0","5.047945","5.55274","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099306","5.55274","0","0","0"
"5/18/2007 4:00:00 AM","0","0","-116.0922","90","0","0","51.48896","51.48896","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099306","0","0","0","0"
"5/18/2007 5:00:00 AM","0","0","-111.7887","90","0","0","50.79663","50.79663","33.08222","33.08222","81","0","22.761","33.08222","0","0","0","0","0","0","0","47.91778","45.52189","354.1758","0","45.52189","0","45.52189","127.186","30.28233","0.1101311","36.39044","0","81","0"
"5/18/2007 6:00:00 AM","0.04396896","2.880848","-109.0553","90.0891","0.01910946","1.821042","51.10343","50.53949","19.5136","19.5136","81","0","22.761","19.5136","9.332172","0","0","0","1.821042","0","0","61.4864","58.41209","308.6539","40.9697","60.23313","0","60.23313","184.3282","43.88758","0.1103782","21.46495","1.456834","81","42.79074"
"5/18/2007 7:00:00 AM","0.20309","16.95477","-107.5083","75.94682","0.1852988","17.20525","55.56319","50.07464","35.27072","35.27072","81","0","22.761","35.27072","48.78054","0","0","0","17.20525","0","0","45.72928","43.44282","248.4208","95.17952","60.64806","0","60.64806","241.864","57.58655","0.1106235","38.79779","13.7642","81","112.3848"
"5/18/2007 8:00:00 AM","0.1181017","31.10612","-107.1212","61.92377","0.1173463","10.92926","55.04239","51.56808","23.28878","23.28878","81","0","22.761","23.28878","46.92928","0","0","0","10.92926","0","0","57.71122","54.82566","187.7727","149.7628","65.75491","0","65.75491","304.2446","72.43904","0.1108547","25.61766","8.743405","81","160.692"
"5/18/2007 9:00:00 AM","0.2977905","45.2308","-108.322","48.21101","0.2950144","25.93081","64.60446","55.80113","61.82951","61.82951","0","-1","0","61.82951","41.93921","0","0","0","25.93081","65.08369","61.82951","0","0","122.0178","208.9422","0","39.15289","-39.15289","262.9738","62.61269","0.1108547","68.01247","20.74465","0","234.873"
"5/18/2007 10:00:00 AM","0.3629808","59.13916","-112.6849","35.2429","0.3599302","30.5329","70.20064","59.41109","45.28229","45.28229","0","0","0","45.28229","67.4279","0","0","0","30.5329","47.66557","45.28229","0","0","165.521","169.7893","0","17.13267","-17.13267","244.9144","58.31284","0.1108547","49.81052","24.42632","0","200.3222"
"5/18/2007 11:00:00 AM","0.412049","72.15817","-126.6733","24.30421","0.4086646","33.56699","75.11273","62.81336","0","0","0","0","0","0","0","0","0","0","33.56699","0","0","0","0","184.5573","152.6566","33.56699","0","33.56699","276.7588","65.89483","0.110767","0","26.85359","0","186.2236"
"5/18/2007 12:00:00 PM","0.2307047","79.75268","-179.5285","19.27965","0.2294259","19.18279","72.42307","65.5332","6.764512","6.764512","0","0","0","6.764512","283.5799","0","0","0","19.18279","7.120538","6.764512","0","0","150.9903","182.8669","12.06226","0","12.06226","288.2021","68.61941","0.1107355","7.440963","15.34624","0","202.0497"
"5/18/2007 1:00:00 PM","0.207988","72.29865","126.9736","24.19851","0.2068389","17.04815","74.59423","68.37171","22.21902","22.21902","0","0","0","22.21902","76.72774","0","0","0","17.04815","23.38844","22.21902","0","0","138.9281","193.723","0","6.340291","-6.340291","281.5188","67.02816","0.1107355","24.44092","13.63852","0","210.7711"
"5/18/2007 2:00:00 PM","0.2673178","59.30103","112.7709","35.09729","0.2657018","21.38659","78.11868","70.10252","50.71847","50.71847","0","-1","0","50.71847","42.16727","0","0.000000000000007105427","0","21.38659","53.38787","50.71847","0","0","145.9728","187.3827","0","32.00127","-32.00127","247.7865","58.99668","0.1107355","55.79032","17.10928","0","208.7693"
"5/18/2007 3:00:00 PM","0.05614489","45.39739","108.3499","48.05173","0.05585097","4.672561","72.33351","70.65637","22.93541","22.93541","0","0","0","22.93541","20.3727","0","0.000000000000007105427","0","4.672561","24.14254","22.93541","0","0","181.5298","155.3814","0","19.46998","-19.46998","227.2634","54.11022","0.1107355","25.22895","3.738049","0","160.054"
"5/18/2007 4:00:00 PM","0.1803191","31.27385","107.1246","61.759","0.1788748","14.54081","76.65983","71.26958","23.45074","23.45074","0","0","0","23.45074","62.00574","0","0","0","14.54081","24.68499","23.45074","0","0","203.1631","135.9114","0","10.14418","-10.14418","216.5705","51.5643","0.1107355","25.79582","11.63265","0","150.4522"
"5/18/2007 5:00:00 PM","0.1184841","17.12215","107.4967","75.77972","0.1166235","9.639899","74.16364","70.65637","20.90299","20.90299","0","0","0","20.90299","46.11732","0","0","0","9.639899","22.00315","20.90299","0","0","214.4344","125.7672","0","12.36325","-12.36325","203.5385","48.46144","0.1107355","22.99329","7.71192","0","135.4071"
"5/18/2007 6:00:00 PM","0.03825349","3.046743","109.0304","89.92135","0.02546737","2.169753","69.53034","68.76733","74.62813","74.62813","20.25","0","7.39125","74.62813","2.90742","0","0","0","2.169753","57.24013","54.37812","0","0","228.1714","113.404","0","55.07038","-55.07038","145.4892","34.64021","0.1107355","82.09093","1.735802","81","115.5737"
"5/18/2007 7:00:00 PM","0","0","111.7483","90","0","0","67.264","67.264","14.95951","14.95951","0","-1","0","14.95951","0","0","0.000000000000001776357","0","0","15.74685","14.95951","0","0","289.3607","58.33361","0","15.74685","-15.74685","128.8905","30.68817","0.1107355","16.45546","0","0","58.33361"
"5/18/2007 8:00:00 PM","0","0","116.0292","90","0","0","65.08813","65.08813","50.07292","40.45742","0","-1","0","40.45742","0","0","9.615504","14.6228","0","42.58676","40.45742","0","0","306.8572","42.58676","0","42.58676","-42.58676","84.00017","20","0.1107355","55.08022","0","0","42.58676"
"5/18/2007 9:00:00 PM","0","0","122.766","90","0","0","62.47709","62.47709","31.99237","0","0","-1","0","0","0","0","31.99237","35.19161","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","35.19161","0","0","0"
"5/18/2007 10:00:00 PM","0","0","133.7998","90","0","0","59.80671","59.80671","35.25434","0","0","-1","0","0","0","0","35.25434","38.77978","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","38.77978","0","0","0"
"5/18/2007 11:00:00 PM","0","0","152.331","90","0","0","57.79897","57.79897","9.201803","0","0","-1","0","0","0","0","9.201803","10.12198","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","10.12198","0","0","0"
"5/19/2007 12:00:00 AM","0","0","179.8109","90","0","0","56.35499","56.35499","14.36126","0","0","-1","0","0","0","0","14.36126","15.79739","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","15.79739","0","0","0"
"5/19/2007 1:00:00 AM","0","0","-152.8255","90","0","0","54.85166","54.85166","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","0","0","0","0"
"5/19/2007 2:00:00 AM","0","0","-134.2355","90","0","0","53.62526","53.62526","31.35825","0","0","-1","0","0","0","0","31.35825","34.49407","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","34.49407","0","0","0"
"5/19/2007 3:00:00 AM","0","0","-123.1219","90","0","0","52.54722","52.54722","0.6797449","0","0","-1","0","0","0","0","0.6797449","0.7477193","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","0.7477193","0","0","0"
"5/19/2007 4:00:00 AM","0","0","-116.3294","90","0","0","51.48896","51.48896","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1107355","0","0","0","0"
"5/19/2007 5:00:00 AM","0","0","-112.0152","90","0","0","50.76696","50.76696","18.23526","18.23526","81","0","22.761","18.23526","0","0","0","0","0","0","0","62.76474","59.62651","354.1758","0","59.62651","0","59.62651","140.5668","33.46823","0.110982","20.05878","0","81","0"
"5/19/2007 6:00:00 AM","0.04778024","2.908211","-109.2813","90.09551","0.01545095","1.473318","50.99542","50.53949","4.368747","4.368747","76.68454","0","21.66919","4.368747","33.72404","0","0","0","1.473318","0","0","72.31579","68.7","294.5493","53.66385","70.17332","0","70.17332","207.1391","49.31873","0.1111717","4.805622","1.178654","81","55.13717"
"5/19/2007 7:00:00 AM","0.2335473","16.96341","-107.7459","75.97334","0.2053284","19.00129","56.12963","50.04497","28.68407","28.68407","81","0","22.761","28.68407","66.24335","0","0","0","19.00129","0","0","52.31593","49.70014","224.376","116.8198","68.70142","0","68.70142","272.315","64.83677","0.111393","31.55247","15.20103","81","135.8211"
"5/19/2007 8:00:00 AM","0.3617567","31.09552","-107.3865","61.97282","0.3441352","30.77465","61.81379","51.56808","18.64271","18.64271","81","0","22.761","18.64271","165.0761","0","0","0","30.77465","0","0","62.35729","59.23943","155.6746","178.6511","90.01408","0","90.01408","357.7098","85.16884","0.111558","20.50698","24.61972","81","209.4258"
"5/19/2007 9:00:00 AM","0.770986","45.19742","-108.6413","48.28861","0.7262446","58.64503","77.64401","55.74179","16.05826","16.05826","0","-1","0","16.05826","365.2017","0","0","0","58.64503","16.90343","16.05826","0","0","65.66048","259.6638","41.7416","0","41.7416","397.3094","94.59729","0.1114492","17.66408","46.91602","0","318.3088"
"5/19/2007 10:00:00 AM","0.8230247","59.07284","-113.1085","35.36155","0.786786","61.16604","83.13567","59.3023","72.53685","72.53685","37.15204","0","11.66747","72.53685","84.3241","0","0","0","61.16604","37.24717","35.38481","0","0","23.91888","297.2312","23.91888","0","23.91888","420.0009","100","0.1114979","79.79053","48.93283","81","358.3973"
"5/19/2007 11:00:00 AM","0.9012855","72.02814","-127.2801","24.48475","0.866859","64.59164","89.02869","62.64523","27.72513","27.72513","0","0","0","27.72513","232.9714","35.40729","0","0","64.59164","29.18435","27.72513","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","30.49765","51.67331","0","383.3499"
"5/19/2007 12:00:00 PM","0.8004593","79.52531","-179.5037","19.50701","0.7758606","57.80699","89.03844","65.4244","12.49002","12.49002","0","0","0","12.49002","462.8254","44.6596","0","0","57.80699","13.14739","12.49002","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","13.73902","46.24559","0","376.5652"
"5/19/2007 1:00:00 PM","0.5999483","72.17825","127.6061","24.37181","0.5885402","44.78706","86.13403","68.26292","0","0","0","0","0","0","0","44.78706","0","0","44.78706","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","0","35.82964","0","363.5453"
"5/19/2007 2:00:00 PM","0.5935702","59.24668","113.2031","35.20534","0.5778636","43.52597","87.5507","69.98383","0","0","0","-1","0","0","0","43.52597","0","0","43.52597","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","0","34.82077","0","362.2842"
"5/19/2007 3:00:00 PM","0.4832261","45.37656","108.6724","48.11744","0.4679601","35.97079","84.73137","70.5377","0","0","0","0","0","0","0","35.97079","0","0","35.97079","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","0","28.77663","0","354.729"
"5/19/2007 4:00:00 PM","0.4750603","31.27595","107.3907","61.79562","0.4382645","33.74356","84.50075","71.21024","21.80956","21.80956","0","0","0","21.80956","154.7191","10.78612","0","0","33.74356","22.95743","21.80956","0","0","0","318.7582","0","0","0","420.0009","100","0.1114979","23.99052","26.99485","0","352.5018"
"5/19/2007 5:00:00 PM","0.2148455","17.14349","107.7336","75.79359","0.1937695","15.77547","76.43507","70.59703","21.70112","21.70112","0","0","0","21.70112","72.69428","0","0","0","15.77547","22.84328","21.70112","0","0","0","318.7582","0","7.06781","-7.06781","412.5507","98.22617","0.1114979","23.87123","12.62038","0","334.5337"
"5/19/2007 6:00:00 PM","0.02590073","3.08669","109.2546","89.91505","0.02396332","2.042983","69.42587","68.70798","0","0","0","0","0","0","0","0","0","0","2.042983","0","0","0","0","7.853122","311.6904","2.042983","0","2.042983","414.4889","98.68763","0.1114926","0","1.634387","0","313.7334"
"5/19/2007 7:00:00 PM","0","0","111.9716","90","0","0","67.20466","67.20466","11.63368","11.63368","0","-1","0","11.63368","0","0","0","0","0","12.24598","11.63368","0","0","5.810139","313.5291","0","12.24598","-12.24598","401.5805","95.6142","0.1114926","12.79705","0","0","313.5291"
"5/19/2007 8:00:00 PM","0","0","116.2613","90","0","0","65.03868","65.03868","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","19.41678","301.2831","0","0","0","401.5805","95.6142","0.1114926","0","0","0","301.2831"
"5/19/2007 9:00:00 PM","0","0","123.0133","90","0","0","62.47709","62.47709","16.31586","16.31586","0","-1","0","16.31586","0","0","0.000000000000003552714","0","0","17.17459","16.31586","0","0","19.41678","301.2831","0","17.17459","-17.17459","383.4769","91.30383","0.1114926","17.94744","0","0","301.2831"
"5/19/2007 10:00:00 PM","0","0","134.0544","90","0","0","59.80671","59.80671","5.345287","5.345287","0","-1","0","5.345287","0","0","0.0000000000000008881784","0","0","5.626618","5.345287","0","0","38.49966","284.1085","0","5.626618","-5.626618","377.5459","89.89169","0.1114926","5.879816","0","0","284.1085"
"5/19/2007 11:00:00 PM","0","0","152.5279","90","0","0","57.79897","57.79897","18.51207","18.51207","0","-1","0","18.51207","0","0","0","0","0","19.48639","18.51207","0","0","44.75145","278.4819","0","19.48639","-19.48639","357.0054","85.00112","0.1114926","20.36328","0","0","278.4819"
"5/20/2007 12:00:00 AM","0","0","179.7944","90","0","0","56.35499","56.35499","29.19464","29.19464","0","-1","0","29.19464","0","0","0.000000000000003552714","0","0","30.7312","29.19464","0","0","66.403","258.9955","0","30.7312","-30.7312","324.6119","77.28839","0.1114926","32.1141","0","0","258.9955"
"5/20/2007 1:00:00 AM","0","0","-153.0385","90","0","0","54.88133","54.88133","27.68193","27.68193","0","-1","0","27.68193","0","0","0.000000000000003552714","0","0","29.13888","27.68193","0","0","100.5488","228.2643","0","29.13888","-29.13888","293.8968","69.9753","0.1114926","30.45013","0","0","228.2643"
"5/20/2007 2:00:00 AM","0","0","-134.4971","90","0","0","53.65493","53.65493","23.3176","23.3176","0","-1","0","23.3176","0","0","0","0","0","24.54484","23.3176","0","0","132.9253","199.1255","0","24.54484","-24.54484","268.0243","63.81518","0.1114926","25.64936","0","0","199.1255"
"5/20/2007 3:00:00 AM","0","0","-123.3715","90","0","0","52.57689","52.57689","38.65996","38.65996","0","-1","0","38.65996","0","0","0.000000000000007105427","0","0","40.69469","38.65996","0","0","160.1974","174.5806","0","40.69469","-40.69469","225.1283","53.60187","0.1114926","42.52596","0","0","174.5806"
"5/20/2007 4:00:00 AM","0","0","-116.5611","90","0","0","51.54829","51.54829","17.88603","17.88603","0","-1","0","17.88603","0","0","0.000000000000003552714","0","0","18.8274","17.88603","0","0","205.4137","133.8859","0","18.8274","-18.8274","205.2825","48.87669","0.1114926","19.67464","0","0","133.8859"
"5/20/2007 5:00:00 AM","0","0","-112.2365","90","0","0","50.81641","50.81641","37.99414","37.99414","0","0","0","37.99414","0","0","0","0","0","39.99383","37.99414","0","0","226.333","115.0585","0","39.99383","-39.99383","163.1253","38.83928","0.1114926","41.79356","0","0","115.0585"
"5/20/2007 6:00:00 AM","0.05450057","2.932487","-109.502","90.10414","0.008845546","0.8441201","50.85982","50.59883","30.86206","30.86206","0","0","0","30.86206","2.735138","0","0.000000000000003552714","0","0.8441201","32.48638","30.86206","0","0","270.7706","75.06468","0","31.64226","-31.64226","129.7714","30.89789","0.1114926","33.94827","0.6752961","0","75.9088"
"5/20/2007 7:00:00 AM","0.2677636","16.96919","-107.9777","76.00175","0.2279283","21.00237","56.85282","50.09442","1.213169","1.213169","0","0","0","1.213169","1731.2","0","0","0","21.00237","1.27702","1.213169","0","0","305.9287","43.42242","19.72535","0","19.72535","148.4845","35.35339","0.1114412","1.334486","16.8019","0","64.42479"
"5/20/2007 8:00:00 AM","0.4605879","31.08229","-107.645","62.02339","0.4251941","37.44125","64.31233","51.62742","39.36539","39.36539","0","0","0","39.36539","95.11209","0","0","0","37.44125","41.43726","39.36539","0","0","286.2033","61.17524","0","3.996008","-3.996008","144.2724","34.35049","0.1114412","43.30193","29.953","0","98.61649"
"5/20/2007 9:00:00 AM","0.7073641","45.16168","-108.9517","48.36718","0.6664869","54.49965","75.78191","55.71212","24.38972","24.38972","0","-1","0","24.38972","223.4534","0","0","0","54.49965","25.67339","24.38972","0","0","290.6433","57.17923","28.82626","0","28.82626","171.6194","40.86167","0.1113663","26.82869","43.59972","0","111.6789"
"5/20/2007 10:00:00 AM","0.6615173","59.0046","-113.5186","35.48013","0.6391439","51.29694","78.54227","59.25285","6.86194","6.86194","0","0","0","6.86194","747.5574","0","0","0","51.29694","7.223094","6.86194","0","0","261.8171","83.12286","44.07385","0","44.07385","213.4315","50.81692","0.1112518","7.548134","41.03756","0","134.4198"
"5/20/2007 11:00:00 AM","0.8910845","71.89766","-127.8591","24.6629","0.8567921","64.01691","88.65515","62.58588","44.97437","44.97437","0","0","0","44.97437","142.3409","0","0","0","64.01691","47.34144","44.97437","0","0","217.7432","122.7893","16.67548","0","16.67548","229.2512","54.58352","0.1112086","49.47181","51.21354","0","186.8062"
"5/20/2007 12:00:00 PM","0.9436874","79.30368","-179.4677","19.7286","0.9083218","65.65428","93.10062","65.36506","66.26978","66.26978","81","0","22.761","66.26978","99.07122","0","0","0","65.65428","0","0","14.73022","13.99371","201.0677","137.7973","79.64799","0","79.64799","304.812","72.57413","0.1113998","72.89676","52.52342","81","203.4515"
"5/20/2007 1:00:00 PM","0.8672386","72.06094","128.2189","24.54004","0.8347021","60.08034","93.65295","68.15413","0","0","64.56781","0","18.60366","0","0","0.00000000000001421085","0","0","60.08034","0","0","64.56781","61.33942","121.4198","209.4804","121.4198","0","121.4198","420.0009","100","0.111375","0","48.06427","81","269.5608"
"5/20/2007 2:00:00 PM","0.9093505","59.19461","113.6242","35.30954","0.8673079","61.10802","96.4286","69.87504","7.924778","7.924778","0","-1","0","7.924778","771.1008","52.76615","0","0","61.10802","8.341871","7.924778","0","0","0","318.7582","0","0","0","420.0009","100","0.111375","8.717256","48.88642","0","379.8662"
"5/20/2007 3:00:00 PM","0.6777475","45.35774","108.9868","48.17995","0.63977","47.339","89.97485","70.48824","18.82818","18.82818","0","0","0","18.82818","251.4263","27.51987","0","0","47.339","19.81914","18.82818","0","0","0","318.7582","0","0","0","420.0009","100","0.111375","20.711","37.8712","0","366.0972"
"5/20/2007 4:00:00 PM","0.5028484","31.27984","107.6501","61.82944","0.4615429","35.3831","85.10468","71.10144","7.072024","7.072024","0","0","0","7.072024","500.3249","27.93886","0","0","35.3831","7.444236","7.072024","0","0","0","318.7582","0","0","0","420.0009","100","0.111375","7.779227","28.30648","0","354.1413"
"5/20/2007 5:00:00 PM","0.2540476","17.16639","107.9644","75.80495","0.2194795","17.78212","77.15417","70.5377","13.78846","13.78846","0","0","0","13.78846","128.9637","3.267946","0","0","17.78212","14.51417","13.78846","0","0","0","318.7582","0","0","0","420.0009","100","0.111375","15.16731","14.22569","0","336.5403"
"5/20/2007 6:00:00 PM","0.03355821","3.127925","109.4728","89.90653","0.02684013","2.28785","69.45274","68.64864","15.32192","15.32192","0","0","0","15.32192","14.93188","0","0.000000000000001776357","0","2.28785","16.12834","15.32192","0","0","0","318.7582","0","13.84049","-13.84049","405.4117","96.5264","0.111375","16.85411","1.83028","0","321.0461"
"5/20/2007 7:00:00 PM","0","0","112.1886","90","0","0","67.14532","67.14532","89.81142","68.7","0","-1","0","68.7","0","0","21.11143","30.09257","0","72.31579","68.7","0","0","15.37832","304.9177","0","72.31579","-72.31579","329.1841","78.37702","0.111375","98.79257","0","0","304.9177"
"5/20/2007 8:00:00 PM","0","0","116.4864","90","0","0","64.97934","64.97934","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","95.72919","232.6019","0","0","0","329.1841","78.37702","0.111375","0","0","0","232.6019"
"5/20/2007 9:00:00 PM","0","0","123.2522","90","0","0","62.41775","62.41775","18.99681","18.99681","0","-1","0","18.99681","0","0","0","0","0","19.99664","18.99681","0","0","95.72919","232.6019","0","19.99664","-19.99664","308.1058","73.35838","0.111375","20.89649","0","0","232.6019"
"5/20/2007 10:00:00 PM","0","0","134.2985","90","0","0","59.80671","59.80671","33.53989","33.53989","0","-1","0","33.53989","0","0","0","0","0","35.30515","33.53989","0","0","117.9477","212.6053","0","35.30515","-35.30515","270.8909","64.49772","0.111375","36.89388","0","0","212.6053"
"5/20/2007 11:00:00 PM","0","0","152.7138","90","0","0","57.79897","57.79897","29.70749","29.70749","0","-1","0","29.70749","0","0","0.000000000000003552714","0","0","31.27104","29.70749","0","0","157.1756","177.3002","0","31.27104","-31.27104","237.9284","56.6495","0.111375","32.67824","0","0","177.3002"
"5/21/2007 12:00:00 AM","0","0","179.7737","90","0","0","56.35499","56.35499","20.18821","20.18821","0","-1","0","20.18821","0","0","0.000000000000003552714","0","0","21.25075","20.18821","0","0","191.9212","146.0291","0","21.25075","-21.25075","215.5281","51.31612","0.111375","22.20703","0","0","146.0291"
"5/21/2007 1:00:00 AM","0","0","-153.2476","90","0","0","54.88133","54.88133","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","215.5332","124.7784","0","0","0","215.5281","51.31612","0.111375","0","0","0","124.7784"
"5/21/2007 2:00:00 AM","0","0","-134.7527","90","0","0","53.65493","53.65493","6.031572","6.031572","0","-1","0","6.031572","0","0","0.0000000000000008881784","0","0","6.349023","6.031572","0","0","215.5332","124.7784","0","6.349023","-6.349023","208.8357","49.72268","0.111375","6.634729","0","0","124.7784"
"5/21/2007 3:00:00 AM","0","0","-123.6153","90","0","0","52.59667","52.59667","36.56594","36.56594","0","-1","0","36.56594","0","0","0.000000000000007105427","0","0","38.49047","36.56594","0","0","222.5876","118.4294","0","38.49047","-38.49047","168.2632","40.06258","0.111375","40.22254","0","0","118.4294"
"5/21/2007 4:00:00 AM","0","0","-116.7875","90","0","0","51.54829","51.54829","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","265.3548","79.93888","0","0","0","168.2632","40.06258","0.111375","0","0","0","79.93888"
"5/21/2007 5:00:00 AM","0","0","-112.4524","90","0","0","50.84608","50.84608","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","265.3548","79.93888","0","0","0","168.2632","40.06258","0.111375","0","0","0","79.93888"
"5/21/2007 6:00:00 AM","0.04418025","2.953706","-109.7172","90.11494","0.01963982","1.870456","51.20815","50.6285","27.37498","27.37498","0","0","0","27.37498","6.832722","0","0.000000000000003552714","0","1.870456","28.81577","27.37498","0","0","265.3548","79.93888","0","26.94531","-26.94531","139.8603","33.3","0.111375","30.11248","1.496365","0","81.80934"
"5/21/2007 7:00:00 AM","0.1826603","16.97217","-108.2035","76.03202","0.1703148","15.85092","55.16717","50.12409","0.8249133","0.8249133","0","0","0","0.8249133","1921.526","0","0","0","15.85092","0.8683298","0.8249133","0","0","295.2941","52.99357","14.98259","0","14.98259","154.074","36.68422","0.1113363","0.9074047","12.68074","0","68.8445"
"5/21/2007 8:00:00 AM","0.3996894","31.06651","-107.8965","62.0754","0.3747635","33.31847","62.76402","51.59775","0","0","0","0","0","0","0","0","0","0","33.31847","0","0","0","0","280.3115","66.47791","33.31847","0","33.31847","185.6827","44.21008","0.1112504","0","26.65478","0","99.79638"
"5/21/2007 9:00:00 AM","0.5758101","45.1237","-109.2532","48.44658","0.5486392","45.95953","72.13496","55.66267","19.49863","19.49863","0","-1","0","19.49863","235.7064","0","0","0","45.95953","20.52488","19.49863","0","0","246.993","96.46453","25.43465","0","25.43465","209.8121","49.95517","0.1111849","21.4485","36.76762","0","142.4241"
"5/21/2007 10:00:00 AM","0.6560903","58.9346","-113.915","35.59847","0.6338919","50.97322","78.26073","59.13417","0","0","0","0","0","0","0","0","0","0","50.97322","0","0","0","0","221.5583","119.3557","50.97322","0","50.97322","258.1696","61.46883","0.1110538","0","40.77858","0","170.3289"
"5/21/2007 11:00:00 AM","0.6767932","71.767","-128.4107","24.83847","0.6593137","51.53006","82.37753","62.41775","0","0","0","0","0","0","0","0","0","0","51.53006","0","0","0","0","170.5851","165.2316","51.53006","0","51.53006","307.0553","73.10825","0.1109216","0","41.22404","0","216.7617"
"5/21/2007 12:00:00 PM","0.6728199","79.08788","-179.4213","19.94437","0.6574735","50.389","85.14536","65.19692","0","0","0","0","0","0","0","0","0","0","50.389","0","0","0","0","119.0551","211.6087","50.389","0","50.389","354.8585","84.48994","0.1107926","0","40.3112","0","261.9977"
"5/21/2007 1:00:00 PM","0.674419","71.94686","128.8125","24.70313","0.6571887","49.34952","87.97105","67.98599","15.43957","15.43957","0","0","0","15.43957","319.6302","0","0","0","49.34952","16.25217","15.43957","0","0","68.66607","256.9588","33.09735","0","33.09735","386.2574","91.96586","0.110708","16.98352","39.47962","0","306.3083"
"5/21/2007 2:00:00 PM","0.7207119","59.14492","114.0344","35.40984","0.6923824","50.91507","90.81011","69.70691","1.429168","1.429168","0","-1","0","1.429168","3562.568","13.84196","0","0","50.91507","1.504387","1.429168","0","0","35.56872","286.7464","35.56872","0","35.56872","420.0009","100","0.1106173","1.572085","40.73206","0","337.6614"
"5/21/2007 3:00:00 PM","0.6409464","45.34097","109.2932","48.23923","0.6062968","45.24271","88.82957","70.37945","54.56936","54.56936","0","0","0","54.56936","82.90864","0","0","0","45.24271","57.44143","54.56936","0","0","0","318.7582","0","12.19872","-12.19872","407.1423","96.93844","0.1106173","60.02629","36.19417","0","364.0009"
"5/21/2007 4:00:00 PM","0.4841275","31.28554","107.9027","61.86044","0.4450139","34.25421","84.5377","71.0421","47.54565","47.54565","0","0","0","47.54565","72.04489","0","0","0","34.25421","50.04805","47.54565","0","0","13.55413","306.5595","0","15.79384","-15.79384","390.4941","92.97459","0.1106173","52.30022","27.40337","0","340.8137"
"5/21/2007 5:00:00 PM","0.2379811","17.19083","108.189","75.81384","0.2086098","16.95162","76.71548","70.4289","42.25494","42.25494","0","0","0","42.25494","40.11748","0","0","0","16.95162","44.47888","42.25494","0","0","31.10285","290.7657","0","27.52726","-27.52726","361.4778","86.06597","0.1106173","46.48043","13.56129","0","307.7173"
"5/21/2007 6:00:00 PM","0.04141315","3.170405","109.6849","89.89584","0.02493899","2.128063","69.28688","68.53985","48.65335","48.65335","0","0","0","48.65335","4.37393","0","0","0","2.128063","51.21405","48.65335","0","0","61.68869","263.2384","0","49.08599","-49.08599","309.7366","73.74667","0.1106173","53.51868","1.702451","0","265.3665"
"5/21/2007 7:00:00 PM","0","0","112.3992","90","0","0","67.03652","67.03652","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","116.2287","214.1524","0","0","0","309.7366","73.74667","0.1106173","0","0","0","214.1524"
"5/21/2007 8:00:00 PM","0","0","116.7042","90","0","0","64.92","64.92","7.467947","7.467947","0","-1","0","7.467947","0","0","0.0000000000000008881784","0","0","7.860997","7.467947","0","0","116.2287","214.1524","0","7.860997","-7.860997","301.4504","71.77377","0.1106173","8.214742","0","0","214.1524"
"5/21/2007 9:00:00 PM","0","0","123.4826","90","0","0","62.36829","62.36829","2.050561","2.050561","0","-1","0","2.050561","0","0","0","0","0","2.158485","2.050561","0","0","124.9631","206.2914","0","2.158485","-2.158485","299.1752","71.23204","0.1106173","2.255617","0","0","206.2914"
"5/21/2007 10:00:00 PM","0","0","134.5324","90","0","0","59.74736","59.74736","11.03666","11.03666","0","-1","0","11.03666","0","0","0.000000000000001776357","0","0","11.61753","11.03666","0","0","127.3614","204.1329","0","11.61753","-11.61753","286.9292","68.31635","0.1106173","12.14032","0","0","204.1329"
"5/21/2007 11:00:00 PM","0","0","152.8889","90","0","0","57.79897","57.79897","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","140.2698","192.5154","0","0","0","286.9292","68.31635","0.1106173","0","0","0","192.5154"
"5/22/2007 12:00:00 AM","0","0","179.7487","90","0","0","56.35499","56.35499","4.536619","4.536619","0","-1","0","4.536619","0","0","0.0000000000000008881784","0","0","4.775389","4.536619","0","0","140.2698","192.5154","0","4.775389","-4.775389","281.8955","67.11784","0.1106173","4.990281","0","0","192.5154"
"5/22/2007 1:00:00 AM","0","0","-153.4529","90","0","0","54.911","54.911","15.07274","15.07274","0","-1","0","15.07274","0","0","0","0","0","15.86605","15.07274","0","0","145.5758","187.74","0","15.86605","-15.86605","265.1712","63.13588","0.1106173","16.58002","0","0","187.74"
"5/22/2007 2:00:00 AM","0","0","-135.0026","90","0","0","53.71428","53.71428","17.76048","17.76048","0","-1","0","17.76048","0","0","0","0","0","18.69524","17.76048","0","0","163.2047","171.874","0","18.69524","-18.69524","245.4647","58.44386","0.1106173","19.53653","0","0","171.874"
"5/22/2007 3:00:00 AM","0","0","-123.8533","90","0","0","52.65601","52.65601","16.80147","16.80147","0","-1","0","16.80147","0","0","0.000000000000003552714","0","0","17.68576","16.80147","0","0","183.9772","153.1787","0","17.68576","-17.68576","226.8223","54.0052","0.1106173","18.48162","0","0","153.1787"
"5/22/2007 4:00:00 AM","0","0","-117.0083","90","0","0","51.59775","51.59775","9.750465","9.750465","0","-1","0","9.750465","0","0","0.000000000000001776357","0","0","10.26365","9.750465","0","0","203.6281","135.493","0","10.26365","-10.26365","216.0034","51.42929","0.1106173","10.72551","0","0","135.493"
"5/22/2007 5:00:00 AM","0","0","-112.663","90","0","0","50.9351","50.9351","43.05875","43.05875","0","0","0","43.05875","0","0","0","0","0","45.325","43.05875","0","0","215.0321","125.2293","0","45.325","-45.325","168.2267","40.0539","0.1106173","47.36462","0","0","125.2293"
"5/22/2007 6:00:00 AM","0.008795401","2.971901","-109.9269","90.12788","0.008659254","0.8259929","50.93346","50.67795","12.89979","12.89979","0","0","0","12.89979","6.40315","0","0.000000000000001776357","0","0.8259929","13.57873","12.89979","0","0","265.3932","79.90431","0","12.75273","-12.75273","154.7841","36.85329","0.1106173","14.18977","0.6607944","0","80.73031"
"5/22/2007 7:00:00 AM","0.1315367","16.97241","-108.4232","76.06407","0.128454","12.03834","53.98329","50.18343","0","0","0","0","0","0","0","0","0","0","12.03834","0","0","0","0","279.5629","67.15158","12.03834","0","12.03834","166.2047","39.57247","0.1105867","0","9.630672","0","79.18992"
"5/22/2007 8:00:00 AM","0.1818304","31.04826","-108.1409","62.12876","0.1803022","16.59895","57.00397","51.65709","0","0","0","0","0","0","0","0","0","0","16.59895","0","0","0","0","267.5246","77.98608","16.59895","0","16.59895","181.9519","43.32178","0.1105444","0","13.27916","0","94.58503"
"5/22/2007 9:00:00 AM","0.4065328","45.08358","-109.5455","48.52671","0.3978531","34.3314","67.53348","55.633","0","0","0","-1","0","0","0","0","0","0","34.3314","0","0","0","0","250.9257","92.92513","34.3314","0","34.3314","214.5215","51.07644","0.1104571","0","27.46512","0","127.2565"
"5/22/2007 10:00:00 AM","0.5239103","58.86304","-114.2976","35.71643","0.5130744","42.30995","74.51903","59.08471","0","0","0","0","0","0","0","0","0","0","42.30995","0","0","0","0","216.5943","123.8234","42.30995","0","42.30995","254.6602","60.63327","0.1103497","0","33.84796","0","166.1333"
"5/22/2007 11:00:00 AM","0.684491","71.63644","-128.9354","25.0113","0.6661083","52.02515","82.47604","62.30895","30.40997","30.40997","0","0","0","30.40997","171.0793","0","0","0","52.02515","32.01049","30.40997","0","0","174.2843","161.9023","20.01466","0","20.01466","273.6478","65.15411","0.1102989","33.45096","41.62012","0","213.9275"
"5/22/2007 12:00:00 PM","0.703765","78.87794","-179.3653","20.15425","0.6858224","52.27449","85.90947","65.08813","34.91999","34.91999","0","0","0","34.91999","149.6979","0","0","0","52.27449","36.75789","34.91999","0","0","154.2697","179.9155","15.5166","0","15.5166","288.3681","68.65894","0.1102596","38.41199","41.81959","0","232.19"
"5/22/2007 1:00:00 PM","0.6443013","71.83616","129.3874","24.86099","0.6291801","47.58265","86.99555","67.8772","18.00879","18.00879","0","0","0","18.00879","264.2191","0","0","0","47.58265","18.95662","18.00879","0","0","138.7531","193.8805","28.62603","0","28.62603","315.5252","75.12489","0.1101872","19.80966","38.06612","0","241.4631"
"5/22/2007 2:00:00 PM","0.6985611","59.09768","114.4335","35.50617","0.6719891","49.68887","90.06759","69.59811","0","0","0","-1","0","0","0","0","0","0","49.68887","0","0","0","0","110.127","219.6439","49.68887","0","49.68887","362.6642","86.34844","0.1100617","0","39.75109","0","269.3328"
"5/22/2007 3:00:00 PM","0.492157","45.32628","109.5915","48.29522","0.4752331","36.55771","84.62434","70.21131","10.67347","10.67347","0","0","0","10.67347","342.51","0","0","0","36.55771","11.23524","10.67347","0","0","60.43815","264.3639","25.32248","0","25.32248","386.6872","92.06819","0.1099978","11.74082","29.24617","0","300.9216"
"5/22/2007 4:00:00 PM","0.2564729","31.29303","108.1486","61.88861","0.2516747","20.20098","78.52879","70.9333","37.10533","37.10533","0","0","0","37.10533","54.44226","0","0.000000000000007105427","0","20.20098","39.05824","37.10533","0","0","35.11568","287.1541","0","18.85726","-18.85726","366.8099","87.33551","0.1099978","40.81586","16.16078","0","307.3551"
"5/22/2007 5:00:00 PM","0.08246961","17.2168","108.4074","75.82026","0.08175437","6.817185","72.83543","70.37945","29.68467","29.68467","0","0","0","29.68467","22.96534","0","0.000000000000003552714","0","6.817185","31.24702","29.68467","0","0","56.06819","268.2968","0","24.42984","-24.42984","341.0586","81.20426","0.1099978","32.65314","5.453748","0","275.114"
"5/22/2007 6:00:00 PM","0.02588687","3.214085","109.8908","89.88302","0.02413205","2.060312","69.20332","68.48051","34.49498","34.49498","0","0","0","34.49498","5.972787","0","0","0","2.060312","36.31051","34.49498","0","0","83.21246","243.867","0","34.2502","-34.2502","304.9557","72.60835","0.1099978","37.94448","1.64825","0","245.9273"
"5/22/2007 7:00:00 PM","0","0","112.6034","90","0","0","66.97718","66.97718","53.78543","53.78543","0","-1","0","53.78543","0","0","0.000000000000007105427","0","0","56.61625","53.78543","0","0","121.2682","209.6168","0","56.61625","-56.61625","245.2769","58.39915","0.1099978","59.16398","0","0","209.6168"
"5/22/2007 8:00:00 PM","0","0","116.915","90","0","0","64.87054","64.87054","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","184.1752","153.0006","0","0","0","245.2769","58.39915","0.1099978","0","0","0","153.0006"
"5/22/2007 9:00:00 PM","0","0","123.7046","90","0","0","62.30895","62.30895","67.61625","67.61625","0","-1","0","67.61625","0","0","0.00000000000001421085","5.677878","0","71.175","67.61625","0","0","184.1752","153.0006","0","71.175","-71.175","170.2519","40.53608","0.1099978","74.37788","0","0","153.0006"
"5/22/2007 10:00:00 PM","0","0","134.7562","90","0","0","59.74736","59.74736","16.67839","16.67839","0","-1","0","16.67839","0","0","0.000000000000003552714","0","0","17.5562","16.67839","0","0","263.2585","81.82557","0","17.5562","-17.5562","151.746","36.12994","0.1099978","18.34623","0","0","81.82557"
"5/22/2007 11:00:00 PM","0","0","153.0535","90","0","0","57.74952","57.74952","53.20694","53.20694","0","-1","0","53.20694","0","0","0.000000000000007105427","0","0","56.0073","53.20694","0","0","282.7654","64.26937","0","56.0073","-56.0073","92.70915","22.07356","0.1099978","58.52763","0","0","64.26937"
"5/23/2007 12:00:00 AM","0","0","179.7197","90","0","0","56.35499","56.35499","9.768717","7.848964","0","-1","0","7.848964","0","0","1.919753","2.896624","0","8.262068","7.848964","0","0","344.9957","8.262068","0","8.262068","-8.262068","84.00017","20","0.1099978","10.74559","0","0","8.262068"
"5/23/2007 1:00:00 AM","0","0","-153.6545","90","0","0","54.911","54.911","18.70542","0","0","-1","0","0","0","0","18.70542","20.57597","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099978","20.57597","0","0","0"
"5/23/2007 2:00:00 AM","0","0","-135.2465","90","0","0","53.71428","53.71428","5.004692","0","0","-1","0","0","0","0","5.004692","5.505161","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099978","5.505161","0","0","0"
"5/23/2007 3:00:00 AM","0","0","-124.0856","90","0","0","52.65601","52.65601","22.14065","0","0","-1","0","0","0","0","22.14065","24.35471","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099978","24.35471","0","0","0"
"5/23/2007 4:00:00 AM","0","0","-117.2236","90","0","0","51.62742","51.62742","0.4211888","0","0","-1","0","0","0","0","0.4211888","0.4633077","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099978","0.4633077","0","0","0"
"5/23/2007 5:00:00 AM","0","0","-112.8682","90","0","0","50.95488","50.95488","41.45412","41.45412","81","0","22.761","41.45412","0","0","0","0","0","0","0","39.54588","37.56859","354.1758","0","37.56859","0","37.56859","119.6409","28.48586","0.1101577","45.59953","0","81","0"
"5/23/2007 6:00:00 AM","0.03290914","2.987105","-110.131","90.14291","0.02583401","2.456668","51.47025","50.70762","0","0","72.31579","0","20.56389","0","0","0","0","0","2.456668","0","0","72.31579","68.7","316.6072","33.81173","71.15667","0","71.15667","187.146","44.55848","0.1103131","0","1.965334","81","36.2684"
"5/23/2007 7:00:00 AM","0.1886643","16.96995","-108.6369","76.09784","0.1743315","16.20291","55.39587","50.23289","38.3539","38.3539","81","0","22.761","38.3539","42.24578","0","0","0","16.20291","0","0","42.6461","40.51379","245.4505","97.85273","56.7167","0","56.7167","240.9522","57.36945","0.1105426","42.18929","12.96233","81","114.0556"
"5/23/2007 8:00:00 AM","0.469216","31.02763","-108.3782","62.18338","0.430958","37.8936","64.54609","51.68676","31.8957","31.8957","81","0","22.761","31.8957","118.8047","0","0","0","37.8936","0","0","49.1043","46.64909","188.7339","148.8978","84.54268","0","84.54268","321.1564","76.46566","0.1107188","35.08527","30.31488","81","186.7914"
"5/23/2007 9:00:00 AM","0.4577324","45.04145","-109.8287","48.60745","0.4441615","37.99389","68.90381","55.60332","0","0","0","-1","0","0","0","0","0","0","37.99389","0","0","0","0","104.1912","224.9862","37.99389","0","37.99389","357.2006","85.04759","0.110623","0","30.39511","0","262.9801"
"5/23/2007 10:00:00 AM","0.5563198","58.79008","-114.6665","35.83384","0.5427825","44.52319","75.31444","58.97592","72.07941","72.07941","20.25","0","7.39125","72.07941","61.76964","0","0","0","44.52319","54.55727","51.82941","0","0","66.19727","259.1807","0","10.03408","-10.03408","346.6237","82.5293","0.110623","79.28735","35.61855","81","303.7039"
"5/23/2007 11:00:00 AM","0.5155063","71.50623","-129.4338","25.18124","0.5082902","41.0634","77.57791","62.24961","18.31531","18.31531","0","0","0","18.31531","224.2026","0","0","0","41.0634","19.27927","18.31531","0","0","77.34625","249.1466","21.78412","0","21.78412","367.29","87.44982","0.1105682","20.14684","32.85072","0","290.21"
"5/23/2007 12:00:00 PM","0.8574422","78.67393","-179.3004","20.35818","0.8266235","61.08067","90.16102","64.97934","0","0","0","0","0","0","0","5.518536","0","0","61.08067","0","0","0","0","55.56213","268.7523","55.56213","0","55.56213","420.0009","100","0.1104286","0","48.86453","0","329.833"
"5/23/2007 1:00:00 PM","0.7634753","71.72898","129.9441","25.01356","0.7380716","54.47937","90.30453","67.81786","10.08978","10.08978","0","0","0","10.08978","539.9459","43.85854","0","0","54.47937","10.62082","10.08978","0","0","0","318.7582","0","0","0","420.0009","100","0.1104286","11.09876","43.58349","0","373.2376"
"5/23/2007 2:00:00 PM","0.5853104","59.05297","114.8216","35.59847","0.5694072","43.11119","86.83868","69.53877","0","0","0","-1","0","0","0","43.11119","0","0","43.11119","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1104286","0","34.48895","0","361.8694"
"5/23/2007 3:00:00 PM","0.6995335","45.3137","109.8817","48.34791","0.6579902","48.60704","90.19711","70.15197","19.35714","19.35714","0","0","0","19.35714","251.1065","28.23111","0","0","48.60704","20.37594","19.35714","0","0","0","318.7582","0","0","0","420.0009","100","0.1104286","21.29286","38.88564","0","367.3653"
"5/23/2007 4:00:00 PM","0.4639742","31.30232","108.3875","61.91396","0.4272502","33.06581","83.77344","70.82451","21.90959","21.90959","0","0","0","21.90959","150.9194","10.00309","0","0","33.06581","23.06273","21.90959","0","0","0","318.7582","0","0","0","420.0009","100","0.1104286","24.10055","26.45265","0","351.824"
