sep=,
"5/23/2007 5:00:00 PM","0.1604055","17.24425","108.6194","75.82423","0.1534962","12.62752","74.87959","70.26077","24.15586","24.15586","0","0","0","24.15586","52.27519","0","0","0","12.62752","25.42722","24.15586","0","0","0","318.7582","0","12.7997","-12.7997","406.5088","96.78761","0.1104286","26.57144","10.10201","0","331.3857"
"5/23/2007 6:00:00 PM","0.05539664","3.258919","110.0905","89.8681","0.01365935","1.168907","68.84007","68.43105","0","0","0","0","0","0","0","0","0","0","1.168907","0","0","0","0","14.22189","305.9585","1.168907","0","1.168907","407.6177","97.05164","0.1104257","0","0.9351259","0","307.1274"
"5/23/2007 7:00:00 PM","0","0","112.8011","90","0","0","66.92773","66.92773","50.82906","50.82906","0","-1","0","50.82906","0","0","0.000000000000007105427","0","0","53.50427","50.82906","0","0","13.05298","307.0106","0","53.50427","-53.50427","351.2192","83.62347","0.1104257","55.91196","0","0","307.0106"
"5/23/2007 8:00:00 PM","0","0","117.1185","90","0","0","64.8112","64.8112","38.77343","38.77343","0","-1","0","38.77343","0","0","0.000000000000007105427","0","0","40.81413","38.77343","0","0","72.50217","253.5063","0","40.81413","-40.81413","308.1974","73.38018","0.1104257","42.65077","0","0","253.5063"
"5/23/2007 9:00:00 PM","0","0","123.9181","90","0","0","62.24961","62.24961","29.05246","29.05246","0","-1","0","29.05246","0","0","0.000000000000003552714","0","0","30.58154","29.05246","0","0","117.8512","212.6921","0","30.58154","-30.58154","275.9616","65.70501","0.1104257","31.9577","0","0","212.6921"
"5/23/2007 10:00:00 PM","0","0","134.9698","90","0","0","59.69791","59.69791","34.86361","34.86361","0","-1","0","34.86361","0","0","0.000000000000007105427","0","0","36.69854","34.86361","0","0","151.8307","182.1106","0","36.69854","-36.69854","237.278","56.49464","0.1104257","38.34997","0","0","182.1106"
"5/23/2007 11:00:00 PM","0","0","153.2078","90","0","0","57.74952","57.74952","33.07025","33.07025","0","-1","0","33.07025","0","0","0","0","0","34.81079","33.07025","0","0","192.6068","145.4121","0","34.81079","-34.81079","200.5842","47.75804","0.1104257","36.37728","0","0","145.4121"
"5/24/2007 12:00:00 AM","0","0","179.6869","90","0","0","56.32532","56.32532","41.62849","41.62849","0","-1","0","41.62849","0","0","0.000000000000007105427","0","0","43.81947","41.62849","0","0","231.2855","110.6013","0","43.81947","-43.81947","154.3944","36.76049","0.1104257","45.79134","0","0","110.6013"
"5/24/2007 1:00:00 AM","0","0","-153.8524","90","0","0","54.88133","54.88133","35.52649","35.52649","0","-1","0","35.52649","0","0","0.000000000000007105427","0","0","37.3963","35.52649","0","0","279.9738","66.78181","0","37.3963","-37.3963","114.9752","27.375","0.1104257","39.07913","0","0","66.78181"
"5/24/2007 2:00:00 AM","0","0","-135.4846","90","0","0","53.6846","53.6846","10.30356","10.30356","0","-1","0","10.30356","0","0","0.000000000000001776357","0","0","10.84585","10.30356","0","0","321.5252","29.38551","0","10.84585","-10.84585","103.5427","24.65297","0.1104257","11.33391","0","0","29.38551"
"5/24/2007 3:00:00 AM","0","0","-124.312","90","0","0","52.62634","52.62634","13.95351","13.95351","0","-1","0","13.95351","0","0","0.000000000000001776357","0","0","14.68791","13.95351","0","0","333.5762","18.53966","0","14.68791","-14.68791","88.06027","20.96669","0.1104257","15.34886","0","0","18.53966"
"5/24/2007 4:00:00 AM","0","0","-117.4333","90","0","0","51.56808","51.56808","45.01899","3.659168","0","-1","0","3.659168","0","0","41.35983","45.86172","0","3.851756","3.659168","0","0","349.8961","3.851756","0","3.851756","-3.851756","84.00017","20","0.1104257","49.52089","0","0","3.851756"
"5/24/2007 5:00:00 AM","0","0","-113.0678","90","0","0","50.9351","50.9351","22.93364","22.93364","81","0","22.761","22.93364","0","0","0","0","0","0","0","58.06636","55.16305","354.1758","0","55.16305","0","55.16305","136.3324","32.46004","0.1106579","25.227","0","81","0"
"5/24/2007 6:00:00 AM","0.05057393","2.999356","-110.3295","90.15998","0.01337768","1.275055","51.07273","50.67795","28.03239","28.03239","81","0","22.761","28.03239","4.548507","0","0","0","1.275055","0","0","52.96761","50.31923","299.0128","49.64674","51.59428","0","51.59428","185.2791","44.11398","0.1108736","30.83563","1.020044","81","50.9218"
"5/24/2007 7:00:00 AM","0.265969","16.96487","-108.8445","76.13326","0.2248868","20.71859","56.88147","50.2131","11.25594","11.25594","81","0","22.761","11.25594","184.068","0","0","0","20.71859","0","0","69.74406","66.25686","247.4185","96.0816","86.97544","0","86.97544","267.7912","63.75969","0.1110418","12.38153","16.57487","81","116.8002"
"5/24/2007 8:00:00 AM","0.4861401","31.0047","-108.6084","62.23917","0.4447085","39.00888","64.93089","51.65709","5.324438","5.324438","77.64023","0","21.91098","5.324438","732.6384","0","0","0","39.00888","0","0","72.31579","68.7","160.443","174.3595","107.7089","0","107.7089","369.9728","88.08859","0.111136","5.856882","31.2071","81","213.3684"
"5/24/2007 9:00:00 AM","0.6518868","44.99743","-110.1026","48.68867","0.6142564","50.82023","74.02454","55.55387","42.91443","42.91443","0","-1","0","42.91443","118.4222","0","0","0","50.82023","45.17309","42.91443","0","0","52.73415","271.2975","5.647141","0","5.647141","375.3302","89.36415","0.1111218","47.20588","40.65618","0","322.1177"
"5/24/2007 10:00:00 AM","0.7487236","58.71589","-115.0215","35.95057","0.716226","56.6885","80.5677","58.91658","40.43213","40.43213","0","0","0","40.43213","140.2066","0","0","0","56.6885","42.56013","40.43213","0","0","47.08701","276.3799","14.12837","0","14.12837","388.7335","92.55542","0.1110864","44.47534","45.3508","0","333.0684"
"5/24/2007 11:00:00 AM","1.016276","71.37662","-129.9064","25.34814","0.9726577","70.99231","91.81029","62.14082","0.1651261","0.1651261","0","0","0","0.1651261","42992.78","37.85985","0","0","70.99231","0.173817","0.1651261","0","0","32.95864","289.0955","32.95864","0","32.95864","420.0009","100","0.1110039","0.1816387","56.79385","0","360.0878"
"5/24/2007 12:00:00 PM","0.8830972","78.47591","-179.227","20.55612","0.8498556","62.51249","90.77262","64.87054","0","0","0","0","0","0","0","62.51249","0","0","62.51249","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1110039","0","50.00999","0","381.2707"
"5/24/2007 1:00:00 PM","0.9486613","71.62544","130.4831","25.16077","0.9086244","64.50809","95.44648","67.64972","31.56948","31.56948","0","0","0","31.56948","204.3369","31.27705","0","0","64.50809","33.23103","31.56948","0","0","0","318.7582","0","0","0","420.0009","100","0.1110039","34.72643","51.60647","0","383.2663"
"5/24/2007 2:00:00 PM","0.8352409","59.01085","115.1987","35.68669","0.7955999","57.25605","93.67538","69.37064","0","0","0","-1","0","0","0","57.25605","0","0","57.25605","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1110039","0","45.80484","0","376.0143"
"5/24/2007 3:00:00 PM","0.6720924","45.30327","110.1636","48.39727","0.6327229","47.04989","89.3048","70.04317","0","0","0","0","0","0","0","47.04989","0","0","47.04989","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1110039","0","37.63991","0","365.8081"
"5/24/2007 4:00:00 PM","0.465599","31.31341","108.6196","61.93649","0.4282203","33.16206","83.68322","70.70583","5.366016","5.366016","0","0","0","5.366016","618.0016","27.51363","0","0","33.16206","5.648438","5.366016","0","0","0","318.7582","0","0","0","420.0009","100","0.1110039","5.902617","26.52965","0","351.9203"
"5/24/2007 5:00:00 PM","0.2321013","17.27317","108.8251","75.82578","0.2042522","16.63677","76.36482","70.21131","43.16185","43.16185","0","0","0","43.16185","38.54507","0","0.000000000000007105427","0","16.63677","45.43353","43.16185","0","0","0","318.7582","0","28.79676","-28.79676","389.6464","92.77277","0.1110039","47.47804","13.30941","0","335.395"
"5/24/2007 6:00:00 PM","0.03593108","3.304858","110.284","89.85113","0.02781743","2.375838","69.14554","68.31237","2.475469","2.475469","0","0","0","2.475469","95.97527","0","0","0","2.375838","2.605757","2.475469","0","0","31.9964","289.9615","0","0.2299187","-0.2299187","389.404","92.71506","0.1110039","2.723016","1.900671","0","292.3373"
"5/24/2007 7:00:00 PM","0","0","112.9922","90","0","0","66.81893","66.81893","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","32.25187","289.7315","0","0","0","389.404","92.71506","0.1110039","0","0","0","289.7315"
"5/24/2007 8:00:00 PM","0","0","117.3148","90","0","0","64.70241","64.70241","23.83799","23.83799","0","-1","0","23.83799","0","0","0.000000000000003552714","0","0","25.09262","23.83799","0","0","32.25187","289.7315","0","25.09262","-25.09262","362.9541","86.41747","0.1110039","26.22179","0","0","289.7315"
"5/24/2007 9:00:00 PM","0","0","124.1233","90","0","0","62.20016","62.20016","29.45147","29.45147","0","-1","0","29.45147","0","0","0.000000000000003552714","0","0","31.00154","29.45147","0","0","60.13256","264.6389","0","31.00154","-31.00154","330.2756","78.63689","0.1110039","32.39661","0","0","264.6389"
"5/24/2007 10:00:00 PM","0","0","135.1735","90","0","0","59.63857","59.63857","23.6716","23.6716","0","-1","0","23.6716","0","0","0.000000000000003552714","0","0","24.91747","23.6716","0","0","94.57872","233.6374","0","24.91747","-24.91747","304.0103","72.38326","0.1110039","26.03876","0","0","233.6374"
"5/24/2007 11:00:00 PM","0","0","153.352","90","0","0","57.69018","57.69018","19.43089","19.43089","0","-1","0","19.43089","0","0","0.000000000000003552714","0","0","20.45357","19.43089","0","0","122.2648","208.7199","0","20.45357","-20.45357","282.4503","67.24994","0.1110039","21.37398","0","0","208.7199"
"5/25/2007 12:00:00 AM","0","0","179.6504","90","0","0","56.27586","56.27586","19.8689","19.8689","0","-1","0","19.8689","0","0","0.000000000000003552714","0","0","20.91464","19.8689","0","0","144.991","188.2663","0","20.91464","-20.91464","260.4044","62.00091","0.1110039","21.85579","0","0","188.2663"
"5/25/2007 1:00:00 AM","0","0","-154.0467","90","0","0","54.82199","54.82199","22.52234","22.52234","0","-1","0","22.52234","0","0","0.000000000000003552714","0","0","23.70772","22.52234","0","0","168.2295","167.3517","0","23.70772","-23.70772","235.4142","56.05089","0.1110039","24.77457","0","0","167.3517"
"5/25/2007 2:00:00 AM","0","0","-135.7169","90","0","0","53.62526","53.62526","22.6704","22.6704","0","-1","0","22.6704","0","0","0.000000000000003552714","0","0","23.86358","22.6704","0","0","194.5714","143.644","0","23.86358","-23.86358","210.2598","50.06176","0.1110039","24.93744","0","0","143.644"
"5/25/2007 3:00:00 AM","0","0","-124.5325","90","0","0","52.57689","52.57689","2.923567","2.923567","0","-1","0","2.923567","0","0","0.0000000000000004440892","0","0","3.077439","2.923567","0","0","221.0865","119.7804","0","3.077439","-3.077439","207.0159","49.2894","0.1110039","3.215924","0","0","119.7804"
"5/25/2007 4:00:00 AM","0","0","-117.6374","90","0","0","51.54829","51.54829","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","224.5058","116.703","0","0","0","207.0159","49.2894","0.1110039","0","0","0","116.703"
"5/25/2007 5:00:00 AM","0","0","-113.2619","90","0","0","50.90543","50.90543","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","224.5058","116.703","0","0","0","207.0159","49.2894","0.1110039","0","0","0","116.703"
"5/25/2007 6:00:00 AM","0.03894568","3.008694","-110.5222","90.17906","0.02415599","2.298146","51.391","50.67795","21.26554","21.26554","0","0","0","21.26554","10.8069","0","0","0","2.298146","22.38478","21.26554","0","0","224.5058","116.703","0","20.08664","-20.08664","185.8427","44.24818","0.1110039","23.3921","1.838517","0","119.0011"
"5/25/2007 7:00:00 AM","0.2854019","16.95721","-109.0457","76.17027","0.2382405","21.90075","57.24991","50.18343","23.96788","23.96788","0","0","0","23.96788","91.3754","0","0","0","21.90075","25.22935","23.96788","0","0","246.8243","96.61632","0","3.3286","-3.3286","182.3341","43.41278","0.1110039","26.36467","17.5206","0","118.5171"
"5/25/2007 8:00:00 AM","0.3917148","30.97956","-108.8312","62.29605","0.3669723","32.66687","62.55972","51.62742","36.47365","36.47365","0","0","0","36.47365","89.56293","0","0","0","32.66687","38.39332","36.47365","0","0","250.5228","93.28772","0","5.726444","-5.726444","176.2979","41.9756","0.1110039","40.12102","26.1335","0","125.9546"
"5/25/2007 9:00:00 AM","0.6287432","44.95163","-110.3672","48.77027","0.593312","49.31475","73.32529","55.49453","57.86679","57.86679","0","-1","0","57.86679","85.22116","0","0","0","49.31475","60.91241","57.86679","0","0","256.8855","87.56128","0","11.59766","-11.59766","164.0728","39.06489","0.1110039","63.65347","39.4518","0","136.876"
"5/25/2007 10:00:00 AM","0.7493531","58.64063","-115.3627","36.06645","0.7163562","56.7407","80.46098","58.80779","43.82548","43.82548","0","0","0","43.82548","129.4697","0","0","0","56.7407","46.13208","43.82548","0","0","269.7718","75.96362","10.60861","0","10.60861","174.1371","41.46112","0.1109773","48.20803","45.39256","0","132.7043"
"5/25/2007 11:00:00 AM","0.7172815","71.24785","-130.3538","25.51184","0.6952011","54.06336","83.09032","62.03202","0","0","0","0","0","0","0","0","0","0","54.06336","0","0","0","0","259.1632","85.51137","54.06336","0","54.06336","225.4261","53.67277","0.1108423","0","43.25069","0","139.5747"
"5/25/2007 12:00:00 PM","0.7598576","78.28391","-179.1458","20.748","0.7363976","55.61226","87.19099","64.8112","45.43394","45.43394","0","0","0","45.43394","122.4025","0","0","0","55.61226","47.8252","45.43394","0","0","205.0998","134.1684","7.787059","0","7.787059","232.8135","55.43168","0.1108229","49.97733","44.48981","0","189.7807"
"5/25/2007 1:00:00 PM","0.7773731","71.52568","131.0047","25.30257","0.7500215","55.30423","90.44368","67.59038","1.571951","1.571951","0","0","0","1.571951","3518.19","0","0","0","55.30423","1.654685","1.571951","0","0","197.3128","141.1767","53.64955","0","53.64955","283.71","67.54985","0.1106893","1.729146","44.24339","0","196.481"
"5/25/2007 2:00:00 PM","0.7885059","58.97139","115.5648","35.77077","0.7521836","54.70924","92.27392","69.32118","35.113","35.113","0","-1","0","35.113","155.8091","0","0","0","54.70924","36.96105","35.113","0","0","143.6632","189.4613","17.74819","0","17.74819","300.5474","71.55875","0.1106451","38.62429","43.76739","0","244.1706"
"5/25/2007 3:00:00 PM","0.6341589","45.29499","110.4373","48.44328","0.5985726","44.87625","88.18957","69.98383","4.875328","4.875328","0","0","0","4.875328","920.4765","0","0","0","44.87625","5.131925","4.875328","0","0","125.915","205.4347","39.74433","0","39.74433","338.2521","80.53606","0.1105464","5.362861","35.901","0","250.311"
"5/25/2007 4:00:00 PM","0.2835091","31.32629","108.8446","61.95618","0.2761658","22.09636","78.99413","70.65637","20.76979","20.76979","0","0","0","20.76979","106.387","0","0","0","22.09636","21.86293","20.76979","0","0","86.17068","241.2046","0.233428","0","0.233428","338.4736","80.58879","0.1105459","22.84677","17.67709","0","263.301"
"5/25/2007 5:00:00 PM","0.1529592","17.30353","109.0244","75.82492","0.1473029","12.14193","74.58337","70.15197","35.45924","35.45924","0","0","0","35.45924","34.24193","0","0","0","12.14193","37.32551","35.45924","0","0","85.93726","241.4147","0","25.18358","-25.18358","311.9278","74.26836","0.1105459","39.00516","9.713543","0","253.5566"
"5/25/2007 6:00:00 PM","0.02989247","3.351851","110.4712","89.83215","0.02668254","2.28013","69.06203","68.26292","23.04006","23.04006","0","0","0","23.04006","9.896368","0","0.000000000000003552714","0","2.28013","24.2527","23.04006","0","0","113.919","216.2311","0","21.97257","-21.97257","288.7666","68.75382","0.1105459","25.34407","1.824104","0","218.5112"
"5/25/2007 7:00:00 PM","0","0","113.1768","90","0","0","66.75959","66.75959","22.09836","22.09836","0","-1","0","22.09836","0","0","0.000000000000003552714","0","0","23.26143","22.09836","0","0","138.333","194.2585","0","23.26143","-23.26143","264.2469","62.91581","0.1105459","24.30819","0","0","194.2585"
"5/25/2007 8:00:00 PM","0","0","117.5039","90","0","0","64.59361","64.59361","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","164.179","170.9971","0","0","0","264.2469","62.91581","0.1105459","0","0","0","170.9971"
"5/25/2007 9:00:00 PM","0","0","124.32","90","0","0","62.14082","62.14082","23.01911","23.01911","0","-1","0","23.01911","0","0","0.000000000000003552714","0","0","24.23064","23.01911","0","0","164.179","170.9971","0","24.23064","-24.23064","238.7056","56.83456","0.1105459","25.32102","0","0","170.9971"
"5/25/2007 10:00:00 PM","0","0","135.3672","90","0","0","59.57923","59.57923","8.528292","8.528292","0","-1","0","8.528292","0","0","0.000000000000001776357","0","0","8.97715","8.528292","0","0","191.102","146.7665","0","8.97715","-8.97715","229.2429","54.58152","0.1105459","9.381122","0","0","146.7665"
"5/25/2007 11:00:00 PM","0","0","153.4864","90","0","0","57.63084","57.63084","19.65777","19.65777","0","-1","0","19.65777","0","0","0.000000000000003552714","0","0","20.69239","19.65777","0","0","201.0766","137.7893","0","20.69239","-20.69239","207.4312","49.38828","0.1105459","21.62354","0","0","137.7893"
"5/26/2007 12:00:00 AM","0","0","179.6103","90","0","0","56.24619","56.24619","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","224.0681","117.0969","0","0","0","207.4312","49.38828","0.1105459","0","0","0","117.0969"
"5/26/2007 1:00:00 AM","0","0","-154.2372","90","0","0","54.80221","54.80221","23.02452","23.02452","0","-1","0","23.02452","0","0","0","0","0","24.23634","23.02452","0","0","224.0681","117.0969","0","24.23634","-24.23634","181.8838","43.30559","0.1105459","25.32697","0","0","117.0969"
"5/26/2007 2:00:00 AM","0","0","-135.9434","90","0","0","53.62526","53.62526","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","250.9974","92.8606","0","0","0","181.8838","43.30559","0.1105459","0","0","0","92.8606"
"5/26/2007 3:00:00 AM","0","0","-124.7471","90","0","0","52.57689","52.57689","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","250.9974","92.8606","0","0","0","181.8838","43.30559","0.1105459","0","0","0","92.8606"
"5/26/2007 4:00:00 AM","0","0","-117.8358","90","0","0","51.54829","51.54829","52.06308","52.06308","0","-1","0","52.06308","0","0","0","0","0","54.80324","52.06308","0","0","250.9974","92.8606","0","54.80324","-54.80324","124.1161","29.5514","0.1105459","57.26939","0","0","92.8606"
"5/26/2007 5:00:00 AM","0","0","-113.4504","90","0","0","50.87576","50.87576","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","311.8899","38.05735","0","0","0","124.1161","29.5514","0.1105459","0","0","0","38.05735"
"5/26/2007 6:00:00 AM","0.01310411","3.01516","-110.7092","90.2001","0.01282532","1.222662","51.03664","50.65817","7.590595","7.590595","0","0","0","7.590595","16.10759","0","0.0000000000000008881784","0","1.222662","7.9901","7.590595","0","0","311.8899","38.05735","0","6.767438","-6.767438","116.9826","27.85295","0.1105459","8.349655","0.9781296","0","39.28001"
"5/26/2007 7:00:00 AM","0.137029","16.94705","-109.2407","76.2088","0.1331822","12.47121","54.12361","50.18343","21.89446","21.89446","0","0","0","21.89446","56.96058","0","0","0","12.47121","23.0468","21.89446","0","0","319.4092","31.28991","0","10.57559","-10.57559","105.835","25.19876","0.1105459","24.08391","9.976972","0","43.76113"
"5/26/2007 8:00:00 AM","0.3697599","30.95229","-109.0467","62.35392","0.348901","31.16775","61.98682","51.59775","62.94843","62.94843","20.25","0","7.39125","62.94843","49.51316","0","0","0","31.16775","44.94571","42.69843","0","0","331.1599","20.71432","0","13.77796","-13.77796","91.31174","21.74085","0.1105459","69.24327","24.9342","81","51.88208"
"5/26/2007 9:00:00 AM","0.3141702","44.90417","-110.6223","48.85211","0.3106077","27.28945","64.6747","55.40552","31.40572","31.40572","0","-1","0","31.40572","86.89326","0","0.000000000000003552714","22.77175","27.28945","33.05865","31.40572","0","0","346.4688","6.936363","0","5.769197","-5.769197","85.23047","20.29293","0.1105459","34.54629","21.83156","0","34.22581"
"5/26/2007 10:00:00 AM","0.5782525","58.56449","-115.6901","36.18135","0.5621734","46.02106","75.61544","58.6891","5.914193","5.914193","0","0","0","5.914193","778.1459","0","0","0","46.02106","6.225467","5.914193","0","0","352.879","1.167166","39.79559","0","39.79559","122.9839","29.28182","0.1104472","6.505613","36.81684","0","47.18822"
"5/26/2007 11:00:00 AM","0.7239317","71.12015","-130.7764","25.67222","0.7009487","54.48481","83.15677","61.92323","0","0","0","0","0","0","0","0","0","0","54.48481","0","0","0","0","313.0834","36.9832","54.48481","0","54.48481","174.6727","41.58866","0.1103124","0","43.58784","0","91.468"
"5/26/2007 12:00:00 PM","0.6635681","78.09801","-179.0571","20.93378","0.6478124","49.95407","84.28478","64.64307","0","0","0","0","0","0","0","0","0","0","49.95407","0","0","0","0","258.5986","86.01952","49.95407","0","49.95407","222.0633","52.87211","0.1101891","0","39.96325","0","135.9736"
"5/26/2007 1:00:00 PM","0.5904251","71.4298","131.5093","25.43889","0.5785202","44.39272","84.97272","67.42225","0","0","0","0","0","0","0","0","0","0","44.39272","0","0","0","0","208.6445","130.9782","44.39272","0","44.39272","264.1779","62.89938","0.1100798","0","35.51418","0","175.3709"
"5/26/2007 2:00:00 PM","0.4834291","58.93467","115.9199","35.85067","0.4749621","36.8177","83.54537","69.15305","32.75896","32.75896","0","-1","0","32.75896","112.3897","0","0","0","36.8177","34.48312","32.75896","0","0","164.2518","170.9316","2.33458","0","2.33458","266.3927","63.42671","0.1100741","36.03486","29.45416","0","207.7493"
"5/26/2007 3:00:00 PM","0.4471718","45.28891","110.7027","48.4859","0.4344855","33.81577","82.97546","69.8157","11.50916","11.50916","0","0","0","11.50916","293.8161","0","0","0","33.81577","12.11491","11.50916","0","0","161.9172","173.0327","21.70086","0","21.70086","286.9799","68.32842","0.1100207","12.66008","27.05261","0","206.8485"
"5/26/2007 4:00:00 PM","0.2233479","31.34094","109.0626","61.97306","0.2204352","17.85605","77.18314","70.5377","43.17643","43.17643","0","0","0","43.17643","41.35603","0","0","0","17.85605","45.44887","43.17643","0","0","140.2163","192.5635","0","27.59281","-27.59281","257.8946","61.40335","0.1100207","47.49407","14.28484","0","210.4196"
"5/26/2007 5:00:00 PM","0.1819729","17.33529","109.2172","75.82169","0.1701633","13.97762","75.10513","69.98383","38.42765","38.42765","0","0","0","38.42765","36.37385","0","0","0","13.97762","40.45016","38.42765","0","0","170.875","164.9707","0","26.47254","-26.47254","229.9901","54.75943","0.1100207","42.27042","11.18209","0","178.9483"
"5/26/2007 6:00:00 PM","0.02825492","3.399845","110.652","89.81121","0.02592506","2.217269","68.93047","68.15413","11.89982","11.89982","0","0","0","11.89982","18.6328","0","0","0","2.217269","12.52613","11.89982","0","0","200.289","138.4982","0","10.30886","-10.30886","219.1236","52.17217","0.1100207","13.0898","1.773816","0","140.7154"
"5/26/2007 7:00:00 PM","0","0","113.3548","90","0","0","66.6508","66.6508","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","211.7432","128.1893","0","0","0","219.1236","52.17217","0.1100207","0","0","0","128.1893"
"5/26/2007 8:00:00 PM","0","0","117.6856","90","0","0","64.47493","64.47493","22.0958","22.0958","0","-1","0","22.0958","0","0","0.000000000000003552714","0","0","23.25874","22.0958","0","0","211.7432","128.1893","0","23.25874","-23.25874","194.6067","46.33484","0.1100207","24.30539","0","0","128.1893"
"5/26/2007 9:00:00 PM","0","0","124.5083","90","0","0","62.03202","62.03202","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","237.5863","104.9306","0","0","0","194.6067","46.33484","0.1100207","0","0","0","104.9306"
"5/26/2007 10:00:00 PM","0","0","135.5512","90","0","0","59.47044","59.47044","14.29181","14.29181","0","-1","0","14.29181","0","0","0.000000000000001776357","0","0","15.04401","14.29181","0","0","237.5863","104.9306","0","15.04401","-15.04401","178.7489","42.55918","0.1100207","15.72099","0","0","104.9306"
"5/26/2007 11:00:00 PM","0","0","153.6112","90","0","0","57.58139","57.58139","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3018","89.88656","0","0","0","178.7489","42.55918","0.1100207","0","0","0","89.88656"
"5/27/2007 12:00:00 AM","0","0","179.5668","90","0","0","56.15718","56.15718","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.3018","89.88656","0","0","0","178.7489","42.55918","0.1100207","0","0","0","89.88656"
"5/27/2007 1:00:00 AM","0","0","-154.4242","90","0","0","54.74287","54.74287","22.89429","22.89429","0","-1","0","22.89429","0","0","0.000000000000003552714","0","0","24.09925","22.89429","0","0","254.3018","89.88656","0","24.09925","-24.09925","153.3461","36.5109","0.1100207","25.18372","0","0","89.88656"
"5/27/2007 2:00:00 AM","0","0","-136.1641","90","0","0","53.57581","53.57581","54.5988","54.5988","0","-1","0","54.5988","0","0","0","0","0","57.47242","54.5988","0","0","281.0788","65.7873","0","57.47242","-57.47242","92.76482","22.08682","0.1100207","60.05868","0","0","65.7873"
"5/27/2007 3:00:00 AM","0","0","-124.9558","90","0","0","52.54722","52.54722","20.48033","7.899136","0","-1","0","7.899136","0","0","12.58119","14.62922","0","8.314879","7.899136","0","0","344.937","8.314879","0","8.314879","-8.314879","84.00017","20","0.1100207","22.52836","0","0","8.314879"
"5/27/2007 4:00:00 AM","0","0","-118.0284","90","0","0","51.51862","51.51862","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1100207","0","0","0","0"
"5/27/2007 5:00:00 AM","0","0","-113.6332","90","0","0","50.87576","50.87576","3.038847","3.038847","75.35464","0","21.33272","3.038847","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1101976","3.342732","0","81","0"
"5/27/2007 6:00:00 AM","0.0470049","3.0188","-110.8902","90.22304","0.01729347","1.64737","51.16855","50.65817","26.68336","26.68336","81","0","22.761","26.68336","6.173772","0","0","0","1.64737","0","0","54.31664","51.6008","285.4758","61.83","53.24817","0","53.24817","199.6904","47.54523","0.1104169","29.3517","1.317896","81","63.47737"
"5/27/2007 7:00:00 AM","0.2304589","16.93445","-109.4293","76.24877","0.2007054","18.57659","56.10128","50.15376","0","0","72.31579","0","20.56389","0","0","0","0","0","18.57659","0","0","72.31579","68.7","232.2276","109.7534","87.27659","0","87.27659","282.4882","67.25896","0.110528","0","14.86127","81","128.3299"
"5/27/2007 8:00:00 AM","0.4299474","30.92299","-109.2548","62.41268","0.3970354","35.15929","63.40414","51.56808","39.34528","39.34528","81","0","22.761","39.34528","89.36087","0","0","0","35.15929","0","0","41.65472","39.57198","144.951","188.3023","74.73127","0","74.73127","353.3845","84.139","0.1107237","43.27981","28.12743","81","223.4616"
"5/27/2007 9:00:00 AM","0.6512883","44.85519","-110.868","48.93408","0.6123171","50.74702","73.76454","55.35607","61.52427","61.52427","0","-1","0","61.52427","82.48294","0","0","0","50.74702","64.76238","61.52427","0","0","70.21977","255.5604","0","14.01536","-14.01536","338.611","80.62151","0.1107237","67.6767","40.59762","0","306.3075"
"5/27/2007 10:00:00 AM","0.8311166","58.48761","-116.0037","36.29513","0.790066","61.66971","82.56131","58.63965","0","0","0","0","0","0","0","0","0","0","61.66971","0","0","0","0","85.7924","241.5451","61.66971","0","61.66971","397.1161","94.55125","0.1105724","0","49.33577","0","303.2148"
"5/27/2007 11:00:00 AM","0.934044","70.99374","-131.1749","25.82912","0.8932981","66.57968","88.9919","61.80455","19.05685","19.05685","0","0","0","19.05685","349.3741","22.39715","0","0","66.57968","20.05984","19.05685","0","0","24.12269","297.0478","24.12269","0","24.12269","420.0009","100","0.1105133","20.96253","53.26375","0","363.6275"
"5/27/2007 12:00:00 PM","1.062979","77.91824","-178.9616","21.1134","1.01763","72.12161","95.67133","64.53427","14.17698","14.17698","0","0","0","14.17698","508.7233","57.19847","0","0","72.12161","14.92314","14.17698","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","15.59468","57.69729","0","390.8798"
"5/27/2007 1:00:00 PM","1.055695","71.33791","131.9973","25.56969","1.008651","70.06604","98.2389","67.31345","54.97345","54.97345","0","0","0","54.97345","127.4543","12.19925","0","0","70.06604","57.86679","54.97345","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","60.47079","56.05283","0","388.8243"
"5/27/2007 2:00:00 PM","0.9072076","58.90071","116.264","35.92636","0.8614875","61.18449","95.39798","69.04426","14.66084","14.66084","0","-1","0","14.66084","417.3327","45.75202","0","0","61.18449","15.43247","14.66084","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","16.12693","48.94759","0","379.9427"
"5/27/2007 3:00:00 PM","0.7023757","45.28502","110.9597","48.52514","0.6587223","48.81622","89.76744","69.70691","0","0","0","0","0","0","0","48.81622","0","0","48.81622","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","0","39.05298","0","367.5745"
"5/27/2007 4:00:00 PM","0.4530424","31.35737","109.2735","61.98712","0.4168747","32.42671","83.05608","70.4289","25.59163","25.59163","0","0","0","25.59163","126.7083","5.488161","0","0","32.42671","26.93855","25.59163","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","28.15079","25.94137","0","351.1849"
"5/27/2007 5:00:00 PM","0.2265216","17.36843","109.4035","75.81612","0.2003392","16.3616","75.96807","69.93438","13.1537","13.1537","0","0","0","13.1537","124.3878","2.515601","0","0","16.3616","13.846","13.1537","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","14.46907","13.08928","0","335.1198"
"5/27/2007 6:00:00 PM","0.05210947","3.448787","110.8265","89.78836","0.01990809","1.705924","68.63146","68.03545","0","0","0","0","0","0","0","1.705924","0","0","1.705924","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1105133","0","1.364739","0","320.4641"
"5/27/2007 7:00:00 PM","0","0","113.5261","90","0","0","66.54201","66.54201","25.79878","25.79878","0","-1","0","25.79878","0","0","0.000000000000003552714","0","0","27.15661","25.79878","0","0","0","318.7582","0","27.15661","-27.15661","391.3753","93.1844","0.1105133","28.37866","0","0","318.7582"
"5/27/2007 8:00:00 PM","0","0","117.8601","90","0","0","64.42548","64.42548","36.19434","36.19434","0","-1","0","36.19434","0","0","0","0","0","38.0993","36.19434","0","0","30.17401","291.6016","0","38.0993","-38.0993","351.2151","83.62247","0.1105133","39.81377","0","0","291.6016"
"5/27/2007 9:00:00 PM","0","0","124.6882","90","0","0","61.97268","61.97268","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","72.50657","253.5023","0","0","0","351.2151","83.62247","0.1105133","0","0","0","253.5023"
"5/27/2007 10:00:00 PM","0","0","135.7255","90","0","0","59.47044","59.47044","17.56999","17.56999","0","-1","0","17.56999","0","0","0.000000000000003552714","0","0","18.49473","17.56999","0","0","72.50657","253.5023","0","18.49473","-18.49473","331.7199","78.98077","0.1105133","19.32699","0","0","253.5023"
"5/27/2007 11:00:00 PM","0","0","153.7265","90","0","0","57.52205","57.52205","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","93.05627","235.0076","0","0","0","331.7199","78.98077","0.1105133","0","0","0","235.0076"
"5/28/2007 12:00:00 AM","0","0","179.52","90","0","0","56.15718","56.15718","1.404328","1.404328","0","-1","0","1.404328","0","0","0","0","0","1.47824","1.404328","0","0","93.05627","235.0076","0","1.47824","-1.47824","330.1617","78.60977","0.1105133","1.544761","0","0","235.0076"
"5/28/2007 1:00:00 AM","0","0","-154.6075","90","0","0","54.7132","54.7132","11.17509","11.17509","0","-1","0","11.17509","0","0","0","0","0","11.76325","11.17509","0","0","94.69875","233.5293","0","11.76325","-11.76325","317.7621","75.6575","0.1105133","12.2926","0","0","233.5293"
"5/28/2007 2:00:00 AM","0","0","-136.3789","90","0","0","53.60548","53.60548","34.77228","34.77228","0","-1","0","34.77228","0","0","0.000000000000007105427","0","0","36.6024","34.77228","0","0","107.769","221.7661","0","36.6024","-36.6024","279.1798","66.47126","0.1105133","38.24951","0","0","221.7661"
"5/28/2007 3:00:00 AM","0","0","-125.1586","90","0","0","52.57689","52.57689","30.59917","30.59917","0","-1","0","30.59917","0","0","0.000000000000007105427","0","0","32.20965","30.59917","0","0","148.4384","185.1637","0","32.20965","-32.20965","245.2279","58.38747","0.1105133","33.65908","0","0","185.1637"
"5/28/2007 4:00:00 AM","0","0","-118.2153","90","0","0","51.56808","51.56808","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","184.2269","152.954","0","0","0","245.2279","58.38747","0.1105133","0","0","0","152.954"
"5/28/2007 5:00:00 AM","0","0","-113.8102","90","0","0","50.90543","50.90543","12.47471","12.47471","0","0","0","12.47471","0","0","0.000000000000001776357","0","0","13.13127","12.47471","0","0","184.2269","152.954","0","13.13127","-13.13127","231.3863","55.09187","0.1105133","13.72218","0","0","152.954"
"5/28/2007 6:00:00 AM","0.03508375","3.019659","-111.0654","90.24783","0.02566621","2.441197","51.4356","50.67795","27.29133","27.29133","0","0","0","27.29133","8.944957","0","0.000000000000003552714","0","2.441197","28.72771","27.29133","0","0","198.8172","139.8228","0","26.28652","-26.28652","203.6779","48.49464","0.1105133","30.02046","1.952958","0","142.264"
"5/28/2007 7:00:00 AM","0.169218","16.91948","-109.6115","76.29012","0.15938","14.85383","54.93148","50.2131","33.74973","33.74973","0","0","0","33.74973","44.01171","0","0.000000000000007105427","0","14.85383","35.52603","33.74973","0","0","228.0244","113.5363","0","20.6722","-20.6722","181.8875","43.30646","0.1105133","37.1247","11.88306","0","128.3901"
"5/28/2007 8:00:00 AM","0.1953479","30.89174","-109.4554","62.47225","0.1933955","17.76615","57.36428","51.62742","0","0","0","0","0","0","0","0","0","0","17.76615","0","0","0","0","250.9935","92.86406","17.76615","0","17.76615","198.7419","47.31941","0.1104698","0","14.21292","0","110.6302"
"5/28/2007 9:00:00 AM","0.4608452","44.80478","-111.1042","49.01608","0.4459879","38.20503","68.67913","55.3264","19.93896","19.93896","0","-1","0","19.93896","191.61","0","0","0","38.20503","20.98838","19.93896","0","0","233.2274","108.8536","17.21666","0","17.21666","215.0751","51.20825","0.1104277","21.93285","30.56403","0","147.0586"
"5/28/2007 10:00:00 AM","0.7646645","58.41017","-116.3035","36.40764","0.7289175","57.69386","80.56561","58.53085","9.223041","9.223041","0","0","0","9.223041","625.5406","0","0","0","57.69386","9.708464","9.223041","0","0","216.0107","124.3486","47.9854","0","47.9854","260.598","62.04703","0.1103105","10.14534","46.15509","0","182.0424"
"5/28/2007 11:00:00 AM","0.4659854","70.86882","-131.5497","25.98244","0.4605642","37.73164","75.50216","61.63641","3.385386","3.385386","0","0","0","3.385386","1114.545","0","0","0","37.73164","3.563564","3.385386","0","0","168.0253","167.5354","34.16808","0","34.16808","293.0127","69.76479","0.1102272","3.723924","30.18531","0","205.2671"
"5/28/2007 12:00:00 PM","0.4886677","77.74464","-178.8595","21.28681","0.4829653","38.63926","79.00689","64.42548","38.3034","38.3034","0","0","0","38.3034","100.8769","0","0","0","38.63926","40.31937","38.3034","0","0","133.8572","198.2867","0","1.680102","-1.680102","291.2417","69.34313","0.1102272","42.13374","30.91141","0","236.926"
"5/28/2007 1:00:00 PM","0.7372795","71.25011","132.4691","25.69492","0.7126279","53.17664","88.83121","67.14532","39.43316","39.43316","0","0","0","39.43316","134.8526","0","0","0","53.17664","41.50859","39.43316","0","0","135.724","196.6066","11.66806","0","11.66806","302.311","71.97867","0.1101988","43.37648","42.54132","0","249.7832"
"5/28/2007 2:00:00 PM","0.659334","58.8696","116.5971","35.99778","0.6348884","47.60004","88.18636","68.87612","34.50712","34.50712","0","-1","0","34.50712","137.9427","0","0","0","47.60004","36.32329","34.50712","0","0","124.056","207.1079","11.27675","0","11.27675","313.0091","74.52583","0.1101714","37.95784","38.08003","0","254.7079"
"5/28/2007 3:00:00 PM","0.5193676","45.28334","111.2083","48.56098","0.4978055","38.29079","84.63654","69.53877","24.01344","24.01344","0","0","0","24.01344","159.4557","0","0","0","38.29079","25.2773","24.01344","0","0","112.7792","217.2569","13.01349","0","13.01349","325.3548","77.46526","0.1101397","26.41478","30.63263","0","255.5477"
"5/28/2007 4:00:00 PM","0.3104968","31.37555","109.4773","61.99839","0.299737","23.92021","79.37226","70.32011","0","0","0","0","0","0","0","0","0","0","23.92021","0","0","0","0","99.76572","228.9691","23.92021","0","23.92021","348.0475","82.86828","0.1100816","0","19.13617","0","252.8893"
"5/28/2007 5:00:00 PM","0.117995","17.40289","109.5832","75.80824","0.1161156","9.652539","73.30526","69.8157","0","0","0","0","0","0","0","0","0","0","9.652539","0","0","0","0","75.84551","250.4973","9.652539","0","9.652539","357.2047","85.04856","0.1100581","0","7.722032","0","260.1498"
"5/28/2007 6:00:00 PM","0.03492564","3.498621","110.9945","89.76366","0.02881989","2.467078","68.78959","67.92665","22.44349","22.44349","0","0","0","22.44349","10.9924","0","0.000000000000003552714","0","2.467078","23.62473","22.44349","0","0","66.19297","259.1845","0","21.15765","-21.15765","334.9026","79.73854","0.1100581","24.68784","1.973662","0","261.6516"
"5/28/2007 7:00:00 PM","0","0","113.6907","90","0","0","66.48267","66.48267","28.87202","28.87202","0","-1","0","28.87202","0","0","0.000000000000003552714","0","0","30.3916","28.87202","0","0","89.70147","238.0269","0","30.3916","-30.3916","302.867","72.11105","0.1100581","31.75922","0","0","238.0269"
"5/28/2007 8:00:00 PM","0","0","118.0273","90","0","0","64.31669","64.31669","14.88867","14.88867","0","-1","0","14.88867","0","0","0.000000000000001776357","0","0","15.67229","14.88867","0","0","123.4699","207.6353","0","15.67229","-15.67229","286.347","68.17771","0.1100581","16.37754","0","0","207.6353"
"5/28/2007 9:00:00 PM","0","0","124.8598","90","0","0","61.92323","61.92323","42.6163","42.6163","0","-1","0","42.6163","0","0","0","0","0","44.85926","42.6163","0","0","140.8836","191.963","0","44.85926","-44.85926","239.0611","56.9192","0.1100581","46.87793","0","0","191.963"
"5/28/2007 10:00:00 PM","0","0","135.8902","90","0","0","59.41109","59.41109","30.50967","30.50967","0","-1","0","30.50967","0","0","0.000000000000003552714","0","0","32.11544","30.50967","0","0","190.7272","147.1038","0","32.11544","-32.11544","205.2085","48.85907","0.1100581","33.56063","0","0","147.1038"
"5/28/2007 11:00:00 PM","0","0","153.8327","90","0","0","57.47259","57.47259","5.523241","5.523241","0","-1","0","5.523241","0","0","0.0000000000000008881784","0","0","5.813938","5.523241","0","0","226.411","114.9883","0","5.813938","-5.813938","199.0801","47.39992","0.1100581","6.075565","0","0","114.9883"
"5/29/2007 12:00:00 AM","0","0","179.47","90","0","0","56.1374","56.1374","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","232.8709","109.1744","0","0","0","199.0801","47.39992","0.1100581","0","0","0","109.1744"
"5/29/2007 1:00:00 AM","0","0","-154.7872","90","0","0","54.7132","54.7132","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","232.8709","109.1744","0","0","0","199.0801","47.39992","0.1100581","0","0","0","109.1744"
"5/29/2007 2:00:00 AM","0","0","-136.5878","90","0","0","53.60548","53.60548","21.08937","21.08937","0","-1","0","21.08937","0","0","0.000000000000003552714","0","0","22.19934","21.08937","0","0","232.8709","109.1744","0","22.19934","-22.19934","175.6799","41.82846","0.1100581","23.19831","0","0","109.1744"
"5/29/2007 3:00:00 AM","0","0","-125.3553","90","0","0","52.57689","52.57689","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.5369","86.97504","0","0","0","175.6799","41.82846","0.1100581","0","0","0","86.97504"
"5/29/2007 4:00:00 AM","0","0","-118.3963","90","0","0","51.56808","51.56808","13.18166","13.18166","0","-1","0","13.18166","0","0","0.000000000000001776357","0","0","13.87543","13.18166","0","0","257.5369","86.97504","0","13.87543","-13.87543","161.0539","38.34609","0.1100581","14.49983","0","0","86.97504"
"5/29/2007 5:00:00 AM","0","0","-113.9815","90","0","0","50.90543","50.90543","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","272.954","73.0996","0","0","0","161.0539","38.34609","0.1100581","0","0","0","73.0996"
"5/29/2007 6:00:00 AM","0.02165663","3.017786","-111.2346","90.27442","0.02071755","1.972173","51.28944","50.67795","0","0","0","0","0","0","0","0","0","0","1.972173","0","0","0","0","272.954","73.0996","1.972173","0","1.972173","162.9249","38.79156","0.1100533","0","1.577739","0","75.07178"
"5/29/2007 7:00:00 AM","0.2942077","16.90219","-109.7872","76.33278","0.2428986","22.31045","57.38889","50.18343","33.1872","33.1872","0","0","0","33.1872","67.22607","0","0","0","22.31045","34.93389","33.1872","0","0","270.9818","74.87456","0","12.62344","-12.62344","149.6186","35.62341","0.1100533","36.50592","17.84836","0","97.18501"
"5/29/2007 8:00:00 AM","0.3383861","30.85863","-109.6485","62.53253","0.3224773","28.94744","61.19378","51.59775","77.96795","77.96795","20.25","0","7.39125","77.96795","37.12735","0","0","0","28.94744","60.75573","57.71795","0","0","285.0079","62.25112","0","31.8083","-31.8083","116.0897","27.64035","0.1100533","85.76474","23.15795","81","91.19855"
"5/29/2007 9:00:00 AM","0.6591805","44.75307","-111.3309","49.09797","0.618426","51.21054","73.89076","55.29673","14.06196","14.06196","0","-1","0","14.06196","364.1778","0","0","0","51.21054","14.80206","14.06196","0","0","320.3505","30.44282","36.40847","0","36.40847","150.6298","35.86417","0.109965","15.46816","40.96843","0","81.65336"
"5/29/2007 10:00:00 AM","0.8215913","58.33232","-116.5895","36.51875","0.7803686","61.11406","82.09061","58.47151","42.10445","42.10445","0","0","0","42.10445","145.1487","0","0","0","61.11406","44.32047","42.10445","0","0","283.942","63.21045","16.79358","0","16.79358","166.5616","39.65745","0.1099243","46.3149","48.89124","0","124.3245"
"5/29/2007 11:00:00 AM","0.8226912","70.74561","-131.9015","26.13203","0.78966","60.36919","85.49343","61.52762","7.291418","7.291418","0","0","0","7.291418","827.9486","0","0","0","60.36919","7.675177","7.291418","0","0","267.1484","78.32467","52.69402","0","52.69402","216.5515","51.55979","0.1097968","8.020559","48.29536","0","138.6939"
"5/29/2007 12:00:00 PM","0.894081","77.57726","-178.7512","21.45398","0.8578577","63.24993","90.45603","64.31669","52.5141","52.5141","0","0","0","52.5141","120.4437","0","0","0","63.24993","55.278","52.5141","0","0","214.4544","125.7493","7.971931","0","7.971931","224.1144","53.36046","0.1097776","57.76551","50.59995","0","188.9992"
"5/29/2007 1:00:00 PM","0.6224157","71.1665","132.9249","25.81452","0.6076753","46.44129","85.5392","67.09586","51.39955","51.39955","0","0","0","51.39955","90.35349","0","0","0","46.44129","54.10479","51.39955","0","0","206.4825","132.924","0","7.663499","-7.663499","216.0363","51.43712","0.1097776","56.53951","37.15303","0","179.3653"
"5/29/2007 2:00:00 PM","0.5314019","58.84137","116.9192","36.0649","0.5191585","39.95468","84.5612","68.81678","33.33984","33.33984","0","-1","0","33.33984","119.8406","0","0","0","39.95468","35.09457","33.33984","0","0","214.9975","125.2605","4.860108","0","4.860108","220.647","52.53491","0.1097658","36.67382","31.96374","0","165.2152"
"5/29/2007 3:00:00 PM","0.6029519","45.28388","111.4484","48.5934","0.5698989","43.15935","86.80368","69.48932","34.84093","34.84093","0","0","0","34.84093","123.8754","0","0","0","43.15935","36.67466","34.84093","0","0","210.1373","129.6346","6.484687","0","6.484687","226.799","53.99965","0.1097502","38.32502","34.52748","0","172.794"
"5/29/2007 4:00:00 PM","0.2361011","31.39546","109.6738","62.00687","0.2324581","18.81899","77.26916","70.26077","71.09969","71.09969","20.25","0","7.39125","71.09969","26.46846","0","0","0","18.81899","53.52599","50.84969","0","0","203.6526","135.4708","0","34.707","-34.707","190.2146","45.2891","0.1097502","78.20966","15.05519","81","154.2898"
"5/29/2007 5:00:00 PM","0.161552","17.43865","109.7563","75.79808","0.1543583","12.73822","74.40925","69.76625","28.12759","28.12759","81","0","22.761","28.12759","45.2873","0","0","0","12.73822","0","0","52.87241","50.22879","242.216","100.7638","62.96701","0","62.96701","249.9503","59.51187","0.1099735","30.94035","10.19058","81","113.5021"
"5/29/2007 6:00:00 PM","0.04181582","3.549289","111.156","89.73715","0.02852155","2.442453","68.73116","67.8772","9.726071","9.726071","81","0","22.761","9.726071","25.11243","0","0","0","2.442453","0","0","71.27393","67.71024","179.249","157.4342","70.15269","0","70.15269","316.503","75.35771","0.1101789","10.69868","1.953962","81","159.8766"
"5/29/2007 7:00:00 PM","0","0","113.8486","90","0","0","66.42332","66.42332","11.06038","11.06038","0","-1","0","11.06038","0","0","0.000000000000001776357","0","0","11.64251","11.06038","0","0","109.0963","220.5716","0","11.64251","-11.64251","304.2307","72.43575","0.1101789","12.16642","0","0","220.5716"
"5/29/2007 8:00:00 PM","0","0","118.1871","90","0","0","64.25735","64.25735","56.82193","56.82193","0","-1","0","56.82193","0","0","0.000000000000007105427","0","0","59.81255","56.82193","0","0","122.0324","208.9291","0","59.81255","-59.81255","241.1828","57.42435","0.1101789","62.50412","0","0","208.9291"
"5/29/2007 9:00:00 PM","0","0","125.023","90","0","0","61.86389","61.86389","2.139286","2.139286","0","-1","0","2.139286","0","0","0","0","0","2.25188","2.139286","0","0","188.4908","149.1165","0","2.25188","-2.25188","238.8091","56.85919","0.1101789","2.353215","0","0","149.1165"
"5/29/2007 10:00:00 PM","0","0","136.0453","90","0","0","59.36164","59.36164","1.930847","1.930847","0","-1","0","1.930847","0","0","0.0000000000000002220446","0","0","2.032471","1.930847","0","0","190.9929","146.8646","0","2.032471","-2.032471","236.6667","56.34909","0.1101789","2.123932","0","0","146.8646"
"5/29/2007 11:00:00 PM","0","0","153.9298","90","0","0","57.47259","57.47259","12.53923","12.53923","0","-1","0","12.53923","0","0","0.000000000000001776357","0","0","13.19919","12.53923","0","0","193.2512","144.8322","0","13.19919","-13.19919","222.7535","53.03644","0.1101789","13.79315","0","0","144.8322"
"5/30/2007 12:00:00 AM","0","0","179.4169","90","0","0","56.10773","56.10773","5.721852","5.721852","0","-1","0","5.721852","0","0","0.0000000000000008881784","0","0","6.023003","5.721852","0","0","207.917","131.633","0","6.023003","-6.023003","216.4047","51.52483","0.1101789","6.294038","0","0","131.633"
"5/30/2007 1:00:00 AM","0","0","-154.9633","90","0","0","54.68353","54.68353","16.27013","16.27013","0","-1","0","16.27013","0","0","0.000000000000003552714","0","0","17.12646","16.27013","0","0","214.6092","125.61","0","17.12646","-17.12646","198.3518","47.22653","0.1101789","17.89715","0","0","125.61"
"5/30/2007 2:00:00 AM","0","0","-136.791","90","0","0","53.57581","53.57581","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","233.6386","108.4835","0","0","0","198.3518","47.22653","0.1101789","0","0","0","108.4835"
"5/30/2007 3:00:00 AM","0","0","-125.5459","90","0","0","52.54722","52.54722","19.65412","19.65412","0","-1","0","19.65412","0","0","0","0","0","20.68855","19.65412","0","0","233.6386","108.4835","0","20.68855","-20.68855","176.5442","42.03424","0.1101789","21.61953","0","0","108.4835"
"5/30/2007 4:00:00 AM","0","0","-118.5714","90","0","0","51.54829","51.54829","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","256.6259","87.79496","0","0","0","176.5442","42.03424","0.1101789","0","0","0","87.79496"
