sep=,
"5/30/2007 5:00:00 AM","0","0","-114.147","90","0","0","50.9351","50.9351","20.20145","20.20145","0","0","0","20.20145","0","0","0.000000000000003552714","0","0","21.26468","20.20145","0","0","256.6259","87.79496","0","21.26468","-21.26468","154.1292","36.69736","0.1101789","22.22159","0","0","87.79496"
"5/30/2007 6:00:00 AM","0.04604275","3.013231","-111.3978","90.30276","0.01806894","1.720524","51.24092","50.70762","0","0","0","0","0","0","0","0","0","0","1.720524","0","0","0","0","280.2533","66.53028","1.720524","0","1.720524","155.7615","37.08599","0.1101748","0","1.376419","0","68.2508"
"5/30/2007 7:00:00 AM","0.3091934","16.88267","-109.9563","76.37666","0.2542343","23.30034","57.75711","50.2131","0","0","0","0","0","0","0","0","0","0","23.30034","0","0","0","0","278.5327","68.07875","23.30034","0","23.30034","177.8661","42.34899","0.1101185","0","18.64027","0","91.37909"
"5/30/2007 8:00:00 AM","0.5518748","30.82375","-109.8339","62.59343","0.4992578","43.35931","66.51908","51.59775","52.77806","52.77806","0","0","0","52.77806","82.15404","0","0","0","43.35931","55.55586","52.77806","0","0","255.2324","89.04906","0","12.19655","-12.19655","165.0098","39.28798","0.1101185","58.05587","34.68745","0","132.4084"
"5/30/2007 9:00:00 AM","0.779116","44.70019","-111.5479","49.17965","0.7275466","58.93496","77.18055","55.24727","31.38514","31.38514","0","-1","0","31.38514","187.7798","0","0","0","58.93496","33.03699","31.38514","0","0","268.7841","76.85251","25.89797","0","25.89797","189.5788","45.13772","0.110056","34.52365","47.14797","0","135.7875"
"5/30/2007 10:00:00 AM","0.9451352","58.25422","-116.8617","36.62833","0.8954694","68.43502","85.54082","58.36272","14.21783","14.21783","0","0","0","14.21783","481.3323","0","0","0","68.43502","14.96614","14.21783","0","0","242.8862","100.1607","53.46888","0","53.46888","240.3038","57.21508","0.1099272","15.63962","54.74802","0","168.5957"
"5/30/2007 11:00:00 AM","1.031351","70.62428","-132.2306","26.27778","0.9838868","72.02152","91.42149","61.41883","32.86404","32.86404","0","0","0","32.86404","219.1499","0","0","0","72.02152","34.59373","32.86404","0","0","189.4173","148.2827","37.42779","0","37.42779","275.8109","65.66914","0.1098372","36.15044","57.61721","0","220.3042"
"5/30/2007 12:00:00 PM","1.047706","77.41614","-178.637","21.61485","1.001638","71.45273","94.82509","64.19801","0","0","0","0","0","0","0","0","0","0","71.45273","0","0","0","0","151.9895","181.9677","71.45273","0","71.45273","343.597","81.80864","0.1096658","0","57.16218","0","253.4204"
"5/30/2007 1:00:00 PM","0.9592802","71.08717","133.3651","25.92845","0.9157906","65.24955","94.98282","66.97718","0","0","0","0","0","0","0","0","0","0","65.24955","0","0","0","0","80.53676","246.2751","65.24955","0","65.24955","405.4981","96.54698","0.1095098","0","52.19964","0","311.5247"
"5/30/2007 2:00:00 PM","0.9007825","58.81605","117.2303","36.1277","0.8540664","60.92667","94.82271","68.70798","20.43799","20.43799","0","-1","0","20.43799","298.1049","24.12578","0","0","60.92667","21.51368","20.43799","0","0","15.28721","304.9997","15.28721","0","15.28721","420.0009","100","0.1094733","22.48179","48.74133","0","365.9264"
"5/30/2007 3:00:00 PM","0.6502617","45.28664","111.6801","48.62241","0.6109534","45.86472","88.0096","69.42998","18.81951","18.81951","0","0","0","18.81951","243.7083","26.05471","0","0","45.86472","19.81001","18.81951","0","0","0","318.7582","0","0","0","420.0009","100","0.1094733","20.70147","36.69178","0","364.623"
"5/30/2007 4:00:00 PM","0.3952166","31.41709","109.8631","62.01258","0.3696154","29.08769","81.39201","70.21131","55.9384","55.9384","0","0","0","55.9384","51.99951","0","0.000000000000007105427","0","29.08769","58.88253","55.9384","0","0","0","318.7582","0","29.79483","-29.79483","388.5943","92.52227","0.1094733","61.53224","23.27015","0","347.8459"
"5/30/2007 5:00:00 PM","0.2422417","17.47566","109.9227","75.78568","0.2100471","17.14693","76.0333","69.70691","29.77985","29.77985","0","0","0","29.77985","57.57896","0","0.000000000000003552714","0","17.14693","31.34722","29.77985","0","0","33.10537","288.9634","0","14.20029","-14.20029","373.6259","88.95837","0.1094733","32.75784","13.71754","0","306.1103"
"5/30/2007 6:00:00 PM","0.04281213","3.600732","111.3109","89.70889","0.02865718","2.454936","68.67584","67.81786","0","0","0","0","0","0","0","0","0","0","2.454936","0","0","0","0","48.88346","274.7631","2.454936","0","2.454936","375.9549","89.51289","0.1094675","0","1.963949","0","277.218"
"5/30/2007 7:00:00 PM","0","0","113.9998","90","0","0","66.31453","66.31453","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","46.42853","276.9725","0","0","0","375.9549","89.51289","0.1094675","0","0","0","276.9725"
"5/30/2007 8:00:00 PM","0","0","118.3396","90","0","0","64.14855","64.14855","30.98199","30.98199","0","-1","0","30.98199","0","0","0.000000000000003552714","0","0","32.61262","30.98199","0","0","46.42853","276.9725","0","32.61262","-32.61262","341.5782","81.32796","0.1094675","34.08019","0","0","276.9725"
"5/30/2007 9:00:00 PM","0","0","125.1779","90","0","0","61.7551","61.7551","43.18095","43.18095","0","-1","0","43.18095","0","0","0","0","0","45.45363","43.18095","0","0","82.66478","244.3599","0","45.45363","-45.45363","293.6658","69.92029","0.1094675","47.49905","0","0","244.3599"
"5/30/2007 10:00:00 PM","0","0","136.1911","90","0","0","59.25285","59.25285","2.123853","2.123853","0","-1","0","2.123853","0","0","0","0","0","2.235634","2.123853","0","0","133.1688","198.9063","0","2.235634","-2.235634","291.3092","69.35921","0.1094675","2.336238","0","0","198.9063"
"5/30/2007 11:00:00 PM","0","0","154.0182","90","0","0","57.41325","57.41325","33.42329","33.42329","0","-1","0","33.42329","0","0","0","0","0","35.18241","33.42329","0","0","135.6528","196.6707","0","35.18241","-35.18241","254.2237","60.52934","0.1094675","36.76562","0","0","196.6707"
"5/31/2007 12:00:00 AM","0","0","179.361","90","0","0","56.07806","56.07806","6.702097","6.702097","0","-1","0","6.702097","0","0","0","0","0","7.054839","6.702097","0","0","174.7444","161.4883","0","7.054839","-7.054839","246.7873","58.75876","0.1094675","7.372306","0","0","161.4883"
"5/31/2007 1:00:00 AM","0","0","-155.1357","90","0","0","54.68353","54.68353","15.17073","15.17073","0","-1","0","15.17073","0","0","0.000000000000001776357","0","0","15.96919","15.17073","0","0","182.5831","154.4334","0","15.96919","-15.96919","229.9543","54.75091","0.1094675","16.6878","0","0","154.4334"
"5/31/2007 2:00:00 AM","0","0","-136.9882","90","0","0","53.57581","53.57581","7.699077","7.699077","0","-1","0","7.699077","0","0","0.0000000000000008881784","0","0","8.104291","7.699077","0","0","200.3267","138.4642","0","8.104291","-8.104291","221.4116","52.71694","0.1094675","8.468985","0","0","138.4642"
"5/31/2007 3:00:00 AM","0","0","-125.7305","90","0","0","52.57689","52.57689","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","209.3314","130.3599","0","0","0","221.4116","52.71694","0.1094675","0","0","0","130.3599"
"5/31/2007 4:00:00 AM","0","0","-118.7406","90","0","0","51.59775","51.59775","33.2386","33.2386","0","-1","0","33.2386","0","0","0","0","0","34.988","33.2386","0","0","209.3314","130.3599","0","34.988","-34.988","184.531","43.93587","0.1094675","36.56246","0","0","130.3599"
"5/31/2007 5:00:00 AM","0","0","-114.3065","90","0","0","50.95488","50.95488","2.856008","2.856008","0","0","0","2.856008","0","0","0.0000000000000004440892","0","0","3.006324","2.856008","0","0","248.207","95.37193","0","3.006324","-3.006324","181.3621","43.18136","0.1094675","3.141608","0","0","95.37193"
"5/31/2007 6:00:00 AM","0.03387904","3.006047","-111.5548","90.33278","0.02570435","2.443973","51.49611","50.73729","0","0","0","0","0","0","0","0","0","0","2.443973","0","0","0","0","251.5473","92.36561","2.443973","0","2.443973","183.6806","43.73339","0.1094616","0","1.955178","0","94.80959"
"5/31/2007 7:00:00 AM","0.1318606","16.86098","-110.1188","76.4217","0.1284073","12.03057","54.03151","50.23289","6.881124","6.881124","0","0","0","6.881124","174.8344","0","0","0","12.03057","7.243289","6.881124","0","0","249.1034","94.56519","4.787286","0","4.787286","188.2222","44.81473","0.1094502","7.569237","9.62446","0","106.5958"
"5/31/2007 8:00:00 AM","0.345681","30.7872","-110.0117","62.65485","0.3280803","29.4148","61.39176","51.62742","0","0","0","0","0","0","0","0","0","0","29.4148","0","0","0","0","244.3161","98.87374","29.4148","0","29.4148","216.1276","51.45884","0.1093801","0","23.53184","0","128.2885"
"5/31/2007 9:00:00 AM","0.4195511","44.64624","-111.7553","49.261","0.4086125","35.28772","67.40901","55.18793","19.34541","19.34541","0","-1","0","19.34541","182.4088","0","0","0","35.28772","20.36359","19.34541","0","0","214.9013","125.3471","14.92413","0","14.92413","230.2858","54.82985","0.1093446","21.27995","28.23018","0","160.6348"
"5/31/2007 10:00:00 AM","0.514766","58.17603","-117.1202","36.73624","0.5033574","41.80848","73.43205","58.30338","0","0","0","0","0","0","0","0","0","0","41.80848","0","0","0","0","199.9772","138.7788","41.80848","0","41.80848","269.9489","64.27341","0.1092451","0","33.44678","0","180.5873"
"5/31/2007 11:00:00 AM","0.78533","70.50504","-132.5377","26.41958","0.7550244","58.25611","84.20088","61.31003","33.1583","33.1583","0","0","0","33.1583","175.6909","0","0","0","58.25611","34.90348","33.1583","0","0","158.1687","176.4064","23.35264","0","23.35264","292.1031","69.54822","0.1091897","36.47413","46.60489","0","234.6625"
"5/31/2007 12:00:00 PM","0.8217024","77.26131","-178.5173","21.76939","0.7908368","59.31142","88.14178","64.08921","28.67273","28.67273","0","0","0","28.67273","206.8565","0","0","0","59.31142","30.18182","28.67273","0","0","134.816","197.4238","29.12959","0","29.12959","319.7379","76.12791","0.1091206","31.54","47.44913","0","256.7352"
"5/31/2007 1:00:00 PM","0.606345","71.01219","133.79","26.03668","0.5925743","45.51317","84.84335","66.86839","0","0","0","0","0","0","0","0","0","0","45.51317","0","0","0","0","105.6864","223.6404","45.51317","0","45.51317","362.9155","86.40827","0.1090128","0","36.41053","0","269.1536"
"5/31/2007 2:00:00 PM","0.6353396","58.7937","117.5304","36.18614","0.6127601","46.26483","87.22198","68.59919","16.69872","16.69872","0","-1","0","16.69872","277.0562","0","0","0","46.26483","17.57759","16.69872","0","0","60.17327","264.6023","28.68723","0","28.68723","390.1306","92.88804","0.1089449","18.36859","37.01186","0","310.8671"
"5/31/2007 3:00:00 PM","0.5632591","45.29165","111.9032","48.64799","0.5350878","40.88721","85.56174","69.32118","50.4399","50.4399","0","0","0","50.4399","81.06126","0","0","0","40.88721","53.09463","50.4399","0","0","31.48604","290.4208","0","12.20742","-12.20742","377.2628","89.8243","0.1089449","55.48389","32.70977","0","331.308"
"5/31/2007 4:00:00 PM","0.1500224","31.44041","110.0451","62.01553","0.1489535","12.27797","74.58357","70.10252","2.784843","2.784843","0","0","0","2.784843","440.8854","0","0","0","12.27797","2.931414","2.784843","0","0","45.04984","278.2134","9.346554","0","9.346554","386.1297","91.93546","0.1089228","3.063328","9.822374","0","290.4913"
"5/31/2007 5:00:00 PM","0.05160891","17.51388","110.0824","75.77109","0.05123563","4.320082","71.13515","69.59811","47.5609","47.5609","0","0","0","47.5609","9.083264","0","0.000000000000007105427","0","4.320082","50.06411","47.5609","0","0","35.70329","286.6253","0","45.74402","-45.74402","337.9113","80.45491","0.1089228","52.31699","3.456066","0","290.9453"
"5/31/2007 6:00:00 PM","0.03923124","3.65289","111.4594","89.67895","0.029938","2.565815","68.60535","67.70906","0","0","0","0","0","0","0","0","0","0","2.565815","0","0","0","0","86.52998","240.8812","2.565815","0","2.565815","340.3454","81.03447","0.1089168","0","2.052652","0","243.4471"
"5/31/2007 7:00:00 PM","0","0","114.1442","90","0","0","66.20573","66.20573","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.96416","243.1905","0","0","0","340.3454","81.03447","0.1089168","0","0","0","243.1905"
"5/31/2007 8:00:00 PM","0","0","118.4847","90","0","0","64.02987","64.02987","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.96416","243.1905","0","0","0","340.3454","81.03447","0.1089168","0","0","0","243.1905"
"5/31/2007 9:00:00 PM","0","0","125.3245","90","0","0","61.63641","61.63641","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.96416","243.1905","0","0","0","340.3454","81.03447","0.1089168","0","0","0","243.1905"
"5/31/2007 10:00:00 PM","0","0","136.3276","90","0","0","59.19351","59.19351","24.07139","24.07139","0","-1","0","24.07139","0","0","0.000000000000003552714","0","0","25.3383","24.07139","0","0","83.96416","243.1905","0","25.3383","-25.3383","313.6365","74.67522","0.1089168","26.47853","0","0","243.1905"
"5/31/2007 11:00:00 PM","0","0","154.0979","90","0","0","57.35391","57.35391","25.93697","25.93697","0","-1","0","25.93697","0","0","0.000000000000003552714","0","0","27.30208","25.93697","0","0","112.1178","217.8522","0","27.30208","-27.30208","284.8576","67.8231","0.1089168","28.53067","0","0","217.8522"
"6/1/2007 12:00:00 AM","0","0","179.3022","90","0","0","56.04839","56.04839","1.016629","1.016629","0","-1","0","1.016629","0","0","0.0000000000000002220446","0","0","1.070136","1.016629","0","0","142.4535","190.5501","0","1.070136","-1.070136","283.7296","67.55453","0.1089168","1.118292","0","0","190.5501"
"6/1/2007 1:00:00 AM","0","0","-155.3045","90","0","0","54.66374","54.66374","53.33792","53.33792","0","-1","0","53.33792","0","0","0","0","0","56.14518","53.33792","0","0","143.6425","189.48","0","56.14518","-56.14518","224.5474","53.46355","0.1089168","58.67171","0","0","189.48"
"6/1/2007 2:00:00 AM","0","0","-137.1796","90","0","0","53.54614","53.54614","35.8375","35.8375","0","-1","0","35.8375","0","0","0.000000000000007105427","0","0","37.72369","35.8375","0","0","206.026","133.3348","0","37.72369","-37.72369","184.7831","43.99589","0.1089168","39.42125","0","0","133.3348"
"6/1/2007 3:00:00 AM","0","0","-125.9089","90","0","0","52.57689","52.57689","37.06484","37.06484","0","-1","0","37.06484","0","0","0","0","0","39.01562","37.06484","0","0","247.9413","95.6111","0","39.01562","-39.01562","143.657","34.20399","0.1089168","40.77133","0","0","95.6111"
"6/1/2007 4:00:00 AM","0","0","-118.9038","90","0","0","51.59775","51.59775","35.96027","35.96027","0","-1","0","35.96027","0","0","0.000000000000007105427","0","0","37.85291","35.96027","0","0","291.292","56.59547","0","37.85291","-37.85291","103.7566","24.70389","0.1089168","39.55629","0","0","56.59547"
"6/1/2007 5:00:00 AM","0","0","-114.4601","90","0","0","50.95488","50.95488","21.45912","21.45912","20.25","0","7.39125","21.45912","0","0","0","0","0","1.272753","1.209116","0","0","333.3507","18.74256","0","1.272753","-1.272753","102.415","24.38447","0.1089168","23.60503","0","81","18.74256"
"6/1/2007 6:00:00 AM","0.04971797","2.996289","-111.7058","90.36443","0.01383241","1.31807","51.11584","50.70762","4.975513","4.975513","77.29131","0","21.8227","4.975513","26.49114","0","0","0","1.31807","0","0","72.31579","68.7","334.7649","17.4698","70.01807","0","70.01807","168.8399","40.19991","0.1090989","5.473065","1.054456","81","18.78788"
"6/1/2007 7:00:00 AM","0.2513917","16.83719","-110.2747","76.46782","0.2118544","19.56071","56.51291","50.23289","40.71359","40.71359","81","0","22.761","40.71359","48.04468","0","0","0","19.56071","0","0","40.28641","38.27209","264.7468","80.48607","57.8328","0","57.8328","223.7049","53.26298","0.1093203","44.78495","15.64857","81","100.0468"
"6/1/2007 8:00:00 AM","0.4749129","30.74907","-110.1818","62.71671","0.4316463","37.97049","64.47689","51.59775","28.70537","28.70537","81","0","22.761","28.70537","132.2766","0","0","0","37.97049","0","0","52.29463","49.6799","206.914","132.5356","87.65039","0","87.65039","306.8574","73.06114","0.1094821","31.57591","30.37639","81","170.5061"
"6/1/2007 9:00:00 AM","0.742757","44.59135","-111.953","49.34192","0.6929508","56.58121","75.99895","55.12859","31.54995","31.54995","0","-1","0","31.54995","179.3385","0","0","0","56.58121","33.21047","31.54995","0","0","119.2636","211.4209","23.37075","0","23.37075","329.0288","78.34004","0.1094269","34.70494","45.26497","0","268.0022"
"6/1/2007 10:00:00 AM","0.9031448","58.09788","-117.3651","36.84237","0.8550264","66.01205","84.11552","58.19458","12.93876","12.93876","0","0","0","12.93876","510.1884","0","0","0","66.01205","13.61975","12.93876","0","0","95.89291","232.4546","52.39231","0","52.39231","378.7325","90.17423","0.1093033","14.23264","52.80964","0","298.4667"
"6/1/2007 11:00:00 AM","0.9346542","70.38804","-132.8231","26.55732","0.8916693","66.78439","88.32451","61.20124","65.4481","65.4481","43.3285","0","13.23011","65.4481","102.0418","0","0","0","66.78439","23.2838","22.11961","0","0","43.5006","279.6077","43.5006","0","43.5006","420.0009","100","0.1093407","71.99292","53.42752","81","346.3921"
"6/1/2007 12:00:00 PM","0.8173791","77.11282","-178.3923","21.91755","0.7865919","59.12369","87.83874","63.92107","28.87895","28.87895","0","0","0","28.87895","204.7293","28.72479","0","0","59.12369","30.3989","28.87895","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","31.76685","47.29895","0","377.8819"
"6/1/2007 1:00:00 PM","0.9673198","70.94164","134.1998","26.13916","0.9225462","65.76725","94.91087","66.70026","0","0","0","0","0","0","0","65.76725","0","0","65.76725","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","0","52.6138","0","384.5255"
"6/1/2007 2:00:00 PM","0.8772205","58.77435","117.8195","36.2402","0.8311456","59.74612","93.82471","68.43105","42.18795","42.18795","0","-1","0","42.18795","141.6189","15.33775","0","0","59.74612","44.40837","42.18795","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","46.40675","47.79689","0","378.5043"
"6/1/2007 3:00:00 PM","0.7222809","45.29887","112.1177","48.67015","0.6749086","50.02007","89.75578","69.2025","6.46946","6.46946","0","0","0","6.46946","773.1723","43.21011","0","0","50.02007","6.809958","6.46946","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","7.116405","40.01606","0","368.7783"
"6/1/2007 4:00:00 PM","0.4200711","31.46539","110.2197","62.01577","0.3891395","30.54601","81.75861","69.98383","2.802325","2.802325","0","0","0","2.802325","1090.024","27.59619","0","0","30.54601","2.949816","2.802325","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","3.082558","24.4368","0","349.3042"
"6/1/2007 5:00:00 PM","0.2168066","17.55327","110.2354","75.75433","0.1939588","15.90857","75.32782","69.48932","0","0","0","0","0","0","0","15.90857","0","0","15.90857","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1093407","0","12.72686","0","334.6668"
"6/1/2007 6:00:00 PM","0.0402987","3.705701","111.6012","89.64738","0.03022902","2.59258","68.49529","67.59038","31.34791","31.34791","0","0","0","31.34791","8.270342","0","0.000000000000003552714","0","2.59258","32.9978","31.34791","0","0","0","318.7582","0","30.40522","-30.40522","387.9509","92.36908","0.1093407","34.4827","2.074064","0","321.3508"
"6/1/2007 7:00:00 PM","0","0","114.2818","90","0","0","66.08705","66.08705","10.98704","10.98704","0","-1","0","10.98704","0","0","0.000000000000001776357","0","0","11.5653","10.98704","0","0","33.78358","288.353","0","11.5653","-11.5653","375.76","89.46649","0.1093407","12.08574","0","0","288.353"
"6/1/2007 8:00:00 PM","0","0","118.6225","90","0","0","63.92107","63.92107","2.821914","2.821914","0","-1","0","2.821914","0","0","0","0","0","2.970436","2.821914","0","0","46.63392","276.7877","0","2.970436","-2.970436","372.6289","88.72099","0.1093407","3.104105","0","0","276.7877"
"6/1/2007 9:00:00 PM","0","0","125.4629","90","0","0","61.58696","61.58696","55.64272","55.64272","0","-1","0","55.64272","0","0","0.000000000000007105427","0","0","58.57128","55.64272","0","0","49.9344","273.8173","0","58.57128","-58.57128","310.8893","74.02113","0.1093407","61.20699","0","0","273.8173"
"6/1/2007 10:00:00 PM","0","0","136.4549","90","0","0","59.08471","59.08471","47.90018","47.90018","0","-1","0","47.90018","0","0","0.000000000000007105427","0","0","50.42124","47.90018","0","0","115.0136","215.246","0","50.42124","-50.42124","257.7407","61.36671","0.1093407","52.69019","0","0","215.246"
"6/1/2007 11:00:00 PM","0","0","154.1692","90","0","0","57.30445","57.30445","4.515306","4.515306","0","-1","0","4.515306","0","0","0.0000000000000008881784","0","0","4.752954","4.515306","0","0","171.0372","164.8248","0","4.752954","-4.752954","252.7307","60.17384","0.1093407","4.966837","0","0","164.8248"
"6/2/2007 12:00:00 AM","0","0","179.2407","90","0","0","55.99894","55.99894","21.38378","21.38378","0","-1","0","21.38378","0","0","0.000000000000003552714","0","0","22.50924","21.38378","0","0","176.3183","160.0718","0","22.50924","-22.50924","229.0038","54.52461","0.1093407","23.52216","0","0","160.0718"
"6/2/2007 1:00:00 AM","0","0","-155.4697","90","0","0","54.63407","54.63407","17.25362","17.25362","0","-1","0","17.25362","0","0","0","0","0","18.16171","17.25362","0","0","201.3285","137.5625","0","18.16171","-18.16171","209.8597","49.9665","0.1093407","18.97899","0","0","137.5625"
"6/2/2007 2:00:00 AM","0","0","-137.365","90","0","0","53.51647","53.51647","20.58307","20.58307","0","-1","0","20.58307","0","0","0.000000000000003552714","0","0","21.66639","20.58307","0","0","221.5082","119.4008","0","21.66639","-21.66639","187.0213","44.5288","0.1093407","22.64138","0","0","119.4008"
"6/2/2007 3:00:00 AM","0","0","-126.0812","90","0","0","52.54722","52.54722","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","245.582","97.73445","0","0","0","187.0213","44.5288","0.1093407","0","0","0","97.73445"
"6/2/2007 4:00:00 AM","0","0","-119.0609","90","0","0","51.56808","51.56808","13.74652","13.74652","0","-1","0","13.74652","0","0","0.000000000000001776357","0","0","14.47002","13.74652","0","0","245.582","97.73445","0","14.47002","-14.47002","171.7686","40.8972","0.1093407","15.12117","0","0","97.73445"
"6/2/2007 5:00:00 AM","0","0","-114.6077","90","0","0","50.90543","50.90543","21.05801","21.05801","0","0","0","21.05801","0","0","0.000000000000003552714","0","0","22.16633","21.05801","0","0","261.6598","83.26443","0","22.16633","-22.16633","148.4032","35.33403","0.1093407","23.16382","0","0","83.26443"
"6/2/2007 6:00:00 AM","0.03349987","2.984011","-111.8505","90.39765","0.02557326","2.432395","51.43285","50.67795","3.687489","3.687489","0","0","0","3.687489","65.96345","0","0","0","2.432395","3.881568","3.687489","0","0","286.289","61.09809","0","1.449173","-1.449173","146.8757","34.97033","0.1093407","4.056238","1.945916","0","63.53049"
"6/2/2007 7:00:00 AM","0.2375662","16.81139","-110.4239","76.51494","0.2028966","18.76883","56.19636","50.18343","28.77785","28.77785","0","0","0","28.77785","65.2197","0","0.000000000000003552714","0","18.76883","30.29247","28.77785","0","0","287.8992","59.64893","0","11.52365","-11.52365","134.7287","32.07819","0.1093407","31.65564","15.01506","0","78.41775"
"6/2/2007 8:00:00 AM","0.4831751","30.70944","-110.3442","62.77891","0.4381099","38.50427","64.62184","51.54829","91.56296","91.56296","22.86296","0","8.052328","91.56296","42.05223","0","0","0","38.50427","72.31579","68.7","0","0","300.7033","48.12527","0","33.81152","-33.81152","99.08819","23.59238","0.1093407","100.7193","30.80342","81","86.62955"
"6/2/2007 9:00:00 AM","0.5871993","44.53563","-112.141","49.42228","0.5540639","46.5617","71.64839","55.01979","25.0843","25.0843","0","-1","0","25.0843","185.6209","0","0","5.147941","46.5617","26.40453","25.0843","0","0","338.2716","14.31376","20.15717","0","20.15717","118.211","28.14541","0.1092932","27.59273","37.24936","0","60.87545"
"6/2/2007 10:00:00 AM","0.9195975","58.01993","-117.5964","36.94657","0.8700761","67.03361","84.40987","58.02645","11.81795","11.81795","0","0","0","11.81795","567.2184","0","0","0","67.03361","12.43995","11.81795","0","0","318.1145","32.45521","54.59366","0","54.59366","170.0031","40.47684","0.109165","12.99975","53.62689","0","99.48882"
"6/2/2007 11:00:00 AM","1.041205","70.27346","-133.0875","26.69089","0.9918895","72.68625","91.2763","61.0331","41.83484","41.83484","0","0","0","41.83484","173.7458","0","0","0","72.68625","44.03667","41.83484","0","0","263.5208","81.5895","28.64958","0","28.64958","197.1824","46.9481","0.1090978","46.01832","58.149","0","154.2758"
"6/2/2007 12:00:00 PM","1.061487","76.97071","-178.2623","22.0593","1.013451","72.34312","94.73908","63.75294","32.8859","32.8859","0","0","0","32.8859","219.9822","0","0","0","72.34312","34.61673","32.8859","0","0","234.8712","107.3741","37.72639","0","37.72639","232.9728","55.46961","0.1090094","36.17449","57.8745","0","179.7173"
"6/2/2007 1:00:00 PM","0.8580988","70.8756","134.5947","26.23587","0.8208381","60.0168","91.57575","66.54201","21.3023","21.3023","0","0","0","21.3023","281.7386","0","0","0","60.0168","22.42348","21.3023","0","0","197.1448","141.3279","37.59333","0","37.59333","268.637","63.96106","0.1089215","23.43253","48.01344","0","201.3447"
"6/2/2007 2:00:00 PM","0.6974885","58.75803","118.0975","36.28986","0.6676108","49.91129","88.57474","68.26292","0","0","0","-1","0","0","0","0","0","0","49.91129","0","0","0","0","159.5515","175.1619","49.91129","0","49.91129","315.987","75.23485","0.1088051","0","39.92903","0","225.0732"
"6/2/2007 3:00:00 PM","0.435867","45.30833","112.3235","48.68888","0.4236202","33.2422","81.80348","68.98492","13.38198","13.38198","0","0","0","13.38198","248.4101","0","0","0","33.2422","14.0863","13.38198","0","0","109.6402","220.082","19.1559","0","19.1559","334.1599","79.56171","0.1087604","14.72018","26.59376","0","253.3242"
"6/2/2007 4:00:00 PM","0.2213474","31.49202","110.387","62.01329","0.2184459","17.78902","76.397","69.8157","0","0","0","0","0","0","0","0","0","0","17.78902","0","0","0","0","90.48432","237.3223","17.78902","0","17.78902","351.036","83.57983","0.108719","0","14.23122","0","255.1114"
"6/2/2007 5:00:00 PM","0.2097646","17.59377","110.3815","75.73546","0.1894122","15.56746","75.02141","69.32118","39.30198","39.30198","0","0","0","39.30198","39.60986","0","0.000000000000007105427","0","15.56746","41.3705","39.30198","0","0","72.6953","253.3325","0","25.80304","-25.80304","323.8372","77.10395","0.108719","43.23217","12.45397","0","268.8999"
"6/2/2007 6:00:00 PM","0.03662789","3.759103","111.7363","89.61423","0.03042868","2.611418","68.3924","67.48159","27.41419","27.41419","0","0","0","27.41419","9.52579","0","0.000000000000003552714","0","2.611418","28.85704","27.41419","0","0","101.3653","227.5294","0","26.24562","-26.24562","296.1719","70.51698","0.108719","30.15561","2.089135","0","230.1408"
"6/2/2007 7:00:00 PM","0","0","114.4126","90","0","0","65.97826","65.97826","18.15059","18.15059","0","-1","0","18.15059","0","0","0.000000000000003552714","0","0","19.10589","18.15059","0","0","130.5272","201.2838","0","19.10589","-19.10589","276.0325","65.7219","0.108719","19.96565","0","0","201.2838"
"6/2/2007 8:00:00 PM","0","0","118.7529","90","0","0","63.75294","63.75294","22.02916","22.02916","0","-1","0","22.02916","0","0","0","0","0","23.18859","22.02916","0","0","151.7559","182.1779","0","23.18859","-23.18859","251.5896","59.90217","0.108719","24.23207","0","0","182.1779"
"6/2/2007 9:00:00 PM","0","0","125.593","90","0","0","61.41883","61.41883","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","177.521","158.9893","0","0","0","251.5896","59.90217","0.108719","0","0","0","158.9893"
"6/2/2007 10:00:00 PM","0","0","136.5731","90","0","0","58.97592","58.97592","9.326888","9.326888","0","-1","0","9.326888","0","0","0","0","0","9.817777","9.326888","0","0","177.521","158.9893","0","9.817777","-9.817777","241.2408","57.43816","0.108719","10.25958","0","0","158.9893"
"6/2/2007 11:00:00 PM","0","0","154.2322","90","0","0","57.24512","57.24512","25.1836","25.1836","0","-1","0","25.1836","0","0","0.000000000000003552714","0","0","26.50905","25.1836","0","0","188.4297","149.1715","0","26.50905","-26.50905","213.2978","50.78508","0.108719","27.70196","0","0","149.1715"
"6/3/2007 12:00:00 AM","0","0","179.1767","90","0","0","55.90992","55.90992","3.596977","3.596977","0","-1","0","3.596977","0","0","0.0000000000000004440892","0","0","3.786291","3.596977","0","0","217.8842","122.6625","0","3.786291","-3.786291","209.3067","49.83482","0.108719","3.956674","0","0","122.6625"
"6/3/2007 1:00:00 AM","0","0","-155.6312","90","0","0","54.54506","54.54506","1.256992","1.256992","0","-1","0","1.256992","0","0","0.0000000000000002220446","0","0","1.32315","1.256992","0","0","222.0912","118.8762","0","1.32315","-1.32315","207.912","49.50275","0.108719","1.382691","0","0","118.8762"
"6/3/2007 2:00:00 AM","0","0","-137.5446","90","0","0","53.4868","53.4868","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","223.5613","117.553","0","0","0","207.912","49.50275","0.108719","0","0","0","117.553"
"6/3/2007 3:00:00 AM","0","0","-126.2473","90","0","0","52.48788","52.48788","3.707159","3.707159","0","-1","0","3.707159","0","0","0.0000000000000004440892","0","0","3.902272","3.707159","0","0","223.5613","117.553","0","3.902272","-3.902272","203.7986","48.52338","0.108719","4.077874","0","0","117.553"
"6/3/2007 4:00:00 AM","0","0","-119.212","90","0","0","51.54829","51.54829","40.60991","40.60991","0","-1","0","40.60991","0","0","0.000000000000007105427","0","0","42.74728","40.60991","0","0","227.8972","113.6508","0","42.74728","-42.74728","158.739","37.79493","0.108719","44.67091","0","0","113.6508"
"6/3/2007 5:00:00 AM","0","0","-114.7493","90","0","0","50.87576","50.87576","35.95798","35.95798","0","0","0","35.95798","0","0","0","0","0","37.85051","35.95798","0","0","275.3941","70.90349","0","37.85051","-37.85051","118.8411","28.29544","0.108719","39.55378","0","0","70.90349"
"6/3/2007 6:00:00 AM","0.03522776","2.969272","-111.9891","90.43238","0.0251407","2.392111","51.37059","50.6285","0","0","0","0","0","0","0","0","0","0","2.392111","0","0","0","0","317.4503","33.05299","2.392111","0","2.392111","121.1104","28.83576","0.1087134","0","1.913688","0","35.4451"
"6/3/2007 7:00:00 AM","0.2077108","16.78363","-110.5662","76.56299","0.1844411","17.12016","55.61715","50.15376","1.865026","1.865026","0","0","0","1.865026","917.9581","0","0","0","17.12016","1.963185","1.865026","0","0","315.0582","35.20589","15.15697","0","15.15697","135.4896","32.25936","0.1086782","2.051528","13.69612","0","52.32604"
"6/3/2007 8:00:00 AM","0.3279953","30.66842","-110.4988","62.84135","0.3129439","28.15949","60.79828","51.48896","25.58525","25.58525","0","0","0","25.58525","110.0614","0","0","0","28.15949","26.93185","25.58525","0","0","299.9012","48.84716","1.227645","0","1.227645","136.6542","32.53666","0.1086753","28.14378","22.52759","0","77.00665"
"6/3/2007 9:00:00 AM","0.2270124","44.47919","-112.3193","49.502","0.2254337","20.18338","61.62163","54.911","7.869503","7.869503","0","-1","0","7.869503","256.4759","0","0","0","20.18338","8.283688","7.869503","0","0","298.6736","49.95204","11.89969","0","11.89969","147.9433","35.22452","0.1086477","8.656454","16.14671","0","70.13542"
"6/3/2007 10:00:00 AM","0.4436702","57.94233","-117.8141","37.04874","0.4368105","36.87275","70.96057","57.85831","36.25695","36.25695","0","0","0","36.25695","101.6984","0","0","0","36.87275","38.16521","36.25695","0","0","286.7738","60.66176","0","1.292462","-1.292462","146.5809","34.90015","0.1086477","39.88264","29.4982","0","97.53451"
"6/3/2007 11:00:00 AM","0.3450792","70.16145","-133.3313","26.82018","0.3426563","28.90154","71.08474","60.80563","36.84122","36.84122","0","0","0","36.84122","78.44891","0","0","0","28.90154","38.78024","36.84122","0","0","288.2099","59.3693","0","9.878695","-9.878695","136.1678","32.42085","0.1086477","40.52535","23.12123","0","88.27084"
"6/3/2007 12:00:00 PM","0.5870132","76.835","-178.1275","22.1946","0.5756707","45.44536","80.94283","63.53535","11.60503","11.60503","0","0","0","11.60503","391.6006","0","0","0","45.44536","12.21582","11.60503","0","0","299.1862","49.4906","33.22954","0","33.22954","167.6922","39.92662","0.1085705","12.76553","36.35629","0","94.93597"
"6/3/2007 1:00:00 PM","0.6407655","70.81413","134.975","26.32677","0.6237283","47.77022","85.24055","66.31453","25.82746","25.82746","0","0","0","25.82746","184.9591","0","0","0","47.77022","27.18679","25.82746","0","0","265.9567","79.39719","20.58342","0","20.58342","187.2193","44.57594","0.1085227","28.4102","38.21618","0","127.1674"
"6/3/2007 2:00:00 PM","0.461206","58.74477","118.3644","36.33511","0.4535521","35.60199","81.75925","68.03545","72.02248","68.7","0","-1","0","68.7","51.8224","0","3.322481","10.52473","35.60199","72.31579","68.7","0","0","245.3733","97.92227","0","36.7138","-36.7138","148.5196","35.36173","0.1085227","79.22473","28.48159","0","133.5243"
"6/3/2007 3:00:00 PM","0.1400064","45.32","112.5206","48.70421","0.1391786","11.59314","72.99839","68.81678","25.60353","25.60353","0","0","0","25.60353","45.27945","0","0","0","11.59314","26.95109","25.60353","0","0","286.1664","61.20847","0","15.35795","-15.35795","132.3309","31.50729","0.1085227","28.16389","9.274512","0","72.80161"
"6/3/2007 4:00:00 PM","0.2224047","31.52025","110.5467","62.00814","0.2194451","17.88708","76.25822","69.64757","0","0","0","0","0","0","0","0","0","0","17.88708","0","0","0","0","303.2308","45.85052","17.88708","0","17.88708","149.3","35.54756","0.1084813","0","14.30966","0","63.7376"
"6/3/2007 5:00:00 PM","0.1532029","17.63535","110.5208","75.71452","0.1475549","12.24315","73.58846","69.15305","27.02122","27.02122","0","0","0","27.02122","45.30939","0","0.000000000000003552714","0","12.24315","28.44339","27.02122","0","0","285.3437","61.94889","0","16.20024","-16.20024","132.2235","31.48172","0.1084813","29.72334","9.794521","0","74.19205"
"6/3/2007 6:00:00 PM","0.0771016","3.813031","111.8649","89.57957","0.01231243","1.061459","67.68179","67.31345","0","0","0","0","0","0","0","0","0","0","1.061459","0","0","0","0","303.344","45.74866","1.061459","0","1.061459","133.2305","31.72148","0.1084788","0","0.8491671","0","46.81012"
"6/3/2007 7:00:00 PM","0","0","114.5365","90","0","0","65.81013","65.81013","62.02052","44.36877","0","-1","0","44.36877","0","0","17.65174","23.8538","0","46.70397","44.36877","0","0","302.2825","46.70397","0","46.70397","-46.70397","84.00017","20","0.1084788","68.22256","0","0","46.70397"
"6/3/2007 8:00:00 PM","0","0","118.876","90","0","0","63.5848","63.5848","12.24341","0","0","-1","0","0","0","0","12.24341","13.46775","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","13.46775","0","0","0"
"6/3/2007 9:00:00 PM","0","0","125.7149","90","0","0","61.31003","61.31003","72.41301","0","0","-1","0","0","0","0","72.41301","79.65431","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","79.65431","0","0","0"
"6/3/2007 10:00:00 PM","0","0","136.6823","90","0","0","58.85723","58.85723","35.1644","0","0","-1","0","0","0","0","35.1644","38.68084","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","38.68084","0","0","0"
"6/3/2007 11:00:00 PM","0","0","154.2872","90","0","0","57.13632","57.13632","54.5632","0","0","-1","0","0","0","0","54.5632","60.01952","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","60.01952","0","0","0"
"6/4/2007 12:00:00 AM","0","0","179.1102","90","0","0","55.8308","55.8308","15.69569","0","0","-1","0","0","0","0","15.69569","17.26526","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","17.26526","0","0","0"
"6/4/2007 1:00:00 AM","0","0","-155.789","90","0","0","54.43627","54.43627","33.92604","0","0","-1","0","0","0","0","33.92604","37.31865","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","37.31865","0","0","0"
"6/4/2007 2:00:00 AM","0","0","-137.7181","90","0","0","53.37801","53.37801","35.95443","0","0","-1","0","0","0","0","35.95443","39.54987","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","39.54987","0","0","0"
"6/4/2007 3:00:00 AM","0","0","-126.4071","90","0","0","52.40875","52.40875","17.2745","0","0","-1","0","0","0","0","17.2745","19.00195","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","19.00195","0","0","0"
"6/4/2007 4:00:00 AM","0","0","-119.3569","90","0","0","51.45929","51.45929","45.67435","0","0","-1","0","0","0","0","45.67435","50.24178","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1084788","50.24178","0","0","0"
"6/4/2007 5:00:00 AM","0","0","-114.8847","90","0","0","50.81641","50.81641","11.30404","11.30404","81","0","22.761","11.30404","0","0","0","0","0","0","0","69.69596","66.21117","354.1758","0","66.21117","0","66.21117","146.8136","34.95555","0.1086899","12.43444","0","81","0"
"6/4/2007 6:00:00 AM","0.05506032","2.95213","-112.1213","90.46856","0.00792061","0.7561018","50.80285","50.56916","29.94673","29.94673","81","0","22.761","29.94673","2.524823","0","0","0","0.7561018","0","0","51.05327","48.50061","287.9646","59.59005","49.25671","0","49.25671","193.5426","46.08148","0.1088859","32.9414","0.6048814","81","60.34615"
"6/4/2007 7:00:00 AM","0.2808858","16.75401","-110.7018","76.61189","0.2302807","21.21279","56.90307","50.07464","42.30064","42.30064","81","0","22.761","42.30064","50.14769","0","0","0","21.21279","0","0","38.69936","36.76439","238.7079","103.9211","57.97718","0","57.97718","248.5446","59.17717","0.1091036","46.53071","16.97023","81","125.1339"
"6/4/2007 8:00:00 AM","0.4439397","30.62609","-110.6455","62.90395","0.4052432","35.86896","63.48145","51.39994","5.429185","5.429185","77.74497","0","21.93748","5.429185","660.6693","0","0","0","35.86896","0","0","72.31579","68.7","180.7307","156.1006","104.569","0","104.569","347.7474","82.79684","0.1092046","5.972103","28.69517","81","191.9695"
"6/4/2007 9:00:00 AM","0.7402364","44.42215","-112.4878","49.58094","0.6893829","56.46799","75.52752","54.77254","45.20644","45.20644","0","-1","0","45.20644","124.9114","0","0","0","56.46799","47.58573","45.20644","0","0","76.16179","250.2126","8.88226","0","8.88226","356.1739","84.80313","0.109184","49.72709","45.17439","0","306.6806"
"6/4/2007 10:00:00 AM","0.7998644","57.8652","-118.0184","37.14877","0.7581179","59.98728","80.60843","57.69018","0","0","0","0","0","0","0","0","0","0","59.98728","0","0","0","0","67.27953","258.2066","59.98728","0","59.98728","413.0828","98.35285","0.1090451","0","47.98982","0","318.1939"
"6/4/2007 11:00:00 AM","0.9904364","70.05219","-133.5549","26.9451","0.9430067","70.12783","89.29523","60.58804","19.81994","19.81994","0","0","0","19.81994","353.8246","41.97249","0","0","70.12783","20.8631","19.81994","0","0","7.292249","312.1952","7.292249","0","7.292249","420.0009","100","0.1090282","21.80194","56.10227","0","382.323"
"6/4/2007 12:00:00 PM","0.9476747","76.70572","-177.9881","22.32342","0.9053004","66.5263","90.90268","63.30788","47.49904","47.49904","0","0","0","47.49904","140.0582","16.52731","0","0","66.5263","49.99899","47.49904","0","0","0","318.7582","0","0","0","420.0009","100","0.1090282","52.24895","53.22104","0","385.2845"
"6/4/2007 1:00:00 PM","0.7904143","70.75729","135.3409","26.41183","0.7587815","56.47397","89.18397","66.08705","30.16561","30.16561","0","0","0","30.16561","187.2131","24.72069","0","0","56.47397","31.75327","30.16561","0","0","0","318.7582","0","0","0","420.0009","100","0.1090282","33.18217","45.17918","0","375.2322"
"6/4/2007 2:00:00 PM","0.6538383","58.73458","118.6202","36.37592","0.6284387","47.55521","86.91241","67.81786","20.2136","20.2136","0","-1","0","20.2136","235.2635","26.27774","0","0","47.55521","21.27747","20.2136","0","0","0","318.7582","0","0","0","420.0009","100","0.1090282","22.23496","38.04417","0","366.3134"
"6/4/2007 3:00:00 PM","0.5161362","45.33388","112.709","48.71614","0.4938384","38.27597","83.56372","68.59919","12.19389","12.19389","0","0","0","12.19389","313.8945","25.44029","0","0","38.27597","12.83568","12.19389","0","0","0","318.7582","0","0","0","420.0009","100","0.1090282","13.41328","30.62078","0","357.0342"
"6/4/2007 4:00:00 PM","0.4927785","31.55006","110.699","62.00035","0.4476302","34.83574","82.98801","69.42998","0","0","0","0","0","0","0","34.83574","0","0","34.83574","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1090282","0","27.86859","0","353.594"
"6/4/2007 5:00:00 PM","0.2426624","17.67794","110.6532","75.69155","0.2102092","17.25007","75.25285","68.92558","32.92736","32.92736","0","0","0","32.92736","52.38826","0","0","0","17.25007","34.66038","32.92736","0","0","0","318.7582","0","17.41031","-17.41031","401.6488","95.63047","0.1090282","36.2201","13.80006","0","336.0083"
"6/4/2007 6:00:00 PM","0.04348638","3.867419","111.9867","89.54346","0.03103578","2.669777","68.02457","67.09586","23.66271","23.66271","0","0","0","23.66271","11.28263","0","0.000000000000003552714","0","2.669777","24.90812","23.66271","0","0","19.34479","301.3479","0","22.23834","-22.23834","378.2075","90.04922","0.1090282","26.02898","2.135822","0","304.0177"
"6/4/2007 7:00:00 PM","0","0","114.6536","90","0","0","65.65188","65.65188","11.87728","11.87728","0","-1","0","11.87728","0","0","0.000000000000001776357","0","0","12.5024","11.87728","0","0","44.05405","279.1096","0","12.5024","-12.5024","365.0288","86.91145","0.1090282","13.065","0","0","279.1096"
"6/4/2007 8:00:00 PM","0","0","118.9917","90","0","0","63.47601","63.47601","41.73825","41.73825","0","-1","0","41.73825","0","0","0.000000000000007105427","0","0","43.935","41.73825","0","0","57.9456","266.6072","0","43.935","-43.935","318.7173","75.88491","0.1090282","45.91207","0","0","266.6072"
"6/4/2007 9:00:00 PM","0","0","125.8287","90","0","0","61.1419","61.1419","19.33725","19.33725","0","-1","0","19.33725","0","0","0.000000000000003552714","0","0","20.355","19.33725","0","0","106.7623","222.6722","0","20.355","-20.355","297.2612","70.77634","0.1090282","21.27098","0","0","222.6722"
"6/4/2007 10:00:00 PM","0","0","136.7826","90","0","0","58.74844","58.74844","20.07935","20.07935","0","-1","0","20.07935","0","0","0","0","0","21.13616","20.07935","0","0","129.3789","202.3172","0","21.13616","-21.13616","274.9818","65.47171","0.1090282","22.08729","0","0","202.3172"
"6/4/2007 11:00:00 PM","0","0","154.3343","90","0","0","57.02753","57.02753","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","152.8636","181.181","0","0","0","274.9818","65.47171","0.1090282","0","0","0","181.181"
"6/5/2007 12:00:00 AM","0","0","179.0414","90","0","0","55.74179","55.74179","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","152.8636","181.181","0","0","0","274.9818","65.47171","0.1090282","0","0","0","181.181"
"6/5/2007 1:00:00 AM","0","0","-155.9431","90","0","0","54.35714","54.35714","6.010514","6.010514","0","-1","0","6.010514","0","0","0.0000000000000008881784","0","0","6.326857","6.010514","0","0","152.8636","181.181","0","6.326857","-6.326857","268.3127","63.88383","0.1090282","6.611566","0","0","181.181"
"6/5/2007 2:00:00 AM","0","0","-137.8857","90","0","0","53.32855","53.32855","8.740308","8.740308","0","-1","0","8.740308","0","0","0.000000000000001776357","0","0","9.200324","8.740308","0","0","159.8934","174.8542","0","9.200324","-9.200324","258.6147","61.57479","0.1090282","9.614339","0","0","174.8542"
"6/5/2007 3:00:00 AM","0","0","-126.5606","90","0","0","52.34941","52.34941","2.202648","2.202648","0","-1","0","2.202648","0","0","0.0000000000000004440892","0","0","2.318577","2.202648","0","0","170.116","165.6538","0","2.318577","-2.318577","256.1707","60.99289","0.1090282","2.422913","0","0","165.6538"
"6/5/2007 4:00:00 AM","0","0","-119.4956","90","0","0","51.42962","51.42962","20.19622","20.19622","0","-1","0","20.19622","0","0","0.000000000000003552714","0","0","21.25917","20.19622","0","0","172.6922","163.3353","0","21.25917","-21.25917","233.7615","55.65739","0.1090282","22.21584","0","0","163.3353"
"6/5/2007 5:00:00 AM","0","0","-115.014","90","0","0","50.76696","50.76696","17.01336","17.01336","0","0","0","17.01336","0","0","0","0","0","17.9088","17.01336","0","0","196.3135","142.0761","0","17.9088","-17.9088","214.884","51.16275","0.1090282","18.7147","0","0","142.0761"
"6/5/2007 6:00:00 AM","0.02832981","2.932647","-112.2472","90.50611","0.02462042","2.344015","51.26616","50.53949","0","0","0","0","0","0","0","0","0","0","2.344015","0","0","0","0","216.2122","124.1673","2.344015","0","2.344015","217.1077","51.69221","0.1090228","0","1.875212","0","126.5113"
"6/5/2007 7:00:00 AM","0.09567133","16.72258","-110.8306","76.66154","0.09458921","8.923872","52.84042","50.04497","50.01829","50.01829","0","0","0","50.01829","17.84122","0.000000000000007105427","0","0","8.923872","52.65083","50.01829","0","0","213.8681","126.2769","0","43.72696","-43.72696","171.0155","40.71788","0.1090228","55.02011","7.139098","0","135.2008"
"6/5/2007 8:00:00 AM","0.2361591","30.58255","-110.7844","62.96661","0.2320032","21.20181","58.23755","51.35049","42.57575","42.57575","0","0","0","42.57575","49.79784","0","0.000000000000007105427","0","21.20181","44.81658","42.57575","0","0","262.4536","82.54995","0","23.61477","-23.61477","146.1233","34.79119","0.1090228","46.83332","16.96144","0","103.7517"
"6/5/2007 9:00:00 AM","0.3318295","44.36462","-112.6466","49.65901","0.3270871","28.78248","64.42269","54.66374","36.95282","36.95282","0","-1","0","36.95282","77.88979","0","0","0","28.78248","38.89771","36.95282","0","0","288.6923","58.93517","0","10.11523","-10.11523","135.4609","32.25253","0.1090228","40.64811","23.02598","0","87.71765"
"6/5/2007 10:00:00 AM","0.4447507","57.78869","-118.2093","37.24652","0.4377086","37.00917","70.70789","57.58139","13.08648","13.08648","0","0","0","13.08648","282.8047","0","0","0","37.00917","13.77524","13.08648","0","0","299.9314","48.81994","23.23393","0","23.23393","157.5025","37.50053","0.1089691","14.39513","29.60734","0","85.82912"
"6/5/2007 11:00:00 AM","0.5207554","69.94578","-133.7588","27.06557","0.5122014","41.86591","75.84451","60.4199","17.85405","17.85405","0","0","0","17.85405","234.4898","0","0","0","41.86591","18.79373","17.85405","0","0","276.6975","69.73048","23.07218","0","23.07218","179.3907","42.71199","0.1089159","19.63945","33.49273","0","111.5964"
"6/5/2007 12:00:00 PM","0.54511","76.58291","-177.8444","22.44572","0.5362223","42.80413","79.33332","63.13974","28.62938","28.62938","0","0","0","28.62938","149.5112","0","0","0","42.80413","30.1362","28.62938","0","0","253.6253","90.49545","12.66793","0","12.66793","191.4086","45.57338","0.1088867","31.49232","34.2433","0","133.2996"
"6/5/2007 1:00:00 PM","0.5916538","70.70513","135.6925","26.49103","0.5784498","44.88726","83.39556","65.86947","32.99667","32.99667","0","0","0","32.99667","136.0357","0","0","0","44.88726","34.73334","32.99667","0","0","240.9574","101.8966","10.15392","0","10.15392","201.0414","47.86692","0.1088633","36.29634","35.90981","0","146.7838"
"6/5/2007 2:00:00 PM","0.4240725","58.72749","118.865","36.41228","0.418343","33.18806","80.23325","67.59038","24.22214","24.22214","0","-1","0","24.22214","137.0154","0","0","0","33.18806","25.49699","24.22214","0","0","230.8035","111.0351","7.691075","0","7.691075","208.3378","49.60415","0.1088456","26.64435","26.55045","0","144.2232"
"6/5/2007 3:00:00 PM","0.1684198","45.34995","112.8885","48.72467","0.1673824","13.90538","73.40236","68.37171","10.1881","10.1881","0","0","0","10.1881","136.4865","0","0","0","13.90538","10.72432","10.1881","0","0","223.1124","117.9571","3.181067","0","3.181067","211.3557","50.32268","0.1088382","11.20691","11.12431","0","131.8625"
