sep=,
"6/5/2007 4:00:00 PM","0.1902975","31.5814","110.8437","61.98994","0.1885199","15.50307","74.93481","69.26184","23.46026","23.46026","0","0","0","23.46026","66.08227","0","0","0","15.50307","24.69501","23.46026","0","0","219.9313","120.82","0","9.191937","-9.191937","201.6665","48.01574","0.1088382","25.80628","12.40246","0","136.3231"
"6/5/2007 5:00:00 PM","0.1331477","17.7215","110.7786","75.66661","0.1301193","10.858","72.72534","68.81678","0","0","0","0","0","0","0","0","0","0","10.858","0","0","0","0","230.1446","111.6281","10.858","0","10.858","211.9673","50.46831","0.1088132","0","8.686399","0","122.4861"
"6/5/2007 6:00:00 PM","0.05621321","3.922203","112.1018","89.50597","0.02442571","2.1054","67.7079","66.97718","23.45731","23.45731","0","0","0","23.45731","8.975455","0","0.000000000000003552714","0","2.1054","24.6919","23.45731","0","0","219.2866","121.4003","0","22.5865","-22.5865","188.1591","44.79969","0.1088132","25.80304","1.68432","0","123.5057"
"6/5/2007 7:00:00 PM","0","0","114.7638","90","0","0","65.48374","65.48374","27.47677","27.47677","0","-1","0","27.47677","0","0","0","0","0","28.92291","27.47677","0","0","244.3827","98.8138","0","28.92291","-28.92291","157.6716","37.54079","0.1088132","30.22444","0","0","98.8138"
"6/5/2007 8:00:00 PM","0","0","119.1001","90","0","0","63.30788","63.30788","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","276.5193","69.89088","0","0","0","157.6716","37.54079","0.1088132","0","0","0","69.89088"
"6/5/2007 9:00:00 PM","0","0","125.9344","90","0","0","61.0331","61.0331","7.565483","7.565483","0","-1","0","7.565483","0","0","0.0000000000000008881784","0","0","7.963666","7.565483","0","0","276.5193","69.89088","0","7.963666","-7.963666","149.2772","35.54212","0.1088132","8.322031","0","0","69.89088"
"6/5/2007 10:00:00 PM","0","0","136.8741","90","0","0","58.63965","58.63965","21.0086","21.0086","0","-1","0","21.0086","0","0","0","0","0","22.11432","21.0086","0","0","285.3678","61.92722","0","22.11432","-22.11432","125.9667","29.992","0.1088132","23.10946","0","0","61.92722"
"6/5/2007 11:00:00 PM","0","0","154.3736","90","0","0","56.93851","56.93851","37.90012","37.82225","0","-1","0","37.82225","0","0","0.07786828","3.867881","0","39.8129","37.82225","0","0","309.9392","39.8129","0","39.8129","-39.8129","84.00017","20","0.1088132","41.69014","0","0","39.8129"
"6/6/2007 12:00:00 AM","0","0","178.9703","90","0","0","55.66267","55.66267","30.31904","0","0","-1","0","0","0","0","30.31904","33.35095","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088132","33.35095","0","0","0"
"6/6/2007 1:00:00 AM","0","0","-156.0935","90","0","0","54.2978","54.2978","14.50659","0","0","-1","0","0","0","0","14.50659","15.95725","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088132","15.95725","0","0","0"
"6/6/2007 2:00:00 AM","0","0","-138.0473","90","0","0","53.26921","53.26921","10.15203","0","0","-1","0","0","0","0","10.15203","11.16723","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088132","11.16723","0","0","0"
"6/6/2007 3:00:00 AM","0","0","-126.7078","90","0","0","52.31974","52.31974","10.10286","0","0","-1","0","0","0","0","10.10286","11.11314","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088132","11.11314","0","0","0"
"6/6/2007 4:00:00 AM","0","0","-119.6281","90","0","0","51.39994","51.39994","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1088132","0","0","0","0"
"6/6/2007 5:00:00 AM","0","0","-115.1371","90","0","0","50.70762","50.70762","13.22291","13.22291","81","0","22.761","13.22291","0","0.00000000000001421085","0","0","0","0","0","67.77708","64.38823","354.1758","0","64.38823","0","64.38823","145.0842","34.54379","0.109026","14.54521","0","81","0"
"6/6/2007 6:00:00 AM","0.04575311","2.910884","-112.3667","90.54498","0.01671461","1.593925","50.98325","50.49003","0","0","72.31579","0","20.56389","0","0","0","0","0","1.593925","0","0","72.31579","68.7","289.7876","57.94941","70.29392","0","70.29392","211.7709","50.42154","0.1091731","0","1.27514","81","59.54333"
"6/6/2007 7:00:00 AM","0.2568852","16.68944","-110.9524","76.7119","0.2132332","19.70877","56.33527","50.0153","14.52233","14.52233","81","0","22.761","14.52233","135.7135","0","0","0","19.70877","0","0","66.47767","63.15378","219.4937","121.2139","82.86256","0","82.86256","290.3812","69.13824","0.1093423","15.97457","15.76702","81","140.9227"
"6/6/2007 8:00:00 AM","0.4485467","30.53788","-110.9154","63.02924","0.4082288","36.13768","63.46147","51.29115","0","0","72.31579","0","20.56389","0","0","0","0","0","36.13768","0","0","72.31579","68.7","136.6311","195.7902","104.8377","0","104.8377","389.839","92.81861","0.109409","0","28.91014","81","231.9279"
"6/6/2007 9:00:00 AM","0.530754","44.30671","-112.7956","49.73611","0.5046591","42.94965","69.69658","54.57473","21.34232","21.34232","0","-1","0","21.34232","201.2418","0","0","0","42.94965","22.4656","21.34232","0","0","31.79341","290.1442","20.48406","0","20.48406","409.2719","97.44548","0.1093619","23.47655","34.35972","0","333.0938"
"6/6/2007 10:00:00 AM","0.770041","57.71293","-118.3869","37.3419","0.7304828","58.25396","79.47591","57.41325","11.24743","11.24743","0","0","0","11.24743","517.9311","35.1052","0","0","58.25396","11.8394","11.24743","0","0","11.30935","308.5798","11.30935","0","11.30935","420.0009","100","0.1093359","12.37218","46.60316","0","366.8338"
"6/6/2007 11:00:00 AM","0.9314632","69.84238","-133.9434","27.18149","0.8868955","66.97064","87.20564","60.25177","34.71502","34.71502","0","0","0","34.71502","192.9155","30.42851","0","0","66.97064","36.54213","34.71502","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","38.18652","53.57651","0","385.7289"
"6/6/2007 12:00:00 PM","0.7579779","76.46658","-177.6965","22.56147","0.731535","56.05216","85.1776","62.98149","49.87669","49.87669","0","0","0","49.87669","112.3815","3.550385","0","0","56.05216","52.50178","49.87669","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","54.86436","44.84173","0","374.8104"
"6/6/2007 1:00:00 PM","0.9168343","70.65771","136.03","26.56434","0.8736944","63.50414","92.36386","65.70133","65.74094","65.74094","20.25","0","7.39125","65.74094","96.59756","15.61894","0","0","63.50414","47.88519","45.49093","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","72.31503","50.80331","81","382.2624"
"6/6/2007 2:00:00 PM","0.6888193","58.7235","119.0985","36.4442","0.6590692","49.67668","87.45621","67.42225","17.73427","17.73427","0","-1","0","17.73427","280.1168","31.00902","0","0","49.67668","18.66766","17.73427","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","19.5077","39.74134","0","368.4349"
"6/6/2007 3:00:00 PM","0.5093331","45.3682","113.0592","48.72982","0.4877403","37.96032","82.97634","68.20358","34.66498","34.66498","0","0","0","34.66498","109.5063","1.470873","0","0","37.96032","36.48945","34.66498","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","38.13148","30.36826","0","356.7185"
"6/6/2007 4:00:00 PM","0.2681872","31.61425","110.9808","61.97695","0.2619852","21.24941","76.99054","69.0937","1.69761","1.69761","0","0","0","1.69761","1251.725","19.46245","0","0","21.24941","1.786958","1.69761","0","0","0","318.7582","0","0","0","420.0009","100","0.1093359","1.867371","16.99953","0","340.0076"
"6/6/2007 5:00:00 PM","0.1592826","17.76597","110.8971","75.63975","0.1526734","12.69729","73.2366","68.64864","28.17268","28.17268","0","0","0","28.17268","45.0695","0","0","0","12.69729","29.65546","28.17268","0","0","0","318.7582","0","16.95817","-16.95817","402.1254","95.74394","0.1093359","30.98995","10.15783","0","331.4555"
"6/6/2007 6:00:00 PM","0.03527275","3.977313","112.2101","89.46716","0.03097229","2.669051","67.74553","66.81893","30.85643","30.85643","0","0","0","30.85643","8.649903","0","0","0","2.669051","32.48045","30.85643","0","0","18.84241","301.8","0","29.8114","-29.8114","370.7014","88.26206","0.1093359","33.94207","2.135241","0","304.4691"
"6/6/2007 7:00:00 PM","0","0","114.8671","90","0","0","65.31561","65.31561","10.2567","10.2567","0","-1","0","10.2567","0","0","0.000000000000001776357","0","0","10.79652","10.2567","0","0","51.96619","271.9886","0","10.79652","-10.79652","359.3209","85.55241","0.1093359","11.28237","0","0","271.9886"
"6/6/2007 8:00:00 PM","0","0","119.2011","90","0","0","63.13974","63.13974","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","63.96232","261.1921","0","0","0","359.3209","85.55241","0.1093359","0","0","0","261.1921"
"6/6/2007 9:00:00 PM","0","0","126.032","90","0","0","60.86497","60.86497","4.13942","4.13942","0","-1","0","4.13942","0","0","0","0","0","4.357284","4.13942","0","0","63.96232","261.1921","0","4.357284","-4.357284","354.7279","84.45885","0.1093359","4.553362","0","0","261.1921"
"6/6/2007 10:00:00 PM","0","0","136.957","90","0","0","58.53085","58.53085","7.416551","7.416551","0","-1","0","7.416551","0","0","0.0000000000000008881784","0","0","7.806895","7.416551","0","0","68.80375","256.8348","0","7.806895","-7.806895","346.4987","82.49952","0.1093359","8.158205","0","0","256.8348"
"6/6/2007 11:00:00 PM","0","0","154.4053","90","0","0","56.85939","56.85939","10.4163","10.4163","0","-1","0","10.4163","0","0","0.000000000000001776357","0","0","10.96452","10.4163","0","0","77.47808","249.028","0","10.96452","-10.96452","334.9411","79.74771","0.1093359","11.45793","0","0","249.028"
"6/7/2007 12:00:00 AM","0","0","178.8971","90","0","0","55.60332","55.60332","25.06347","25.06347","0","-1","0","25.06347","0","0","0.000000000000003552714","0","0","26.3826","25.06347","0","0","89.66088","238.0634","0","26.3826","-26.3826","307.1313","73.12637","0.1093359","27.56982","0","0","238.0634"
"6/7/2007 1:00:00 AM","0","0","-156.2401","90","0","0","54.23846","54.23846","27.89113","27.89113","0","-1","0","27.89113","0","0","0.000000000000003552714","0","0","29.35908","27.89113","0","0","118.9749","211.6808","0","29.35908","-29.35908","276.1842","65.758","0.1093359","30.68024","0","0","211.6808"
"6/7/2007 2:00:00 AM","0","0","-138.2028","90","0","0","53.20987","53.20987","14.96745","14.96745","0","-1","0","14.96745","0","0","0.000000000000001776357","0","0","15.75521","14.96745","0","0","151.5961","182.3217","0","15.75521","-15.75521","259.5767","61.80386","0.1093359","16.4642","0","0","182.3217"
"6/7/2007 3:00:00 AM","0","0","-126.8486","90","0","0","52.27029","52.27029","22.4375","22.4375","0","-1","0","22.4375","0","0","0.000000000000003552714","0","0","23.61842","22.4375","0","0","169.1019","166.5665","0","23.61842","-23.61842","234.6807","55.87625","0.1093359","24.68125","0","0","166.5665"
"6/7/2007 4:00:00 AM","0","0","-119.7543","90","0","0","51.35049","51.35049","9.112069","9.112069","0","-1","0","9.112069","0","0","0.000000000000001776357","0","0","9.591652","9.112069","0","0","195.3446","142.9481","0","9.591652","-9.591652","224.5702","53.46899","0.1093359","10.02328","0","0","142.9481"
"6/7/2007 5:00:00 AM","0","0","-115.2539","90","0","0","50.67795","50.67795","37.7507","37.7507","0","0","0","37.7507","0","0","0","0","0","39.73758","37.7507","0","0","206.002","133.3565","0","39.73758","-39.73758","182.6831","43.4959","0.1093359","41.52577","0","0","133.3565"
"6/7/2007 6:00:00 AM","0.01886862","2.886904","-112.4798","90.5851","0.01825075","1.740553","50.96923","50.43069","26.20496","26.20496","0","0","0","26.20496","6.642076","0","0.000000000000003552714","0","1.740553","27.58417","26.20496","0","0","250.1548","93.61888","0","25.84362","-25.84362","155.4416","37.00982","0.1093359","28.82546","1.392443","0","95.35944"
"6/7/2007 7:00:00 AM","0.07009064","16.65465","-111.0673","76.76287","0.06947882","6.58657","52.0079","49.95596","13.10536","13.10536","0","0","0","13.10536","50.25858","0","0.000000000000001776357","0","6.58657","13.79512","13.10536","0","0","278.87","67.77527","0","7.208551","-7.208551","147.8431","35.20066","0.1093359","14.4159","5.269256","0","74.36184"
"6/7/2007 8:00:00 AM","0.1692526","30.49219","-111.0385","63.09174","0.1678415","15.52428","56.21583","51.2417","79.43639","79.43639","20.25","0","7.39125","79.43639","19.54304","0","0","0","15.52428","62.30147","59.18639","0","0","286.8795","60.56672","0","46.77718","-46.77718","98.53561","23.46081","0.1093359","87.38004","12.41943","81","76.091"
"6/7/2007 9:00:00 AM","0.3455477","44.24853","-112.9349","49.81213","0.3399368","29.87834","64.60982","54.46594","50.71532","41.48448","0","-1","0","41.48448","72.02294","0","9.230842","37.00991","29.87834","43.66787","41.48448","0","0","338.8541","13.78953","0","13.78953","-13.78953","84.00017","20","0.1093359","55.78686","23.90267","0","43.66787"
"6/7/2007 10:00:00 AM","0.4238048","57.63805","-118.5512","37.4348","0.417794","35.54128","69.76479","57.24512","58.58195","58.58195","81","0","22.761","58.58195","60.66933","-0.000000000000003552714","0","0","35.54128","0","0","22.41805","21.29715","354.1758","0","56.83843","0","56.83843","137.9218","32.83847","0.1095368","64.44014","28.43302","81","35.54128"
"6/7/2007 11:00:00 AM","0.3412043","69.74212","-134.1091","27.29277","0.3388067","28.73363","70.24029","60.08363","18.38296","18.38296","81","0","22.761","18.38296","156.3057","0","0","0","28.73363","0","0","62.61704","59.48618","297.3374","51.15458","88.21981","0","88.21981","221.6145","52.76525","0.1096921","20.22126","22.9869","81","79.88821"
"6/7/2007 12:00:00 PM","0.7288458","76.35678","-177.5446","22.67066","0.7050321","54.40366","84.18832","62.81336","49.81888","49.81888","81","0","22.761","49.81888","109.2029","0","0","0","54.40366","0","0","31.18112","29.62206","209.1176","130.5524","84.02572","0","84.02572","301.3283","71.74469","0.1098564","54.80077","43.52293","81","184.9561"
"6/7/2007 1:00:00 PM","0.5989471","70.61507","136.3536","26.63175","0.5849806","45.43905","83.25517","65.5332","16.74267","16.74267","81","0","22.761","16.74267","271.3966","0","0","0","45.43905","0","0","64.25732","61.04446","125.0919","206.1756","106.4835","0","106.4835","402.3474","95.79681","0.1099685","18.41694","36.35124","81","251.6146"
"6/7/2007 2:00:00 PM","0.6739022","58.72263","119.3209","36.47167","0.6456968","48.87177","86.88245","67.264","56.84741","56.84741","0","-1","0","56.84741","85.97008","0","0","0","48.87177","59.83938","56.84741","0","0","18.60834","302.0107","0","10.96762","-10.96762","390.7865","93.04423","0.1099685","62.53215","39.09741","0","350.8825"
"6/7/2007 3:00:00 PM","0.2622419","45.38861","113.221","48.73162","0.2601057","21.2569","75.86851","68.03545","35.10989","35.10989","0","0","0","35.10989","60.5439","0","0","0","21.2569","36.95778","35.10989","0","0","30.79458","291.0431","0","15.70088","-15.70088","374.2364","89.10371","0.1099685","38.62088","17.00552","0","312.3"
"6/7/2007 4:00:00 PM","0.2133261","31.64856","111.1103","61.96141","0.2107636","17.29363","75.26962","68.92558","30.79054","30.79054","0","0","0","30.79054","56.16539","0","0.000000000000003552714","0","17.29363","32.4111","30.79054","0","0","48.24","275.3422","0","15.11747","-15.11747","358.3011","85.30962","0.1099685","33.8696","13.8349","0","292.6359"
"6/7/2007 5:00:00 PM","0.1336098","17.81129","111.0087","75.61102","0.1305681","10.91862","72.40152","68.48051","49.13787","49.13787","0","0","0","49.13787","22.22039","0","0.000000000000007105427","0","10.91862","51.72407","49.13787","0","0","65.03719","260.2248","0","40.80545","-40.80545","315.2884","75.06852","0.1099685","54.05165","8.7349","0","271.1434"
"6/7/2007 6:00:00 PM","0.04031365","4.032682","112.3116","89.42709","0.03252177","2.80475","67.62366","66.6508","38.8793","38.8793","0","0","0","38.8793","7.213993","0","0","0","2.80475","40.92558","38.8793","0","0","110.3766","219.4193","0","38.12083","-38.12083","275.1056","65.50119","0.1099685","42.76723","2.2438","0","222.2241"
"6/7/2007 7:00:00 PM","0","0","114.9635","90","0","0","65.08813","65.08813","80.82143","68.7","0","-1","0","68.7","0","0","12.12144","20.20358","0","72.31579","68.7","0","0","152.733","181.2985","0","72.31579","-72.31579","198.878","47.35181","0.1099685","88.90358","0","0","181.2985"
"6/7/2007 8:00:00 PM","0","0","119.2947","90","0","0","62.92215","62.92215","67.29842","67.29842","0","-1","0","67.29842","0","0","0.00000000000001421085","5.328263","0","70.84045","67.29842","0","0","233.0839","108.9827","0","70.84045","-70.84045","124.2056","29.57271","0.1099685","74.02826","0","0","108.9827"
"6/7/2007 9:00:00 PM","0","0","126.1215","90","0","0","60.69683","60.69683","56.87554","36.23513","0","-1","0","36.23513","0","0","20.64041","26.32796","0","38.14225","36.23513","0","0","311.7955","38.14225","0","38.14225","-38.14225","84.00017","20","0.1099685","62.5631","0","0","38.14225"
"6/7/2007 10:00:00 PM","0","0","137.0312","90","0","0","58.41217","58.41217","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","0","0","0","0"
"6/7/2007 11:00:00 PM","0","0","154.4297","90","0","0","56.7506","56.7506","10.76038","0","0","-1","0","0","0","0","10.76038","11.83642","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","11.83642","0","0","0"
"6/8/2007 12:00:00 AM","0","0","178.8219","90","0","0","55.49453","55.49453","51.31982","0","0","-1","0","0","0","0","51.31982","56.45181","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","56.45181","0","0","0"
"6/8/2007 1:00:00 AM","0","0","-156.3829","90","0","0","54.15934","54.15934","14.27197","0","0","-1","0","0","0","0","14.27197","15.69917","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","15.69917","0","0","0"
"6/8/2007 2:00:00 AM","0","0","-138.3522","90","0","0","53.13074","53.13074","17.86441","0","0","-1","0","0","0","0","17.86441","19.65085","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","19.65085","0","0","0"
"6/8/2007 3:00:00 AM","0","0","-126.9829","90","0","0","52.18128","52.18128","19.33877","0","0","-1","0","0","0","0","19.33877","21.27265","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","21.27265","0","0","0"
"6/8/2007 4:00:00 AM","0","0","-119.8741","90","0","0","51.26148","51.26148","3.387252","0","0","-1","0","0","0","0","3.387252","3.725977","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1099685","3.725977","0","0","0"
"6/8/2007 5:00:00 AM","0","0","-115.3644","90","0","0","50.59883","50.59883","13.22394","13.22394","81","0","22.761","13.22394","0","0","0","0","0","0","0","67.77606","64.38726","354.1758","0","64.38726","0","64.38726","145.0833","34.54357","0.1101767","14.54633","0","81","0"
"6/8/2007 6:00:00 AM","0.04005014","2.860773","-112.5864","90.62639","0.02141924","2.042328","51.00341","50.37135","19.17759","19.17759","81","0","22.761","19.17759","10.64956","0","0","0","2.042328","0","0","61.82241","58.73129","289.7885","57.94854","60.77362","0","60.77362","202.7382","48.2709","0.1103927","21.09534","1.633862","81","59.99086"
"6/8/2007 7:00:00 AM","0.1940582","16.6183","-111.1753","76.81437","0.1745659","16.25537","55.07507","49.90651","0.04449516","0.04449516","72.36028","0","20.57515","0.04449516","36532.9","0","0","0","16.25537","0","0","72.31579","68.7","229.0149","112.6448","84.95538","0","84.95538","283.334","67.46033","0.1105021","0.04894468","13.0043","81","128.9002"
"6/8/2007 8:00:00 AM","0.3454296","30.44556","-111.1536","63.15404","0.3262576","29.34671","60.85854","51.15268","29.34006","29.34006","81","0","22.761","29.34006","100.0227","0","0","0","29.34671","0","0","51.65994","49.07695","144.0596","189.1046","78.42366","0","78.42366","357.7332","85.17439","0.1106765","32.27406","23.47737","81","218.4513"
"6/8/2007 9:00:00 AM","0.7008868","44.19019","-113.0645","49.88697","0.6519243","53.97068","73.92931","54.32747","1.346253","1.346253","0","-1","0","1.346253","4008.955","0","0","0","53.97068","1.417108","1.346253","0","0","65.63589","259.6859","52.55357","0","52.55357","407.5899","97.04501","0.110556","1.480878","43.17655","0","313.6566"
"6/8/2007 10:00:00 AM","0.8277037","57.56417","-118.7024","37.52511","0.7822482","61.81988","80.78745","57.13632","40.12513","40.12513","0","0","0","40.12513","154.0677","6.500582","0","0","61.81988","42.23698","40.12513","0","0","13.08232","306.9841","13.08232","0","13.08232","420.0009","100","0.1105261","44.13765","49.45591","0","368.804"
"6/8/2007 11:00:00 AM","0.8316483","69.64512","-134.2564","27.39934","0.7946339","61.39829","84.0034","59.9155","22.48276","22.48276","0","0","0","22.48276","273.0905","37.73223","0","0","61.39829","23.66606","22.48276","0","0","0","318.7582","0","0","0","420.0009","100","0.1105261","24.73104","49.11863","0","380.1565"
"6/8/2007 12:00:00 PM","0.7394075","76.25352","-177.3889","22.77323","0.7144","55.08036","84.30625","62.64523","0","0","0","0","0","0","0","55.08036","0","0","55.08036","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1105261","0","44.06429","0","373.8386"
"6/8/2007 1:00:00 PM","0.7527019","70.57725","136.6634","26.69324","0.7239891","54.60379","87.37092","65.36506","31.16912","31.16912","0","0","0","31.16912","175.1856","21.79419","0","0","54.60379","32.8096","31.16912","0","0","0","318.7582","0","0","0","420.0009","100","0.1105261","34.28603","43.68303","0","373.362"
"6/8/2007 2:00:00 PM","0.5854555","58.72489","119.532","36.49468","0.5670355","43.72406","84.28847","67.09586","80.51042","68.7","0","-1","0","68.7","63.64492","0","11.81042","19.86147","43.72406","72.31579","68.7","0","0","0","318.7582","0","28.59173","-28.59173","389.8625","92.82422","0.1105261","88.56146","34.97925","0","362.4823"
"6/8/2007 3:00:00 PM","0.5667914","45.41116","113.3738","48.73008","0.5367395","41.4141","84.19951","67.92665","7.384566","7.384566","0","0","0","7.384566","560.8197","1.872289","0","0","41.4141","7.773228","7.384566","0","0","31.76859","290.1665","31.76859","0","31.76859","420.0009","100","0.1104534","8.123023","33.13128","0","331.5806"
"6/8/2007 4:00:00 PM","0.26729","31.68428","111.2321","61.94338","0.2611606","21.22599","76.68682","68.81678","12.30491","12.30491","0","0","0","12.30491","172.5002","8.273457","0","0","21.22599","12.95254","12.30491","0","0","0","318.7582","0","0","0","420.0009","100","0.1104534","13.5354","16.98079","0","339.9842"
"6/8/2007 5:00:00 PM","0.2179016","17.85742","111.1132","75.58047","0.195007","16.11753","74.17696","68.31237","58.9702","58.9702","0","0","0","58.9702","27.33166","0","0.000000000000007105427","0","16.11753","62.07389","58.9702","0","0","0","318.7582","0","45.95636","-45.95636","371.5586","88.46616","0.1104534","64.86722","12.89402","0","334.8758"
"6/8/2007 6:00:00 PM","0.04913","4.088242","112.4064","89.38585","0.03150348","2.720362","67.4249","66.48267","18.18615","18.18615","0","0","0","18.18615","14.95843","0","0","0","2.720362","19.14331","18.18615","0","0","51.06262","272.8019","0","16.42295","-16.42295","354.2473","84.34442","0.1104534","20.00476","2.176289","0","275.5222"
"6/8/2007 7:00:00 PM","0","0","115.053","90","0","0","64.92","64.92","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","69.31034","256.3789","0","0","0","354.2473","84.34442","0.1104534","0","0","0","256.3789"
"6/8/2007 8:00:00 PM","0","0","119.3811","90","0","0","62.75402","62.75402","51.88557","51.88557","0","-1","0","51.88557","0","0","0.000000000000007105427","0","0","54.61639","51.88557","0","0","69.31034","256.3789","0","54.61639","-54.61639","296.6765","70.63713","0.1104534","57.07413","0","0","256.3789"
"6/8/2007 9:00:00 PM","0","0","126.2031","90","0","0","60.58804","60.58804","47.37094","47.37094","0","-1","0","47.37094","0","0","0.000000000000007105427","0","0","49.86415","47.37094","0","0","129.9952","201.7625","0","49.86415","-49.86415","244.1151","58.12253","0.1104534","52.10804","0","0","201.7625"
"6/8/2007 10:00:00 PM","0","0","137.0969","90","0","0","58.30338","58.30338","16.19225","16.19225","0","-1","0","16.19225","0","0","0.000000000000003552714","0","0","17.04448","16.19225","0","0","185.3998","151.8984","0","17.04448","-17.04448","226.1487","53.84481","0.1104534","17.81148","0","0","151.8984"
"6/8/2007 11:00:00 PM","0","0","154.4467","90","0","0","56.66159","56.66159","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","204.3381","134.8539","0","0","0","226.1487","53.84481","0.1104534","0","0","0","134.8539"
"6/9/2007 12:00:00 AM","0","0","178.7448","90","0","0","55.40552","55.40552","36.04799","36.04799","0","-1","0","36.04799","0","0","0.000000000000007105427","0","0","37.94525","36.04799","0","0","204.3381","134.8539","0","37.94525","-37.94525","186.1508","44.32154","0.1104534","39.65279","0","0","134.8539"
"6/9/2007 1:00:00 AM","0","0","-156.5219","90","0","0","54.08022","54.08022","7.040673","7.040673","0","-1","0","7.040673","0","0","0.0000000000000008881784","0","0","7.411235","7.040673","0","0","246.4995","96.90865","0","7.411235","-7.411235","178.3387","42.46152","0.1104534","7.74474","0","0","96.90865"
"6/9/2007 2:00:00 AM","0","0","-138.4955","90","0","0","53.0714","53.0714","27.70635","27.70635","0","-1","0","27.70635","0","0","0.000000000000003552714","0","0","29.16458","27.70635","0","0","254.7342","89.49741","0","29.16458","-29.16458","147.5966","35.14197","0.1104534","30.47699","0","0","89.49741"
"6/9/2007 3:00:00 AM","0","0","-127.1107","90","0","0","52.13182","52.13182","20.32944","20.32944","0","-1","0","20.32944","0","0","0.000000000000003552714","0","0","21.39941","20.32944","0","0","287.1393","60.33283","0","21.39941","-21.39941","125.0396","29.77127","0.1104534","22.36239","0","0","60.33283"
"6/9/2007 4:00:00 AM","0","0","-119.9876","90","0","0","51.2417","51.2417","23.15023","23.15023","0","-1","0","23.15023","0","0","0.000000000000003552714","0","0","24.36867","23.15023","0","0","310.9164","38.93342","0","24.36867","-24.36867","99.35277","23.65537","0.1104534","25.46526","0","0","38.93342"
"6/9/2007 5:00:00 AM","0","0","-115.4687","90","0","0","50.56916","50.56916","19.8005","19.8005","81","0","22.761","19.8005","0","0","0","0","0","0","0","61.1995","58.13953","337.9927","14.56475","58.13953","0","58.13953","154.5088","36.78773","0.1106736","21.78054","0","81","14.56475"
"6/9/2007 6:00:00 AM","0.03539034","2.832556","-112.6865","90.6688","0.02393988","2.282343","51.02835","50.3219","41.89718","41.89718","81","0","22.761","41.89718","5.447486","0","0","0","2.282343","0","0","39.10282","37.14767","279.8532","66.89033","39.43002","0","39.43002","191.9154","45.69404","0.1108231","46.0869","1.825875","81","69.17268"
"6/9/2007 7:00:00 AM","0.1459209","16.58046","-111.2762","76.86632","0.139807","13.10235","53.98286","49.84716","49.2568","49.2568","81","0","22.761","49.2568","26.60009","0","0","0","13.10235","0","0","31.7432","30.15604","240.4232","102.3773","43.25839","0","43.25839","232.9539","55.4651","0.1109804","54.18248","10.48188","81","115.4797"
"6/9/2007 8:00:00 AM","0.3088947","30.39808","-111.2607","63.21603","0.2961122","26.78982","59.90541","51.10323","36.34309","36.34309","81","0","22.761","36.34309","73.71364","-0.000000000000007105427","0","0","26.78982","0","0","44.65691","42.42406","197.1648","141.3099","69.21387","0","69.21387","298.6159","71.09889","0.1111739","39.9774","21.43185","81","168.0997"
"6/9/2007 9:00:00 AM","0.5395824","44.13178","-113.1842","49.96054","0.5114762","43.5673","69.56291","54.23846","18.84565","18.84565","0","-1","0","18.84565","231.1796","0","0","0","43.5673","19.83752","18.84565","0","0","127.9509","203.6024","23.72978","0","23.72978","321.128","76.45889","0.1111196","20.73021","34.85384","0","247.1697"
"6/9/2007 10:00:00 AM","0.8426586","57.49141","-118.8405","37.61273","0.7957166","62.77356","81.04134","56.97807","4.14108","4.14108","0","0","0","4.14108","1515.874","0","0","0","62.77356","4.359032","4.14108","0","0","104.2212","224.9592","58.41453","0","58.41453","376.5449","89.65336","0.1109862","4.555189","50.21885","0","287.7328"
"6/9/2007 11:00:00 AM","0.8592983","69.5515","-134.3856","27.50112","0.8195311","63.0532","84.60194","59.74736","68.92132","68.92132","52.53707","0","15.55988","68.92132","91.48577","0","0","0","63.0532","17.24658","16.38425","0","0","45.80663","277.5323","45.80663","0","45.80663","420.0009","100","0.1110682","75.81345","50.44256","81","340.5854"
"6/9/2007 12:00:00 PM","0.857704","76.15684","-177.2294","22.86919","0.8211422","61.90129","87.43727","62.47709","7.327413","7.327413","0","0","0","7.327413","844.7905","54.18822","0","0","61.90129","7.713067","7.327413","0","0","0","318.7582","0","0","0","420.0009","100","0.1110682","8.060155","49.52103","0","380.6595"
"6/9/2007 1:00:00 PM","0.8525432","70.54428","136.9595","26.74879","0.8139141","60.21871","89.988","65.19692","19.60639","19.60639","0","0","0","19.60639","307.1382","39.58041","0","0","60.21871","20.63831","19.60639","0","0","0","318.7582","0","0","0","420.0009","100","0.1110682","21.56703","48.17497","0","378.9769"
"6/9/2007 2:00:00 PM","0.5973203","58.73027","119.7319","36.51324","0.5775438","44.48605","84.44109","66.92773","47.97027","47.97027","0","-1","0","47.97027","92.73671","0","0","0","44.48605","50.49502","47.97027","0","0","0","318.7582","0","6.008973","-6.008973","413.6668","98.49191","0.1110682","52.7673","35.58884","0","363.2443"
"6/9/2007 3:00:00 PM","0.7012579","45.43581","113.5176","48.72523","0.6537259","49.21064","87.63288","67.75851","0","0","0","0","0","0","0","42.53401","0","0","49.21064","0","0","0","0","6.676636","312.7493","6.676636","0","6.676636","420.0009","100","0.1110529","0","39.36852","0","361.9599"
"6/9/2007 4:00:00 PM","0.4002606","31.72137","111.3462","61.92289","0.3726376","29.62872","79.90728","68.64864","0","0","0","0","0","0","0","29.62872","0","0","29.62872","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1110529","0","23.70297","0","348.3869"
"6/9/2007 5:00:00 PM","0.1184642","17.90429","111.2106","75.54816","0.1166271","9.7974","71.70396","68.20358","56.60847","56.60847","0","0","0","56.60847","17.3073","0","0.000000000000007105427","0","9.7974","59.58787","56.60847","0","0","0","318.7582","0","49.79047","-49.79047","367.5171","87.50389","0.1110529","62.26932","7.83792","0","328.5556"
"6/9/2007 6:00:00 PM","0.0333672","4.143919","112.4944","89.34349","0.03053546","2.640073","67.22767","66.31453","14.8248","14.8248","0","0","0","14.8248","17.80849","0","0.000000000000001776357","0","2.640073","15.60505","14.8248","0","0","55.32274","268.9678","0","12.96498","-12.96498","353.8508","84.25002","0.1110529","16.30728","2.112058","0","271.6078"
"6/9/2007 7:00:00 PM","0","0","115.1355","90","0","0","64.70241","64.70241","67.93747","67.93747","0","-1","0","67.93747","0","0","0","6.031219","0","71.51313","67.93747","0","0","69.72827","256.0028","0","71.51313","-71.51313","278.4693","66.30209","0.1110529","74.73122","0","0","256.0028"
"6/9/2007 8:00:00 PM","0","0","119.4601","90","0","0","62.58588","62.58588","48.63456","48.63456","0","-1","0","48.63456","0","0","0.000000000000007105427","0","0","51.19428","48.63456","0","0","149.1873","184.4897","0","51.19428","-51.19428","224.5058","53.45366","0.1110529","53.49802","0","0","184.4897"
"6/9/2007 9:00:00 PM","0","0","126.2767","90","0","0","60.4199","60.4199","26.92857","26.92857","0","-1","0","26.92857","0","0","0.000000000000003552714","0","0","28.34587","26.92857","0","0","206.0698","133.2954","0","28.34587","-28.34587","194.6267","46.33959","0.1110529","29.62143","0","0","133.2954"
"6/9/2007 10:00:00 PM","0","0","137.1543","90","0","0","58.13524","58.13524","24.70796","24.70796","0","-1","0","24.70796","0","0","0","0","0","26.00838","24.70796","0","0","237.5652","104.9495","0","26.00838","-26.00838","167.2114","39.81216","0.1110529","27.17876","0","0","104.9495"
"6/9/2007 11:00:00 PM","0","0","154.4567","90","0","0","56.55279","56.55279","38.88938","38.88938","0","-1","0","38.88938","0","0","0.000000000000007105427","0","0","40.93619","38.88938","0","0","266.4634","78.94112","0","40.93619","-40.93619","124.0609","29.53825","0.1110529","42.77832","0","0","78.94112"
"6/10/2007 12:00:00 AM","0","0","178.6658","90","0","0","55.29673","55.29673","22.60212","22.60212","0","-1","0","22.60212","0","0","0.000000000000003552714","0","0","23.7917","22.60212","0","0","311.9481","38.00494","0","23.7917","-23.7917","98.98224","23.56715","0.1110529","24.86233","0","0","38.00494"
"6/10/2007 1:00:00 AM","0","0","-156.657","90","0","0","53.96153","53.96153","3.392495","3.392495","0","-1","0","3.392495","0","0","0.0000000000000004440892","0","0","3.571048","3.392495","0","0","338.3833","14.21324","0","3.571048","-3.571048","95.21803","22.67091","0.1110529","3.731745","0","0","14.21324"
"6/10/2007 2:00:00 AM","0","0","-138.6325","90","0","0","52.96261","52.96261","13.69344","10.11008","0","-1","0","10.11008","0","0","3.583363","4.952708","0","10.64219","10.11008","0","0","342.3511","10.64219","0","10.64219","-10.64219","84.00017","20","0.1110529","15.06279","0","0","10.64219"
"6/10/2007 3:00:00 AM","0","0","-127.2321","90","0","0","52.04281","52.04281","34.92845","0","0","-1","0","0","0","0","34.92845","38.4213","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1110529","38.4213","0","0","0"
"6/10/2007 4:00:00 AM","0","0","-120.0947","90","0","0","51.15268","51.15268","6.404649","0","0","-1","0","0","0","0","6.404649","7.045115","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1110529","7.045115","0","0","0"
"6/10/2007 5:00:00 AM","0","0","-115.5665","90","0","0","50.49003","50.49003","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1110529","0","0","0","0"
"6/10/2007 6:00:00 AM","0.04080074","2.80232","-112.7801","90.71225","0.02007838","1.91611","50.85497","50.26256","16.33261","16.33261","81","0","22.761","16.33261","11.7318","0","0","0","1.91611","0","0","64.66738","61.43402","354.1758","0","63.35012","0","63.35012","144.0994","34.30931","0.1112589","17.96588","1.532888","81","1.91611"
"6/10/2007 7:00:00 AM","0.2299686","16.54121","-111.3702","76.91865","0.1953477","18.13714","55.57407","49.78782","29.51382","29.51382","81","0","22.761","29.51382","61.45303","0","0","0","18.13714","0","0","51.48618","48.91187","290.8257","57.01511","67.04901","0","67.04901","207.7076","49.4541","0.111456","32.4652","14.50971","81","75.15225"
"6/10/2007 8:00:00 AM","0.4505658","30.34985","-111.3599","63.27763","0.4085273","36.21801","63.22071","51.04389","70.16492","70.16492","81","0","22.761","70.16492","51.6184","0","0","0","36.21801","0","0","10.83508","10.29333","223.7767","117.3592","46.51133","0","46.51133","251.8322","59.95992","0.1116102","77.18141","28.9744","81","153.5772"
"6/10/2007 9:00:00 AM","0.6705676","44.07343","-113.2943","50.03273","0.62414","52.02936","72.88013","54.12967","0","0","0","-1","0","0","0","0","0","0","52.02936","0","0","0","0","177.2653","159.2194","52.02936","0","52.02936","301.1916","71.71214","0.1114914","0","41.62349","0","211.2488"
"6/10/2007 10:00:00 AM","0.6984763","57.41989","-118.9657","37.69756","0.665716","54.01977","76.92451","56.85939","27.09729","27.09729","0","0","0","27.09729","199.3548","0","0","0","54.01977","28.52347","27.09729","0","0","125.236","206.0459","25.4963","0","25.4963","325.3795","77.47115","0.1114334","29.80702","43.21581","0","260.0656"
"6/10/2007 11:00:00 AM","0.9597269","69.46136","-134.4971","27.59803","0.912183","68.83106","87.3038","59.57923","47.7387","47.7387","0","0","0","47.7387","144.1829","0","0","0","68.83106","50.25127","47.7387","0","0","99.73968","228.9925","18.5798","0","18.5798","343.0058","81.66788","0.1113911","52.51258","55.06485","0","297.8236"
"6/10/2007 12:00:00 PM","0.8906752","76.06673","-177.0664","22.95849","0.8510256","63.80151","88.19318","62.30895","0","0","0","0","0","0","0","0","0","0","63.80151","0","0","0","0","81.15988","245.7143","63.80151","0","63.80151","403.5332","96.07915","0.1112461","0","51.04121","0","309.5158"
"6/10/2007 1:00:00 PM","0.6049984","70.51621","137.2419","26.7984","0.5902892","45.96092","82.9166","65.03868","0","0","0","0","0","0","0","28.60255","0","0","45.96092","0","0","0","0","17.35837","303.1357","17.35837","0","17.35837","420.0009","100","0.1112067","0","36.76874","0","349.0966"
"6/10/2007 2:00:00 PM","0.4997812","58.73878","119.9205","36.52736","0.4891331","38.44901","81.55762","66.75959","0","0","0","-1","0","0","0","38.44901","0","0","38.44901","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1112067","0","30.7592","0","357.2072"
"6/10/2007 3:00:00 PM","0.4554946","45.46254","113.6523","48.71709","0.44058","34.80022","80.86259","67.54092","27.42341","27.42341","0","0","0","27.42341","126.8997","5.933476","0","0","34.80022","28.86675","27.42341","0","0","0","318.7582","0","0","0","420.0009","100","0.1112067","30.16575","27.84018","0","353.5584"
"6/10/2007 4:00:00 PM","0.4200212","31.7598","111.4525","61.89997","0.3881961","30.80094","80.2121","68.48051","25.95338","25.95338","0","0","0","25.95338","118.678","3.481594","0","0","30.80094","27.31935","25.95338","0","0","0","318.7582","0","0","0","420.0009","100","0.1112067","28.54872","24.64075","0","349.5592"
"6/10/2007 5:00:00 PM","0.2465823","17.95183","111.3009","75.51415","0.2130393","17.58258","74.394","67.98599","36.43709","36.43709","0","0","0","36.43709","48.25463","0","0","0","17.58258","38.35483","36.43709","0","0","0","318.7582","0","20.77225","-20.77225","398.105","94.78671","0.1112067","40.0808","14.06606","0","336.3408"
"6/10/2007 6:00:00 PM","0.03857232","4.199646","112.5755","89.30008","0.03306421","2.86146","67.07569","66.08705","0","0","0","0","0","0","0","0","0","0","2.86146","0","0","0","0","23.08027","297.986","2.86146","0","2.86146","400.8196","95.43304","0.1112002","0","2.289168","0","300.8474"
"6/10/2007 7:00:00 PM","0","0","115.2112","90","0","0","64.53427","64.53427","25.83401","25.83401","0","-1","0","25.83401","0","0","0.000000000000003552714","0","0","27.1937","25.83401","0","0","20.21881","300.5613","0","27.1937","-27.1937","372.1549","88.60814","0.1112002","28.41741","0","0","300.5613"
"6/10/2007 8:00:00 PM","0","0","119.5318","90","0","0","62.41775","62.41775","54.86906","54.86906","0","-1","0","54.86906","0","0","0.000000000000007105427","0","0","57.7569","54.86906","0","0","50.43404","273.3676","0","57.7569","-57.7569","311.2738","74.11266","0.1112002","60.35596","0","0","273.3676"
"6/10/2007 9:00:00 PM","0","0","126.3425","90","0","0","60.25177","60.25177","25.88476","25.88476","0","-1","0","25.88476","0","0","0.000000000000003552714","0","0","27.24711","25.88476","0","0","114.6084","215.6107","0","27.24711","-27.24711","282.5528","67.27435","0.1112002","28.47323","0","0","215.6107"
"6/10/2007 10:00:00 PM","0","0","137.2034","90","0","0","58.02645","58.02645","21.85886","21.85886","0","-1","0","21.85886","0","0","0.000000000000003552714","0","0","23.00933","21.85886","0","0","144.8829","188.3636","0","23.00933","-23.00933","258.2989","61.4996","0.1112002","24.04475","0","0","188.3636"
"6/10/2007 11:00:00 PM","0","0","154.4596","90","0","0","56.41433","56.41433","25.22274","25.22274","0","-1","0","25.22274","0","0","0.000000000000003552714","0","0","26.55026","25.22274","0","0","170.4489","165.3542","0","26.55026","-26.55026","230.3124","54.83618","0.1112002","27.74502","0","0","165.3542"
"6/11/2007 12:00:00 AM","0","0","178.5852","90","0","0","55.18793","55.18793","11.15117","11.15117","0","-1","0","11.15117","0","0","0.000000000000001776357","0","0","11.73807","11.15117","0","0","199.9491","138.804","0","11.73807","-11.73807","217.9394","51.89023","0.1112002","12.26628","0","0","138.804"
"6/11/2007 1:00:00 AM","0","0","-156.7881","90","0","0","53.85274","53.85274","10.24866","10.24866","0","-1","0","10.24866","0","0","0","0","0","10.78806","10.24866","0","0","212.9915","127.0659","0","10.78806","-10.78806","206.5678","49.18271","0.1112002","11.27352","0","0","127.0659"
"6/11/2007 2:00:00 AM","0","0","-138.7634","90","0","0","52.85382","52.85382","33.38037","33.38037","0","-1","0","33.38037","0","0","0.000000000000007105427","0","0","35.13723","33.38037","0","0","224.9782","116.2779","0","35.13723","-35.13723","169.5299","40.36418","0.1112002","36.71841","0","0","116.2779"
"6/11/2007 3:00:00 AM","0","0","-127.3468","90","0","0","51.93402","51.93402","13.56855","13.56855","0","-1","0","13.56855","0","0","0.000000000000001776357","0","0","14.28269","13.56855","0","0","264.0196","81.14062","0","14.28269","-14.28269","154.4746","36.7796","0.1112002","14.92541","0","0","81.14062"
"6/11/2007 4:00:00 AM","0","0","-120.1952","90","0","0","51.07356","51.07356","33.64832","33.64832","0","-1","0","33.64832","0","0","0","0","0","35.41928","33.64832","0","0","279.8892","66.85793","0","35.41928","-35.41928","117.1394","27.89028","0.1112002","37.01315","0","0","66.85793"
"6/11/2007 5:00:00 AM","0","0","-115.6579","90","0","0","50.40102","50.40102","7.625817","7.625817","0","0","0","7.625817","0","0","0","0","0","8.027176","7.625817","0","0","319.244","31.43865","0","8.027176","-8.027176","108.678","25.87567","0.1112002","8.388399","0","0","31.43865"
"6/11/2007 6:00:00 AM","0.02339565","2.770132","-112.8671","90.75668","0.02173978","2.075019","50.82486","50.18343","44.77024","44.77024","20.55808","0","7.469193","44.77024","4.634816","0","0","0","2.075019","25.48649","24.21217","0","0","328.1631","23.41147","0","23.41147","-23.41147","84.00017","20","0.1112002","49.24727","1.660015","81","25.48649"
"6/11/2007 7:00:00 AM","0.1677805","16.50063","-111.4571","76.97127","0.1563041","14.61836","54.33374","49.7087","27.04286","27.04286","81","0","22.761","27.04286","54.05624","0","0","0","14.61836","0","0","53.95714","51.25928","354.1758","0","65.87764","0","65.87764","146.4972","34.88021","0.1113988","29.74715","11.69468","81","14.61836"
"6/11/2007 8:00:00 AM","0.1796551","30.30095","-111.4511","63.33874","0.1779756","16.4574","56.2592","50.98455","14.1022","14.1022","81","0","22.761","14.1022","116.701","0","0","0","16.4574","0","0","66.8978","63.55291","288.2982","59.28988","80.01031","0","80.01031","222.4016","52.95266","0.1115648","15.51242","13.16592","81","75.74727"
"6/11/2007 9:00:00 AM","0.295506","44.01522","-113.3946","50.10345","0.2922195","25.98573","62.72744","54.02087","32.1282","32.1282","0","-1","0","32.1282","80.88135","0","0","0","25.98573","33.81916","32.1282","0","0","208.2879","131.2991","0","7.833437","-7.833437","214.1445","50.98668","0.1115648","35.34103","20.78858","0","157.2849"
"6/11/2007 10:00:00 AM","0.3804257","57.34972","-119.078","37.77952","0.3761888","32.37042","67.97746","56.72093","1.652583","1.652583","0","0","0","1.652583","1958.778","0","0","0","32.37042","1.739561","1.652583","0","0","216.9917","123.4657","30.63086","0","30.63086","243.2034","57.90547","0.1114954","1.817841","25.89634","0","155.8361"
"6/11/2007 11:00:00 AM","0.3621298","69.3748","-134.5912","27.69001","0.3593386","30.48624","70.18275","59.41109","62.93735","62.93735","20.25","0","7.39125","62.93735","48.43902","0","0.000000000000007105427","0","30.48624","44.93405","42.68735","0","0","186.3608","151.0335","0","14.44781","-14.44781","227.9741","54.27944","0.1114954","69.23108","24.38899","81","181.5197"
"6/11/2007 12:00:00 PM","0.7282642","75.98324","-176.9","23.04111","0.7039008","54.61707","83.40877","62.08148","21.60544","21.60544","81","0","22.761","21.60544","252.7931","0","0","0","54.61707","0","0","59.39456","56.42483","202.4139","136.5857","111.0419","0","111.0419","333.3177","79.3612","0.1115906","23.76599","43.69365","81","191.2027"
"6/11/2007 1:00:00 PM","0.5004466","70.49305","137.5107","26.84204","0.492905","39.24698","79.70104","64.8112","35.94806","35.94806","81","0","22.761","35.94806","109.1769","0","0","0","39.24698","0","0","45.05194","42.79934","91.37204","236.5234","82.04633","0","82.04633","411.1537","97.89354","0.1117509","39.54287","31.39758","81","275.7704"
"6/11/2007 2:00:00 PM","0.5056843","58.7504","120.0977","36.53704","0.4945302","38.90442","81.4426","66.48267","47.49115","47.49115","0","-1","0","47.49115","81.9193","0","0.000000000000007105427","0","38.90442","49.99069","47.49115","0","0","9.325719","310.3651","0","11.08627","-11.08627","399.4677","95.11118","0.1117509","52.24027","31.12354","0","349.2695"
"6/11/2007 3:00:00 PM","0.4214323","45.49131","113.778","48.7057","0.4102196","32.66224","79.70555","67.31345","0","0","0","0","0","0","0","11.01845","0","0","32.66224","0","0","0","0","21.64379","299.2788","21.64379","0","21.64379","420.0009","100","0.111702","0","26.12979","0","331.941"
"6/11/2007 4:00:00 PM","0.2804397","31.79949","111.551","61.87469","0.2729923","22.21733","76.48818","68.26292","28.11522","28.11522","0","0","0","28.11522","79.02243","0","0","0","22.21733","29.59497","28.11522","0","0","0","318.7582","0","7.377638","-7.377638","412.2241","98.14841","0.111702","30.92674","17.77386","0","340.9756"
"6/11/2007 5:00:00 PM","0.09660929","17.99999","111.3842","75.4785","0.09564031","8.090853","70.6265","67.75851","0","0","0","0","0","0","0","0","0","0","8.090853","0","0","0","0","8.197375","311.3806","8.090853","0","8.090853","419.8998","99.97594","0.1116837","0","6.472682","0","319.4714"
"6/11/2007 6:00:00 PM","0.01065889","4.255351","112.6497","89.2557","0.01051768","0.9153672","66.18372","65.86947","48.60833","48.60833","0","0","0","48.60833","1.883149","0","0","0","0.9153672","51.16666","48.60833","0","0","0.1065229","318.6624","0","50.25129","-50.25129","366.9303","87.36417","0.1116837","53.46916","0.7322938","0","319.5777"
"6/11/2007 7:00:00 PM","0","0","115.2799","90","0","0","64.31669","64.31669","17.89562","17.89562","0","-1","0","17.89562","0","0","0","0","0","18.8375","17.89562","0","0","55.94129","268.4111","0","18.8375","-18.8375","347.0738","82.63645","0.1116837","19.68519","0","0","268.4111"
"6/11/2007 8:00:00 PM","0","0","119.5963","90","0","0","62.14082","62.14082","16.3569","16.3569","0","-1","0","16.3569","0","0","0.000000000000003552714","0","0","17.21779","16.3569","0","0","76.87184","249.5736","0","17.21779","-17.21779","328.9247","78.31524","0.1116837","17.99259","0","0","249.5736"
"6/11/2007 9:00:00 PM","0","0","126.4004","90","0","0","60.02429","60.02429","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","96.00272","232.3558","0","0","0","328.9247","78.31524","0.1116837","0","0","0","232.3558"
"6/11/2007 10:00:00 PM","0","0","137.2442","90","0","0","57.79897","57.79897","54.08449","54.08449","0","-1","0","54.08449","0","0","0.000000000000007105427","0","0","56.93104","54.08449","0","0","96.00272","232.3558","0","56.93104","-56.93104","268.9141","64.02703","0.1116837","59.49294","0","0","232.3558"
"6/11/2007 11:00:00 PM","0","0","154.4558","90","0","0","56.24619","56.24619","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","159.2594","175.4247","0","0","0","268.9141","64.02703","0.1116837","0","0","0","175.4247"
"6/12/2007 12:00:00 AM","0","0","178.5029","90","0","0","55.01979","55.01979","32.92387","32.92387","0","-1","0","32.92387","0","0","0.000000000000007105427","0","0","34.6567","32.92387","0","0","159.2594","175.4247","0","34.6567","-34.6567","232.3827","55.32911","0.1116837","36.21625","0","0","175.4247"
"6/12/2007 1:00:00 AM","0","0","-156.9152","90","0","0","53.6846","53.6846","11.93489","11.93489","0","-1","0","11.93489","0","0","0.000000000000001776357","0","0","12.56305","11.93489","0","0","197.7669","140.768","0","12.56305","-12.56305","219.1401","52.17611","0.1116837","13.12838","0","0","140.768"
"6/12/2007 2:00:00 AM","0","0","-138.888","90","0","0","52.73513","52.73513","6.332493","6.332493","0","-1","0","6.332493","0","0","0.0000000000000008881784","0","0","6.665782","6.332493","0","0","211.7258","128.205","0","6.665782","-6.665782","212.1137","50.50317","0.1116837","6.965743","0","0","128.205"
