sep=,
"6/12/2007 3:00:00 AM","0","0","-127.4549","90","0","0","51.82523","51.82523","24.48044","24.48044","0","-1","0","24.48044","0","0","0.000000000000003552714","0","0","25.76888","24.48044","0","0","219.1322","121.5392","0","25.76888","-25.76888","184.9509","44.03585","0.1116837","26.92848","0","0","121.5392"
"6/12/2007 4:00:00 AM","0","0","-120.2892","90","0","0","50.98455","50.98455","22.30169","22.30169","0","-1","0","22.30169","0","0","0","0","0","23.47546","22.30169","0","0","247.7643","95.77032","0","23.47546","-23.47546","160.2056","38.14412","0.1116837","24.53186","0","0","95.77032"
"6/12/2007 5:00:00 AM","0","0","-115.7429","90","0","0","50.3219","50.3219","12.51071","12.51071","0","0","0","12.51071","0","0","0.000000000000001776357","0","0","13.16917","12.51071","0","0","273.8482","72.29485","0","13.16917","-13.16917","146.3241","34.839","0.1116837","13.76178","0","0","72.29485"
"6/12/2007 6:00:00 AM","0.04899216","2.736061","-112.9474","90.802","0.01076548","1.030096","50.39215","50.07464","17.04231","17.04231","0","0","0","17.04231","6.044347","0","0.000000000000003552714","0","1.030096","17.93928","17.04231","0","0","288.4806","59.12569","0","16.90918","-16.90918","128.5003","30.59524","0.1116837","18.74654","0.8240771","0","60.15578"
"6/12/2007 7:00:00 AM","0.2028782","16.4588","-111.5369","77.02409","0.1788822","16.67491","54.89548","49.5999","25.60903","25.60903","0","0","0","25.60903","65.1134","0","0","0","16.67491","26.95687","25.60903","0","0","307.2686","42.21651","0","10.28196","-10.28196","117.6621","28.01474","0.1116837","28.16993","13.33993","0","58.89142"
"6/12/2007 8:00:00 AM","0.3374211","30.25148","-111.5343","63.39929","0.3190981","28.79429","60.33488","50.84608","21.6191","21.6191","0","0","0","21.6191","133.1891","0","0","0","28.79429","22.75694","21.6191","0","0","318.693","31.93455","6.037343","0","6.037343","123.3897","29.37843","0.1116701","23.78101","23.03543","0","60.72883"
"6/12/2007 9:00:00 AM","0.4936171","43.95727","-113.4852","50.17261","0.4717844","40.59829","67.96966","53.85274","21.90749","21.90749","0","-1","0","21.90749","185.3169","0","0","0","40.59829","23.06052","21.90749","0","0","312.6556","37.36816","17.53777","0","17.53777","140.0275","33.33981","0.1116305","24.09824","32.47863","0","77.96645"
"6/12/2007 10:00:00 AM","0.7782048","57.28101","-119.1775","37.85851","0.7362352","59.0192","78.71622","56.49345","16.51638","16.51638","0","0","0","16.51638","357.3373","0","0","0","59.0192","17.38567","16.51638","0","0","295.1179","53.15215","41.63353","0","41.63353","179.5245","42.74384","0.1115366","18.16802","47.21536","0","112.1714"
"6/12/2007 11:00:00 AM","0.8012911","69.29193","-134.6684","27.77699","0.7663491","59.88874","82.39394","59.19351","59.51528","59.51528","0","0","0","59.51528","100.6275","0","0","0","59.88874","62.64766","59.51528","0","0","253.4843","90.62233","0","2.758922","-2.758922","176.6163","42.05143","0.1115366","65.46681","47.911","0","150.5111"
"6/12/2007 12:00:00 PM","0.8037749","75.90636","-176.7303","23.11705","0.7717602","59.08998","85.28248","61.86389","0","0","0","0","0","0","0","0","0","0","59.08998","0","0","0","0","256.5498","87.86341","59.08998","0","59.08998","232.674","55.39846","0.1114036","0","47.27198","0","146.9534"
"6/12/2007 1:00:00 PM","0.5488558","70.47483","137.7661","26.87973","0.538324","42.53606","80.81071","64.53427","0","0","0","0","0","0","0","0","0","0","42.53606","0","0","0","0","197.4598","141.0444","42.53606","0","42.53606","273.0273","65.00636","0.1113081","0","34.02885","0","183.5805"
"6/12/2007 2:00:00 PM","0.6925484","58.76513","120.2634","36.54229","0.6615061","50.26306","86.34532","66.25519","22.69546","22.69546","0","-1","0","22.69546","221.4675","0","0","0","50.26306","23.88995","22.69546","0","0","154.9238","179.3268","26.37311","0","26.37311","298.047","70.96342","0.1112489","24.965","40.21045","0","229.5899"
"6/12/2007 3:00:00 PM","0.4895128","45.52209","113.8944","48.69108","0.4702153","37.02348","81.31882","67.09586","5.10947","5.10947","0","0","0","5.10947","724.605","0","0","0","37.02348","5.378389","5.10947","0","0","128.5506","203.0626","31.64508","0","31.64508","328.0681","78.11131","0.1111781","5.620417","29.61878","0","240.0861"
"6/12/2007 4:00:00 PM","0.4173661","31.84041","111.6416","61.84709","0.3860644","30.75118","79.64786","67.98599","49.78963","49.78963","0","0","0","49.78963","61.7622","0","0","0","30.75118","52.41014","49.78963","0","0","96.90556","231.5432","0","21.65897","-21.65897","305.2376","72.67548","0.1111781","54.7686","24.60094","0","262.2944"
"6/12/2007 5:00:00 PM","0.2542984","18.04871","111.4602","75.44126","0.2180495","18.03857","74.03841","67.48159","2.087392","2.087392","0","0","0","2.087392","864.1682","0","0","0","18.03857","2.197254","2.087392","0","0","120.9711","209.8842","15.84132","0","15.84132","320.266","76.25365","0.1111426","2.296131","14.43086","0","227.9228"
"6/12/2007 6:00:00 PM","0.05006257","4.310959","112.7171","89.21041","0.03380882","2.934657","66.60305","65.59254","55.18817","55.18817","0","0","0","55.18817","5.317548","0","0","0","2.934657","58.09281","55.18817","0","0","105.1298","224.1414","0","55.15815","-55.15815","262.1242","62.4104","0.1111426","60.70698","2.347726","0","227.0761"
"6/12/2007 7:00:00 PM","0","0","115.3417","90","0","0","63.98042","63.98042","43.92775","43.92775","0","-1","0","43.92775","0","0","0.000000000000007105427","0","0","46.23974","43.92775","0","0","166.4166","168.9833","0","46.23974","-46.23974","213.3832","50.80543","0.1111426","48.32053","0","0","168.9833"
"6/12/2007 8:00:00 PM","0","0","119.6534","90","0","0","61.86389","61.86389","1.405551","1.405551","0","-1","0","1.405551","0","0","0.0000000000000002220446","0","0","1.479528","1.405551","0","0","217.7941","122.7436","0","1.479528","-1.479528","211.8237","50.4341","0.1111426","1.546106","0","0","122.7436"
"6/12/2007 9:00:00 PM","0","0","126.4504","90","0","0","59.74736","59.74736","23.03184","23.03184","0","-1","0","23.03184","0","0","0.000000000000003552714","0","0","24.24404","23.03184","0","0","219.438","121.264","0","24.24404","-24.24404","186.2682","44.34948","0.1111426","25.33503","0","0","121.264"
"6/12/2007 10:00:00 PM","0","0","137.277","90","0","0","57.58139","57.58139","16.76038","16.76038","0","-1","0","16.76038","0","0","0","0","0","17.64251","16.76038","0","0","246.3758","97.01998","0","17.64251","-17.64251","167.6714","39.92167","0.1111426","18.43642","0","0","97.01998"
"6/12/2007 11:00:00 PM","0","0","154.4452","90","0","0","56.07806","56.07806","21.59736","21.59736","0","-1","0","21.59736","0","0","0.000000000000003552714","0","0","22.73406","21.59736","0","0","265.9786","79.37747","0","22.73406","-22.73406","143.7076","34.21602","0.1111426","23.7571","0","0","79.37747"
"6/13/2007 12:00:00 AM","0","0","178.4191","90","0","0","54.88133","54.88133","10.87854","10.87854","0","-1","0","10.87854","0","0","0.000000000000001776357","0","0","11.4511","10.87854","0","0","291.2387","56.64341","0","11.4511","-11.4511","131.637","31.34209","0.1111426","11.9664","0","0","56.64341"
"6/13/2007 1:00:00 AM","0","0","-157.0383","90","0","0","53.57581","53.57581","35.03936","35.03936","0","-1","0","35.03936","0","0","0","0","0","36.88353","35.03936","0","0","303.9621","45.19231","0","36.88353","-36.88353","92.75838","22.08529","0.1111426","38.54329","0","0","45.19231"
"6/13/2007 2:00:00 AM","0","0","-139.0062","90","0","0","52.59667","52.59667","10.20564","7.893333","0","-1","0","7.893333","0","0","2.312309","3.332874","0","8.308772","7.893333","0","0","344.9438","8.308772","0","8.308772","-8.308772","84.00017","20","0.1111426","11.22621","0","0","8.308772"
"6/13/2007 3:00:00 AM","0","0","-127.5563","90","0","0","51.70654","51.70654","4.09841","0","0","-1","0","0","0","0","4.09841","4.508251","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1111426","4.508251","0","0","0"
"6/13/2007 4:00:00 AM","0","0","-120.3767","90","0","0","50.87576","50.87576","26.33289","0","0","-1","0","0","0","0","26.33289","28.96618","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1111426","28.96618","0","0","0"
"6/13/2007 5:00:00 AM","0","0","-115.8213","90","0","0","50.2131","50.2131","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1111426","0","0","0","0"
"6/13/2007 6:00:00 AM","0.05506247","2.700178","-113.0212","90.84816","0.005311372","0.5089465","50.14225","49.98563","23.38757","23.38757","81","0","22.761","23.38757","2.176141","0","0","0","0.5089465","0","0","57.61243","54.73181","354.1758","0","55.24075","0","55.24075","136.4061","32.47759","0.1113475","25.72633","0.4071572","81","0.5089465"
"6/13/2007 7:00:00 AM","0.2330798","16.4158","-111.6096","77.07706","0.1960363","18.22876","55.3163","49.51089","0.5204648","0.5204648","72.83626","0","20.69557","0.5204648","3502.4","0","0","0","18.22876","0","0","72.31579","68.7","298.9351","49.71668","86.92876","0","86.92876","218.874","52.11275","0.11145","0.5725113","14.58301","81","67.94543"
"6/13/2007 8:00:00 AM","0.3384276","30.20152","-111.6095","63.45918","0.3197408","28.86813","60.24449","50.73729","31.22415","31.22415","81","0","22.761","31.22415","92.45448","0","0","0","28.86813","0","0","49.77585","47.28706","212.0063","127.9526","76.15518","0","76.15518","291.1212","69.31442","0.1116221","34.34657","23.0945","81","156.8207"
"6/13/2007 9:00:00 AM","0.569523","43.89965","-113.5661","50.24012","0.5359929","45.59301","69.77606","53.71428","0","0","0","-1","0","0","0","0","0","0","45.59301","0","0","0","0","135.8511","196.4922","45.59301","0","45.59301","334.3745","79.61282","0.1115202","0","36.47441","0","242.0852"
"6/13/2007 10:00:00 AM","0.8116729","57.21387","-119.2643","37.93443","0.7663235","61.10178","79.5006","56.35499","0.6684185","0.6684185","0","0","0","0.6684185","9141.247","0","0","0","61.10178","0.7035984","0.6684185","0","0","90.2581","237.5259","60.39819","0","60.39819","391.6732","93.25535","0.1113855","0.7352603","48.88143","0","298.6277"
"6/13/2007 11:00:00 AM","0.7752613","69.21284","-134.7288","27.85891","0.7428025","58.41384","81.49671","59.02537","58.68943","58.68943","0","0","0","58.68943","99.53042","0","0","0","58.41384","61.77835","58.68943","0","0","29.85991","291.8843","0","3.364511","-3.364511","388.1267","92.41094","0.1113855","64.55838","46.73107","0","350.2982"
"6/13/2007 12:00:00 PM","0.8338056","75.83614","-176.5573","23.18627","0.7987285","60.89105","85.88507","61.63641","0","0","0","0","0","0","0","27.29279","0","0","60.89105","0","0","0","0","33.59826","288.5198","33.59826","0","33.59826","420.0009","100","0.1113107","0","48.71284","0","349.4109"
"6/13/2007 1:00:00 PM","0.7534412","70.46156","138.0079","26.91145","0.7239454","55.00444","86.3527","64.36614","0","0","0","0","0","0","0","55.00444","0","0","55.00444","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1113107","0","44.00355","0","373.7627"
"6/13/2007 2:00:00 PM","0.7580619","58.78295","120.4177","36.54314","0.7194856","54.04917","87.91614","66.0376","17.26737","17.26737","0","-1","0","17.26737","313.0132","35.87299","0","0","54.04917","18.17618","17.26737","0","0","0","318.7582","0","0","0","420.0009","100","0.1113107","18.99411","43.23933","0","372.8074"
"6/13/2007 3:00:00 PM","0.7414122","45.55485","114.0016","48.67328","0.6896108","51.83477","87.83715","66.86839","50.40608","50.40608","0","0","0","50.40608","102.8344","0","0","0","51.83477","53.05903","50.40608","0","0","0","318.7582","0","1.224263","-1.224263","418.7104","99.69274","0.1113107","55.44669","41.46782","0","370.593"
"6/13/2007 4:00:00 PM","0.5106939","31.8825","111.7244","61.81722","0.4615471","36.22335","81.78386","67.81786","32.71857","32.71857","0","0","0","32.71857","110.7119","0.4224541","0","0","36.22335","34.4406","32.71857","0","0","1.360292","317.534","1.360292","0","1.360292","420.0009","100","0.1113077","35.99043","28.97868","0","353.7573"
"6/13/2007 5:00:00 PM","0.2474946","18.09791","111.5292","75.40251","0.2139979","17.73059","73.80656","67.3728","18.58916","18.58916","0","0","0","18.58916","95.38132","0.000000000000003552714","0","0","17.73059","19.56753","18.58916","0","0","0","318.7582","0","1.83695","-1.83695","418.0645","99.53897","0.1113077","20.44807","14.18447","0","336.4888"
"6/13/2007 6:00:00 PM","0.05246313","4.3664","112.7776","89.16429","0.0336141","2.920962","66.42896","65.4244","0","0","0","0","0","0","0","0.879907","0","0","2.920962","0","0","0","0","2.041055","316.9213","2.041055","0","2.041055","420.0009","100","0.1113032","0","2.33677","0","319.8422"
"6/13/2007 7:00:00 PM","0","0","115.3966","90","0","0","63.86173","63.86173","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1113032","0","0","0","318.7582"
"6/13/2007 8:00:00 PM","0","0","119.7033","90","0","0","61.69576","61.69576","15.90079","15.90079","0","-1","0","15.90079","0","0","0.000000000000001776357","0","0","16.73767","15.90079","0","0","0","318.7582","0","16.73767","-16.73767","402.3578","95.79928","0.1113032","17.49087","0","0","318.7582"
"6/13/2007 9:00:00 PM","0","0","126.4928","90","0","0","59.63857","59.63857","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","18.59741","302.0206","0","0","0","402.3578","95.79928","0.1113032","0","0","0","302.0206"
"6/13/2007 10:00:00 PM","0","0","137.3017","90","0","0","57.47259","57.47259","17.78279","17.78279","0","-1","0","17.78279","0","0","0","0","0","18.71873","17.78279","0","0","18.59741","302.0206","0","18.71873","-18.71873","382.6265","91.10137","0.1113032","19.56107","0","0","302.0206"
"6/13/2007 11:00:00 PM","0","0","154.4281","90","0","0","55.96926","55.96926","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","39.396","283.3018","0","0","0","382.6265","91.10137","0.1113032","0","0","0","283.3018"
"6/14/2007 12:00:00 AM","0","0","178.3339","90","0","0","54.80221","54.80221","37.98158","37.98158","0","-1","0","37.98158","0","0","0","0","0","39.98061","37.98158","0","0","39.396","283.3018","0","39.98061","-39.98061","340.4832","81.06728","0.1113032","41.77973","0","0","283.3018"
"6/14/2007 1:00:00 AM","0","0","-157.1573","90","0","0","53.46701","53.46701","26.09133","26.09133","0","-1","0","26.09133","0","0","0.000000000000003552714","0","0","27.46455","26.09133","0","0","83.81889","243.3212","0","27.46455","-27.46455","311.5331","74.17439","0.1113032","28.70046","0","0","243.3212"
"6/14/2007 2:00:00 AM","0","0","-139.1181","90","0","0","52.51755","52.51755","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","114.3351","215.8567","0","0","0","311.5331","74.17439","0.1113032","0","0","0","215.8567"
"6/14/2007 3:00:00 AM","0","0","-127.6509","90","0","0","51.62742","51.62742","30.93769","30.93769","0","-1","0","30.93769","0","0","0.000000000000003552714","0","0","32.56599","30.93769","0","0","114.3351","215.8567","0","32.56599","-32.56599","277.2055","66.00118","0.1113032","34.03146","0","0","215.8567"
"6/14/2007 4:00:00 AM","0","0","-120.4576","90","0","0","50.79663","50.79663","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","150.5195","183.2907","0","0","0","277.2055","66.00118","0.1113032","0","0","0","183.2907"
"6/14/2007 5:00:00 AM","0","0","-115.8932","90","0","0","50.12409","50.12409","33.74002","33.74002","0","0","0","33.74002","0","0","0","0","0","35.51581","33.74002","0","0","150.5195","183.2907","0","35.51581","-35.51581","239.7686","57.08764","0.1113032","37.11402","0","0","183.2907"
"6/14/2007 6:00:00 AM","0.05929374","2.662553","-113.0883","90.89507","0.003508876","0.336482","50.00996","49.90651","3.133579","3.133579","0","0","0","3.133579","10.73795","0","0.0000000000000004440892","0","0.336482","3.298504","3.133579","0","0","189.9815","147.7749","0","2.962022","-2.962022","236.6463","56.34425","0.1113032","3.446937","0.2691856","0","148.1114"
"6/14/2007 7:00:00 AM","0.2765869","16.37171","-111.6752","77.13007","0.223169","20.66267","56.04465","49.43177","38.85018","38.85018","0","0","0","38.85018","53.18552","0","0.000000000000007105427","0","20.66267","40.89492","38.85018","0","0","193.2726","144.8129","0","20.23226","-20.23226","215.3196","51.26648","0.1113032","42.7352","16.53013","0","165.4755"
"6/14/2007 8:00:00 AM","0.5326099","30.15115","-111.6766","63.51834","0.4765798","41.81715","64.88271","50.65817","45.64631","45.64631","0","0","0","45.64631","91.61125","0","0","0","41.81715","48.04874","45.64631","0","0","215.7529","124.5806","0","6.231592","-6.231592","208.751","49.70251","0.1113032","50.21093","33.45372","0","166.3977"
"6/14/2007 9:00:00 AM","0.7348524","43.84249","-113.6373","50.30589","0.6813691","56.34631","74.09541","53.60548","14.46795","14.46795","0","-1","0","14.46795","389.4561","0","0","0","56.34631","15.22942","14.46795","0","0","222.6769","118.349","41.11689","0","41.11689","247.7579","58.98985","0.1112118","15.91474","45.07705","0","174.6953"
"6/14/2007 10:00:00 AM","0.9465584","57.1484","-119.3385","38.00722","0.8915073","69.27889","83.1937","56.18685","49.0041","49.0041","0","0","0","49.0041","141.3737","0","0","0","69.27889","51.58327","49.0041","0","0","181.56","155.3542","17.69563","0","17.69563","264.5454","62.98688","0.1111725","53.90451","55.42311","0","224.6331"
"6/14/2007 11:00:00 AM","0.9865346","69.1376","-134.7728","27.93571","0.9365961","70.6627","87.32429","58.85723","48.01551","48.01551","0","0","0","48.01551","147.1664","0","0","0","70.6627","50.54265","48.01551","0","0","163.8644","171.2803","20.12006","0","20.12006","283.633","67.53152","0.1111279","52.81707","56.53016","0","241.943"
"6/14/2007 12:00:00 PM","1.078382","75.77257","-176.3813","23.24876","1.025954","74.29843","92.84878","61.52762","23.15248","23.15248","0","0","0","23.15248","320.9091","0","0","0","74.29843","24.37104","23.15248","0","0","143.7443","189.3883","49.92739","0","49.92739","330.9983","78.80895","0.1110173","25.46773","59.43875","0","263.6867"
"6/14/2007 1:00:00 PM","1.019979","70.45327","138.2363","26.9372","0.9687508","69.65342","93.79517","64.19801","10.26291","10.26291","0","0","0","10.26291","678.6904","0","0","0","69.65342","10.80307","10.26291","0","0","93.81695","234.323","58.85035","0","58.85035","386.8286","92.10187","0.1108872","11.28921","55.72274","0","303.9764"
"6/14/2007 2:00:00 PM","0.811021","58.80384","120.5604","36.5396","0.7670346","57.0484","89.27872","65.92881","58.89806","58.89806","0","-1","0","58.89806","96.85957","0","0.000000000000007105427","0","57.0484","61.99795","58.89806","0","0","34.96659","287.2883","0","4.949549","-4.949549","381.6113","90.85966","0.1108872","64.78786","45.63872","0","344.3367"
"6/14/2007 3:00:00 PM","0.6849918","45.58953","114.0996","48.65232","0.6385285","48.58591","86.14883","66.75959","36.25451","36.25451","0","0","0","36.25451","134.0135","0","0","0","48.58591","38.16264","36.25451","0","0","40.46609","282.3387","10.42328","0","10.42328","391.4997","93.21404","0.1108642","39.87996","38.86873","0","330.9247"
"6/14/2007 4:00:00 PM","0.4485567","31.9257","111.7993","61.78513","0.4107167","32.60847","80.12033","67.70906","29.34726","29.34726","0","0","0","29.34726","111.1125","0","0","0","32.60847","30.89185","29.34726","0","0","30.04281","291.7197","1.716622","0","1.716622","393.1283","93.60178","0.1108604","32.28198","26.08678","0","324.3282"
"6/14/2007 5:00:00 PM","0.2590866","18.14754","111.5909","75.3623","0.2213202","18.32368","73.91852","67.264","2.954868","2.954868","0","0","0","2.954868","620.1185","0","0","0","18.32368","3.110387","2.954868","0","0","28.32619","293.2646","15.2133","0","15.2133","407.5609","97.0381","0.1108269","3.250355","14.65895","0","311.5883"
"6/14/2007 6:00:00 PM","0.05746304","4.421599","112.8312","89.11742","0.03194372","2.778592","66.27012","65.31561","46.2164","46.2164","0","0","0","46.2164","6.012135","0","0","0","2.778592","48.64884","46.2164","0","0","13.1129","306.9566","0","45.87025","-45.87025","359.2094","85.52587","0.1108269","50.83804","2.222874","0","309.7352"
"6/14/2007 7:00:00 PM","0","0","115.4446","90","0","0","63.75294","63.75294","7.762089","7.762089","0","-1","0","7.762089","0","0","0.0000000000000008881784","0","0","8.17062","7.762089","0","0","64.07984","261.0864","0","8.17062","-8.17062","350.5968","83.47526","0.1108269","8.538298","0","0","261.0864"
"6/14/2007 8:00:00 PM","0","0","119.746","90","0","0","61.58696","61.58696","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","73.1583","252.9158","0","0","0","350.5968","83.47526","0.1108269","0","0","0","252.9158"
"6/14/2007 9:00:00 PM","0","0","126.5274","90","0","0","59.47044","59.47044","48.50123","48.50123","0","-1","0","48.50123","0","0","0.000000000000007105427","0","0","51.05393","48.50123","0","0","73.1583","252.9158","0","51.05393","-51.05393","296.7812","70.66205","0.1108269","53.35135","0","0","252.9158"
"6/14/2007 10:00:00 PM","0","0","137.3186","90","0","0","57.35391","57.35391","6.992867","6.992867","0","-1","0","6.992867","0","0","0.0000000000000008881784","0","0","7.360912","6.992867","0","0","129.8849","201.8618","0","7.360912","-7.360912","289.0221","68.81465","0.1108269","7.692153","0","0","201.8618"
"6/14/2007 11:00:00 PM","0","0","154.4045","90","0","0","55.85058","55.85058","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","138.0637","194.5009","0","0","0","289.0221","68.81465","0.1108269","0","0","0","194.5009"
"6/15/2007 12:00:00 AM","0","0","178.2474","90","0","0","54.68353","54.68353","21.7076","21.7076","0","-1","0","21.7076","0","0","0.000000000000003552714","0","0","22.85011","21.7076","0","0","138.0637","194.5009","0","22.85011","-22.85011","264.936","63.07987","0.1108269","23.87836","0","0","194.5009"
"6/15/2007 1:00:00 AM","0","0","-157.2722","90","0","0","53.37801","53.37801","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","163.4527","171.6508","0","0","0","264.936","63.07987","0.1108269","0","0","0","171.6508"
"6/15/2007 2:00:00 AM","0","0","-139.2235","90","0","0","52.43842","52.43842","14.456","14.456","0","-1","0","14.456","0","0","0.000000000000001776357","0","0","15.21684","14.456","0","0","163.4527","171.6508","0","15.21684","-15.21684","248.896","59.26085","0.1108269","15.9016","0","0","171.6508"
"6/15/2007 3:00:00 AM","0","0","-127.7388","90","0","0","51.54829","51.54829","14.14503","14.14503","0","-1","0","14.14503","0","0","0.000000000000001776357","0","0","14.8895","14.14503","0","0","180.3603","156.434","0","14.8895","-14.8895","233.2011","55.52397","0.1108269","15.55953","0","0","156.434"
"6/15/2007 4:00:00 AM","0","0","-120.5317","90","0","0","50.73729","50.73729","17.73324","17.73324","0","-1","0","17.73324","0","0","0.000000000000003552714","0","0","18.66656","17.73324","0","0","196.9042","141.5445","0","18.66656","-18.66656","213.5248","50.83915","0.1108269","19.50656","0","0","141.5445"
"6/15/2007 5:00:00 AM","0","0","-115.9586","90","0","0","50.04497","50.04497","28.34205","28.34205","0","0","0","28.34205","0","0","0","0","0","29.83374","28.34205","0","0","217.6448","122.8779","0","29.83374","-29.83374","182.0773","43.35165","0.1108269","31.17626","0","0","122.8779"
"6/15/2007 6:00:00 AM","0.0576456","2.623257","-113.1487","90.94266","0.003715462","0.3564614","49.92703","49.81749","0","0","0","0","0","0","0","0","0","0","0.3564614","0","0","0","0","250.7934","93.04415","0.3564614","0","0.3564614","182.4155","43.43217","0.1108261","0","0.2851691","0","93.40061"
"6/15/2007 7:00:00 AM","0.273696","16.32661","-111.7337","77.18307","0.2207855","20.4614","55.88415","49.34276","33.19507","33.19507","0","0","0","33.19507","61.63989","0","0.000000000000007105427","0","20.4614","34.94218","33.19507","0","0","250.437","93.36497","0","14.48077","-14.48077","167.1514","39.79787","0.1108261","36.51458","16.36912","0","113.8264"
"6/15/2007 8:00:00 AM","0.4246289","30.10048","-111.7357","63.57667","0.3866238","34.51733","62.08238","50.56916","30.26445","30.26445","0","0","0","30.26445","114.0524","0","0","0","34.51733","31.85731","30.26445","0","0","266.5267","78.88419","2.660019","0","2.660019","169.6749","40.39871","0.1108202","33.29089","27.61386","0","113.4015"
"6/15/2007 9:00:00 AM","0.7063577","43.78585","-113.6989","50.36982","0.6550557","54.50225","73.17067","53.4868","26.17859","26.17859","0","-1","0","26.17859","208.194","0","0","0","54.50225","27.55642","26.17859","0","0","263.8667","81.27821","26.94584","0","26.94584","195.238","46.48514","0.1107608","28.79646","43.6018","0","135.7805"
"6/15/2007 10:00:00 AM","0.8365138","57.08468","-119.4003","38.07678","0.7886749","62.72156","79.87631","56.04839","14.81871","14.81871","0","0","0","14.81871","423.2592","0","0","0","62.72156","15.59865","14.81871","0","0","236.9208","105.5295","47.12292","0","47.12292","239.9427","57.1291","0.1106571","16.30058","50.17725","0","168.251"
"6/15/2007 11:00:00 AM","0.781944","69.06631","-134.8007","28.00733","0.7485016","58.93048","81.3298","58.6891","12.25661","12.25661","0","0","0","12.25661","480.8059","0","0","0","58.93048","12.90169","12.25661","0","0","189.7979","147.9401","46.02879","0","46.02879","283.6095","67.52592","0.110556","13.48227","47.14438","0","206.8706"
"6/15/2007 12:00:00 PM","1.009777","75.71568","-176.2022","23.3045","0.9608706","70.7738","90.5914","61.31003","17.69934","17.69934","0","0","0","17.69934","399.8669","0","0","0","70.7738","18.63088","17.69934","0","0","143.7691","189.366","52.14292","0","52.14292","333.0766","79.30379","0.1104417","19.46927","56.61904","0","260.1398"
"6/15/2007 1:00:00 PM","0.9332269","70.44996","138.4512","26.95698","0.8870753","65.12888","91.02228","63.98042","16.73492","16.73492","0","0","0","16.73492","389.1796","0","0","0","65.12888","17.6157","16.73492","0","0","91.62622","236.2946","47.51318","0","47.51318","378.1515","90.0359","0.1103378","18.40841","52.10311","0","301.4235"
"6/15/2007 2:00:00 PM","0.8866578","58.82778","120.6915","36.5317","0.8365639","61.33559","91.20716","65.70133","33.9476","33.9476","0","-1","0","33.9476","180.6773","0","0","0","61.33559","35.73431","33.9476","0","0","44.11304","279.0565","25.60128","0","25.60128","402.439","95.81863","0.1102818","37.34236","49.06847","0","340.3921"
"6/15/2007 3:00:00 PM","0.6017564","45.6261","114.1882","48.62827","0.566047","43.83147","83.69647","66.54201","41.69952","41.69952","0","0","0","41.69952","105.1126","0","0","0","43.83147","43.89423","41.69952","0","0","18.51176","302.0976","0","0.0627619","-0.0627619","402.3729","95.80288","0.1102818","45.86947","35.06517","0","345.9291"
"6/15/2007 4:00:00 PM","0.4295931","31.96996","111.8662","61.75087","0.3957342","31.5679","79.43348","67.48159","23.9248","23.9248","0","0","0","23.9248","131.9463","0","0","0","31.5679","25.184","23.9248","0","0","18.5815","302.0349","6.383897","0","6.383897","408.4292","97.24485","0.1102679","26.31728","25.25432","0","333.6028"
"6/15/2007 5:00:00 PM","0.2442646","18.19752","111.6454","75.32071","0.2123416","17.63851","73.4185","67.03652","49.03842","49.03842","0","0","0","49.03842","35.96876","0","0","0","17.63851","51.61939","49.03842","0","0","12.1976","307.7804","0","33.98088","-33.98088","372.6102","88.71653","0.1102679","53.94226","14.11081","0","325.4189"
"6/15/2007 6:00:00 PM","0.05230313","4.476483","112.878","89.06985","0.03505309","3.051644","66.13544","65.08813","1.432568","1.432568","0","0","0","1.432568","213.0192","0","0","0","3.051644","1.507966","1.432568","0","0","49.95414","273.7995","1.543678","0","1.543678","374.0746","89.06522","0.1102645","1.575824","2.441315","0","276.8511"
"6/15/2007 7:00:00 PM","0","0","115.4856","90","0","0","63.47601","63.47601","39.19704","39.19704","0","-1","0","39.19704","0","0","0","0","0","41.26004","39.19704","0","0","48.41046","275.1888","0","41.26004","-41.26004","330.5827","78.71002","0.1102645","43.11674","0","0","275.1888"
"6/15/2007 8:00:00 PM","0","0","119.7815","90","0","0","61.35949","61.35949","7.435588","7.435588","0","-1","0","7.435588","0","0","0.0000000000000008881784","0","0","7.826935","7.435588","0","0","94.25495","233.9288","0","7.826935","-7.826935","322.3324","76.74567","0.1102645","8.179147","0","0","233.9288"
"6/15/2007 9:00:00 PM","0","0","126.5544","90","0","0","59.3023","59.3023","9.015568","9.015568","0","-1","0","9.015568","0","0","0","0","0","9.490071","9.015568","0","0","102.9515","226.1018","0","9.490071","-9.490071","312.329","74.3639","0.1102645","9.917125","0","0","226.1018"
"6/15/2007 10:00:00 PM","0","0","137.3276","90","0","0","57.18578","57.18578","42.68439","42.68439","0","-1","0","42.68439","0","0","0.000000000000007105427","0","0","44.93093","42.68439","0","0","113.4961","216.6118","0","44.93093","-44.93093","264.9677","63.08741","0.1102645","46.95282","0","0","216.6118"
"6/15/2007 11:00:00 PM","0","0","154.3746","90","0","0","55.71212","55.71212","31.82371","31.82371","0","-1","0","31.82371","0","0","0.000000000000003552714","0","0","33.49865","31.82371","0","0","163.4193","171.6808","0","33.49865","-33.49865","229.657","54.68012","0.1102645","35.00608","0","0","171.6808"
"6/16/2007 12:00:00 AM","0","0","178.1596","90","0","0","54.54506","54.54506","48.51931","48.51931","0","-1","0","48.51931","0","0","0.000000000000007105427","0","0","51.07296","48.51931","0","0","200.64","138.1822","0","51.07296","-51.07296","175.8214","41.86214","0.1102645","53.37124","0","0","138.1822"
"6/16/2007 1:00:00 AM","0","0","-157.3828","90","0","0","53.26921","53.26921","50.43027","50.43027","0","-1","0","50.43027","0","0","0.000000000000007105427","0","0","53.0845","50.43027","0","0","257.3878","87.10922","0","53.0845","-53.0845","119.8654","28.53932","0.1102645","55.4733","0","0","87.10922"
"6/16/2007 2:00:00 AM","0","0","-139.3224","90","0","0","52.29996","52.29996","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","316.3705","34.02473","0","0","0","119.8654","28.53932","0.1102645","0","0","0","34.02473"
"6/16/2007 3:00:00 AM","0","0","-127.8198","90","0","0","51.39994","51.39994","23.27936","23.27936","0","-1","0","23.27936","0","0","0","0","0","24.50459","23.27936","0","0","316.3705","34.02473","0","24.50459","-24.50459","94.03527","22.38931","0.1102645","25.6073","0","0","34.02473"
"6/16/2007 4:00:00 AM","0","0","-120.5992","90","0","0","50.59883","50.59883","39.4227","9.044129","0","-1","0","9.044129","0","0","30.37857","34.32084","0","9.520137","9.044129","0","0","343.5979","9.520137","0","9.520137","-9.520137","84.00017","20","0.1102645","43.36497","0","0","9.520137"
"6/16/2007 5:00:00 AM","0","0","-116.0173","90","0","0","49.92629","49.92629","7.387708","7.387708","79.7035","0","22.43299","7.387708","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1104452","8.126478","0","81","0"
"6/16/2007 6:00:00 AM","0.0252621","2.582362","-113.2023","90.99087","0.02240158","2.144141","50.33971","49.67903","28.33198","28.33198","81","0","22.761","28.33198","7.567919","0","0","0","2.144141","0","0","52.66802","50.03462","285.4758","61.83","52.17876","0","52.17876","198.6758","47.30367","0.1106351","31.16518","1.715313","81","63.97414"
"6/16/2007 7:00:00 AM","0.1225765","16.28057","-111.785","77.23595","0.119462","11.27544","52.76428","49.23396","17.76325","17.76325","81","0","22.761","17.76325","63.47625","0","0","0","11.27544","0","0","63.23675","60.07491","233.297","108.7909","71.35036","0","71.35036","266.3647","63.42004","0.1108162","19.53958","9.020356","81","120.0663"
"6/16/2007 8:00:00 AM","0.2037178","30.04957","-111.7868","63.63409","0.2011203","18.58296","56.39193","50.43069","37.39535","37.39535","81","0","22.761","37.39535","49.69323","0","0","0","18.58296","0","0","43.60465","41.42442","161.9467","173.0062","60.00737","0","60.00737","323.2927","76.9743","0.1110216","41.13489","14.86637","81","191.5892"
"6/16/2007 9:00:00 AM","0.253233","43.72984","-113.7509","50.43185","0.251121","22.59644","60.7988","53.32855","14.17144","14.17144","0","-1","0","14.17144","159.4505","0","0","0","22.59644","14.91731","14.17144","0","0","101.9393","227.0128","7.679131","0","7.679131","330.5778","78.70884","0.1110048","15.58859","18.07715","0","249.6093"
"6/16/2007 10:00:00 AM","0.3260181","57.02283","-119.4496","38.14304","0.3233138","28.25859","65.50549","55.85058","14.70118","14.70118","0","0","0","14.70118","192.2199","0","0","0","28.25859","15.47493","14.70118","0","0","94.26019","233.9241","12.78367","0","12.78367","342.7054","81.59637","0.1109769","16.1713","22.60688","0","262.1826"
"6/16/2007 11:00:00 AM","0.621328","68.99902","-134.8128","28.07372","0.6043057","49.11688","76.68211","58.47151","21.73722","21.73722","0","0","0","21.73722","225.9575","0","0","0","49.11688","22.88128","21.73722","0","0","81.47652","245.4294","26.23559","0","26.23559","367.5947","87.52237","0.1109196","23.91094","39.2935","0","294.5462"
"6/16/2007 12:00:00 PM","0.770375","75.66546","-176.0202","23.35349","0.7412257","57.45859","83.54317","61.08256","0","0","0","0","0","0","0","2.217658","0","0","57.45859","0","0","0","0","55.24093","269.0414","55.24093","0","55.24093","420.0009","100","0.1107991","0","45.96687","0","326.5"
"6/16/2007 1:00:00 PM","0.7189043","70.45163","138.6526","26.9708","0.6927753","53.23854","84.76606","63.75294","15.07611","15.07611","0","0","0","15.07611","353.1319","37.36895","0","0","53.23854","15.86959","15.07611","0","0","0","318.7582","0","0","0","420.0009","100","0.1107991","16.58372","42.59083","0","371.9968"
"6/16/2007 2:00:00 PM","0.8101929","58.85474","120.811","36.51945","0.7660986","57.18138","88.79615","65.48374","16.97919","16.97919","0","-1","0","16.97919","336.7733","39.30855","0","0","57.18138","17.87283","16.97919","0","0","0","318.7582","0","0","0","420.0009","100","0.1107991","18.67711","45.74511","0","375.9396"
"6/16/2007 3:00:00 PM","0.6985084","45.66451","114.2675","48.60114","0.6504514","49.5232","86.06448","66.31453","0","0","0","0","0","0","0","49.5232","0","0","49.5232","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1107991","0","39.61856","0","368.2814"
"6/16/2007 4:00:00 PM","0.3129903","32.01521","111.9251","61.71451","0.3015205","24.56228","76.34779","67.264","41.16256","41.16256","0","0","0","41.16256","59.67141","0","0.000000000000007105427","0","24.56228","43.32901","41.16256","0","0","0","318.7582","0","18.76673","-18.76673","400.219","95.29004","0.1107991","45.27882","19.64983","0","343.3205"
"6/16/2007 5:00:00 PM","0.1766409","18.24779","111.6927","75.27779","0.1670423","14.02079","71.83297","66.81893","8.091702","8.091702","0","0","0","8.091702","173.2737","0","0","0","14.02079","8.517582","8.091702","0","0","20.85192","299.9915","5.503207","0","5.503207","405.4398","96.53309","0.1107871","8.900873","11.21663","0","314.0123"
"6/16/2007 6:00:00 PM","0.07329211","4.530977","112.9178","89.02167","0.02453976","2.143532","65.60342","64.87054","50.45693","50.45693","0","0","0","50.45693","4.248241","0","0","0","2.143532","53.11256","50.45693","0","0","15.34872","304.9444","0","50.96902","-50.96902","351.7137","83.74119","0.1107871","55.50262","1.714826","0","307.0879"
"6/16/2007 7:00:00 PM","0","0","115.5198","90","0","0","63.25842","63.25842","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","71.98096","253.9754","0","0","0","351.7137","83.74119","0.1107871","0","0","0","253.9754"
"6/16/2007 8:00:00 PM","0","0","119.8098","90","0","0","61.1419","61.1419","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","71.98096","253.9754","0","0","0","351.7137","83.74119","0.1107871","0","0","0","253.9754"
"6/16/2007 9:00:00 PM","0","0","126.5738","90","0","0","59.08471","59.08471","27.88832","27.88832","0","-1","0","27.88832","0","0","0.000000000000003552714","0","0","29.35612","27.88832","0","0","71.98096","253.9754","0","29.35612","-29.35612","320.7696","76.37357","0.1107871","30.67715","0","0","253.9754"
"6/16/2007 10:00:00 PM","0","0","137.3288","90","0","0","57.02753","57.02753","9.904955","9.904955","0","-1","0","9.904955","0","0","0.000000000000001776357","0","0","10.42627","9.904955","0","0","104.5989","224.6192","0","10.42627","-10.42627","309.7794","73.75684","0.1107871","10.89545","0","0","224.6192"
"6/16/2007 11:00:00 PM","0","0","154.3385","90","0","0","55.57365","55.57365","8.041531","8.041531","0","-1","0","8.041531","0","0","0","0","0","8.464769","8.041531","0","0","116.1836","214.193","0","8.464769","-8.464769","300.8567","71.63241","0.1107871","8.845683","0","0","214.193"
"6/17/2007 12:00:00 AM","0","0","178.0707","90","0","0","54.43627","54.43627","5.147695","5.147695","0","-1","0","5.147695","0","0","0.0000000000000008881784","0","0","5.418626","5.147695","0","0","125.5889","205.7282","0","5.418626","-5.418626","295.145","70.27248","0.1107871","5.662464","0","0","205.7282"
"6/17/2007 1:00:00 AM","0","0","-157.4891","90","0","0","53.16042","53.16042","22.46899","22.46899","0","-1","0","22.46899","0","0","0.000000000000003552714","0","0","23.65157","22.46899","0","0","131.6096","200.3096","0","23.65157","-23.65157","270.2141","64.33655","0.1107871","24.71589","0","0","200.3096"
"6/17/2007 2:00:00 AM","0","0","-139.4148","90","0","0","52.21095","52.21095","18.80107","18.80107","0","-1","0","18.80107","0","0","0.000000000000003552714","0","0","19.7906","18.80107","0","0","157.8891","176.658","0","19.7906","-19.7906","249.3529","59.36963","0.1107871","20.68117","0","0","176.658"
"6/17/2007 3:00:00 AM","0","0","-127.8939","90","0","0","51.32082","51.32082","30.17262","30.17262","0","-1","0","30.17262","0","0","0.000000000000003552714","0","0","31.76066","30.17262","0","0","179.8787","156.8674","0","31.76066","-31.76066","215.8743","51.39853","0.1107871","33.18989","0","0","156.8674"
"6/17/2007 4:00:00 AM","0","0","-120.6599","90","0","0","50.50982","50.50982","32.00108","32.00108","0","-1","0","32.00108","0","0","0.000000000000007105427","0","0","33.68534","32.00108","0","0","215.1683","125.1067","0","33.68534","-33.68534","180.3668","42.94439","0.1107871","35.20118","0","0","125.1067"
"6/17/2007 5:00:00 AM","0","0","-116.0694","90","0","0","49.84716","49.84716","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","252.5965","91.4214","0","0","0","180.3668","42.94439","0.1107871","0","0","0","91.4214"
"6/17/2007 6:00:00 AM","0.00530711","2.539942","-113.2492","91.0396","0.005244548","0.5036576","49.75451","49.5999","32.44965","32.44965","0","0","0","32.44965","1.552121","0","0.000000000000007105427","0","0.5036576","34.15752","32.44965","0","0","252.5965","91.4214","0","33.65387","-33.65387","144.8925","34.49815","0.1107871","35.69461","0.4029261","0","91.92506"
"6/17/2007 7:00:00 AM","0.01193365","16.23368","-111.8292","77.28865","0.01186736","1.141494","49.47492","49.12517","1.909339","1.909339","0","0","0","1.909339","59.78477","0","0","0","1.141494","2.009831","1.909339","0","0","289.9897","57.76754","0","0.8683367","-0.8683367","143.9772","34.28022","0.1107871","2.100273","0.9131955","0","58.90903"
"6/17/2007 8:00:00 AM","0.04387854","29.99853","-111.8299","63.69052","0.0436325","4.145859","51.61009","50.3219","32.77493","32.77493","0","0","0","32.77493","12.64948","0","0","0","4.145859","34.49992","32.77493","0","0","290.9545","56.8992","0","30.35407","-30.35407","111.9812","26.66214","0.1107871","36.05242","3.316687","0","61.04506"
"6/17/2007 9:00:00 AM","0.04001068","43.67455","-113.7932","50.49188","0.03980147","3.721909","54.35795","53.1802","55.97505","28.75369","0","-1","0","28.75369","12.94411","0","27.22136","35.64751","3.721909","30.26704","28.75369","0","0","324.6812","26.54513","0","26.54513","-26.54513","84.00017","20","0.1107871","61.57256","2.977527","0","30.26704"
"6/17/2007 10:00:00 AM","0.07085463","56.96292","-119.4866","38.20592","0.07048126","6.458513","57.78381","55.69234","55.43152","55.43152","81","0","22.761","55.43152","11.65134","0","0","0","6.458513","0","0","25.56848","24.29005","354.1758","0","30.74857","0","30.74857","113.1708","26.94538","0.1108953","60.97467","5.166811","81","6.458513"
"6/17/2007 11:00:00 AM","0.1848118","68.93583","-134.8093","28.13483","0.1837655","16.23508","63.78333","58.30338","27.28235","27.28235","81","0","22.761","27.28235","59.50763","0","0","0","16.23508","0","0","53.71764","51.03176","323.4272","27.67371","67.26685","0","67.26685","176.9857","42.13938","0.111084","30.01059","12.98807","81","43.90879"
"6/17/2007 12:00:00 PM","0.2108507","75.62194","-175.8353","23.3957","0.2096485","18.13112","67.18359","60.91442","28.06957","28.06957","81","0","22.761","28.06957","64.5935","-0.000000000000007105427","0","0","18.13112","0","0","52.93043","50.28391","256.1604","88.21387","68.41502","0","68.41502","241.8899","57.59273","0.1112697","30.87653","14.50489","81","106.345"
"6/17/2007 1:00:00 PM","0.1505893","70.45828","138.8405","26.97867","0.1497614","12.8835","68.01675","63.53535","53.97164","53.97164","81","0","22.761","53.97164","23.87087","0","0","0","12.8835","0","0","27.02836","25.67694","187.7454","149.7874","38.56044","0","38.56044","278.4716","66.30263","0.1114018","59.36881","10.3068","81","162.6709"
"6/17/2007 2:00:00 PM","0.07007983","58.88469","120.9186","36.50288","0.06971195","6.022907","67.34115","65.25626","27.02135","27.02135","0","-1","0","27.02135","22.28943","0","0.000000000000003552714","0","6.022907","28.44353","27.02135","0","0","149.1849","184.4918","0","22.42062","-22.42062","254.8382","60.67564","0.1114018","29.72349","4.818326","0","190.5147"
"6/17/2007 3:00:00 PM","0.1114863","45.70469","114.3373","48.571","0.1108472","9.451337","69.40775","66.08705","23.72716","23.72716","0","0","0","23.72716","39.83341","0","0.000000000000003552714","0","9.451337","24.97596","23.72716","0","0","174.0967","162.0712","0","15.52462","-15.52462","238.4738","56.77936","0.1114018","26.09987","7.56107","0","171.5225"
"6/17/2007 4:00:00 PM","0.01928069","32.06139","111.976","61.67611","0.01918062","1.653696","67.66965","67.09586","19.39347","19.39347","0","0","0","19.39347","8.527077","0","0.000000000000003552714","0","1.653696","20.41418","19.39347","0","0","191.3463","146.5465","0","18.76048","-18.76048","218.6985","52.07097","0.1114018","21.33282","1.322957","0","148.2002"
"6/17/2007 5:00:00 PM","0.002611913","18.29828","111.7328","75.23362","0.002598717","0.2254785","66.66914","66.59146","0","0","0","0","0","0","0","0","0","0","0.2254785","0","0","0","0","212.1913","127.7861","0.2254785","0","0.2254785","218.9124","52.1219","0.1114013","0","0.1803828","0","128.0115"
"6/17/2007 6:00:00 PM","0.04843412","4.585007","112.9507","88.97295","0.03689478","3.21867","65.80444","64.70241","21.87403","21.87403","0","0","0","21.87403","14.71457","0","0.000000000000003552714","0","3.21867","23.0253","21.87403","0","0","211.9658","127.989","0","19.80663","-19.80663","198.0344","47.15095","0.1114013","24.06144","2.574936","0","131.2077"
"6/17/2007 7:00:00 PM","0","0","115.547","90","0","0","63.09029","63.09029","79.23804","68.7","0","-1","0","68.7","0","0","10.53805","18.46185","0","72.31579","68.7","0","0","233.9732","108.1824","0","72.31579","-72.31579","121.8069","29.00158","0.1114013","87.16185","0","0","108.1824"
"6/17/2007 8:00:00 PM","0","0","119.831","90","0","0","60.91442","60.91442","26.48365","26.48365","0","-1","0","26.48365","0","0","0.000000000000003552714","0","0","27.87753","26.48365","0","0","314.3241","35.86658","0","27.87753","-27.87753","92.42136","22.00504","0.1114013","29.13202","0","0","35.86658"
"6/17/2007 9:00:00 PM","0","0","126.5856","90","0","0","58.91658","58.91658","56.7039","7.589596","0","-1","0","7.589596","0","0","49.1143","54.78469","0","7.989049","7.589596","0","0","345.2991","7.989049","0","7.989049","-7.989049","84.00017","20","0.1114013","62.37429","0","0","7.989049"
"6/17/2007 10:00:00 PM","0","0","137.3224","90","0","0","56.85939","56.85939","30.13254","0","0","-1","0","0","0","0","30.13254","33.14579","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","33.14579","0","0","0"
"6/17/2007 11:00:00 PM","0","0","154.2963","90","0","0","55.40552","55.40552","33.16978","0","0","-1","0","0","0","0","33.16978","36.48676","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","36.48676","0","0","0"
"6/18/2007 12:00:00 AM","0","0","177.9808","90","0","0","54.26813","54.26813","26.1051","0","0","-1","0","0","0","0","26.1051","28.71561","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","28.71561","0","0","0"
"6/18/2007 1:00:00 AM","0","0","-157.5911","90","0","0","53.02195","53.02195","23.1291","0","0","-1","0","0","0","0","23.1291","25.44201","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","25.44201","0","0","0"
"6/18/2007 2:00:00 AM","0","0","-139.5005","90","0","0","52.10215","52.10215","7.38321","0","0","-1","0","0","0","0","7.38321","8.121531","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","8.121531","0","0","0"
"6/18/2007 3:00:00 AM","0","0","-127.9611","90","0","0","51.2417","51.2417","24.84271","0","0","-1","0","0","0","0","24.84271","27.32698","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","27.32698","0","0","0"
"6/18/2007 4:00:00 AM","0","0","-120.7139","90","0","0","50.43069","50.43069","21.98023","0","0","-1","0","0","0","0","21.98023","24.17825","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1114013","24.17825","0","0","0"
"6/18/2007 5:00:00 AM","0","0","-116.1148","90","0","0","49.76804","49.76804","53.02128","53.02128","81","0","22.761","53.02128","0","0","0","0","0","0","0","27.97872","26.57978","354.1758","0","26.57978","0","26.57978","109.216","26.00375","0.1114973","58.32341","0","81","0"
"6/18/2007 6:00:00 AM","0.008741884","2.496069","-113.2894","91.0888","0.008594759","0.8253477","49.76426","49.51089","9.183542","9.183542","81","0","22.761","9.183542","8.987247","0","0","0","0.8253477","0","0","71.81646","68.22563","327.596","23.92181","69.05098","0","69.05098","174.7235","41.60075","0.1116805","10.1019","0.6602781","81","24.74715"
"6/18/2007 7:00:00 AM","0.02010349","16.18601","-111.8661","77.34109","0.01998282","1.920457","49.62516","49.03616","30.57697","30.57697","81","0","22.761","30.57697","6.28073","0.000000000000007105427","0","0","1.920457","0","0","50.42303","47.90187","258.545","86.06769","49.82233","0","49.82233","221.9891","52.85444","0.1118586","33.63467","1.536366","81","87.98814"
"6/18/2007 8:00:00 AM","0.15124","29.94742","-111.8649","63.74588","0.1500717","14.00906","54.6549","50.2131","47.11579","47.11579","81","0","22.761","47.11579","29.73325","0","0","0","14.00906","0","0","33.88421","32.19","208.7227","130.9078","46.19905","0","46.19905","265.8174","63.28972","0.1120166","51.82737","11.20724","81","144.9168"
"6/18/2007 9:00:00 AM","0.2394433","43.62006","-113.826","50.54984","0.2375933","21.46944","60.10555","53.04173","19.60749","19.60749","0","-1","0","19.60749","109.4961","0","0","0","21.46944","20.63946","19.60749","0","0","162.5237","172.4869","0.8299779","0","0.8299779","266.6047","63.4772","0.1120148","21.56824","17.17555","0","193.9564"
"6/18/2007 10:00:00 AM","0.1758132","56.90504","-119.5114","38.26536","0.1747865","15.73206","60.75315","55.55387","39.10238","39.10238","0","0","0","39.10238","40.23299","0","0","0","15.73206","41.1604","39.10238","0","0","161.6937","173.2339","0","25.42835","-25.42835","239.8009","57.09534","0.1120148","43.01262","12.58564","0","188.966"
"6/18/2007 11:00:00 AM","0.2191805","68.87678","-134.7905","28.19061","0.2179046","19.14913","64.63777","58.13524","30.25413","30.25413","0","0","0","30.25413","63.29427","0","0","0","19.14913","31.84645","30.25413","0","0","189.9474","147.8056","0","12.69732","-12.69732","226.4168","53.90865","0.1120148","33.27954","15.3193","0","166.9547"
"6/18/2007 12:00:00 PM","0.1971525","75.58512","-175.6476","23.43113","0.1960392","17.01515","66.61567","60.75618","2.114274","2.114274","0","0","0","2.114274","804.7752","0","0","0","17.01515","2.225551","2.114274","0","0","204.0555","135.1082","14.7896","0","14.7896","240.4474","57.24927","0.1119825","2.325701","13.61212","0","152.1234"
