sep=,
"6/18/2007 1:00:00 PM","0.3458969","70.46992","139.0148","26.98059","0.3434046","28.47427","73.69059","63.36722","19.99297","19.99297","0","0","0","19.99297","142.4214","0","0","0","28.47427","21.04523","19.99297","0","0","189.2659","148.4189","7.429043","0","7.429043","247.4952","58.92731","0.1119663","21.99226","22.77942","0","176.8932"
"6/18/2007 2:00:00 PM","0.09440608","58.91759","121.0145","36.48204","0.09389953","8.086555","67.8481","65.03868","4.1193","4.1193","0","-1","0","4.1193","196.309","0","0","0","8.086555","4.336105","4.1193","0","0","181.8369","155.105","3.750451","0","3.750451","251.0532","59.77446","0.1119581","4.53123","6.469244","0","163.1916"
"6/18/2007 3:00:00 PM","0.1781866","45.74661","114.3977","48.53789","0.1770653","14.91949","71.24114","65.92881","6.970994","6.970994","0","0","0","6.970994","214.0225","0","0","0","14.91949","7.337888","6.970994","0","0","178.0864","158.4804","7.581605","0","7.581605","258.2458","61.48696","0.1119415","7.668093","11.93559","0","173.3999"
"6/18/2007 4:00:00 PM","0.2522739","32.10843","112.0189","61.63572","0.2475061","20.43823","74.31263","66.86839","24.91947","24.91947","0","0","0","24.91947","82.01712","0","0.000000000000003552714","0","20.43823","26.23102","24.91947","0","0","170.5048","165.3039","0","5.79279","-5.79279","252.1396","60.03312","0.1119415","27.41142","16.35059","0","185.7421"
"6/18/2007 5:00:00 PM","0.1072614","18.34891","111.7656","75.18826","0.1060237","9.028895","69.60002","66.42332","36.81001","36.81001","0","0","0","36.81001","24.52837","0","0.000000000000007105427","0","9.028895","38.74738","36.81001","0","0","176.9413","159.5111","0","29.71848","-29.71848","220.8136","52.57456","0.1119415","40.491","7.223116","0","168.54"
"6/18/2007 6:00:00 PM","0.03570154","4.638496","112.9767","88.92377","0.03311175","2.894825","65.46369","64.47493","23.3616","23.3616","0","0","0","23.3616","12.39138","0","0","0","2.894825","24.59116","23.3616","0","0","209.9618","129.7926","0","21.69633","-21.69633","197.9436","47.12934","0.1119415","25.69776","2.31586","0","132.6874"
"6/18/2007 7:00:00 PM","0","0","115.5674","90","0","0","62.86281","62.86281","38.23574","38.23574","0","-1","0","38.23574","0","0","0","0","0","40.24815","38.23574","0","0","234.0688","108.0963","0","40.24815","-40.24815","155.5184","37.02811","0.1119415","42.05931","0","0","108.0963"
"6/18/2007 8:00:00 PM","0","0","119.845","90","0","0","60.75618","60.75618","24.98061","24.98061","0","-1","0","24.98061","0","0","0","0","0","26.29538","24.98061","0","0","278.789","67.84813","0","26.29538","-26.29538","127.8006","30.42866","0.1119415","27.47867","0","0","67.84813"
"6/18/2007 9:00:00 PM","0","0","126.5899","90","0","0","58.80779","58.80779","33.63947","33.63947","0","-1","0","33.63947","0","0","0.000000000000007105427","0","0","35.40997","33.63947","0","0","308.0061","41.55275","0","35.40997","-35.40997","90.47523","21.54168","0.1119415","37.00342","0","0","41.55275"
"6/18/2007 10:00:00 PM","0","0","137.3085","90","0","0","56.7506","56.7506","35.93711","5.83564","0","-1","0","5.83564","0","0","30.10147","33.69518","0","6.14278","5.83564","0","0","347.3505","6.14278","0","6.14278","-6.14278","84.00017","20","0.1119415","39.53082","0","0","6.14278"
"6/18/2007 11:00:00 PM","0","0","154.2481","90","0","0","55.29673","55.29673","2.778217","0","0","-1","0","0","0","0","2.778217","3.056039","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","3.056039","0","0","0"
"6/19/2007 12:00:00 AM","0","0","177.8899","90","0","0","54.15934","54.15934","29.9569","0","0","-1","0","0","0","0","29.9569","32.95259","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","32.95259","0","0","0"
"6/19/2007 1:00:00 AM","0","0","-157.6886","90","0","0","52.90327","52.90327","17.06964","0","0","-1","0","0","0","0","17.06964","18.7766","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","18.7766","0","0","0"
"6/19/2007 2:00:00 AM","0","0","-139.5795","90","0","0","51.99336","51.99336","33.14777","0","0","-1","0","0","0","0","33.14777","36.46254","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","36.46254","0","0","0"
"6/19/2007 3:00:00 AM","0","0","-128.0212","90","0","0","51.12301","51.12301","25.88564","0","0","-1","0","0","0","0","25.88564","28.47421","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","28.47421","0","0","0"
"6/19/2007 4:00:00 AM","0","0","-120.761","90","0","0","50.35157","50.35157","5.873199","0","0","-1","0","0","0","0","5.873199","6.460519","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1119415","6.460519","0","0","0"
"6/19/2007 5:00:00 AM","0","0","-116.1536","90","0","0","49.67903","49.67903","13.77256","13.77256","81","0","22.761","13.77256","0","0","0","0","0","0","0","67.22744","63.86607","354.1758","0","63.86607","0","63.86607","144.5888","34.42585","0.1121348","15.14982","0","81","0"
"6/19/2007 6:00:00 AM","0.0338758","2.450818","-113.3227","91.13838","0.02137153","2.048805","50.06193","49.43177","24.05587","24.05587","81","0","22.761","24.05587","8.516859","0","0","0","2.048805","0","0","56.94413","54.09692","290.3098","57.47946","56.14573","0","56.14573","197.8533","47.10785","0.1123343","26.46146","1.639044","81","59.52826"
"6/19/2007 7:00:00 AM","0.2329302","16.13765","-111.8959","77.39318","0.1937864","18.08576","54.69287","48.95704","33.1486","33.1486","81","0","22.761","33.1486","54.55965","0","0","0","18.08576","0","0","47.8514","45.45883","234.164","108.0106","63.54459","0","63.54459","258.1371","61.46108","0.1125274","36.46346","14.46861","81","126.0964"
"6/19/2007 8:00:00 AM","0.4125212","29.89634","-111.8919","63.80008","0.3763324","33.76113","61.29395","50.09442","48.98258","48.98258","81","0","22.761","48.98258","68.92477","0","0","0","33.76113","0","0","32.01742","30.41655","170.6194","165.2007","64.17768","0","64.17768","319.0213","75.95731","0.1127185","53.88084","27.0089","81","198.9619"
"6/19/2007 9:00:00 AM","0.6073053","43.56645","-113.8493","50.60564","0.5670941","48.19109","69.92883","52.93294","8.316226","8.316226","0","-1","0","8.316226","579.4827","0","0","0","48.19109","8.753922","8.316226","0","0","106.4417","222.9606","39.43717","0","39.43717","356.4347","84.86524","0.1126324","9.147848","38.55288","0","271.1517"
"6/19/2007 10:00:00 AM","0.580577","56.84927","-119.524","38.32128","0.5606303","46.93198","72.23926","55.40552","0","0","0","0","0","0","0","0","0","0","46.93198","0","0","0","0","67.00458","258.4541","46.93198","0","46.93198","400.9583","95.46607","0.11253","0","37.54558","0","305.3861"
"6/19/2007 11:00:00 AM","0.6256137","68.82194","-134.7566","28.24102","0.6080213","49.53154","76.34401","58.02645","18.14606","18.14606","0","0","0","18.14606","272.9603","10.35782","0","0","49.53154","19.10112","18.14606","0","0","20.0726","300.6929","20.0726","0","20.0726","420.0009","100","0.1124863","19.96067","39.62523","0","350.2244"
"6/19/2007 12:00:00 PM","0.4681934","75.55502","-175.4572","23.45977","0.4626298","38.14106","74.55474","60.63749","48.29212","48.29212","0","0","0","48.29212","78.97988","0","0","0","38.14106","50.83381","48.29212","0","0","0","318.7582","0","12.69275","-12.69275","406.6215","96.81445","0.1124863","53.12133","30.51284","0","356.8993"
"6/19/2007 1:00:00 PM","0.424327","70.48653","139.1755","26.97657","0.4199521","34.31165","75.90562","63.25842","30.54116","30.54116","0","0","0","30.54116","112.3456","0","0","0","34.31165","32.14859","30.54116","0","0","14.10306","306.0655","2.163059","0","2.163059","408.6736","97.30303","0.1124816","33.59528","27.44932","0","340.3771"
"6/19/2007 2:00:00 PM","0.2399421","58.95341","121.0984","36.45695","0.2384631","19.98334","72.07927","64.92","9.91829","9.91829","0","-1","0","9.91829","201.4797","0","0","0","19.98334","10.4403","9.91829","0","0","11.94","308.0122","9.543034","0","9.543034","417.7269","99.45858","0.1124608","10.91012","15.98667","0","327.9956"
"6/19/2007 3:00:00 PM","0.2083921","45.7902","114.4485","48.50187","0.2070188","17.36007","71.97538","65.76067","40.76968","40.76968","0","0","0","40.76968","42.58085","0","0.000000000000007105427","0","17.36007","42.91545","40.76968","0","0","2.396966","316.601","0","25.55538","-25.55538","390.7892","93.04485","0.1124608","44.84665","13.88806","0","333.961"
"6/19/2007 4:00:00 PM","0.06824825","32.15628","112.0537","61.5934","0.0678474","5.807905","68.79111","66.75959","70.85854","70.85854","20.25","0","7.39125","70.85854","8.196478","0","0","0","5.807905","53.27215","50.60854","0","0","30.79183","291.0456","0","47.46424","-47.46424","340.7574","81.13256","0.1124608","77.9444","4.646324","81","296.8535"
"6/19/2007 5:00:00 PM","0.04633508","18.39962","111.7911","75.14179","0.04601409","3.968156","67.63166","66.25519","0","0","0","0","0","0","0","0","0","0","3.968156","0","0","0","0","83.52988","243.5813","3.968156","0","3.968156","344.522","82.02888","0.1124522","0","3.174525","0","247.5495"
"6/19/2007 6:00:00 PM","0.03001874","4.691371","112.9958","88.8742","0.02891918","2.53278","65.18005","64.31669","18.02489","18.02489","0","0","0","18.02489","14.05157","0","0.000000000000003552714","0","2.53278","18.97357","18.02489","0","0","79.56172","247.1527","0","16.44079","-16.44079","327.1919","77.90266","0.1124522","19.82738","2.026224","0","249.6855"
"6/19/2007 7:00:00 PM","0","0","115.5808","90","0","0","62.69468","62.69468","48.91453","48.91453","0","-1","0","48.91453","0","0","0","0","0","51.48898","48.91453","0","0","97.82926","230.7119","0","51.48898","-51.48898","272.9177","64.98028","0.1124522","53.80598","0","0","230.7119"
"6/19/2007 8:00:00 PM","0","0","119.852","90","0","0","60.58804","60.58804","61.3044","61.3044","0","-1","0","61.3044","0","0","0.000000000000007105427","0","0","64.53094","61.3044","0","0","155.0392","179.2229","0","64.53094","-64.53094","204.8961","48.78469","0.1124522","67.43484","0","0","179.2229"
"6/19/2007 9:00:00 PM","0","0","126.5868","90","0","0","58.63965","58.63965","35.28376","35.28376","0","-1","0","35.28376","0","0","0","0","0","37.1408","35.28376","0","0","226.7403","114.692","0","37.1408","-37.1408","165.7463","39.46332","0.1124522","38.81214","0","0","114.692"
"6/19/2007 10:00:00 PM","0","0","137.287","90","0","0","56.60225","56.60225","18.71512","18.71512","0","-1","0","18.71512","0","0","0.000000000000003552714","0","0","19.70012","18.71512","0","0","268.0078","77.55116","0","19.70012","-19.70012","144.9805","34.5191","0.1124522","20.58663","0","0","77.55116"
"6/19/2007 11:00:00 PM","0","0","154.1941","90","0","0","55.15826","55.15826","39.80326","39.80326","0","-1","0","39.80326","0","0","0","0","0","41.89816","39.80326","0","0","289.8969","57.85104","0","41.89816","-41.89816","100.816","24.00375","0.1124522","43.78358","0","0","57.85104"
"6/20/2007 12:00:00 AM","0","0","177.7982","90","0","0","54.05054","54.05054","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","336.4504","15.95287","0","0","0","100.816","24.00375","0.1124522","0","0","0","15.95287"
"6/20/2007 1:00:00 AM","0","0","-157.7816","90","0","0","52.7648","52.7648","27.89251","15.15523","0","-1","0","15.15523","0","0","12.73728","15.52654","0","15.95287","15.15523","0","0","336.4504","15.95287","0","15.95287","-15.95287","84.00017","20","0.1124522","30.68176","0","0","15.95287"
"6/20/2007 2:00:00 AM","0","0","-139.6518","90","0","0","51.8549","51.8549","28.49667","0","0","-1","0","0","0","0","28.49667","31.34634","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1124522","31.34634","0","0","0"
"6/20/2007 3:00:00 AM","0","0","-128.0743","90","0","0","50.98455","50.98455","5.769776","0","0","-1","0","0","0","0","5.769776","6.346754","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1124522","6.346754","0","0","0"
"6/20/2007 4:00:00 AM","0","0","-120.8012","90","0","0","50.2131","50.2131","3.99552","0","0","-1","0","0","0","0","3.99552","4.395072","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1124522","4.395072","0","0","0"
"6/20/2007 5:00:00 AM","0","0","-116.1855","90","0","0","49.57024","49.57024","32.10202","32.10202","81","0","22.761","32.10202","0","0","0","0","0","0","0","48.89798","46.45308","354.1758","0","46.45308","0","46.45308","128.0694","30.49266","0.1126169","35.31222","0","81","0"
"6/20/2007 6:00:00 AM","0.0369803","2.404263","-113.3492","91.18828","0.01872696","1.796994","49.89486","49.34276","18.87134","18.87134","81","0","22.761","18.87134","9.522346","0","0","0","1.796994","0","0","62.12866","59.02222","307.7227","41.80778","60.81922","0","60.81922","185.7676","44.23029","0.1128145","20.75848","1.437595","81","43.60477"
"6/20/2007 7:00:00 AM","0.2143163","16.08867","-111.9185","77.44485","0.1829797","17.11737","54.2921","48.87791","34.53725","34.53725","81","0","22.761","34.53725","49.56207","0","0","0","17.11737","0","0","46.46275","44.13962","246.9035","96.54507","61.25699","0","61.25699","243.8811","58.06681","0.1130106","37.99097","13.6939","81","113.6624"
"6/20/2007 8:00:00 AM","0.3572024","29.84536","-111.9109","63.85306","0.3334554","30.16971","59.8978","49.98563","34.88557","34.88557","81","0","22.761","34.88557","86.4819","0","0","0","30.16971","0","0","46.11443","43.8087","185.6465","151.6764","73.97842","0","73.97842","314.0632","74.77679","0.1131785","38.37413","24.13577","81","181.8461"
"6/20/2007 9:00:00 AM","0.4038654","43.51382","-113.8631","50.65922","0.3927063","34.53749","64.51208","52.79448","28.44862","28.44862","0","-1","0","28.44862","121.403","0","0","0","34.53749","29.94592","28.44862","0","0","111.6681","218.2569","4.59157","0","4.59157","318.4191","75.81393","0.1131685","31.29348","27.62999","0","252.7944"
"6/20/2007 10:00:00 AM","0.5648865","56.7957","-119.5247","38.37362","0.5466285","45.92953","71.67282","55.26706","50.18007","50.18007","0","0","0","50.18007","91.52943","0","0","0","45.92953","52.82112","50.18007","0","0","107.0765","222.3893","0","6.891596","-6.891596","311.1548","74.08431","0.1131685","55.19807","36.74362","0","268.3189"
"6/20/2007 11:00:00 AM","0.9462985","68.77135","-134.7078","28.28603","0.898024","68.84502","85.1044","57.85831","26.0034","26.0034","0","0","0","26.0034","264.7539","0","0","0","68.84502","27.372","26.0034","0","0","114.7339","215.4978","41.47302","0","41.47302","350.4995","83.4521","0.1130781","28.60374","55.07602","0","284.3428"
"6/20/2007 12:00:00 PM","0.9012962","75.53163","-175.2641","23.48161","0.8594504","65.21859","86.52544","60.4199","0","0","0","0","0","0","0","0","0","0","65.21859","0","0","0","0","73.26083","252.8235","65.21859","0","65.21859","412.3713","98.18344","0.1129364","0","52.17487","0","318.0421"
"6/20/2007 1:00:00 PM","0.8444397","70.50811","139.3224","26.96663","0.8052925","60.67402","87.51079","63.03095","0","0","0","0","0","0","0","52.63177","0","0","60.67402","0","0","0","0","8.04225","311.5202","8.04225","0","8.04225","420.0009","100","0.1129189","0","48.53922","0","372.1942"
"6/20/2007 2:00:00 PM","0.849889","58.9921","121.1703","36.42765","0.802197","59.73355","89.11961","64.70241","19.5821","19.5821","0","-1","0","19.5821","305.0416","39.12082","0","0","59.73355","20.61274","19.5821","0","0","0","318.7582","0","0","0","420.0009","100","0.1129189","21.54031","47.78684","0","378.4918"
"6/20/2007 3:00:00 PM","0.6712102","45.83541","114.4898","48.46298","0.6261962","48.18473","84.5834","65.59254","0","0","0","0","0","0","0","48.18473","0","0","48.18473","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1129189","0","38.54779","0","366.943"
"6/20/2007 4:00:00 PM","0.3235397","32.20485","112.0804","61.54924","0.3106674","25.38399","75.89796","66.54201","19.9654","19.9654","0","0","0","19.9654","127.1399","4.367784","0","0","25.38399","21.01621","19.9654","0","0","0","318.7582","0","0","0","420.0009","100","0.1129189","21.96194","20.30719","0","344.1422"
"6/20/2007 5:00:00 PM","0.2391104","18.45032","111.8093","75.09428","0.2101557","17.58017","72.34839","66.0376","13.1766","13.1766","0","0","0","13.1766","133.4196","3.710067","0","0","17.58017","13.8701","13.1766","0","0","0","318.7582","0","0","0","420.0009","100","0.1129189","14.49426","14.06413","0","336.3384"
"6/20/2007 6:00:00 PM","0.06123729","4.743555","113.0079","88.82432","0.03512647","3.077235","65.13786","64.08921","28.81842","28.81842","0","0","0","28.81842","10.67802","0","0","0","3.077235","30.33518","28.81842","0","0","0","318.7582","0","27.25794","-27.25794","391.2684","93.15897","0.1129189","31.70026","2.461788","0","321.8354"
"6/20/2007 7:00:00 PM","0","0","115.5875","90","0","0","62.47709","62.47709","54.89912","54.89912","0","-1","0","54.89912","0","0","0.000000000000007105427","0","0","57.78855","54.89912","0","0","30.2866","291.5003","0","57.78855","-57.78855","330.354","78.65555","0.1129189","60.38903","0","0","291.5003"
"6/20/2007 8:00:00 PM","0","0","119.8518","90","0","0","60.36057","60.36057","18.0293","18.0293","0","-1","0","18.0293","0","0","0","0","0","18.97821","18.0293","0","0","94.4961","233.7117","0","18.97821","-18.97821","310.3492","73.89252","0.1129189","19.83223","0","0","233.7117"
"6/20/2007 9:00:00 PM","0","0","126.5763","90","0","0","58.41217","58.41217","39.85662","39.85662","0","-1","0","39.85662","0","0","0","0","0","41.95433","39.85662","0","0","115.583","214.7335","0","41.95433","-41.95433","266.1254","63.36307","0.1129189","43.84228","0","0","214.7335"
"6/20/2007 10:00:00 PM","0","0","137.2582","90","0","0","56.41433","56.41433","6.957697","6.957697","0","-1","0","6.957697","0","0","0.0000000000000008881784","0","0","7.323892","6.957697","0","0","162.1989","172.7792","0","7.323892","-7.323892","258.4054","61.52496","0.1129189","7.653467","0","0","172.7792"
"6/20/2007 11:00:00 PM","0","0","154.1343","90","0","0","54.99012","54.99012","21.8466","21.8466","0","-1","0","21.8466","0","0","0.000000000000003552714","0","0","22.99642","21.8466","0","0","170.3366","165.4553","0","22.99642","-22.99642","234.165","55.75346","0.1129189","24.03126","0","0","165.4553"
"6/21/2007 12:00:00 AM","0","0","177.7057","90","0","0","53.88241","53.88241","24.36823","24.36823","0","-1","0","24.36823","0","0","0","0","0","25.65077","24.36823","0","0","195.8882","142.4589","0","25.65077","-25.65077","207.1267","49.31579","0.1129189","26.80506","0","0","142.4589"
"6/21/2007 1:00:00 AM","0","0","-157.87","90","0","0","52.62634","52.62634","21.81775","21.81775","0","-1","0","21.81775","0","0","0.000000000000003552714","0","0","22.96605","21.81775","0","0","224.389","116.8081","0","22.96605","-22.96605","182.9184","43.55191","0.1129189","23.99953","0","0","116.8081"
"6/21/2007 2:00:00 AM","0","0","-139.7172","90","0","0","51.73621","51.73621","22.86843","22.86843","0","-1","0","22.86843","0","0","0","0","0","24.07203","22.86843","0","0","249.9069","93.84206","0","24.07203","-24.07203","157.5442","37.51046","0.1129189","25.15528","0","0","93.84206"
"6/21/2007 3:00:00 AM","0","0","-128.1202","90","0","0","50.87576","50.87576","35.34901","35.34901","0","-1","0","35.34901","0","0","0.000000000000007105427","0","0","37.20948","35.34901","0","0","276.6536","69.77002","0","37.20948","-37.20948","118.322","28.17185","0.1129189","38.88391","0","0","69.77002"
"6/21/2007 4:00:00 AM","0","0","-120.8345","90","0","0","50.12409","50.12409","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","317.9974","32.56054","0","0","0","118.322","28.17185","0.1129189","0","0","0","32.56054"
"6/21/2007 5:00:00 AM","0","0","-116.2108","90","0","0","49.48122","49.48122","17.00475","17.00475","0","0","0","17.00475","0","0","0.000000000000003552714","0","0","17.89974","17.00475","0","0","317.9974","32.56054","0","17.89974","-17.89974","99.45401","23.67948","0.1129189","18.70522","0","0","32.56054"
"6/21/2007 6:00:00 AM","0.0213784","2.35648","-113.369","91.2384","0.01985892","1.906435","49.8194","49.23396","30.29218","30.29218","20.25","0","7.39125","30.29218","6.29349","0","0.000000000000003552714","0","1.906435","10.57072","10.04218","0","0","337.886","14.6608","0","8.664283","-8.664283","90.32105","21.50497","0.1129189","33.3214","1.525148","81","16.56724"
"6/21/2007 7:00:00 AM","0.1696104","16.03914","-111.9339","77.49603","0.1558588","14.65924","53.36742","48.75923","15.01686","15.01686","81","0","22.761","15.01686","97.61859","0","0","0","14.65924","0","0","65.98315","62.68399","347.513","5.99652","77.34323","0","77.34323","163.6953","38.97499","0.1130791","16.51854","11.72739","81","20.65576"
"6/21/2007 8:00:00 AM","0.210071","29.79457","-111.9219","63.90473","0.2070659","19.17538","56.01239","49.87683","24.86631","24.86631","81","0","22.761","24.86631","77.1139","0","0","0","19.17538","0","0","56.13369","53.32701","270.1698","75.60542","72.50239","0","72.50239","232.4771","55.35158","0.1132492","27.35294","15.3403","81","94.78081"
"6/21/2007 9:00:00 AM","0.3643249","43.46223","-113.8674","50.71049","0.3567927","31.6235","63.26148","52.62634","18.80609","18.80609","0","-1","0","18.80609","168.1556","0","0","0","31.6235","19.79589","18.80609","0","0","197.6674","140.8576","11.82761","0","11.82761","243.6978","58.02316","0.1132235","20.6867","25.2988","0","172.4811"
"6/21/2007 10:00:00 AM","0.4177045","56.74439","-119.5134","38.42231","0.4115801","35.54181","67.41874","55.10881","19.18273","19.18273","0","0","0","19.18273","185.2803","0","0","0","35.54181","20.19234","19.18273","0","0","185.8398","151.5024","15.34946","0","15.34946","258.2595","61.49024","0.1131902","21.101","28.43344","0","187.0442"
"6/21/2007 11:00:00 AM","0.349609","68.72507","-134.6443","28.32558","0.3469976","29.85158","68.01421","57.63084","62.39919","62.39919","0","0","0","62.39919","47.8397","0","0","0","29.85158","65.68336","62.39919","0","0","170.4903","165.3169","0","35.83177","-35.83177","220.4895","52.4974","0.1131902","68.63911","23.88127","0","195.1685"
"6/21/2007 12:00:00 PM","0.7194242","75.51497","-175.0684","23.49664","0.6951876","54.77536","81.21861","60.19243","49.66358","49.66358","0","0","0","49.66358","110.2928","0","0","0","54.77536","52.27745","49.66358","0","0","210.3034","129.4852","2.497912","0","2.497912","222.8593","53.06162","0.1131848","54.62993","43.82029","0","184.2605"
"6/21/2007 1:00:00 PM","0.8407109","70.53464","139.4554","26.95079","0.8019014","60.56225","87.18372","62.81336","10.58984","10.58984","0","0","0","10.58984","571.8901","0","0","0","60.56225","11.1472","10.58984","0","0","207.8055","131.7333","49.41505","0","49.41505","269.7385","64.22332","0.1130778","11.64883","48.4498","0","192.2955"
"6/21/2007 2:00:00 PM","0.5994213","59.03361","121.2301","36.39418","0.5789694","45.3713","81.99704","64.47493","54.78853","54.78853","0","-1","0","54.78853","82.81168","0","0.000000000000007105427","0","45.3713","57.67213","54.78853","0","0","158.3904","176.2068","0","12.30083","-12.30083","256.7723","61.13613","0.1130778","60.26738","36.29704","0","221.5781"
"6/21/2007 3:00:00 PM","0.4990728","45.88216","114.5214","48.42129","0.4785076","38.08218","79.77135","65.31561","0","0","0","0","0","0","0","0","0","0","38.08218","0","0","0","0","172.058","163.906","38.08218","0","38.08218","292.9002","69.738","0.1129955","0","30.46574","0","201.9882"
"6/21/2007 4:00:00 PM","0.4312278","32.25409","112.099","61.50328","0.3974544","31.95037","78.30746","66.31453","32.70918","32.70918","0","0","0","32.70918","97.68013","0","0","0","31.95037","34.43072","32.70918","0","0","133.9758","198.18","0","2.480346","-2.480346","290.2857","69.1155","0.1129955","35.9801","25.5603","0","230.1303"
"6/21/2007 5:00:00 PM","0.1984352","18.50095","111.8203","75.04578","0.1836836","15.46908","71.32138","65.81013","30.08495","30.08495","0","0","0","30.08495","51.41801","0","0.000000000000003552714","0","15.46908","31.66836","30.08495","0","0","136.7318","195.6996","0","16.19928","-16.19928","273.2101","65.0499","0.1129955","33.09344","12.37526","0","211.1687"
"6/21/2007 6:00:00 PM","0.0420048","4.794972","113.0132","88.7742","0.03696964","3.242203","64.96525","63.86173","2.780947","2.780947","0","0","0","2.780947","116.5863","0","0","0","3.242203","2.927313","2.780947","0","0","154.731","179.5003","0.3148898","0","0.3148898","273.5089","65.12103","0.1129948","3.059042","2.593762","0","182.7425"
"6/21/2007 7:00:00 PM","0","0","115.5872","90","0","0","62.20016","62.20016","33.13639","33.13639","0","-1","0","33.13639","0","0","0","0","0","34.88041","33.13639","0","0","154.4161","179.7837","0","34.88041","-34.88041","236.7417","56.36695","0.1129948","36.45003","0","0","179.7837"
"6/21/2007 8:00:00 PM","0","0","119.8447","90","0","0","60.14297","60.14297","83.25334","68.7","0","-1","0","68.7","0","0","14.55334","22.87867","0","72.31579","68.7","0","0","193.1721","144.9033","0","72.31579","-72.31579","160.5141","38.21758","0.1129948","91.57867","0","0","144.9033"
"6/21/2007 9:00:00 PM","0","0","126.5585","90","0","0","58.19458","58.19458","31.62646","31.62646","0","-1","0","31.62646","0","0","0.000000000000003552714","0","0","33.29102","31.62646","0","0","273.523","72.58752","0","33.29102","-33.29102","125.4223","29.8624","0.1129948","34.78911","0","0","72.58752"
"6/21/2007 10:00:00 PM","0","0","137.222","90","0","0","56.18685","56.18685","59.85445","37.33169","0","-1","0","37.33169","0","0","22.52276","28.50821","0","39.29651","37.33169","0","0","310.513","39.29651","0","39.29651","-39.29651","84.00017","20","0.1129948","65.8399","0","0","39.29651"
"6/21/2007 11:00:00 PM","0","0","154.0689","90","0","0","54.80221","54.80221","27.58605","0","0","-1","0","0","0","0","27.58605","30.34465","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","30.34465","0","0","0"
"6/22/2007 12:00:00 AM","0","0","177.6125","90","0","0","53.6846","53.6846","17.25671","0","0","-1","0","0","0","0","17.25671","18.98238","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","18.98238","0","0","0"
"6/22/2007 1:00:00 AM","0","0","-157.9537","90","0","0","52.43842","52.43842","7.148598","0","0","-1","0","0","0","0","7.148598","7.863458","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","7.863458","0","0","0"
"6/22/2007 2:00:00 AM","0","0","-139.7757","90","0","0","51.56808","51.56808","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","0","0","0","0"
"6/22/2007 3:00:00 AM","0","0","-128.159","90","0","0","50.73729","50.73729","11.96759","0","0","-1","0","0","0","0","11.96759","13.16435","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","13.16435","0","0","0"
"6/22/2007 4:00:00 AM","0","0","-120.8608","90","0","0","49.98563","49.98563","23.63296","0","0","-1","0","0","0","0","23.63296","25.99626","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1129948","25.99626","0","0","0"
"6/22/2007 5:00:00 AM","0","0","-116.2292","90","0","0","49.34276","49.34276","10.82104","10.82104","81","0","22.761","10.82104","0","0","0","0","0","0","0","70.17896","66.67001","354.1758","0","66.67001","0","66.67001","147.2489","35.05919","0.1131771","11.90314","0","81","0"
"6/22/2007 6:00:00 AM","0.02350643","2.307543","-113.3818","91.28868","0.02096294","2.013638","49.71343","49.0955","29.68682","29.68682","81","0","22.761","29.68682","6.782938","0","0","0","2.013638","0","0","51.31318","48.74752","287.5058","60.00301","50.76116","0","50.76116","195.4052","46.52494","0.1133529","32.6555","1.610911","81","62.01665"
"6/22/2007 7:00:00 AM","0.1423265","15.98916","-111.9421","77.54662","0.1357262","12.82043","52.63127","48.62077","29.80079","29.80079","81","0","22.761","29.80079","43.02045","0","0","0","12.82043","0","0","51.19921","48.63926","236.7446","105.6881","61.45969","0","61.45969","253.7109","60.40725","0.1135455","32.78086","10.25635","81","118.5085"
"6/22/2007 8:00:00 AM","0.2914301","29.74403","-111.9249","63.95502","0.2800753","25.62811","58.02131","49.7087","58.99095","58.99095","81","0","22.761","58.99095","43.44413","0","0","0","25.62811","0","0","22.00905","20.9086","175.2849","161.0018","46.53671","0","46.53671","297.8595","70.91879","0.113693","64.89004","20.50248","81","186.6299"
"6/22/2007 9:00:00 AM","0.5235256","43.41176","-113.8623","50.7594","0.4958561","42.85518","67.28716","52.45821","51.82117","51.82117","0","-1","0","51.82117","82.6982","0","0","0","42.85518","54.5486","51.82117","0","0","128.7482","202.8848","0","11.69342","-11.69342","285.5336","67.98405","0.113693","57.00329","34.28414","0","245.74"
"6/22/2007 10:00:00 AM","0.5839333","56.69541","-119.4902","38.4673","0.5634297","47.30411","71.793","54.88133","27.56933","27.56933","0","0","0","27.56933","171.5824","0","0","0","47.30411","29.02035","27.56933","0","0","141.7409","191.1914","18.28376","0","18.28376","302.8791","72.11392","0.1136535","30.32626","37.84329","0","238.4955"
"6/22/2007 11:00:00 AM","0.8595874","68.68315","-134.5663","28.35966","0.8179638","64.02189","82.17184","57.41325","60.94191","60.94191","0","0","0","60.94191","105.054","0","0","0","64.02189","64.14938","60.94191","0","0","123.4572","207.6468","0","0.1274932","-0.1274932","302.7447","72.08192","0.1136535","67.0361","51.21751","0","271.6687"
"6/22/2007 12:00:00 PM","0.5811273","75.50503","-174.8701","23.50486","0.5691854","46.12161","77.13336","59.97484","26.75863","26.75863","0","0","0","26.75863","172.3616","0","0","0","46.12161","28.16698","26.75863","0","0","123.5988","207.5193","17.95463","0","17.95463","319.778","76.13746","0.1136146","29.43449","36.89729","0","253.6409"
"6/22/2007 1:00:00 PM","0.5158545","70.56609","139.5744","26.92907","0.5072789","40.89563","77.88751","62.58588","14.77281","14.77281","0","0","0","14.77281","276.8304","0","0","0","40.89563","15.55033","14.77281","0","0","105.6442","223.6785","25.3453","0","25.3453","343.8226","81.86237","0.1135599","16.2501","32.71651","0","264.5741"
"6/22/2007 2:00:00 PM","0.8872954","59.07789","121.2777","36.35659","0.8368819","62.03038","89.743","64.25735","55.46752","55.46752","0","-1","0","55.46752","111.8319","0","0","0","62.03038","58.38686","55.46752","0","0","80.29889","246.4892","3.64352","0","3.64352","347.2792","82.68535","0.113552","61.01427","49.62431","0","308.5196"
"6/22/2007 3:00:00 PM","0.7018868","45.9304","114.5434","48.37686","0.6535147","50.1689","84.91274","65.08813","26.23726","26.23726","0","0","0","26.23726","191.2124","0","0","0","50.1689","27.61817","26.23726","0","0","76.65537","249.7684","22.55073","0","22.55073","368.6727","87.77903","0.1135034","28.86098","40.13512","0","299.9373"
"6/22/2007 4:00:00 PM","0.534412","32.30392","112.1094","61.4556","0.4820643","38.14352","80.61065","66.0376","17.21404","17.21404","0","0","0","17.21404","221.5838","0","0","0","38.14352","18.12004","17.21404","0","0","54.10464","270.0641","20.02348","0","20.02348","387.6686","92.30186","0.1134602","18.93544","30.51481","0","308.2076"
"6/22/2007 5:00:00 PM","0.2406871","18.55144","111.8239","74.99641","0.2115877","17.75374","71.8846","65.5332","0","0","0","0","0","0","0","0","0","0","17.75374","0","0","0","0","34.08117","288.0852","17.75374","0","17.75374","404.5113","96.31202","0.1134219","0","14.20299","0","305.8389"
"6/22/2007 6:00:00 PM","0.07964586","4.845546","113.0116","88.72392","0.02825028","2.486611","64.3782","63.53535","56.89614","56.89614","0","0","0","56.89614","4.370439","0","0.000000000000007105427","0","2.486611","59.89068","56.89614","0","0","16.32743","304.0635","0","57.40407","-57.40407","344.0021","81.9051","0.1134219","62.58576","1.989289","0","306.5501"
"6/22/2007 7:00:00 PM","0","0","115.5802","90","0","0","61.86389","61.86389","52.00628","52.00628","0","-1","0","52.00628","0","0","0.000000000000007105427","0","0","54.74345","52.00628","0","0","80.10973","246.6595","0","54.74345","-54.74345","286.2974","68.16592","0.1134219","57.20691","0","0","246.6595"
"6/22/2007 8:00:00 PM","0","0","119.8305","90","0","0","59.85616","59.85616","42.08941","42.08941","0","-1","0","42.08941","0","0","0","0","0","44.30465","42.08941","0","0","140.9358","191.916","0","44.30465","-44.30465","239.5962","57.0466","0.1134219","46.29836","0","0","191.916"
"6/22/2007 9:00:00 PM","0","0","126.5334","90","0","0","57.91766","57.91766","35.82655","35.82655","0","-1","0","35.82655","0","0","0.000000000000007105427","0","0","37.71216","35.82655","0","0","190.1632","147.6114","0","37.71216","-37.71216","199.8441","47.58184","0.1134219","39.4092","0","0","147.6114"
"6/22/2007 10:00:00 PM","0","0","137.1786","90","0","0","55.96926","55.96926","2.638591","2.638591","0","-1","0","2.638591","0","0","0.0000000000000004440892","0","0","2.777465","2.638591","0","0","232.0656","109.8992","0","2.777465","-2.777465","196.9164","46.88477","0.1134219","2.902451","0","0","109.8992"
"6/22/2007 11:00:00 PM","0","0","153.9979","90","0","0","54.57473","54.57473","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","235.1516","107.1217","0","0","0","196.9164","46.88477","0.1134219","0","0","0","107.1217"
"6/23/2007 12:00:00 AM","0","0","177.5187","90","0","0","53.4868","53.4868","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","235.1516","107.1217","0","0","0","196.9164","46.88477","0.1134219","0","0","0","107.1217"
"6/23/2007 1:00:00 AM","0","0","-158.0327","90","0","0","52.27029","52.27029","51.07964","51.07964","0","-1","0","51.07964","0","0","0","0","0","53.76804","51.07964","0","0","235.1516","107.1217","0","53.76804","-53.76804","140.2399","33.39039","0.1134219","56.1876","0","0","107.1217"
"6/23/2007 2:00:00 AM","0","0","-139.8271","90","0","0","51.42962","51.42962","34.06418","34.06418","0","-1","0","34.06418","0","0","0.000000000000007105427","0","0","35.85703","34.06418","0","0","294.8939","53.35371","0","35.85703","-35.85703","102.4433","24.39121","0.1134219","37.4706","0","0","53.35371"
"6/23/2007 3:00:00 AM","0","0","-128.1905","90","0","0","50.56916","50.56916","22.23258","16.62185","0","-1","0","16.62185","0","0","5.610726","7.833984","0","17.49668","16.62185","0","0","334.735","17.49668","0","17.49668","-17.49668","84.00017","20","0.1134219","24.45583","0","0","17.49668"
"6/23/2007 4:00:00 AM","0","0","-120.8802","90","0","0","49.84716","49.84716","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1134219","0","0","0","0"
"6/23/2007 5:00:00 AM","0","0","-116.2408","90","0","0","49.20429","49.20429","38.59285","38.59285","81","0","22.761","38.59285","0","0","0","0","0","0","0","42.40715","40.28679","354.1758","0","40.28679","0","40.28679","122.2196","29.09984","0.1135614","42.45214","0","81","0"
"6/23/2007 6:00:00 AM","0.008526321","2.257528","-113.3879","91.33904","0.008379659","0.8072648","49.20394","48.95704","0","0","72.31579","0","20.56389","0","0","0","0","0","0.8072648","0","0","72.31579","68.7","313.889","36.25811","69.50726","0","69.50726","188.16","44.7999","0.1136892","0","0.6458118","81","37.06537"
"6/23/2007 7:00:00 AM","0.07296778","15.9388","-111.9431","77.59657","0.07227535","6.905695","50.6441","48.51197","0","0","72.31579","0","20.56389","0","0","0","0","0","6.905695","0","0","72.31579","68.7","244.3818","98.81464","75.6057","0","75.6057","259.8858","61.87745","0.1138036","0","5.524556","81","105.7203"
"6/23/2007 8:00:00 AM","0.2743601","29.69384","-111.92","64.00385","0.2654003","24.3693","57.44355","49.57024","46.0557","46.0557","81","0","22.761","46.0557","52.91267","0","0","0","24.3693","0","0","34.9443","33.19708","168.7761","166.8598","57.56638","0","57.56638","314.4981","74.88035","0.1139884","50.66127","19.49544","81","191.2291"
"6/23/2007 9:00:00 AM","0.4542673","43.3625","-113.8479","50.80586","0.4368329","38.22656","65.31309","52.27029","25.1342","25.1342","0","-1","0","25.1342","152.0898","0","0","0","38.22656","26.45705","25.1342","0","0","111.2097","218.6695","11.76951","0","11.76951","325.6636","77.5388","0.1139631","27.64762","30.58125","0","256.8961"
"6/23/2007 10:00:00 AM","0.4889461","56.64883","-119.4553","38.50853","0.4779432","40.85928","68.99669","54.68353","11.93384","11.93384","0","0","0","11.93384","342.3816","0","0","0","40.85928","12.56194","11.93384","0","0","99.44016","229.2621","28.29734","0","28.29734","352.5088","83.9305","0.1139022","13.12723","32.68742","0","270.1214"
"6/23/2007 11:00:00 AM","0.5568724","68.64561","-134.4739","28.38822","0.5450588","45.23108","73.56963","57.18578","23.7609","23.7609","0","0","0","23.7609","190.3592","0","0","0","45.23108","25.01148","23.7609","0","0","71.14282","254.7297","20.2196","0","20.2196","371.6908","88.49763","0.1138587","26.137","36.18486","0","299.9608"
"6/23/2007 12:00:00 PM","0.8763822","75.50182","-174.6693","23.50627","0.8366256","64.12578","85.13117","59.74736","15.60835","15.60835","0","0","0","15.60835","410.8428","0","0","0","64.12578","16.42984","15.60835","0","0","50.92323","272.9273","47.69594","0","47.69594","416.9391","99.27103","0.1137562","17.16919","51.30062","0","337.0531"
"6/23/2007 1:00:00 PM","0.6511013","70.60244","139.6794","26.90148","0.6317538","49.70767","81.41965","62.30895","0","0","0","0","0","0","0","46.48038","0","0","49.70767","0","0","0","0","3.227292","315.8537","3.227292","0","3.227292","420.0009","100","0.1137493","0","39.76614","0","365.5613"
"6/23/2007 2:00:00 PM","0.577662","59.12489","121.313","36.31492","0.5596274","44.1913","80.90221","63.98042","40.86197","40.86197","0","-1","0","40.86197","108.1478","1.178701","0","0","44.1913","43.0126","40.86197","0","0","0","318.7582","0","0","0","420.0009","100","0.1137493","44.94817","35.35304","0","362.9495"
"6/23/2007 3:00:00 PM","0.5285067","45.98006","114.5556","48.32974","0.5038599","40.02674","80.03609","64.8112","5.111986","5.111986","0","0","0","5.111986","782.998","34.64571","0","0","40.02674","5.381038","5.111986","0","0","0","318.7582","0","0","0","420.0009","100","0.1137493","5.623184","32.0214","0","358.785"
"6/23/2007 4:00:00 PM","0.3417154","32.35426","112.1116","61.40627","0.3260897","26.70119","75.57853","65.76067","8.783937","8.783937","0","0","0","8.783937","303.9775","17.45494","0","0","26.70119","9.246248","8.783937","0","0","0","318.7582","0","0","0","420.0009","100","0.1137493","9.66233","21.36095","0","345.4594"
"6/23/2007 5:00:00 PM","0.2183569","18.60169","111.8203","74.9462","0.1975828","16.66095","71.12427","65.19692","1.791081","1.791081","0","0","0","1.791081","930.2176","14.7756","0","0","16.66095","1.885348","1.791081","0","0","0","318.7582","0","0","0","420.0009","100","0.1137493","1.970189","13.32876","0","335.4192"
"6/23/2007 6:00:00 PM","0.05486383","4.895202","113.0031","88.67356","0.03935593","3.462964","64.43266","63.25842","34.11762","34.11762","0","0","0","34.11762","10.15008","0","0.000000000000007105427","0","3.462964","35.91328","34.11762","0","0","0","318.7582","0","32.45032","-32.45032","385.7952","91.85582","0.1137493","37.52938","2.770371","0","322.2212"
"6/23/2007 7:00:00 PM","0","0","115.5663","90","0","0","61.58696","61.58696","19.06181","19.06181","0","-1","0","19.06181","0","0","0.000000000000003552714","0","0","20.06506","19.06181","0","0","36.05591","286.3079","0","20.06506","-20.06506","364.6448","86.82001","0.1137493","20.96799","0","0","286.3079"
"6/23/2007 8:00:00 PM","0","0","119.8094","90","0","0","59.57923","59.57923","3.418931","3.418931","0","-1","0","3.418931","0","0","0.0000000000000004440892","0","0","3.598875","3.418931","0","0","58.35042","266.2429","0","3.598875","-3.598875","360.8512","85.91679","0.1137493","3.760824","0","0","266.2429"
"6/23/2007 9:00:00 PM","0","0","126.501","90","0","0","57.63084","57.63084","13.22868","13.22868","0","-1","0","13.22868","0","0","0.000000000000001776357","0","0","13.92492","13.22868","0","0","62.34917","262.644","0","13.92492","-13.92492","346.1731","82.42199","0.1137493","14.55155","0","0","262.644"
"6/23/2007 10:00:00 PM","0","0","137.128","90","0","0","55.71212","55.71212","44.1982","44.1982","0","-1","0","44.1982","0","0","0.000000000000007105427","0","0","46.52442","44.1982","0","0","77.82131","248.719","0","46.52442","-46.52442","297.132","70.74557","0.1137493","48.61802","0","0","248.719"
"6/23/2007 11:00:00 PM","0","0","153.9214","90","0","0","54.37693","54.37693","20.69897","20.69897","0","-1","0","20.69897","0","0","0.000000000000003552714","0","0","21.78838","20.69897","0","0","129.5151","202.1946","0","21.78838","-21.78838","274.165","65.27726","0.1137493","22.76886","0","0","202.1946"
"6/24/2007 12:00:00 AM","0","0","177.4245","90","0","0","53.29888","53.29888","31.5657","31.5657","0","-1","0","31.5657","0","0","0.000000000000003552714","0","0","33.22706","31.5657","0","0","153.7244","180.4062","0","33.22706","-33.22706","239.1407","56.93814","0.1137493","34.72227","0","0","180.4062"
"6/24/2007 1:00:00 AM","0","0","-158.1068","90","0","0","52.10215","52.10215","24.61909","24.61909","0","-1","0","24.61909","0","0","0.000000000000003552714","0","0","25.91483","24.61909","0","0","190.6434","147.1792","0","25.91483","-25.91483","211.824","50.43419","0.1137493","27.081","0","0","147.1792"
"6/24/2007 2:00:00 AM","0","0","-139.8716","90","0","0","51.29115","51.29115","17.03245","17.03245","0","-1","0","17.03245","0","0","0.000000000000003552714","0","0","17.92889","17.03245","0","0","219.4376","121.2644","0","17.92889","-17.92889","192.9253","45.93451","0.1137493","18.73569","0","0","121.2644"
"6/24/2007 3:00:00 AM","0","0","-128.2147","90","0","0","50.43069","50.43069","18.13","18.13","0","-1","0","18.13","0","0","0.000000000000003552714","0","0","19.08421","18.13","0","0","239.3586","103.3355","0","19.08421","-19.08421","172.8088","41.14487","0.1137493","19.943","0","0","103.3355"
"6/24/2007 4:00:00 AM","0","0","-120.8925","90","0","0","49.7087","49.7087","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.5633","84.25124","0","0","0","172.8088","41.14487","0.1137493","0","0","0","84.25124"
"6/24/2007 5:00:00 AM","0","0","-116.2456","90","0","0","49.0955","49.0955","38.47161","38.47161","0","0","0","38.47161","0","0","0","0","0","40.49644","38.47161","0","0","260.5633","84.25124","0","40.49644","-40.49644","130.1218","30.98132","0.1137493","42.31878","0","0","84.25124"
"6/24/2007 6:00:00 AM","0.04466023","2.206511","-113.387","91.3894","0.008505982","0.8199242","49.09885","48.84824","32.82621","32.82621","0","0","0","32.82621","2.497773","0","0.000000000000007105427","0","0.8199242","34.5539","32.82621","0","0","305.5594","43.75481","0","33.73397","-33.73397","94.56306","22.51497","0.1137493","36.10883","0.6559393","0","44.57473"
"6/24/2007 7:00:00 AM","0.2257826","15.88812","-111.9369","77.64579","0.1881205","17.63169","53.96799","48.40318","1.16134","1.16134","0","0","0","1.16134","1518.22","0","0","0","17.63169","1.222463","1.16134","0","0","343.0415","10.02083","16.40923","0","16.40923","110.1302","26.22143","0.1137141","1.277474","14.10536","0","27.65253"
"6/24/2007 8:00:00 AM","0.3721365","29.64406","-111.9071","64.05116","0.3444615","31.20865","59.66919","49.43177","0","0","0","0","0","0","0","0","0","0","31.20865","0","0","0","0","326.6323","24.78914","31.20865","0","31.20865","139.7374","33.27073","0.1136472","0","24.96692","0","55.9978"
"6/24/2007 9:00:00 AM","0.610876","43.3145","-113.824","50.84982","0.5696476","48.63746","69.19404","52.13182","71.24622","68.7","0","-1","0","68.7","70.79688","0","2.546219","18.89664","48.63746","72.31579","68.7","0","0","295.4237","52.87693","0","23.67833","-23.67833","114.7782","27.32809","0.1136472","78.37084","38.90997","0","101.5144"
"6/24/2007 10:00:00 AM","0.8622701","56.60471","-119.4087","38.54594","0.8116661","64.91696","79.05128","54.54506","0","0","0","0","0","0","0","0","0","0","64.91696","0","0","0","0","321.7329","29.1986","64.91696","0","64.91696","176.3638","41.99131","0.1135083","0","51.93357","0","94.11556"
"6/24/2007 11:00:00 AM","0.974547","68.61251","-134.3674","28.41124","0.9244542","70.88621","85.07484","57.02753","39.42966","39.42966","0","0","0","39.42966","179.7789","0","0","0","70.88621","41.50491","39.42966","0","0","256.8159","87.62386","29.3813","0","29.3813","204.2374","48.62785","0.1134456","43.37263","56.70897","0","158.5101"
"6/24/2007 12:00:00 PM","0.9224183","75.50533","-174.4659","23.50086","0.8788304","66.83758","86.21737","59.52978","17.76609","17.76609","0","0","0","17.76609","376.2087","0","0","0","66.83758","18.70115","17.76609","0","0","227.4346","114.067","48.13643","0","48.13643","249.9036","59.50074","0.1133429","19.5427","53.47007","0","180.9046"
"6/24/2007 1:00:00 PM","0.7552426","70.64367","139.77","26.86805","0.7251571","56.00585","84.06439","62.08148","0","0","0","0","0","0","0","0","0","0","56.00585","0","0","0","0","179.2982","157.3898","56.00585","0","56.00585","303.0354","72.15115","0.1132237","0","44.80468","0","213.3957"
"6/24/2007 2:00:00 PM","0.4726637","59.17453","121.336","36.26923","0.4639006","37.43493","77.74448","63.75294","0","0","0","-1","0","0","0","0","0","0","37.43493","0","0","0","0","123.2924","207.7951","37.43493","0","37.43493","338.5493","80.60682","0.1131442","0","29.94794","0","245.23"
"6/24/2007 3:00:00 PM","0.6323297","46.03105","114.5581","48.28002","0.5925896","46.26373","82.53571","64.59361","4.422871","4.422871","0","0","0","4.422871","1046.011","0","0","0","46.26373","4.655654","4.422871","0","0","85.85744","241.4865","41.60807","0","41.60807","378.0222","90.0051","0.1130559","4.865159","37.01098","0","287.7502"
"6/24/2007 4:00:00 PM","0.3197514","32.40504","112.1057","61.35536","0.3077022","25.32827","74.79155","65.5332","0","0","0","0","0","0","0","0","0","0","25.32827","0","0","0","0","44.24937","278.9338","25.32827","0","25.32827","402.0507","95.72617","0.1130023","0","20.26262","0","304.2621"
"6/24/2007 5:00:00 PM","0.2243084","18.65165","111.8093","74.89525","0.2016695","17.01611","71.02881","64.97934","27.96941","27.96941","0","0","0","27.96941","60.83829","0","0","0","17.01611","29.44148","27.96941","0","0","18.92109","301.7292","0","12.42537","-12.42537","388.9532","92.60773","0.1130023","30.76635","13.61289","0","318.7454"
"6/24/2007 6:00:00 PM","0.08205929","4.943861","112.9877","88.62319","0.02954239","2.60789","63.912","63.03095","0","0","0","0","0","0","0","0","0","0","2.60789","0","0","0","0","32.72706","289.3039","2.60789","0","2.60789","391.4273","93.19678","0.1129967","0","2.086312","0","291.9118"
"6/24/2007 7:00:00 PM","0","0","115.5457","90","0","0","61.31003","61.31003","41.16289","41.16289","0","-1","0","41.16289","0","0","0","0","0","43.32935","41.16289","0","0","30.11917","291.651","0","43.32935","-43.32935","345.7542","82.32225","0.1129967","45.27917","0","0","291.651"
"6/24/2007 8:00:00 PM","0","0","119.7814","90","0","0","59.3023","59.3023","1.131792","1.131792","0","-1","0","1.131792","0","0","0","0","0","1.19136","1.131792","0","0","78.26289","248.3216","0","1.19136","-1.19136","344.4983","82.02325","0.1129967","1.244971","0","0","248.3216"
"6/24/2007 9:00:00 PM","0","0","126.4615","90","0","0","57.41325","57.41325","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","79.58663","247.1303","0","0","0","344.4983","82.02325","0.1129967","0","0","0","247.1303"
"6/24/2007 10:00:00 PM","0","0","137.0704","90","0","0","55.49453","55.49453","6.773393","6.773393","0","-1","0","6.773393","0","0","0.0000000000000008881784","0","0","7.129888","6.773393","0","0","79.58663","247.1303","0","7.129888","-7.129888","336.9828","80.23383","0.1129967","7.450732","0","0","247.1303"
"6/24/2007 11:00:00 PM","0","0","153.8396","90","0","0","54.18901","54.18901","14.84931","14.84931","0","-1","0","14.84931","0","0","0.000000000000001776357","0","0","15.63085","14.84931","0","0","87.50873","240.0004","0","15.63085","-15.63085","320.5064","76.3109","0.1129967","16.33424","0","0","240.0004"
"6/25/2007 12:00:00 AM","0","0","177.3298","90","0","0","53.13074","53.13074","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","104.8763","224.3695","0","0","0","320.5064","76.3109","0.1129967","0","0","0","224.3695"
