sep=,
"6/25/2007 1:00:00 AM","0","0","-158.1759","90","0","0","51.93402","51.93402","24.70449","24.70449","0","-1","0","24.70449","0","0","0.000000000000003552714","0","0","26.00473","24.70449","0","0","104.8763","224.3695","0","26.00473","-26.00473","293.095","69.78439","0.1129967","27.17494","0","0","224.3695"
"6/25/2007 2:00:00 AM","0","0","-139.9088","90","0","0","51.12301","51.12301","3.597676","3.597676","0","-1","0","3.597676","0","0","0.0000000000000004440892","0","0","3.787027","3.597676","0","0","133.7705","198.3648","0","3.787027","-3.787027","289.1031","68.83395","0.1129967","3.957443","0","0","198.3648"
"6/25/2007 3:00:00 AM","0","0","-128.2316","90","0","0","50.29223","50.29223","4.044702","4.044702","0","-1","0","4.044702","0","0","0","0","0","4.257581","4.044702","0","0","137.9783","194.5778","0","4.257581","-4.257581","284.6153","67.7654","0.1129967","4.449172","0","0","194.5778"
"6/25/2007 4:00:00 AM","0","0","-120.8977","90","0","0","49.5999","49.5999","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","142.7089","190.3202","0","0","0","284.6153","67.7654","0.1129967","0","0","0","190.3202"
"6/25/2007 5:00:00 AM","0","0","-116.2436","90","0","0","48.95704","48.95704","20.11908","20.11908","0","0","0","20.11908","0","0","0","0","0","21.17798","20.11908","0","0","142.7089","190.3202","0","21.17798","-21.17798","262.2917","62.45028","0.1129967","22.13099","0","0","190.3202"
"6/25/2007 6:00:00 AM","0.00992938","2.154569","-113.3793","91.43969","0.009732277","0.9386774","48.99649","48.70978","0","0","0","0","0","0","0","0","0","0","0.9386774","0","0","0","0","166.24","169.1422","0.9386774","0","0.9386774","263.1822","62.66231","0.1129947","0","0.7509419","0","170.0809"
"6/25/2007 7:00:00 AM","0.07388214","15.83722","-111.9236","77.69421","0.07317156","7.000196","50.42289","48.26471","8.565481","8.565481","0","0","0","8.565481","81.72565","0","0","0","7.000196","9.016296","8.565481","0","0","165.3013","169.987","0","2.016101","-2.016101","261.0571","62.15632","0.1129947","9.422029","5.600157","0","176.9872"
"6/25/2007 8:00:00 AM","0.0630516","29.59478","-111.8863","64.09686","0.06267592","5.971363","51.14301","49.2933","14.64715","14.64715","0","0","0","14.64715","40.76809","0","0.000000000000001776357","0","5.971363","15.41805","14.64715","0","0","167.5415","167.9709","0","9.44669","-9.44669","251.0994","59.78545","0.1129947","16.11187","4.777091","0","173.9423"
"6/25/2007 9:00:00 AM","0.1098416","43.26785","-113.7909","50.8912","0.1092035","10.16158","55.19732","51.96369","10.64399","10.64399","0","-1","0","10.64399","95.4678","0","0","0","10.16158","11.2042","10.64399","0","0","178.0378","158.5242","0","1.042617","-1.042617","250.0004","59.52377","0.1129947","11.70839","8.129268","0","168.6858"
"6/25/2007 10:00:00 AM","0.1064724","56.56311","-119.3505","38.5795","0.1058912","9.719831","57.49863","54.35714","38.49614","38.49614","0","0","0","38.49614","25.24884","0","0","0","9.719831","40.52225","38.49614","0","0","179.1962","157.4816","0","30.80242","-30.80242","217.5318","51.79317","0.1129947","42.34576","7.775865","0","167.2014"
"6/25/2007 11:00:00 AM","0.108753","68.58387","-134.2468","28.42869","0.1081719","9.779965","60.01584","56.80005","77.21235","77.21235","20.25","0","7.39125","77.21235","12.66632","0","0.00000000000001421085","0","9.779965","59.96037","56.96235","0","0","213.4212","126.6792","0","50.1804","-50.1804","164.637","39.1992","0.1129947","84.93358","7.823973","81","136.4592"
"6/25/2007 12:00:00 PM","0.3015384","75.51557","-174.2601","23.48863","0.2996699","25.73784","68.27134","59.3023","6.735808","6.735808","79.0516","0","22.26805","6.735808","382.1047","0","0","0","25.73784","0","0","72.31579","68.7","269.1772","76.49878","94.43784","0","94.43784","254.2286","60.53049","0.1131043","7.409389","20.59027","81","102.2366"
"6/25/2007 1:00:00 PM","0.2669648","70.68974","139.8461","26.82881","0.2653573","22.56621","69.81596","61.86389","38.49773","38.49773","81","0","22.761","38.49773","58.61699","0","0","0","22.56621","0","0","42.50227","40.37716","174.7393","161.4928","62.94337","0","62.94337","313.9419","74.74792","0.1132904","42.3475","18.05297","81","184.0591"
"6/25/2007 2:00:00 PM","0.1699269","59.22677","121.3464","36.21957","0.1689491","14.48629","68.53369","63.47601","28.31019","28.31019","0","-1","0","28.31019","51.16988","0","0","0","14.48629","29.8002","28.31019","0","0","111.796","218.1419","0","15.31391","-15.31391","297.7996","70.90453","0.1132904","31.14121","11.58903","0","232.6282"
"6/25/2007 3:00:00 PM","0.1179686","46.08331","114.5507","48.22775","0.1172873","10.10213","67.82579","64.31669","34.14499","34.14499","0","0","0","34.14499","29.58597","0","0.000000000000007105427","0","10.10213","35.94209","34.14499","0","0","128.8114","202.828","0","25.83997","-25.83997","270.5619","64.41936","0.1132904","37.55949","8.0817","0","212.9301"
"6/25/2007 4:00:00 PM","0.008078245","32.45617","112.0916","61.30296","0.00803747","0.7025395","65.49628","65.25626","34.47243","34.47243","0","0","0","34.47243","2.037975","0","0","0","0.7025395","36.28677","34.47243","0","0","157.5225","176.988","0","35.58423","-35.58423","233.0528","55.48866","0.1132904","37.91967","0.5620316","0","177.6905"
"6/25/2007 5:00:00 PM","0.03932246","18.70122","111.791","74.84363","0.03906506","3.406614","65.86933","64.70241","10.03592","10.03592","0","0","0","10.03592","33.94422","0","0","0","3.406614","10.56412","10.03592","0","0","197.0605","141.4038","0","7.15751","-7.15751","225.5081","53.69231","0.1132904","11.03951","2.725291","0","144.8104"
"6/25/2007 6:00:00 PM","0.01900467","4.991449","112.9654","88.5729","0.01868504","1.655599","63.311","62.75402","18.39836","18.39836","0","0","0","18.39836","8.998624","0","0.000000000000003552714","0","1.655599","19.36669","18.39836","0","0","205.0133","134.2462","0","17.71109","-17.71109","206.839","49.24728","0.1132904","20.23819","1.324479","0","135.9019"
"6/25/2007 7:00:00 PM","0","0","115.5182","90","0","0","61.08256","61.08256","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","224.6923","116.5352","0","0","0","206.839","49.24728","0.1132904","0","0","0","116.5352"
"6/25/2007 8:00:00 PM","0","0","119.7464","90","0","0","59.08471","59.08471","50.97131","50.97131","0","-1","0","50.97131","0","0","0.000000000000007105427","0","0","53.65401","50.97131","0","0","224.6923","116.5352","0","53.65401","-53.65401","150.2827","35.78153","0.1132904","56.06844","0","0","116.5352"
"6/25/2007 9:00:00 PM","0","0","126.4149","90","0","0","57.18578","57.18578","23.70608","23.70608","0","-1","0","23.70608","0","0","0.000000000000003552714","0","0","24.95377","23.70608","0","0","284.3079","62.88115","0","24.95377","-24.95377","123.9791","29.51878","0.1132904","26.07668","0","0","62.88115"
"6/25/2007 10:00:00 PM","0","0","137.0057","90","0","0","55.29673","55.29673","19.93902","19.93902","0","-1","0","19.93902","0","0","0.000000000000003552714","0","0","20.98844","19.93902","0","0","312.0343","37.92738","0","20.98844","-20.98844","101.8554","24.25123","0.1132904","21.93292","0","0","37.92738"
"6/25/2007 11:00:00 PM","0","0","153.7524","90","0","0","53.9912","53.9912","3.15021","3.15021","0","-1","0","3.15021","0","0","0","0","0","3.316011","3.15021","0","0","335.3548","16.93894","0","3.316011","-3.316011","98.36","23.419","0.1132904","3.465232","0","0","16.93894"
"6/26/2007 12:00:00 AM","0","0","177.2348","90","0","0","52.96261","52.96261","28.42205","12.94178","0","-1","0","12.94178","0","0","15.48027","18.32247","0","13.62293","12.94178","0","0","339.0392","13.62293","0","13.62293","-13.62293","84.00017","20","0.1132904","31.26426","0","0","13.62293"
"6/26/2007 1:00:00 AM","0","0","-158.2399","90","0","0","51.76588","51.76588","13.91154","0","0","-1","0","0","0","0","13.91154","15.30269","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1132904","15.30269","0","0","0"
"6/26/2007 2:00:00 AM","0","0","-139.9388","90","0","0","50.95488","50.95488","27.57217","0","0","-1","0","0","0","0","27.57217","30.32939","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1132904","30.32939","0","0","0"
"6/26/2007 3:00:00 AM","0","0","-128.241","90","0","0","50.15376","50.15376","4.225886","0","0","-1","0","0","0","0","4.225886","4.648475","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1132904","4.648475","0","0","0"
"6/26/2007 4:00:00 AM","0","0","-120.8958","90","0","0","49.46144","49.46144","19.99974","0","0","-1","0","0","0","0","19.99974","21.99972","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1132904","21.99972","0","0","0"
"6/26/2007 5:00:00 AM","0","0","-116.2346","90","0","0","48.84824","48.84824","41.19554","41.19554","81","0","22.761","41.19554","0","0","0","0","0","0","0","39.80446","37.81424","354.1758","0","37.81424","0","37.81424","119.8739","28.54135","0.1134194","45.3151","0","81","0"
"6/26/2007 6:00:00 AM","0.0242449","2.101778","-113.3647","91.48983","0.02068804","1.992709","49.23035","48.62077","32.93109","32.93109","81","0","22.761","32.93109","6.051147","0","0","0","1.992709","0","0","48.06891","45.66547","316.3616","34.03281","47.65817","0","47.65817","165.0864","39.30621","0.1135805","36.2242","1.594167","81","36.02552"
"6/26/2007 7:00:00 AM","0.04573435","15.78615","-111.903","77.74175","0.04538385","4.365155","49.48357","48.14603","53.38886","53.38886","81","0","22.761","53.38886","8.176153","0","0","0","4.365155","0","0","27.61114","26.23059","268.7034","76.92517","30.59574","0","30.59574","194.1121","46.21707","0.1136822","58.72774","3.492124","81","81.29032"
"6/26/2007 8:00:00 AM","0.06262019","29.54605","-111.8575","64.14089","0.06224741","5.935023","51.01149","49.17462","0","0","72.31579","0","20.56389","0","0","0","0","0","5.935023","0","0","72.31579","68.7","238.1077","104.4613","74.63503","0","74.63503","264.9171","63.07537","0.1137967","0","4.748019","81","110.3964"
"6/26/2007 9:00:00 AM","0.12814","43.2226","-113.7486","50.92996","0.1273743","11.82444","55.59816","51.82523","55.96144","55.96144","0","-1","0","55.96144","21.12962","0","0.000000000000007105427","0","11.82444","58.90678","55.96144","0","0","163.4726","171.6329","0","47.08234","-47.08234","215.2879","51.25893","0.1137967","61.55758","9.459552","0","183.4573"
"6/26/2007 10:00:00 AM","0.2698861","56.52408","-119.2808","38.60914","0.2680885","23.92132","62.17298","54.18901","31.06991","31.06991","0","0","0","31.06991","76.99193","0","0.000000000000003552714","0","23.92132","32.70517","31.06991","0","0","215.7863","124.5505","0","8.783845","-8.783845","206.029","49.05441","0.1137967","34.1769","19.13706","0","148.4718"
"6/26/2007 11:00:00 AM","0.3200275","68.55971","-134.1122","28.44054","0.3178692","27.6741","66.12906","56.63192","14.79301","14.79301","0","0","0","14.79301","187.0755","0","0","0","27.6741","15.57159","14.79301","0","0","225.5462","115.7667","12.1025","0","12.1025","217.5104","51.78809","0.1137711","16.27231","22.13928","0","143.4408"
"6/26/2007 12:00:00 PM","0.195503","75.53254","-174.0518","23.46959","0.1944","17.05174","64.93671","59.13417","35.32855","35.32855","0","0","0","35.32855","48.26617","0","0.000000000000007105427","0","17.05174","37.18795","35.32855","0","0","213.4437","126.6589","0","20.13621","-20.13621","196.285","46.73442","0.1137711","38.86141","13.64139","0","143.7107"
"6/26/2007 1:00:00 PM","0.110006","70.7406","139.9075","26.78379","0.1094192","9.599732","64.90231","61.63641","44.67781","44.67781","0","0","0","44.67781","21.48658","0","0.000000000000007105427","0","9.599732","47.02927","44.67781","0","0","235.8172","106.5227","0","37.42953","-37.42953","156.8308","37.34058","0.1137711","49.14559","7.679786","0","116.1224"
"6/26/2007 2:00:00 PM","0.2615094","59.28152","121.3443","36.16599","0.2598498","21.92166","71.05328","63.25842","21.89638","21.89638","0","-1","0","21.89638","100.1154","0","0","0","21.92166","23.04882","21.89638","0","0","277.4056","69.09318","0","1.127164","-1.127164","155.6426","37.0577","0.1137711","24.08602","17.53732","0","91.01483"
"6/26/2007 3:00:00 PM","0.2714636","46.13676","114.5335","48.173","0.2691369","22.54045","72.16998","64.08921","69.71661","69.71661","20.25","0","7.39125","69.71661","32.33153","0","0","0","22.54045","52.07012","49.46662","0","0","278.658","67.96601","0","29.52968","-29.52968","124.5156","29.64652","0.1137711","76.68828","18.03236","81","90.50646"
"6/26/2007 4:00:00 PM","0.3093629","32.50759","112.0692","61.24912","0.2989154","24.73022","74.02708","65.03868","40.11904","40.11904","81","0","22.761","40.11904","61.64211","0","0","0","24.73022","0","0","40.88096","38.83691","311.4688","38.43634","63.56713","0","63.56713","184.8207","44.00484","0.1139541","44.13094","19.78418","81","63.16656"
"6/26/2007 5:00:00 PM","0.1332521","18.75033","111.7654","74.79142","0.1307051","11.2176","68.38727","64.47493","18.22384","18.22384","81","0","22.761","18.22384","61.55455","0","0","0","11.2176","0","0","62.77616","59.63735","247.9016","95.64676","70.85496","0","70.85496","252.0396","60.00931","0.1141213","20.04622","8.974081","81","106.8644"
"6/26/2007 6:00:00 PM","0.07324366","5.037889","112.9362","88.52274","0.03458761","3.059978","63.55777","62.52654","0","0","72.31579","0","20.56389","0","0","0","0","0","3.059978","0","0","72.31579","68.7","177.0467","159.4162","71.75998","0","71.75998","320.1171","76.21821","0.1142408","0","2.447982","81","162.4762"
"6/26/2007 7:00:00 PM","0","0","115.4841","90","0","0","60.86497","60.86497","41.60775","41.60775","0","-1","0","41.60775","0","0","0","0","0","43.79763","41.60775","0","0","105.2867","224.0002","0","43.79763","-43.79763","273.9503","65.22614","0.1142408","45.76852","0","0","224.0002"
"6/26/2007 8:00:00 PM","0","0","119.7047","90","0","0","58.91658","58.91658","45.60705","45.60705","0","-1","0","45.60705","0","0","0.000000000000007105427","0","0","48.00742","45.60705","0","0","153.9507","180.2026","0","48.00742","-48.00742","223.3461","53.17753","0.1142408","50.16775","0","0","180.2026"
"6/26/2007 9:00:00 PM","0","0","126.3612","90","0","0","57.02753","57.02753","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","207.2923","132.1951","0","0","0","223.3461","53.17753","0.1142408","0","0","0","132.1951"
"6/26/2007 10:00:00 PM","0","0","136.9341","90","0","0","55.12859","55.12859","22.37266","22.37266","0","-1","0","22.37266","0","0","0","0","0","23.55017","22.37266","0","0","207.2923","132.1951","0","23.55017","-23.55017","198.522","47.26706","0.1142408","24.60993","0","0","132.1951"
"6/26/2007 11:00:00 PM","0","0","153.66","90","0","0","53.85274","53.85274","40.51311","40.51311","0","-1","0","40.51311","0","0","0.000000000000007105427","0","0","42.64538","40.51311","0","0","233.4592","108.645","0","42.64538","-42.64538","153.5699","36.56418","0.1142408","44.56443","0","0","108.645"
"6/27/2007 12:00:00 AM","0","0","177.1396","90","0","0","52.82415","52.82415","18.82815","18.82815","0","-1","0","18.82815","0","0","0.000000000000003552714","0","0","19.81911","18.82815","0","0","280.8429","65.9996","0","19.81911","-19.81911","132.6787","31.5901","0.1142408","20.71096","0","0","65.9996"
"6/27/2007 1:00:00 AM","0","0","-158.2988","90","0","0","51.62742","51.62742","21.44171","21.44171","0","-1","0","21.44171","0","0","0","0","0","22.57022","21.44171","0","0","302.8641","46.18049","0","22.57022","-22.57022","108.8876","25.92556","0.1142408","23.58588","0","0","46.18049"
"6/27/2007 2:00:00 AM","0","0","-139.9614","90","0","0","50.84608","50.84608","21.5256","21.5256","0","-1","0","21.5256","0","0","0.000000000000003552714","1.248408","0","22.65853","21.5256","0","0","327.9422","23.61027","0","22.65853","-22.65853","85.00339","20.23886","0.1142408","23.67816","0","0","23.61027"
"6/27/2007 3:00:00 AM","0","0","-128.243","90","0","0","50.0153","50.0153","30.74867","0.9041522","0","-1","0","0.9041522","0","0","29.84452","32.91939","0","0.9517391","0.9041522","0","0","353.1183","0.9517391","0","0.9517391","-0.9517391","84.00017","20","0.1142408","33.82354","0","0","0.9517391"
"6/27/2007 4:00:00 AM","0","0","-120.8868","90","0","0","49.34276","49.34276","12.30612","0","0","-1","0","0","0","0","12.30612","13.53673","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1142408","13.53673","0","0","0"
"6/27/2007 5:00:00 AM","0","0","-116.2188","90","0","0","48.72956","48.72956","27.17359","27.17359","81","0","22.761","27.17359","0","0","0","0","0","0","0","53.82641","51.13509","354.1758","0","51.13509","0","51.13509","132.5112","31.55022","0.1144129","29.89095","0","81","0"
"6/27/2007 6:00:00 AM","0.01856608","2.048214","-113.3433","91.53974","0.01756217","1.693554","49.02937","48.51197","16.06629","16.06629","81","0","22.761","16.06629","10.54103","0","0","0","1.693554","0","0","64.93371","61.68702","303.0407","46.02158","63.38057","0","63.38057","192.6393","45.8664","0.1145948","17.67292","1.354843","81","47.71514"
"6/27/2007 7:00:00 AM","0.1892498","15.73501","-111.8752","77.78834","0.1668908","15.7332","52.96999","48.03724","15.5746","15.5746","81","0","22.761","15.5746","101.0183","0","0","0","15.7332","0","0","65.42539","62.15413","239.6601","103.0641","77.88733","0","77.88733","266.5297","63.45932","0.1147454","17.13206","12.58656","81","118.7973"
"6/27/2007 8:00:00 AM","0.4874258","29.49796","-111.8209","64.18318","0.4354822","38.89102","62.03349","49.06583","23.48806","23.48806","81","0","22.761","23.48806","165.5779","0","0","0","38.89102","0","0","57.51194","54.63634","161.7728","173.1627","93.52737","0","93.52737","355.2575","84.58495","0.1148624","25.83686","31.11282","81","212.0537"
"6/27/2007 9:00:00 AM","0.547027","43.17883","-113.697","50.96602","0.5153458","44.59354","67.09616","51.68676","19.80712","19.80712","0","-1","0","19.80712","225.1389","0","0","0","44.59354","20.8496","19.80712","0","0","68.24545","257.3373","23.74394","0","23.74394","377.783","89.94816","0.1148121","21.78783","35.67483","0","301.9309"
"6/27/2007 10:00:00 AM","0.7770615","56.48768","-119.1997","38.63483","0.7337517","59.86312","76.12228","54.02087","34.04954","34.04954","0","0","0","34.04954","175.8119","0","0","0","59.86312","35.84162","34.04954","0","0","44.5015","278.7069","24.02151","0","24.02151","400.5718","95.37405","0.1147613","37.45449","47.8905","0","338.57"
"6/27/2007 11:00:00 AM","0.7364955","68.54005","-133.9639","28.44678","0.7073223","57.05735","77.798","56.46378","21.20282","21.20282","0","0","0","21.20282","269.1026","14.25859","0","0","57.05735","22.31876","21.20282","0","0","20.48","300.3262","20.48","0","20.48","420.0009","100","0.114718","23.32311","45.64588","0","357.3836"
"6/27/2007 12:00:00 PM","0.5880685","75.55623","-173.841","23.44373","0.5756551","46.92205","76.25785","58.91658","0","0","0","0","0","0","0","46.92205","0","0","46.92205","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","0","37.53764","0","365.6803"
"6/27/2007 1:00:00 PM","0.5670568","70.79623","139.9541","26.73302","0.5551046","44.66624","78.16685","61.41883","15.49641","15.49641","0","0","0","15.49641","288.236","28.35423","0","0","44.66624","16.31202","15.49641","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","17.04606","35.733","0","363.4245"
"6/27/2007 2:00:00 PM","0.6763493","59.33873","121.3295","36.10857","0.6472285","50.475","82.68913","63.09029","23.17787","23.17787","0","-1","0","23.17787","217.7724","26.07724","0","0","50.475","24.39776","23.17787","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","25.49566","40.38","0","369.2332"
"6/27/2007 3:00:00 PM","0.4369822","46.19132","114.5064","48.11585","0.4244389","34.50469","76.65178","63.86173","0","0","0","0","0","0","0","34.50469","0","0","34.50469","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","0","27.60375","0","353.2629"
"6/27/2007 4:00:00 PM","0.4278615","32.5592","112.0386","61.19394","0.3956694","32.14781","76.73512","64.8112","17.99094","17.99094","0","0","0","17.99094","178.6888","13.20997","0","0","32.14781","18.93784","17.99094","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","19.79004","25.71825","0","350.906"
"6/27/2007 5:00:00 PM","0.2036856","18.7989","111.7325","74.7387","0.1883322","16.00094","69.96117","64.31669","5.273895","5.273895","0","0","0","5.273895","303.3989","10.44947","0","0","16.00094","5.551468","5.273895","0","0","0","318.7582","0","0","0","420.0009","100","0.114718","5.801285","12.80075","0","334.7592"
"6/27/2007 6:00:00 PM","0.04728992","5.083105","112.9003","88.47282","0.04034433","3.56898","63.57117","62.36829","16.53326","16.53326","0","0","0","16.53326","21.58667","0","0.000000000000003552714","0","3.56898","17.40343","16.53326","0","0","0","318.7582","0","13.83445","-13.83445","405.4181","96.52792","0.114718","18.18658","2.855185","0","322.3272"
"6/27/2007 7:00:00 PM","0","0","115.4432","90","0","0","60.63749","60.63749","25.84343","25.84343","0","-1","0","25.84343","0","0","0.000000000000003552714","0","0","27.20362","25.84343","0","0","15.37161","304.9238","0","27.20362","-27.20362","376.7429","89.70052","0.114718","28.42778","0","0","304.9238"
"6/27/2007 8:00:00 PM","0","0","119.6561","90","0","0","58.6891","58.6891","35.1116","35.1116","0","-1","0","35.1116","0","0","0.000000000000007105427","0","0","36.95958","35.1116","0","0","45.59785","277.7202","0","36.95958","-36.95958","337.7841","80.42463","0.114718","38.62276","0","0","277.7202"
"6/27/2007 9:00:00 PM","0","0","126.3005","90","0","0","56.80005","56.80005","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.66405","240.7606","0","0","0","337.7841","80.42463","0.114718","0","0","0","240.7606"
"6/27/2007 10:00:00 PM","0","0","136.8556","90","0","0","54.94067","54.94067","27.8825","27.8825","0","-1","0","27.8825","0","0","0.000000000000003552714","0","0","29.34999","27.8825","0","0","86.66405","240.7606","0","29.34999","-29.34999","306.8465","73.05854","0.114718","30.67074","0","0","240.7606"
"6/27/2007 11:00:00 PM","0","0","153.5626","90","0","0","53.6846","53.6846","2.399943","2.399943","0","-1","0","2.399943","0","0","0","0","0","2.526256","2.399943","0","0","119.2752","211.4106","0","2.526256","-2.526256","304.1836","72.42452","0.114718","2.639937","0","0","211.4106"
"6/28/2007 12:00:00 AM","0","0","177.0443","90","0","0","52.65601","52.65601","3.308668","3.308668","0","-1","0","3.308668","0","0","0","0","0","3.482809","3.308668","0","0","122.0821","208.8843","0","3.482809","-3.482809","300.5124","71.55042","0.114718","3.639535","0","0","208.8843"
"6/28/2007 1:00:00 AM","0","0","-158.3524","90","0","0","51.48896","51.48896","30.50237","30.50237","0","-1","0","30.50237","0","0","0","0","0","32.10776","30.50237","0","0","125.9519","205.4015","0","32.10776","-32.10776","266.6678","63.49221","0.114718","33.5526","0","0","205.4015"
"6/28/2007 2:00:00 AM","0","0","-139.9767","90","0","0","50.67795","50.67795","13.94401","13.94401","0","-1","0","13.94401","0","0","0","0","0","14.67791","13.94401","0","0","161.6272","173.2938","0","14.67791","-14.67791","251.196","59.80844","0.114718","15.33841","0","0","173.2938"
"6/28/2007 3:00:00 AM","0","0","-128.2374","90","0","0","49.87683","49.87683","28.05342","28.05342","0","-1","0","28.05342","0","0","0.000000000000003552714","0","0","29.52992","28.05342","0","0","177.936","158.6159","0","29.52992","-29.52992","220.0687","52.39721","0.114718","30.85877","0","0","158.6159"
"6/28/2007 4:00:00 AM","0","0","-120.8706","90","0","0","49.20429","49.20429","4.259495","4.259495","0","-1","0","4.259495","0","0","0","0","0","4.483679","4.259495","0","0","210.747","129.0859","0","4.483679","-4.483679","215.3425","51.27192","0.114718","4.685444","0","0","129.0859"
"6/28/2007 5:00:00 AM","0","0","-116.196","90","0","0","48.62077","48.62077","21.7488","21.7488","0","0","0","21.7488","0","0","0","0","0","22.89347","21.7488","0","0","215.7289","124.6023","0","22.89347","-22.89347","191.2106","45.52625","0.114718","23.92368","0","0","124.6023"
"6/28/2007 6:00:00 AM","0.02892065","1.993956","-113.3149","91.58935","0.0200482","1.934003","48.96411","48.37351","41.01662","41.01662","0","0","0","41.01662","4.71517","0","0","0","1.934003","43.17539","41.01662","0","0","241.166","101.7088","0","41.24139","-41.24139","147.7384","35.17574","0.114718","45.11828","1.547203","0","103.6428"
"6/28/2007 7:00:00 AM","0.1235698","15.68386","-111.8403","77.8339","0.1197709","11.38993","51.46409","47.92844","38.6291","38.6291","0","0","0","38.6291","29.48537","0","0","0","11.38993","40.66221","38.6291","0","0","286.9898","60.46741","0","29.27228","-29.27228","116.8827","27.82916","0.114718","42.49201","9.111946","0","71.85734"
"6/28/2007 8:00:00 AM","0.2935629","29.45058","-111.7764","64.22367","0.2814884","25.87225","57.2768","48.92736","36.87156","36.87156","81","0","22.761","36.87156","70.16856","0","0","0","25.87225","0","0","44.12844","41.92202","319.5146","31.19513","67.79426","0","67.79426","181.198","43.1423","0.1148891","40.55872","20.6978","81","57.06738"
"6/28/2007 9:00:00 AM","0.6509441","43.13658","-113.6363","50.99933","0.6043647","51.45824","69.62708","51.51862","0","0","0","-1","0","0","0","0","0","0","51.45824","0","0","0","0","251.7203","92.20997","51.45824","0","51.45824","230.0156","54.76551","0.1147805","0","41.1666","0","143.6682"
"6/28/2007 10:00:00 AM","0.7548363","56.45395","-119.1072","38.65653","0.7138677","58.54628","75.34164","53.85274","0","0","0","0","0","0","0","0","0","0","58.54628","0","0","0","0","200.262","138.5224","58.54628","0","58.54628","285.5575","67.98974","0.1146571","0","46.83702","0","197.0687"
"6/28/2007 11:00:00 AM","0.7719534","68.52492","-133.8018","28.4474","0.7390485","59.29944","78.58112","56.27586","45.47715","45.47715","0","0","0","45.47715","130.3939","0","0","0","59.29944","47.87068","45.47715","0","0","141.7158","191.214","11.42876","0","11.42876","296.3997","70.57123","0.114633","50.02486","47.43955","0","250.5135"
"6/28/2007 12:00:00 PM","0.7914994","75.58663","-173.6278","23.41107","0.7600905","59.66894","81.74743","58.74844","21.58924","21.58924","0","0","0","21.58924","276.3828","0","0","0","59.66894","22.72552","21.58924","0","0","130.287","201.4999","36.94342","0","36.94342","331.4474","78.91588","0.1145553","23.74816","47.73515","0","261.1689"
"6/28/2007 1:00:00 PM","0.4453355","70.85657","139.9854","26.67654","0.4402508","36.31068","74.49406","61.25069","49.14375","49.14375","0","0","0","49.14375","73.88667","0","0","0","36.31068","51.73026","49.14375","0","0","93.34358","234.749","0","15.41958","-15.41958","315.1937","75.04596","0.1145553","54.05812","29.04854","0","271.0597"
"6/28/2007 2:00:00 PM","0.503108","59.39829","121.3018","36.04736","0.4922184","39.72991","77.708","62.86281","16.13428","16.13428","0","-1","0","16.13428","246.2454","0","0","0","39.72991","16.98345","16.13428","0","0","110.4764","219.3294","22.74646","0","22.74646","336.7729","80.18385","0.1145075","17.7477","31.78393","0","259.0593"
"6/28/2007 3:00:00 PM","0.3837995","46.24691","114.4694","48.05638","0.3761802","30.92933","74.96449","63.64415","0","0","0","0","0","0","0","0","0","0","30.92933","0","0","0","0","87.72999","239.8012","30.92933","0","30.92933","366.115","87.17007","0.1144426","0","24.74346","0","270.7306"
"6/28/2007 4:00:00 PM","0.2695033","32.61094","111.9998","61.1375","0.2636024","22.02775","72.51041","64.59361","49.28508","49.28508","0","0","0","49.28508","44.69456","0","0","0","22.02775","51.87903","49.28508","0","0","56.80066","267.6376","0","29.85128","-29.85128","334.649","79.67817","0.1144426","54.21359","17.6222","0","289.6654"
"6/28/2007 5:00:00 PM","0.08712579","18.84686","111.6923","74.68554","0.08636001","7.492986","66.67057","64.08921","36.44857","36.44857","0","0","0","36.44857","20.5577","0","0.000000000000007105427","0","7.492986","38.36692","36.44857","0","0","89.96875","237.7863","0","30.87393","-30.87393","302.105","71.92962","0.1144426","40.09343","5.994389","0","245.2793"
"6/28/2007 6:00:00 PM","0.02923398","5.12702","112.8574","88.42319","0.02848521","2.528963","62.98971","62.14082","22.65991","22.65991","0","0","0","22.65991","11.16052","0","0.000000000000003552714","0","2.528963","23.85254","22.65991","0","0","124.2731","206.9124","0","21.32357","-21.32357","279.628","66.57796","0.1144426","24.9259","2.023171","0","209.4414"
"6/28/2007 7:00:00 PM","0","0","115.3957","90","0","0","60.4199","60.4199","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","147.966","185.5889","0","0","0","279.628","66.57796","0.1144426","0","0","0","185.5889"
"6/28/2007 8:00:00 PM","0","0","119.6007","90","0","0","58.47151","58.47151","15.93209","15.93209","0","-1","0","15.93209","0","0","0.000000000000003552714","0","0","16.77062","15.93209","0","0","147.966","185.5889","0","16.77062","-16.77062","261.9502","62.36897","0.1144426","17.5253","0","0","185.5889"
"6/28/2007 9:00:00 PM","0","0","126.2328","90","0","0","56.60225","56.60225","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","166.6","168.8182","0","0","0","261.9502","62.36897","0.1144426","0","0","0","168.8182"
"6/28/2007 10:00:00 PM","0","0","136.7704","90","0","0","54.77254","54.77254","33.50023","33.50023","0","-1","0","33.50023","0","0","0.000000000000007105427","0","0","35.2634","33.50023","0","0","166.6","168.8182","0","35.2634","-35.2634","224.7793","53.51878","0.1144426","36.85025","0","0","168.8182"
"6/28/2007 11:00:00 PM","0","0","153.46","90","0","0","53.54614","53.54614","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","205.7816","133.5548","0","0","0","224.7793","53.51878","0.1144426","0","0","0","133.5548"
"6/29/2007 12:00:00 AM","0","0","176.9489","90","0","0","52.51755","52.51755","15.29469","15.29469","0","-1","0","15.29469","0","0","0.000000000000003552714","0","0","16.09968","15.29469","0","0","205.7816","133.5548","0","16.09968","-16.09968","207.8088","49.47818","0.1144426","16.82416","0","0","133.5548"
"6/29/2007 1:00:00 AM","0","0","-158.4007","90","0","0","51.38016","51.38016","16.23428","16.23428","0","-1","0","16.23428","0","0","0.000000000000003552714","0","0","17.08871","16.23428","0","0","223.6701","117.4551","0","17.08871","-17.08871","189.7957","45.18936","0.1144426","17.8577","0","0","117.4551"
"6/29/2007 2:00:00 AM","0","0","-139.9844","90","0","0","50.56916","50.56916","25.81701","25.81701","0","-1","0","25.81701","0","0","0.000000000000003552714","0","0","27.1758","25.81701","0","0","242.6575","100.3664","0","27.1758","-27.1758","161.1499","38.36894","0.1144426","28.39871","0","0","100.3664"
"6/29/2007 3:00:00 AM","0","0","-128.2242","90","0","0","49.76804","49.76804","41.5628","41.5628","0","-1","0","41.5628","0","0","0.000000000000007105427","0","0","43.75032","41.5628","0","0","272.8529","73.19063","0","43.75032","-43.75032","115.033","27.38875","0.1144426","45.71908","0","0","73.19063"
"6/29/2007 4:00:00 AM","0","0","-120.8472","90","0","0","49.0955","49.0955","6.223512","6.223512","0","-1","0","6.223512","0","0","0.0000000000000008881784","0","0","6.551065","6.223512","0","0","321.4644","29.44032","0","6.551065","-6.551065","108.1276","25.7446","0.1144426","6.845863","0","0","29.44032"
"6/29/2007 5:00:00 AM","0","0","-116.1664","90","0","0","48.51197","48.51197","13.12824","13.12824","0","0","0","13.12824","0","0","0","0","0","13.8192","13.12824","0","0","328.7433","22.88925","0","13.8192","-13.8192","93.56084","22.27635","0.1144426","14.44106","0","0","22.88925"
"6/29/2007 6:00:00 AM","0.04049759","1.939078","-113.2797","91.63857","0.009586377","0.9269665","48.54702","48.26471","0","0","0","0","0","0","0","0","0","0","0.9269665","0","0","0","0","344.098","9.070051","0.9269665","0","0.9269665","94.44024","22.48573","0.1144407","0","0.7415732","0","9.997018"
"6/29/2007 7:00:00 AM","0.2801251","15.63278","-111.7982","77.87837","0.2220288","20.75845","54.38979","47.81965","37.94039","37.94039","81","0","22.761","37.94039","54.71333","0","0","0","20.75845","0","0","43.05961","40.90663","343.171","9.904321","61.66508","0","61.66508","152.9409","36.41442","0.1146241","41.73442","16.60676","81","30.66277"
"6/29/2007 8:00:00 AM","0.5305409","29.40396","-111.724","64.26229","0.4729489","42.00932","62.91203","48.81857","20.40614","20.40614","81","0","22.761","20.40614","205.8661","0","0","0","42.00932","0","0","60.59386","57.56417","281.5059","65.40289","99.57349","0","99.57349","247.4046","58.90574","0.1147276","22.44675","33.60745","81","107.4122"
"6/29/2007 9:00:00 AM","0.5127645","43.09593","-113.5664","51.02984","0.4864536","42.40924","65.91161","51.38016","22.30898","22.30898","0","-1","0","22.30898","190.0994","0","0","0","42.40924","23.48314","22.30898","0","0","181.9324","155.019","18.9261","0","18.9261","265.3594","63.18069","0.114688","24.53988","33.92739","0","197.4283"
"6/29/2007 10:00:00 AM","0.5455146","56.42292","-119.0035","38.67419","0.5291457","45.07957","69.53814","53.6846","0","0","0","0","0","0","0","0","0","0","45.07957","0","0","0","0","163.0063","172.0525","45.07957","0","45.07957","308.1257","73.36311","0.1145936","0","36.06365","0","217.1321"
"6/29/2007 11:00:00 AM","0.8011087","68.51432","-133.6261","28.44236","0.765262","61.13651","79.21597","56.10773","26.35289","26.35289","0","0","0","26.35289","231.9917","0","0","0","61.13651","27.73988","26.35289","0","0","117.9268","212.6241","33.39663","0","33.39663","339.8085","80.90662","0.1145238","28.98818","48.90921","0","273.7607"
"6/29/2007 12:00:00 PM","0.8639494","75.62375","-173.4121","23.3716","0.8256485","63.99992","83.54978","58.53085","0","0","0","0","0","0","0","0","0","0","63.99992","0","0","0","0","84.53014","242.6811","63.99992","0","63.99992","400.5241","95.3627","0.1143902","0","51.19993","0","306.681"
"6/29/2007 1:00:00 PM","0.6941363","70.92156","140.0014","26.61439","0.6707648","52.81292","81.3223","61.0331","71.82008","71.82008","20.25","0","7.39125","71.82008","73.53503","0.000000000000007105427","0","0","52.81292","54.2843","51.57009","0","0","20.53023","300.281","0","1.471382","-1.471382","398.9732","94.99342","0.1143902","79.0021","42.25034","81","353.0939"
"6/29/2007 2:00:00 PM","0.4834208","59.46014","121.2612","35.98243","0.4740524","38.4648","76.93358","62.64523","51.11987","51.11987","0","-1","0","51.11987","75.24433","0","0.000000000000007105427","0","38.4648","53.81038","51.11987","0","0","22.1651","298.8096","0","15.34558","-15.34558","382.7975","91.14208","0.1143902","56.23185","30.77184","0","337.2744"
"6/29/2007 3:00:00 PM","0.4715173","46.30342","114.4223","47.99466","0.4551305","36.87625","77.14696","63.42656","27.94613","27.94613","0","0","0","27.94613","131.9548","0","0","0","36.87625","29.41698","27.94613","0","0","39.21575","283.4641","7.459275","0","7.459275","389.874","92.82696","0.1143747","30.74074","29.501","0","320.3403"
"6/29/2007 4:00:00 PM","0.359873","32.6627","111.9527","61.07986","0.3416723","28.15186","74.64539","64.36614","0","0","0","0","0","0","0","0","0","0","28.15186","0","0","0","0","31.75647","290.1774","28.15186","0","28.15186","416.5812","99.18581","0.1143161","0","22.52149","0","318.3293"
"6/29/2007 5:00:00 PM","0.2046369","18.89411","111.6449","74.63203","0.1893456","16.1313","69.53463","63.86173","24.68731","24.68731","0","0","0","24.68731","65.34247","0","0","0","16.1313","25.98664","24.68731","0","0","3.604611","315.5141","0","9.855345","-9.855345","406.1927","96.71237","0.1143161","27.15604","12.90504","0","331.6454"
"6/29/2007 6:00:00 PM","0.0496611","5.169559","112.8078","88.37395","0.04155636","3.685522","63.16183","61.92323","34.42437","34.42437","0","0","0","34.42437","10.70615","0","0","0","3.685522","36.23617","34.42437","0","0","14.55499","305.6587","0","32.55065","-32.55065","371.8813","88.54301","0.1143161","37.8668","2.948418","0","309.3442"
"6/29/2007 7:00:00 PM","0","0","115.3415","90","0","0","60.19243","60.19243","15.84607","15.84607","0","-1","0","15.84607","0","0","0.000000000000001776357","0","0","16.68007","15.84607","0","0","50.72238","273.1081","0","16.68007","-16.68007","354.299","84.35674","0.1143161","17.43068","0","0","273.1081"
"6/29/2007 8:00:00 PM","0","0","119.5386","90","0","0","58.24404","58.24404","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","69.2558","256.428","0","0","0","354.299","84.35674","0.1143161","0","0","0","256.428"
"6/29/2007 9:00:00 PM","0","0","126.1582","90","0","0","56.38466","56.38466","11.79839","11.79839","0","-1","0","11.79839","0","0","0.000000000000001776357","0","0","12.41936","11.79839","0","0","69.2558","256.428","0","12.41936","-12.41936","341.2079","81.23981","0.1143161","12.97823","0","0","256.428"
"6/29/2007 10:00:00 PM","0","0","136.6783","90","0","0","54.57473","54.57473","23.6884","23.6884","0","-1","0","23.6884","0","0","0.000000000000003552714","0","0","24.93515","23.6884","0","0","83.05508","244.0087","0","24.93515","-24.93515","314.9239","74.98174","0.1143161","26.05724","0","0","244.0087"
"6/29/2007 11:00:00 PM","0","0","153.3525","90","0","0","53.40768","53.40768","17.96877","17.96877","0","-1","0","17.96877","0","0","0.000000000000003552714","0","0","18.9145","17.96877","0","0","110.7608","219.0735","0","18.9145","-18.9145","294.9863","70.23469","0.1143161","19.76565","0","0","219.0735"
"6/30/2007 12:00:00 AM","0","0","176.8535","90","0","0","52.37908","52.37908","11.02947","11.02947","0","-1","0","11.02947","0","0","0.000000000000001776357","0","0","11.60997","11.02947","0","0","131.7769","200.159","0","11.60997","-11.60997","282.7483","67.32088","0.1143161","12.13242","0","0","200.159"
"6/30/2007 1:00:00 AM","0","0","-158.4434","90","0","0","51.2417","51.2417","26.5315","26.5315","0","-1","0","26.5315","0","0","0","0","0","27.92789","26.5315","0","0","144.6769","188.549","0","27.92789","-27.92789","253.3097","60.31171","0.1143161","29.18465","0","0","188.549"
"6/30/2007 2:00:00 AM","0","0","-139.9845","90","0","0","50.46036","50.46036","0.7562346","0.7562346","0","-1","0","0.7562346","0","0","0.0000000000000001110223","0","0","0.7960365","0.7562346","0","0","175.7079","160.6211","0","0.7960365","-0.7960365","252.4706","60.11193","0.1143161","0.8318581","0","0","160.6211"
"6/30/2007 3:00:00 AM","0","0","-128.2034","90","0","0","49.64936","49.64936","2.131192","2.131192","0","-1","0","2.131192","0","0","0","0","0","2.24336","2.131192","0","0","176.5924","159.8251","0","2.24336","-2.24336","250.1059","59.5489","0.1143161","2.344311","0","0","159.8251"
"6/30/2007 4:00:00 AM","0","0","-120.8166","90","0","0","48.98671","48.98671","48.03588","48.03588","0","-1","0","48.03588","0","0","0.000000000000007105427","0","0","50.56409","48.03588","0","0","179.085","157.5817","0","50.56409","-50.56409","196.8067","46.85864","0.1143161","52.83947","0","0","157.5817"
"6/30/2007 5:00:00 AM","0","0","-116.1297","90","0","0","48.40318","48.40318","7.821365","7.821365","0","0","0","7.821365","0","0","0.000000000000001776357","0","0","8.233015","7.821365","0","0","235.2673","107.0176","0","8.233015","-8.233015","188.1283","44.79237","0.1143161","8.603501","0","0","107.0176"
"6/30/2007 6:00:00 AM","0.0252447","1.883659","-113.2375","91.68733","0.02002837","1.934595","48.73594","48.14603","28.35703","28.35703","0","0","0","28.35703","6.822276","0","0","0","1.934595","29.8495","28.35703","0","0","244.4151","98.78463","0","27.91491","-27.91491","158.7034","37.78645","0.1143161","31.19273","1.547676","0","100.7192"
"6/30/2007 7:00:00 AM","0.09006208","15.58184","-111.749","77.92168","0.088949","8.514402","50.32428","47.70097","36.66544","36.66544","0","0","0","36.66544","23.22188","0","0","0","8.514402","38.5952","36.66544","0","0","275.4317","70.86973","0","30.08079","-30.08079","126.9955","30.23696","0.1143161","40.33198","6.811522","0","79.38412"
"6/30/2007 8:00:00 AM","0.1734635","29.35818","-111.6638","64.29897","0.1718187","16.12321","53.76183","48.68011","29.11366","29.11366","0","0","0","29.11366","55.38025","0","0","0","16.12321","30.64595","29.11366","0","0","308.8548","40.78893","0","14.52274","-14.52274","111.6872","26.59213","0.1143161","32.02502","12.89857","0","56.91214"
"6/30/2007 9:00:00 AM","0.2829754","43.05693","-113.4875","51.0575","0.2799388","25.38404","59.53088","51.21202","32.95826","32.95826","0","-1","0","32.95826","77.01875","0","0.000000000000007105427","6.478235","25.38404","34.69291","32.95826","0","0","324.9911","26.26619","0","9.308868","-9.308868","101.8748","24.25585","0.1143161","36.25409","20.30723","0","51.65023"
"6/30/2007 10:00:00 AM","0.4993177","56.39466","-118.8885","38.68779","0.4873961","41.90634","68.1021","53.51647","78.69243","78.69243","22.77195","0","8.029303","78.69243","53.25333","0","0.00000000000001421085","0","41.90634","58.86367","55.92049","0","0","335.3343","16.95732","0","16.95732","-16.95732","84.00017","20","0.1143161","86.56168","33.52507","81","58.86367"
"6/30/2007 11:00:00 AM","0.6648116","68.50826","-133.4369","28.43166","0.6433421","52.79646","75.24467","55.88025","1.267713","1.267713","73.5835","0","20.88463","1.267713","4164.702","0","0","0","52.79646","0","0","72.31579","68.7","354.1758","0","121.4965","0","121.4965","199.2618","47.4432","0.1143361","1.394484","42.23717","81","52.79646"
"6/30/2007 12:00:00 PM","0.6717882","75.66756","-173.194","23.32533","0.6524169","52.56163","77.98451","58.30338","31.55925","31.55925","81","0","22.761","31.55925","166.549","0","0","0","52.56163","0","0","49.44075","46.96871","232.6794","109.3468","99.53034","0","99.53034","293.6846","69.92477","0.1144395","34.71518","42.04931","81","161.9084"
"6/30/2007 1:00:00 PM","0.548092","70.99117","140.0017","26.5466","0.5376067","43.6137","76.96046","60.75618","2.376966","2.376966","74.69276","0","21.16527","2.376966","1834.848","0","0","0","43.6137","0","0","72.31579","68.7","133.149","198.9241","112.3137","0","112.3137","400.2347","95.29379","0.1144838","2.614662","34.89096","81","242.5378"
"6/30/2007 2:00:00 PM","0.4636168","59.52419","121.2076","35.91385","0.455618","37.17923","76.09167","62.36829","33.06569","33.06569","0","-1","0","33.06569","112.4405","0","0","0","37.17923","34.80598","33.06569","0","0","20.8353","300.0065","2.373245","0","2.373245","402.4862","95.82986","0.1144789","36.37226","29.74339","0","337.1857"
"6/30/2007 3:00:00 PM","0.582682","46.36079","114.3652","47.93078","0.5508517","43.83675","79.78113","63.13974","32.32619","32.32619","0","0","0","32.32619","135.6075","0","0","0","43.83675","34.02758","32.32619","0","0","18.46205","302.1424","9.809173","0","9.809173","411.792","98.04552","0.1144586","35.55882","35.0694","0","345.9791"
"6/30/2007 4:00:00 PM","0.3102215","32.7144","111.8974","61.02112","0.2999559","24.97816","73.04235","64.02987","50.81377","50.81377","0","0","0","50.81377","49.15629","0","0","0","24.97816","53.48818","50.81377","0","0","8.652882","310.9706","0","28.51001","-28.51001","381.7398","90.89025","0.1144586","55.89515","19.98253","0","335.9488"
"6/30/2007 5:00:00 PM","0.1133983","18.94059","111.5901","74.57825","0.1120494","9.708739","66.88518","63.53535","35.03853","35.03853","0","0","0","35.03853","27.70875","0","0.000000000000007105427","0","9.708739","36.88266","35.03853","0","0","40.33067","282.4606","0","27.17392","-27.17392","353.096","84.0703","0.1144586","38.54238","7.766991","0","292.1694"
"6/30/2007 6:00:00 PM","0.07513851","5.210647","112.7514","88.32516","0.03728522","3.315195","62.74733","61.63641","7.880089","7.880089","0","0","0","7.880089","42.07053","0","0","0","3.315195","8.29483","7.880089","0","0","70.52392","255.2867","0","4.979635","-4.979635","347.847","82.82054","0.1144586","8.668097","2.652156","0","258.6019"
"6/30/2007 7:00:00 PM","0","0","115.2807","90","0","0","59.9155","59.9155","4.143486","4.143486","0","-1","0","4.143486","0","0","0","0","0","4.361564","4.143486","0","0","76.05685","250.3071","0","4.361564","-4.361564","343.2495","81.72591","0.1144586","4.557834","0","0","250.3071"
"6/30/2007 8:00:00 PM","0","0","119.4697","90","0","0","57.96711","57.96711","29.12031","29.12031","0","-1","0","29.12031","0","0","0.000000000000003552714","0","0","30.65296","29.12031","0","0","80.90303","245.9455","0","30.65296","-30.65296","310.9384","74.03281","0.1144586","32.03234","0","0","245.9455"
"6/30/2007 9:00:00 PM","0","0","126.0768","90","0","0","56.15718","56.15718","30.9266","30.9266","0","-1","0","30.9266","0","0","0.000000000000003552714","0","0","32.55431","30.9266","0","0","114.9619","215.2925","0","32.55431","-32.55431","276.6232","65.86253","0.1144586","34.01926","0","0","215.2925"
"6/30/2007 10:00:00 PM","0","0","136.5797","90","0","0","54.37693","54.37693","60.91994","60.91994","0","-1","0","60.91994","0","0","0.00000000000001421085","0","0","64.12625","60.91994","0","0","151.1333","182.7382","0","64.12625","-64.12625","209.0282","49.76851","0.1144586","67.01193","0","0","182.7382"
"6/30/2007 11:00:00 PM","0","0","153.2401","90","0","0","53.20987","53.20987","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.3847","118.612","0","0","0","209.0282","49.76851","0.1144586","0","0","0","118.612"
"7/1/2007 12:00:00 AM","0","0","176.7583","90","0","0","52.18128","52.18128","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.3847","118.612","0","0","0","209.0282","49.76851","0.1144586","0","0","0","118.612"
"7/1/2007 1:00:00 AM","0","0","-158.4805","90","0","0","51.04389","51.04389","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.3847","118.612","0","0","0","209.0282","49.76851","0.1144586","0","0","0","118.612"
"7/1/2007 2:00:00 AM","0","0","-139.9768","90","0","0","50.29223","50.29223","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.3847","118.612","0","0","0","209.0282","49.76851","0.1144586","0","0","0","118.612"
"7/1/2007 3:00:00 AM","0","0","-128.1749","90","0","0","49.48122","49.48122","16.12604","16.12604","0","-1","0","16.12604","0","0","0.000000000000003552714","0","0","16.97478","16.12604","0","0","222.3847","118.612","0","16.97478","-16.97478","191.1352","45.50829","0.1144586","17.73865","0","0","118.612"
"7/1/2007 4:00:00 AM","0","0","-120.7786","90","0","0","48.81857","48.81857","0.1754626","0.1754626","0","-1","0","0.1754626","0","0","0.00000000000000002775558","0","0","0.1846975","0.1754626","0","0","241.2456","101.6372","0","0.1846975","-0.1846975","190.9405","45.46193","0.1144586","0.1930089","0","0","101.6372"
"7/1/2007 5:00:00 AM","0","0","-116.0862","90","0","0","48.26471","48.26471","21.82185","21.82185","0","0","0","21.82185","0","0","0.000000000000003552714","0","0","22.97037","21.82185","0","0","241.4508","101.4525","0","22.97037","-22.97037","166.7276","39.69697","0.1144586","24.00403","0","0","101.4525"
"7/1/2007 6:00:00 AM","0.03390491","1.827776","-113.1885","91.73557","0.01519227","1.469802","48.45493","48.00757","0","0","0","0","0","0","0","0","0","0","1.469802","0","0","0","0","266.9734","78.48213","1.469802","0","1.469802","168.122","40.02896","0.1144555","0","1.175842","0","79.95193"
"7/1/2007 7:00:00 AM","0.1588793","15.53111","-111.6926","77.96374","0.1470088","13.94477","51.90379","47.5625","0","0","0","0","0","0","0","0","0","0","13.94477","0","0","0","0","265.5036","79.80495","13.94477","0","13.94477","181.3512","43.17876","0.1144267","0","11.15582","0","93.74973"
"7/1/2007 8:00:00 AM","0.157905","29.31331","-111.5959","64.33366","0.1566016","14.74851","53.14126","48.51197","15.16705","15.16705","0","0","0","15.16705","97.24051","0","0","0","14.74851","15.96531","15.16705","0","0","251.5589","92.35525","0","1.216799","-1.216799","180.0685","42.87337","0.1144267","16.68375","11.79881","0","107.1038"
"7/1/2007 9:00:00 AM","0.4929319","43.01963","-113.3996","51.08225","0.4696815","41.16504","65.06462","51.04389","30.02152","30.02152","0","-1","0","30.02152","137.1184","0","0","0","41.16504","31.6016","30.02152","0","0","252.9109","91.13845","9.563437","0","9.563437","189.1412","45.03353","0.1144069","33.02367","32.93203","0","132.3035"
