sep=,
"7/7/2007 9:00:00 PM","0","0","125.3193","90","0","0","54.4066","54.4066","26.93603","26.93603","0","-1","0","26.93603","0","0","0","0","0","28.35372","26.93603","0","0","316.5203","33.88997","0","28.35372","-28.35372","89.83589","21.38945","0.115918","29.62964","0","0","33.88997"
"7/7/2007 10:00:00 PM","0","0","135.707","90","0","0","52.79448","52.79448","17.44477","5.259438","0","-1","0","5.259438","0","0","12.18533","13.92981","0","5.536251","5.259438","0","0","348.0244","5.536251","0","5.536251","-5.536251","84.00017","20","0.115918","19.18925","0","0","5.536251"
"7/7/2007 11:00:00 PM","0","0","152.321","90","0","0","51.70654","51.70654","7.159594","0","0","-1","0","0","0","0","7.159594","7.875553","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","7.875553","0","0","0"
"7/8/2007 12:00:00 AM","0","0","176.1031","90","0","0","50.76696","50.76696","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","0","0","0","0"
"7/8/2007 1:00:00 AM","0","0","-158.5717","90","0","0","49.76804","49.76804","13.72538","0","0","-1","0","0","0","0","13.72538","15.09792","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","15.09792","0","0","0"
"7/8/2007 2:00:00 AM","0","0","-139.6989","90","0","0","49.12517","49.12517","18.27419","0","0","-1","0","0","0","0","18.27419","20.10161","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","20.10161","0","0","0"
"7/8/2007 3:00:00 AM","0","0","-127.7542","90","0","0","48.37351","48.37351","10.29408","0","0","-1","0","0","0","0","10.29408","11.32349","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","11.32349","0","0","0"
"7/8/2007 4:00:00 AM","0","0","-120.3072","90","0","0","47.76031","47.76031","4.364039","0","0","-1","0","0","0","0","4.364039","4.800444","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.115918","4.800444","0","0","0"
"7/8/2007 5:00:00 AM","0","0","-115.586","90","0","0","47.28557","47.28557","23.42455","23.42455","81","0","22.761","23.42455","0","0","0","0","0","0","0","57.57545","54.69668","354.1758","0","54.69668","0","54.69668","135.89","32.3547","0.1160896","25.767","0","81","0"
"7/8/2007 6:00:00 AM","0.03262169","1.430003","-112.6534","92.05176","0.01218091","1.185724","47.36701","47.00864","18.23849","18.23849","81","0","22.761","18.23849","6.501222","0","0","0","1.185724","0","0","62.76151","59.62344","299.4791","49.22701","60.80916","0","60.80916","193.5786","46.09006","0.1162642","20.06233","0.9485796","81","50.41274"
"7/8/2007 7:00:00 AM","0.181429","15.18779","-111.1","78.21784","0.1603547","15.26146","51.3264","46.59325","43.62753","43.62753","81","0","22.761","43.62753","34.98127","0","0","0","15.26146","0","0","37.37247","35.50385","238.67","103.9553","50.76531","0","50.76531","241.7388","57.55675","0.1164152","47.99028","12.20917","81","119.2167"
"7/8/2007 8:00:00 AM","0.2791028","29.02957","-110.9051","64.5158","0.2690167","24.99952","55.42104","47.45371","47.01625","47.01625","81","0","22.761","47.01625","53.17208","0","0","0","24.99952","0","0","33.98375","32.28456","187.9046","149.644","57.28408","0","57.28408","296.0833","70.49588","0.1165815","51.71788","19.99962","81","174.6436"
"7/8/2007 9:00:00 AM","0.3553917","42.81019","-112.5355","51.17055","0.3484494","31.46714","60.20768","49.84716","33.84669","33.84669","0","-1","0","33.84669","92.96961","0","0","0","31.46714","35.6281","33.84669","0","0","130.6206","201.1997","0","4.160957","-4.160957","291.6973","69.45158","0.1165815","37.23136","25.17371","0","232.6669"
"7/8/2007 10:00:00 AM","0.4072696","56.27112","-117.5734","38.64687","0.4017355","35.4322","64.05503","52.07248","17.877","17.877","0","0","0","17.877","198.1999","0","0","0","35.4322","18.8179","17.877","0","0","135.2439","197.0388","16.6143","0","16.6143","307.459","73.20437","0.1165478","19.66471","28.34576","0","232.471"
"7/8/2007 11:00:00 AM","0.3438982","68.6231","-131.4379","28.14172","0.341421","30.03216","64.48493","54.2978","8.877931","8.877931","0","0","0","8.877931","338.2788","0","0","0","30.03216","9.34519","8.877931","0","0","118.6296","211.9916","20.68697","0","20.68697","327.0844","77.87707","0.1165059","9.765723","24.02573","0","242.0238"
"7/8/2007 12:00:00 PM","0.5395055","76.25786","-171.3576","22.71187","0.5307531","44.35716","72.49271","56.55279","8.290624","8.290624","0","0","0","8.290624","535.028","0","0","0","44.35716","8.726973","8.290624","0","0","97.94259","230.6099","35.63018","0","35.63018","360.8861","85.92509","0.1164338","9.119686","35.48573","0","274.9671"
"7/8/2007 1:00:00 PM","0.5109037","71.70487","139.3972","25.80756","0.50308","41.63317","73.98434","58.85723","12.40006","12.40006","0","0","0","12.40006","335.7498","0","0","0","41.63317","13.05269","12.40006","0","0","62.3124","262.6771","28.58048","0","28.58048","387.9999","92.38075","0.1163761","13.64007","33.30654","0","304.3102"
"7/8/2007 2:00:00 PM","0.7006862","60.10375","120.2943","35.2436","0.6705539","53.07211","80.57178","60.30122","29.88869","29.88869","0","-1","0","29.88869","177.5658","0","0","0","53.07211","31.46178","29.88869","0","0","33.73192","288.3995","21.61032","0","21.61032","408.5013","97.26202","0.1163324","32.87756","42.45769","0","341.4716"
"7/8/2007 3:00:00 PM","0.3593898","46.83863","113.544","47.35248","0.3538221","29.73333","71.65206","61.0331","2.002942","2.002942","0","0","0","2.002942","1484.483","15.50337","0","0","29.73333","2.10836","2.002942","0","0","12.12159","307.8488","12.12159","0","12.12159","420.0009","100","0.116308","2.203236","23.78666","0","337.5821"
"7/8/2007 4:00:00 PM","0.4213716","33.11522","111.1572","60.52197","0.3929471","32.57235","73.73638","61.92323","22.53351","22.53351","0","0","0","22.53351","144.5508","8.852871","0","0","32.57235","23.71948","22.53351","0","0","0","318.7582","0","0","0","420.0009","100","0.116308","24.78686","26.05788","0","351.3306"
"7/8/2007 5:00:00 PM","0.2323461","19.2743","110.8918","74.14815","0.2102723","18.13136","67.6497","61.35949","62.14469","62.14469","0","0","0","62.14469","29.17603","0","0.00000000000001421085","0","18.13136","65.41546","62.14469","0","0","0","318.7582","0","47.28411","-47.28411","370.159","88.13292","0.116308","68.35916","14.50508","0","336.8896"
"7/8/2007 6:00:00 PM","0.02760592","5.478128","112.0591","87.96041","0.0270664","2.444142","60.21587","59.41109","41.71382","41.71382","0","0","0","41.71382","5.85931","0","0","0","2.444142","43.90928","41.71382","0","0","52.5379","271.4741","0","41.46514","-41.46514","326.4509","77.72626","0.116308","45.8852","1.955314","0","273.9183"
"7/8/2007 7:00:00 PM","0","0","114.5599","90","0","0","57.63084","57.63084","46.08475","46.08475","0","-1","0","46.08475","0","0","0","0","0","48.51026","46.08475","0","0","98.61028","230.009","0","48.51026","-48.51026","275.3166","65.55145","0.116308","50.69323","0","0","230.009"
"7/8/2007 8:00:00 PM","0","0","118.6837","90","0","0","55.88025","55.88025","36.31104","36.31104","0","-1","0","36.31104","0","0","0.000000000000007105427","0","0","38.22215","36.31104","0","0","152.5106","181.4987","0","38.22215","-38.22215","235.0269","55.95868","0.116308","39.94214","0","0","181.4987"
"7/8/2007 9:00:00 PM","0","0","125.185","90","0","0","54.21868","54.21868","10.85523","10.85523","0","-1","0","10.85523","0","0","0.000000000000001776357","0","0","11.42656","10.85523","0","0","194.9796","143.2766","0","11.42656","-11.42656","222.9823","53.09092","0.116308","11.94075","0","0","143.2766"
"7/8/2007 10:00:00 PM","0","0","135.5569","90","0","0","52.59667","52.59667","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","207.6758","131.85","0","0","0","222.9823","53.09092","0.116308","0","0","0","131.85"
"7/8/2007 11:00:00 PM","0","0","152.1714","90","0","0","51.54829","51.54829","1.348856","1.348856","0","-1","0","1.348856","0","0","0.0000000000000002220446","0","0","1.419848","1.348856","0","0","207.6758","131.85","0","1.419848","-1.419848","221.4856","52.73457","0.116308","1.483741","0","0","131.85"
"7/9/2007 12:00:00 AM","0","0","176.0122","90","0","0","50.6285","50.6285","40.41952","40.41952","0","-1","0","40.41952","0","0","0","0","0","42.54686","40.41952","0","0","209.2534","130.4302","0","42.54686","-42.54686","176.6373","42.05642","0.116308","44.46147","0","0","130.4302"
"7/9/2007 1:00:00 AM","0","0","-158.5589","90","0","0","49.64936","49.64936","2.194518","2.194518","0","-1","0","2.194518","0","0","0.0000000000000004440892","0","0","2.310019","2.194518","0","0","256.5277","87.8833","0","2.310019","-2.310019","174.2023","41.47666","0.116308","2.41397","0","0","87.8833"
"7/9/2007 2:00:00 AM","0","0","-139.6258","90","0","0","48.98671","48.98671","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","259.0944","85.57328","0","0","0","174.2023","41.47666","0.116308","0","0","0","85.57328"
"7/9/2007 3:00:00 AM","0","0","-127.6619","90","0","0","48.23504","48.23504","27.97328","27.97328","0","-1","0","27.97328","0","0","0.000000000000003552714","0","0","29.44556","27.97328","0","0","259.0944","85.57328","0","29.44556","-29.44556","143.164","34.08659","0.116308","30.77061","0","0","85.57328"
"7/9/2007 4:00:00 AM","0","0","-120.2102","90","0","0","47.62185","47.62185","1.40182","1.40182","0","-1","0","1.40182","0","0","0","0","0","1.4756","1.40182","0","0","291.8117","56.12772","0","1.4756","-1.4756","141.6086","33.71626","0.116308","1.542002","0","0","56.12772"
"7/9/2007 5:00:00 AM","0","0","-115.4867","90","0","0","47.14711","47.14711","20.18704","20.18704","0","0","0","20.18704","0","0","0.000000000000003552714","0","0","21.24951","20.18704","0","0","293.4512","54.65212","0","21.24951","-21.24951","119.2096","28.38318","0.116308","22.20574","0","0","54.65212"
"7/9/2007 6:00:00 AM","0.03272486","1.373147","-112.5497","92.09297","0.01146051","1.116416","47.23698","46.89985","0","0","0","0","0","0","0","0","0","0","1.116416","0","0","0","0","317.0618","33.40261","1.116416","0","1.116416","120.2687","28.63535","0.1163057","0","0.8931326","0","34.51902"
"7/9/2007 7:00:00 AM","0.1991496","15.14123","-110.9874","78.2476","0.1702339","16.18735","51.48017","46.45479","4.068461","4.068461","0","0","0","4.068461","397.8739","0","0","0","16.18735","4.282591","4.068461","0","0","315.9454","34.40738","11.90476","0","11.90476","131.5626","31.32436","0.1162817","4.475307","12.94988","0","50.59473"
"7/9/2007 8:00:00 AM","0.4787033","28.99404","-110.7761","64.53252","0.4289287","38.76794","60.06719","47.31524","7.431888","7.431888","0","0","0","7.431888","521.6432","0","0","0","38.76794","7.82304","7.431888","0","0","304.0406","45.12166","30.9449","0","30.9449","160.9195","38.31409","0.1162193","8.175077","31.01435","0","83.8896"
"7/9/2007 9:00:00 AM","0.7328973","42.78814","-112.3771","51.17058","0.680123","57.73431","70.09483","49.7087","15.60195","15.60195","0","-1","0","15.60195","370.0454","0","0","0","57.73431","16.42311","15.60195","0","0","273.0957","72.97207","41.3112","0","41.3112","200.1107","47.64532","0.1161362","17.16215","46.18744","0","130.7064"
"7/9/2007 10:00:00 AM","0.8699948","56.26878","-117.3605","38.62277","0.8210193","66.74776","76.64481","51.90435","9.557484","9.557484","0","0","0","9.557484","698.3821","0","0","0","66.74776","10.06051","9.557484","0","0","231.7845","110.1521","56.68724","0","56.68724","253.889","60.44963","0.1160222","10.51323","53.3982","0","176.8999"
"7/9/2007 11:00:00 AM","1.043511","68.65764","-131.1273","28.07996","0.9921131","76.54509","84.20876","54.12967","47.90744","47.90744","0","0","0","47.90744","159.777","0","0","0","76.54509","50.42889","47.90744","0","0","175.0973","161.1707","26.1162","0","26.1162","278.665","66.34867","0.1159698","52.69819","61.23607","0","237.7158"
"7/9/2007 12:00:00 PM","1.031132","76.36137","-171.1159","22.60501","0.9832883","74.78339","86.21461","56.35499","12.52223","12.52223","0","0","0","12.52223","597.2052","0","0","0","74.78339","13.18129","12.52223","0","0","148.9811","184.6752","61.6021","0","61.6021","337.1059","80.26314","0.1158464","13.77445","59.82672","0","259.4586"
"7/9/2007 1:00:00 PM","1.038909","71.81238","139.2397","25.69147","0.9891352","73.86047","88.73766","58.63965","0.3012179","0.3012179","0","0","0","0.3012179","24520.61","0","0","0","73.86047","0.3170715","0.3012179","0","0","87.37898","240.1171","73.5434","0","73.5434","406.8753","96.87487","0.1156994","0.3313397","59.08838","0","313.9776"
"7/9/2007 2:00:00 PM","1.012377","60.18291","120.1177","35.14598","0.9576322","71.21539","89.29541","60.14297","29.01502","29.01502","0","-1","0","29.01502","245.4432","26.83768","0","0","71.21539","30.54213","29.01502","0","0","13.83558","306.3062","13.83558","0","13.83558","420.0009","100","0.1156718","31.91652","56.97231","0","377.5216"
"7/9/2007 3:00:00 PM","0.7810872","46.89916","113.3953","47.27322","0.7295057","56.78318","82.96008","60.86497","13.8398","13.8398","0","0","0","13.8398","410.2891","42.21497","0","0","56.78318","14.56821","13.8398","0","0","0","318.7582","0","0","0","420.0009","100","0.1156718","15.22378","45.42654","0","375.5414"
"7/9/2007 4:00:00 PM","0.4977063","33.16232","111.0276","60.45729","0.4551303","37.31276","75.39674","61.69576","0","0","0","0","0","0","0","37.31276","0","0","37.31276","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1156718","0","29.85021","0","356.071"
"7/9/2007 5:00:00 PM","0.2708402","19.31001","110.7723","74.09566","0.2357915","20.26089","68.19866","61.1419","25.92225","25.92225","0","0","0","25.92225","78.16025","0","0","0","20.26089","27.28657","25.92225","0","0","0","318.7582","0","7.025683","-7.025683","412.5951","98.23674","0.1156718","28.51447","16.20871","0","339.0191"
"7/9/2007 6:00:00 PM","0.04914037","5.502814","111.9429","87.91914","0.0434124","3.913821","60.48459","59.19351","0","0","0","0","0","0","0","0","0","0","3.913821","0","0","0","0","7.806315","311.7325","3.913821","0","3.913821","416.3081","99.12077","0.115664","0","3.131057","0","315.6464"
"7/9/2007 7:00:00 PM","0","0","114.4412","90","0","0","57.41325","57.41325","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","3.892494","315.255","0","0","0","416.3081","99.12077","0.115664","0","0","0","315.255"
"7/9/2007 8:00:00 PM","0","0","118.5567","90","0","0","55.69234","55.69234","35.10076","35.10076","0","-1","0","35.10076","0","0","0","0","0","36.94817","35.10076","0","0","3.892494","315.255","0","36.94817","-36.94817","377.3613","89.84775","0.115664","38.61084","0","0","315.255"
"7/9/2007 9:00:00 PM","0","0","125.0443","90","0","0","54.05054","54.05054","45.39559","45.39559","0","-1","0","45.39559","0","0","0.000000000000007105427","0","0","47.78483","45.39559","0","0","44.94602","278.3068","0","47.78483","-47.78483","326.9917","77.855","0.115664","49.93515","0","0","278.3068"
"7/9/2007 10:00:00 PM","0","0","135.4008","90","0","0","52.45821","52.45821","42.38828","42.38828","0","-1","0","42.38828","0","0","0.000000000000007105427","0","0","44.61924","42.38828","0","0","98.04028","230.522","0","44.61924","-44.61924","279.9589","66.65674","0.115664","46.62711","0","0","230.522"
"7/9/2007 11:00:00 PM","0","0","152.0175","90","0","0","51.39994","51.39994","13.89417","13.89417","0","-1","0","13.89417","0","0","0.000000000000001776357","0","0","14.62545","13.89417","0","0","147.6172","185.9027","0","14.62545","-14.62545","264.5423","62.98613","0.115664","15.28359","0","0","185.9027"
"7/10/2007 12:00:00 AM","0","0","175.9223","90","0","0","50.49003","50.49003","24.12865","24.12865","0","-1","0","24.12865","0","0","0.000000000000003552714","0","0","25.39858","24.12865","0","0","163.8677","171.2773","0","25.39858","-25.39858","237.7698","56.61175","0.115664","26.54152","0","0","171.2773"
"7/10/2007 1:00:00 AM","0","0","-158.5393","90","0","0","49.51089","49.51089","42.09348","42.09348","0","-1","0","42.09348","0","0","0.000000000000007105427","0","0","44.30893","42.09348","0","0","192.0883","145.8787","0","44.30893","-44.30893","191.0641","45.49137","0.115664","46.30283","0","0","145.8787"
"7/10/2007 2:00:00 AM","0","0","-139.5441","90","0","0","48.84824","48.84824","23.97123","23.97123","0","-1","0","23.97123","0","0","0.000000000000003552714","0","0","25.23287","23.97123","0","0","241.3205","101.5698","0","25.23287","-25.23287","164.4663","39.15857","0.115664","26.36835","0","0","101.5698"
"7/10/2007 3:00:00 AM","0","0","-127.5614","90","0","0","48.09658","48.09658","50.82762","50.82762","0","-1","0","50.82762","0","0","0.000000000000007105427","0","0","53.50275","50.82762","0","0","269.357","76.33691","0","53.50275","-53.50275","108.0695","25.73078","0.115664","55.91038","0","0","76.33691"
"7/10/2007 4:00:00 AM","0","0","-120.1056","90","0","0","47.48338","47.48338","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","328.8045","22.83416","0","0","0","108.0695","25.73078","0.115664","0","0","0","22.83416"
"7/10/2007 5:00:00 AM","0","0","-115.3804","90","0","0","47.03831","47.03831","6.461649","6.461649","0","0","0","6.461649","0","0","0.0000000000000008881784","0","0","6.801736","6.461649","0","0","328.8045","22.83416","0","6.801736","-6.801736","100.8998","24.02372","0.115664","7.107814","0","0","22.83416"
"7/10/2007 6:00:00 AM","0.007758787","1.316508","-112.4391","92.13297","0.007611748","0.7425419","46.98526","46.76139","42.49026","42.49026","26.55405","0","8.986174","42.49026","1.747558","0","0.000000000000007105427","0","0.7425419","16.77496","15.93622","0","0","336.362","16.03242","0","16.03242","-16.03242","84.00017","20","0.115664","46.73929","0.5940335","81","16.77496"
"7/10/2007 7:00:00 AM","0.1482078","15.09549","-110.8678","78.27554","0.13859","13.25784","50.4337","46.34599","90.6506","90.6506","81","0","22.761","90.6506","14.62522","0","0","16.19666","13.25784","10.15852","9.650594","0","0","354.1758","0","3.099324","0","3.099324","86.94044","20.70006","0.115672","99.71565","10.60628","81","13.25784"
"7/10/2007 8:00:00 AM","0.2863727","28.95992","-110.6396","64.54677","0.2752154","25.58974","55.32707","47.17678","17.95761","17.95761","81","0","22.761","17.95761","142.5008","0","0","0","25.58974","0","0","63.04239","59.89027","351.0765","2.789392","85.48001","0","85.48001","168.0339","40.00799","0.1157959","19.75337","20.47179","81","28.37913"
"7/10/2007 9:00:00 AM","0.3672999","42.76814","-112.2102","51.16737","0.3594696","32.45225","60.25886","49.57024","16.8068","16.8068","0","-1","0","16.8068","193.09","0","0","0","32.45225","17.69137","16.8068","0","0","265.5965","79.7214","14.76088","0","14.76088","182.0373","43.34213","0.1157665","18.48748","25.9618","0","112.1737"
"7/10/2007 10:00:00 AM","0.6383735","56.26939","-117.1369","38.59441","0.6123206","51.97022","70.12007","51.76588","18.55527","18.55527","0","0","0","18.55527","280.0833","0","0","0","51.97022","19.53187","18.55527","0","0","250.8356","93.00619","32.43835","0","32.43835","212.811","50.66919","0.1157018","20.4108","41.57618","0","144.9764"
"7/10/2007 11:00:00 AM","0.466356","68.69657","-130.8031","28.01256","0.4603457","39.67353","67.73353","53.96153","37.78798","37.78798","0","0","0","37.78798","104.9898","0","0","0","39.67353","39.77682","37.78798","0","0","218.3972","122.2007","0","0.1032926","-0.1032926","212.7021","50.64326","0.1157018","41.56678","31.73882","0","161.8742"
"7/10/2007 12:00:00 PM","0.8782361","76.47143","-170.8713","22.4915","0.8408464","66.06401","81.6269","56.18685","0","0","0","0","0","0","0","0","0","0","66.06401","0","0","0","0","218.512","122.0974","66.06401","0","66.06401","275.376","65.56557","0.1155704","0","52.85121","0","188.1614"
"7/10/2007 1:00:00 PM","0.6853041","71.92359","139.0623","25.57034","0.6642577","53.32121","78.51849","58.47151","22.1321","22.1321","0","0","0","22.1321","240.9225","0","0","0","53.32121","23.29695","22.1321","0","0","152.448","181.555","30.02426","0","30.02426","303.8595","72.34735","0.1155108","24.34531","42.65696","0","234.8762"
"7/10/2007 2:00:00 PM","0.605626","60.26315","119.927","35.04562","0.5863662","47.3643","77.5986","59.9155","16.57754","16.57754","0","-1","0","16.57754","285.7137","0","0","0","47.3643","17.45004","16.57754","0","0","122.4238","208.5769","29.91426","0","29.91426","332.2386","79.10428","0.1154515","18.23529","37.89144","0","255.9411"
"7/10/2007 3:00:00 PM","0.4533471","46.9595","113.2365","47.19275","0.4402512","36.46025","73.87422","60.63749","11.23799","11.23799","0","0","0","11.23799","324.4375","0","0","0","36.46025","11.82946","11.23799","0","0","92.50948","235.4997","24.63079","0","24.63079","355.6055","84.66779","0.1154026","12.36179","29.1682","0","271.9599"
"7/10/2007 4:00:00 PM","0.3496625","33.20842","110.8899","60.39241","0.3347888","28.15721","71.52486","61.47817","39.83789","39.83789","0","0","0","39.83789","70.67947","0","0","0","28.15721","41.93462","39.83789","0","0","67.87869","257.6674","0","13.77741","-13.77741","341.0828","81.21002","0.1154026","43.82167","22.52576","0","285.8246"
"7/10/2007 5:00:00 PM","0.2423512","19.3441","110.6458","74.04373","0.2174661","18.7792","67.4186","60.91442","0","0","0","0","0","0","0","0","0","0","18.7792","0","0","0","0","83.18693","243.89","18.7792","0","18.7792","358.8983","85.45181","0.1153655","0","15.02336","0","262.6692"
"7/10/2007 6:00:00 PM","0.05369718","5.525319","111.8202","87.87907","0.04525331","4.08383","60.32157","58.97592","23.42446","23.42446","0","0","0","23.42446","17.43404","0","0.000000000000003552714","0","4.08383","24.65733","23.42446","0","0","64.40773","260.7913","0","20.5735","-20.5735","337.2119","80.2884","0.1153655","25.7669","3.267064","0","264.8751"
"7/10/2007 7:00:00 PM","0","0","114.3162","90","0","0","57.24512","57.24512","43.22261","43.22261","0","-1","0","43.22261","0","0","0.000000000000007105427","0","0","45.49748","43.22261","0","0","87.26717","240.2178","0","45.49748","-45.49748","289.2534","68.86971","0.1153655","47.54487","0","0","240.2178"
"7/10/2007 8:00:00 PM","0","0","118.4234","90","0","0","55.49453","55.49453","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","137.8199","194.7203","0","0","0","289.2534","68.86971","0.1153655","0","0","0","194.7203"
"7/10/2007 9:00:00 PM","0","0","124.8972","90","0","0","53.85274","53.85274","53.63612","53.63612","0","-1","0","53.63612","0","0","0.000000000000007105427","0","0","56.45908","53.63612","0","0","137.8199","194.7203","0","56.45908","-56.45908","229.7403","54.69996","0.1153655","58.99973","0","0","194.7203"
"7/10/2007 10:00:00 PM","0","0","135.2384","90","0","0","52.27029","52.27029","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","200.5522","138.2612","0","0","0","229.7403","54.69996","0.1153655","0","0","0","138.2612"
"7/10/2007 11:00:00 PM","0","0","151.8591","90","0","0","51.21202","51.21202","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","200.5522","138.2612","0","0","0","229.7403","54.69996","0.1153655","0","0","0","138.2612"
"7/11/2007 12:00:00 AM","0","0","175.8334","90","0","0","50.3219","50.3219","37.07658","37.07658","0","-1","0","37.07658","0","0","0","0","0","39.02798","37.07658","0","0","200.5522","138.2612","0","39.02798","-39.02798","188.6012","44.90495","0.1153655","40.78424","0","0","138.2612"
"7/11/2007 1:00:00 AM","0","0","-158.5125","90","0","0","49.34276","49.34276","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","243.9167","99.23323","0","0","0","188.6012","44.90495","0.1153655","0","0","0","99.23323"
"7/11/2007 2:00:00 AM","0","0","-139.4535","90","0","0","48.68011","48.68011","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","243.9167","99.23323","0","0","0","188.6012","44.90495","0.1153655","0","0","0","99.23323"
"7/11/2007 3:00:00 AM","0","0","-127.4525","90","0","0","47.95811","47.95811","13.72623","13.72623","0","-1","0","13.72623","0","0","0","0","0","14.44867","13.72623","0","0","243.9167","99.23323","0","14.44867","-14.44867","173.3709","41.27871","0.1153655","15.09886","0","0","99.23323"
"7/11/2007 4:00:00 AM","0","0","-119.9936","90","0","0","47.34491","47.34491","19.10392","19.10392","0","-1","0","19.10392","0","0","0.000000000000003552714","0","0","20.10939","19.10392","0","0","259.9707","84.78457","0","20.10939","-20.10939","152.1738","36.23178","0.1153655","21.01431","0","0","84.78457"
"7/11/2007 5:00:00 AM","0","0","-115.2671","90","0","0","46.89985","46.89985","13.0943","13.0943","0","0","0","13.0943","0","0","0.000000000000001776357","0","0","13.78348","13.0943","0","0","282.3145","64.67518","0","13.78348","-13.78348","137.6447","32.77249","0.1153655","14.40373","0","0","64.67518"
"7/11/2007 6:00:00 AM","0.03238505","1.26016","-112.3219","92.1717","0.01061643","1.035946","46.93515","46.62292","18.54679","18.54679","0","0","0","18.54679","5.585581","0","0.000000000000003552714","0","1.035946","19.52294","18.54679","0","0","297.6295","50.8917","0","18.487","-18.487","118.1577","28.13274","0.1153655","20.40147","0.828757","0","51.92765"
"7/11/2007 7:00:00 AM","0.1872691","15.05063","-110.7414","78.30161","0.1633845","15.57645","51.02892","46.20753","2.228737","2.228737","0","0","0","2.228737","698.8914","0","0","0","15.57645","2.346039","2.228737","0","0","318.1706","32.40471","13.23041","0","13.23041","130.7092","31.12118","0.1153393","2.45161","12.46116","0","47.98116"
"7/11/2007 8:00:00 AM","0.5072348","28.92725","-110.4958","64.55851","0.4540984","40.92425","60.54383","47.03831","0","0","0","0","0","0","0","0","0","0","40.92425","0","0","0","0","304.9402","44.31208","40.92425","0","40.92425","169.5334","40.365","0.1152584","0","32.7394","0","85.23633"
"7/11/2007 9:00:00 AM","0.7960273","42.75024","-112.0347","51.16091","0.7388037","62.11683","71.57378","49.4021","26.34742","26.34742","0","-1","0","26.34742","235.7606","0","0","0","62.11683","27.73413","26.34742","0","0","264.0159","81.1439","34.3827","0","34.3827","202.1516","48.13125","0.1151904","28.98216","49.69346","0","143.2607"
"7/11/2007 10:00:00 AM","0.8884421","56.27293","-116.9028","38.56179","0.8389587","68.09639","76.88368","51.59775","0.7714418","0.7714418","0","0","0","0.7714418","8827.158","0","0","0","68.09639","0.812044","0.7714418","0","0","229.6332","112.0883","67.28434","0","67.28434","265.9832","63.3292","0.1150578","0.848586","54.47711","0","180.1847"
"7/11/2007 11:00:00 AM","0.9261135","68.73986","-130.4652","27.93954","0.8820181","69.86578","80.45389","53.7934","0","0","0","0","0","0","0","0","0","0","69.86578","0","0","0","0","162.3489","172.6442","69.86578","0","69.86578","332.2637","79.11024","0.1149204","0","55.89262","0","242.51"
"7/11/2007 12:00:00 PM","0.9741319","76.588","-170.6236","22.37137","0.9300765","71.76479","84.19692","55.99894","8.005637","8.005637","0","0","0","8.005637","896.4281","0","0","0","71.76479","8.426987","8.005637","0","0","92.4831","235.5234","63.3378","0","63.3378","392.3512","93.41676","0.1147961","8.806201","57.41183","0","307.2882"
"7/11/2007 1:00:00 PM","0.9261436","72.03838","138.8647","25.44424","0.8835816","67.76379","85.05079","58.24404","41.4865","41.4865","0","0","0","41.4865","163.3394","0","0","0","67.76379","43.66999","41.4865","0","0","29.1453","292.5275","24.0938","0","24.0938","415.2086","98.85899","0.1147489","45.63514","54.21103","0","360.2912"
"7/11/2007 2:00:00 PM","0.8440896","60.34433","119.7218","34.94263","0.8006979","61.88194","83.96896","59.69791","25.01578","25.01578","0","-1","0","25.01578","247.3716","30.49803","0","0","61.88194","26.3324","25.01578","0","0","5.051507","314.2119","5.051507","0","5.051507","420.0009","100","0.114739","27.51736","49.50555","0","376.0938"
"7/11/2007 3:00:00 PM","0.5917397","47.01952","113.0673","47.11117","0.5611233","45.40535","77.33819","60.4199","3.342344","3.342344","0","0","0","3.342344","1358.488","41.88709","0","0","45.40535","3.518257","3.342344","0","0","0","318.7582","0","0","0","420.0009","100","0.114739","3.676579","36.32428","0","364.1636"
"7/11/2007 4:00:00 PM","0.5252522","33.25344","110.744","60.32743","0.47908","39.20293","75.6759","61.25069","61.69952","61.69952","0","0","0","61.69952","63.53848","0","0","0","39.20293","64.94686","61.69952","0","0","0","318.7582","0","25.74393","-25.74393","392.8643","93.53895","0.114739","67.86947","31.36234","0","357.9612"
"7/11/2007 5:00:00 PM","0.3456993","19.3765","110.5123","73.99246","0.2909245","24.81437","69.35246","60.63749","30.31376","30.31376","0","0","0","30.31376","81.85842","0","0.000000000000003552714","0","24.81437","31.90922","30.31376","0","0","28.60436","293.0143","0","7.094854","-7.094854","385.3857","91.75832","0.114739","33.34513","19.85149","0","317.8287"
"7/11/2007 6:00:00 PM","0.08548293","5.545573","111.6911","87.84029","0.0421358","3.809895","60.00106","58.74844","53.65389","53.65389","0","0","0","53.65389","7.100873","0","0.000000000000007105427","0","3.809895","56.47778","53.65389","0","0","36.48753","285.9194","0","52.66788","-52.66788","329.8689","78.54005","0.114739","59.01928","3.047916","0","289.7293"
"7/11/2007 7:00:00 PM","0","0","114.185","90","0","0","57.02753","57.02753","50.2218","50.2218","0","-1","0","50.2218","0","0","0","0","0","52.86506","50.2218","0","0","95.00741","233.2516","0","52.86506","-52.86506","274.1442","65.27231","0.114739","55.24398","0","0","233.2516"
"7/11/2007 8:00:00 PM","0","0","118.284","90","0","0","55.26706","55.26706","27.11776","27.11776","0","-1","0","27.11776","0","0","0.000000000000003552714","0","0","28.54501","27.11776","0","0","153.7464","180.3865","0","28.54501","-28.54501","244.0551","58.10825","0.114739","29.82954","0","0","180.3865"
"7/11/2007 9:00:00 PM","0","0","124.7438","90","0","0","53.65493","53.65493","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.463","151.8415","0","0","0","244.0551","58.10825","0.114739","0","0","0","151.8415"
"7/11/2007 10:00:00 PM","0","0","135.07","90","0","0","52.10215","52.10215","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.463","151.8415","0","0","0","244.0551","58.10825","0.114739","0","0","0","151.8415"
"7/11/2007 11:00:00 PM","0","0","151.6964","90","0","0","51.01422","51.01422","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","185.463","151.8415","0","0","0","244.0551","58.10825","0.114739","0","0","0","151.8415"
"7/12/2007 12:00:00 AM","0","0","175.7457","90","0","0","50.12409","50.12409","5.851664","5.851664","0","-1","0","5.851664","0","0","0.0000000000000008881784","0","0","6.159647","5.851664","0","0","185.463","151.8415","0","6.159647","-6.159647","237.5623","56.56234","0.114739","6.436831","0","0","151.8415"
"7/12/2007 1:00:00 AM","0","0","-158.4785","90","0","0","49.17462","49.17462","19.72573","19.72573","0","-1","0","19.72573","0","0","0.000000000000003552714","0","0","20.76393","19.72573","0","0","192.3071","145.6818","0","20.76393","-20.76393","215.6752","51.35114","0.114739","21.6983","0","0","145.6818"
"7/12/2007 2:00:00 AM","0","0","-139.354","90","0","0","48.54164","48.54164","60.18521","60.18521","0","-1","0","60.18521","0","0","0.000000000000007105427","0","0","63.35286","60.18521","0","0","215.3781","124.9179","0","63.35286","-63.35286","148.8954","35.45123","0.114739","66.20374","0","0","124.9179"
"7/12/2007 3:00:00 AM","0","0","-127.3354","90","0","0","47.81965","47.81965","32.03635","32.03635","0","-1","0","32.03635","0","0","0","0","0","33.72248","32.03635","0","0","285.7702","61.56506","0","33.72248","-33.72248","113.3488","26.98776","0.114739","35.23999","0","0","61.56506"
"7/12/2007 4:00:00 AM","0","0","-119.8741","90","0","0","47.20645","47.20645","7.958537","7.958537","0","-1","0","7.958537","0","0","0","0","0","8.377407","7.958537","0","0","323.2396","27.84258","0","8.377407","-8.377407","104.5183","24.88525","0.114739","8.754391","0","0","27.84258"
"7/12/2007 5:00:00 AM","0","0","-115.1469","90","0","0","46.79106","46.79106","18.81026","18.81026","81","0","22.761","18.81026","0","0","0","0","0","0","0","62.18974","59.08025","332.5478","19.46518","59.08025","0","59.08025","160.5667","38.23009","0.1149146","20.69129","0","81","19.46518"
"7/12/2007 6:00:00 AM","0.03415472","1.204175","-112.1979","92.20906","0.008138039","0.7950488","46.72375","46.48446","26.12222","26.12222","81","0","22.761","26.12222","3.043573","0","0","0","0.7950488","0","0","54.87778","52.13389","273.4676","72.63741","52.92894","0","52.92894","210.7795","50.1855","0.1150774","28.73444","0.6360391","81","73.43245"
"7/12/2007 7:00:00 AM","0.2677656","15.0067","-110.6081","78.32573","0.2128426","20.13787","52.34689","46.05918","10.60888","10.60888","81","0","22.761","10.60888","189.8209","0","0","0","20.13787","0","0","70.39112","66.87156","220.5386","120.2735","87.00944","0","87.00944","293.3239","69.83889","0.1151975","11.66977","16.1103","81","140.4113"
"7/12/2007 8:00:00 AM","0.5419254","28.89607","-110.3445","64.5677","0.4850242","43.50119","61.33449","46.89985","55.05256","55.05256","81","0","22.761","55.05256","79.01756","0","0","0","43.50119","0","0","25.94744","24.65007","133.5292","198.5819","68.15125","0","68.15125","357.9779","85.23266","0.1153543","60.55782","34.80095","81","242.0831"
"7/12/2007 9:00:00 AM","0.6745321","42.73446","-111.8508","51.15115","0.6275895","53.99061","68.01361","49.23396","37.23173","37.23173","0","-1","0","37.23173","145.0123","0","0","0","53.99061","39.1913","37.23173","0","0","65.37794","259.9181","14.79931","0","14.79931","372.0177","88.57547","0.1153253","40.95491","43.19249","0","313.9087"
"7/12/2007 10:00:00 AM","0.8133109","56.27941","-116.6581","38.52492","0.7693328","63.40612","74.60397","51.45929","13.92063","13.92063","0","0","0","13.92063","455.4832","0","0","0","63.40612","14.65329","13.92063","0","0","50.57864","273.2375","48.75283","0","48.75283","418.2687","99.58759","0.1152299","15.31269","50.7249","0","336.6436"
"7/12/2007 11:00:00 AM","0.9698366","68.78746","-130.1135","27.86092","0.923439","72.58566","81.56273","53.62526","35.63568","35.63568","0","0","0","35.63568","203.6882","33.24861","0","0","72.58566","37.51124","35.63568","0","0","1.825809","317.115","1.825809","0","1.825809","420.0009","100","0.1152263","39.19925","58.06852","0","389.7007"
"7/12/2007 12:00:00 PM","1.110032","76.71104","-170.3727","22.24465","1.059263","79.4874","88.0651","55.85058","33.70457","33.70457","0","0","0","33.70457","235.8357","44.00891","0","0","79.4874","35.4785","33.70457","0","0","0","318.7582","0","0","0","420.0009","100","0.1152263","37.07503","63.58992","0","398.2456"
"7/12/2007 1:00:00 PM","0.9333038","72.15664","138.6461","25.31326","0.8906056","68.28004","85.09675","58.0759","21.58448","21.58448","0","0","0","21.58448","316.3386","45.55954","0","0","68.28004","22.72051","21.58448","0","0","0","318.7582","0","0","0","420.0009","100","0.1152263","23.74293","54.62403","0","387.0383"
"7/12/2007 2:00:00 PM","0.9070644","60.4263","119.5022","34.83712","0.8597057","65.63876","85.67469","59.57923","0","0","0","-1","0","0","0","65.63876","0","0","65.63876","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1152263","0","52.51101","0","384.397"
"7/12/2007 3:00:00 PM","0.7720326","47.07912","112.8879","47.02861","0.7222697","56.5553","82.11279","60.25177","29.00928","29.00928","0","0","0","29.00928","194.9559","26.01921","0","0","56.5553","30.53609","29.00928","0","0","0","318.7582","0","0","0","420.0009","100","0.1152263","31.91021","45.24424","0","375.3135"
"7/12/2007 4:00:00 PM","0.4064834","33.29727","110.59","60.26246","0.3819838","31.91085","72.55512","61.08256","0","0","0","0","0","0","0","31.91085","0","0","31.91085","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1152263","0","25.52868","0","350.6691"
"7/12/2007 5:00:00 PM","0.2069633","19.40712","110.3718","73.94192","0.1932629","16.80721","66.30373","60.5287","16.21331","16.21331","0","0","0","16.21331","103.663","0.000000000000003552714","0","0","16.80721","17.06664","16.21331","0","0","0","318.7582","0","0.2594303","-0.2594303","419.7274","99.93489","0.1152263","17.83464","13.44577","0","335.5654"
"7/12/2007 6:00:00 PM","0.05729029","5.563509","111.5557","87.80286","0.04648238","4.202388","60.02151","58.63965","39.92066","39.92066","0","0","0","39.92066","10.52685","0","0","0","4.202388","42.02175","39.92066","0","0","0.2882559","318.4988","0","37.81936","-37.81936","379.8623","90.44321","0.1152263","43.91273","3.361911","0","322.7012"
"7/12/2007 7:00:00 PM","0","0","114.0477","90","0","0","56.88906","56.88906","18.22629","18.22629","0","-1","0","18.22629","0","0","0.000000000000003552714","0","0","19.18557","18.22629","0","0","42.30977","280.6794","0","19.18557","-19.18557","359.6389","85.62814","0.1152263","20.04892","0","0","280.6794"
"7/12/2007 8:00:00 PM","0","0","118.1384","90","0","0","55.15826","55.15826","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","63.62707","261.4939","0","0","0","359.6389","85.62814","0.1152263","0","0","0","261.4939"
"7/12/2007 9:00:00 PM","0","0","124.5842","90","0","0","53.51647","53.51647","21.31382","21.31382","0","-1","0","21.31382","0","0","0","0","0","22.4356","21.31382","0","0","63.62707","261.4939","0","22.4356","-22.4356","335.9897","79.99739","0.1152263","23.4452","0","0","261.4939"
"7/12/2007 10:00:00 PM","0","0","134.8955","90","0","0","51.96369","51.96369","16.29157","16.29157","0","-1","0","16.29157","0","0","0","0","0","17.14902","16.29157","0","0","88.55551","239.0583","0","17.14902","-17.14902","317.9131","75.69343","0.1152263","17.92073","0","0","239.0583"
"7/12/2007 11:00:00 PM","0","0","151.5294","90","0","0","50.90543","50.90543","19.10126","19.10126","0","-1","0","19.10126","0","0","0.000000000000003552714","0","0","20.10659","19.10126","0","0","107.61","221.9092","0","20.10659","-20.10659","296.7188","70.6472","0.1152263","21.01138","0","0","221.9092"
"7/13/2007 12:00:00 AM","0","0","175.6592","90","0","0","50.0153","50.0153","15.99379","15.99379","0","-1","0","15.99379","0","0","0","0","0","16.83557","15.99379","0","0","129.9506","201.8027","0","16.83557","-16.83557","278.9726","66.42191","0.1152263","17.59317","0","0","201.8027"
"7/13/2007 1:00:00 AM","0","0","-158.4371","90","0","0","49.0955","49.0955","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","148.6568","184.9671","0","0","0","278.9726","66.42191","0.1152263","0","0","0","184.9671"
"7/13/2007 2:00:00 AM","0","0","-139.2455","90","0","0","48.43285","48.43285","20.43235","20.43235","0","-1","0","20.43235","0","0","0","0","0","21.50773","20.43235","0","0","148.6568","184.9671","0","21.50773","-21.50773","256.3015","61.02403","0.1152263","22.47558","0","0","184.9671"
"7/13/2007 3:00:00 AM","0","0","-127.2099","90","0","0","47.70097","47.70097","18.92819","18.92819","0","-1","0","18.92819","0","0","0.000000000000003552714","0","0","19.92442","18.92819","0","0","172.5543","163.4594","0","19.92442","-19.92442","235.2993","56.02353","0.1152263","20.82101","0","0","163.4594"
"7/13/2007 4:00:00 AM","0","0","-119.7471","90","0","0","47.09766","47.09766","44.59691","44.59691","0","-1","0","44.59691","0","0","0.000000000000007105427","0","0","46.94411","44.59691","0","0","194.6925","143.5349","0","46.94411","-46.94411","185.8158","44.24178","0.1152263","49.0566","0","0","143.5349"
"7/13/2007 5:00:00 AM","0","0","-115.0197","90","0","0","46.67237","46.67237","22.33747","22.33747","0","0","0","22.33747","0","0","0","0","0","23.51312","22.33747","0","0","246.8527","96.59083","0","23.51312","-23.51312","161.0308","38.3406","0.1152263","24.57122","0","0","96.59083"
"7/13/2007 6:00:00 AM","0.006451462","1.148625","-112.0672","92.24501","0.006342682","0.6201437","46.58193","46.39545","1.17563","1.17563","0","0","0","1.17563","52.74992","0","0","0","0.6201437","1.237505","1.17563","0","0","272.9784","73.0777","0","0.6173611","-0.6173611","160.3801","38.18565","0.1152263","1.293193","0.496115","0","73.69785"
"7/13/2007 7:00:00 AM","0.05433435","14.96376","-110.468","78.34786","0.05387703","5.238688","47.56538","45.98005","28.95817","28.95817","0","0","0","28.95817","18.09054","0","0.000000000000003552714","0","5.238688","30.48228","28.95817","0","0","273.6643","72.46034","0","25.2436","-25.2436","133.771","31.85017","0.1152263","31.85399","4.19095","0","77.69903"
"7/13/2007 8:00:00 AM","0.1180673","28.86644","-110.186","64.5743","0.1172456","11.2266","50.26852","46.81084","25.99085","25.99085","0","0","0","25.99085","43.19443","0","0","0","11.2266","27.35879","25.99085","0","0","301.7128","47.21674","0","16.13219","-16.13219","116.7662","27.80141","0.1152263","28.58994","8.98128","0","58.44334"
"7/13/2007 9:00:00 AM","0.1169444","42.72081","-111.6584","51.1381","0.1162634","10.98463","52.59013","49.15484","0","0","0","-1","0","0","0","0","0","0","10.98463","0","0","0","0","319.6374","31.08455","10.98463","0","10.98463","127.1871","30.28258","0.1152048","0","8.787707","0","42.06919"
"7/13/2007 10:00:00 AM","0.2873504","56.28881","-116.4029","38.4838","0.2853636","25.82875","59.83265","51.35049","21.39729","21.39729","0","0","0","21.39729","120.7104","0","0","0","25.82875","22.52347","21.39729","0","0","308.6528","40.97072","3.305283","0","3.305283","130.3228","31.02917","0.1151984","23.53702","20.663","0","66.79948"
"7/13/2007 11:00:00 AM","0.3872503","68.83933","-129.7478","27.77672","0.3839615","33.66418","65.00746","53.54614","0","0","0","0","0","0","0","0","0","0","33.66418","0","0","0","0","305.3475","43.94548","33.66418","0","33.66418","162.2594","38.63312","0.1151326","0","26.93134","0","77.60966"
"7/13/2007 12:00:00 PM","0.2576589","76.84056","-170.1185","22.11136","0.2561615","22.68792","63.37808","55.74179","1.506957","1.506957","0","0","0","1.506957","1505.545","0","0","0","22.68792","1.58627","1.506957","0","0","271.6833","74.24324","21.10165","0","21.10165","182.2782","43.39948","0.1150914","1.657653","18.15034","0","96.93116"
"7/13/2007 1:00:00 PM","0.1185794","72.2782","138.4059","25.17749","0.1179483","10.56937","61.47774","57.96711","15.63535","15.63535","0","0","0","15.63535","67.59918","0.000000000000003552714","0","0","10.56937","16.45827","15.63535","0","0","250.5817","93.23473","0","5.888896","-5.888896","176.0708","41.92152","0.1150914","17.19889","8.455497","0","103.8041"
"7/13/2007 2:00:00 PM","0.2537559","60.50893","119.268","34.72923","0.252205","21.84364","66.95141","59.41109","36.64236","36.64236","0","-1","0","36.64236","59.61308","0","0","0","21.84364","38.5709","36.64236","0","0","257.1249","87.34583","0","16.72727","-16.72727","158.4387","37.72342","0.1150914","40.30659","17.47491","0","109.1895"
"7/13/2007 3:00:00 PM","0.1854055","47.13818","112.6982","46.94518","0.1842601","16.09069","65.64604","60.14297","0","0","0","0","0","0","0","0","0","0","16.09069","0","0","0","0","275.7107","70.61856","16.09069","0","16.09069","173.7036","41.35793","0.1150601","0","12.87256","0","86.70926"
"7/13/2007 4:00:00 PM","0.1490619","33.33981","110.4279","60.19759","0.1480355","12.95262","65.33449","60.91442","0","0","0","0","0","0","0","0","0","0","12.95262","0","0","0","0","259.6201","85.10019","12.95262","0","12.95262","185.9916","44.28362","0.1150348","0","10.3621","0","98.05281"
"7/13/2007 5:00:00 PM","0.05583386","19.43588","110.2244","73.8922","0.05544468","4.95219","62.01155","60.36057","43.10991","43.10991","0","0","0","43.10991","11.48736","0","0","0","4.95219","45.37885","43.10991","0","0","246.6674","96.75755","0","40.42666","-40.42666","143.3781","34.13758","0.1150348","47.4209","3.961752","0","101.7097"
"7/13/2007 6:00:00 PM","0.07340061","5.579061","111.4139","87.76685","0.04587075","4.151782","59.83498","58.47151","16.24677","16.24677","0","0","0","16.24677","25.5545","0","0","0","4.151782","17.10187","16.24677","0","0","291.5859","56.33089","0","12.95009","-12.95009","129.7275","30.88745","0.1150348","17.87145","3.321425","0","60.48267"
"7/13/2007 7:00:00 PM","0","0","113.9043","90","0","0","56.72093","56.72093","38.61016","38.61016","0","-1","0","38.61016","0","0","0.000000000000007105427","1.259422","0","40.64228","38.61016","0","0","305.9749","43.3808","0","40.64228","-40.64228","86.88683","20.6873","0.1150348","42.47118","0","0","43.3808"
"7/13/2007 8:00:00 PM","0","0","117.9868","90","0","0","55.01979","55.01979","11.14178","2.601595","0","-1","0","2.601595","0","0","8.540181","9.654358","0","2.738521","2.601595","0","0","351.133","2.738521","0","2.738521","-2.738521","84.00017","20","0.1150348","12.25595","0","0","2.738521"
"7/13/2007 9:00:00 PM","0","0","124.4184","90","0","0","53.40768","53.40768","65.37222","0","0","-1","0","0","0","0","65.37222","71.90943","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","71.90943","0","0","0"
"7/13/2007 10:00:00 PM","0","0","134.7149","90","0","0","51.8549","51.8549","19.02031","0","0","-1","0","0","0","0","19.02031","20.92234","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","20.92234","0","0","0"
"7/13/2007 11:00:00 PM","0","0","151.358","90","0","0","50.79663","50.79663","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","0","0","0","0"
"7/14/2007 12:00:00 AM","0","0","175.5741","90","0","0","49.87683","49.87683","35.46205","0","0","-1","0","0","0","0","35.46205","39.00826","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","39.00826","0","0","0"
"7/14/2007 1:00:00 AM","0","0","-158.3881","90","0","0","48.95704","48.95704","38.11543","0","0","-1","0","0","0","0","38.11543","41.92697","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","41.92697","0","0","0"
"7/14/2007 2:00:00 AM","0","0","-139.1278","90","0","0","48.31417","48.31417","27.59352","0","0","-1","0","0","0","0","27.59352","30.35287","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","30.35287","0","0","0"
"7/14/2007 3:00:00 AM","0","0","-127.0759","90","0","0","47.5625","47.5625","43.80835","0","0","-1","0","0","0","0","43.80835","48.18918","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","48.18918","0","0","0"
"7/14/2007 4:00:00 AM","0","0","-119.6125","90","0","0","46.97897","46.97897","36.9852","0","0","-1","0","0","0","0","36.9852","40.68372","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1150348","40.68372","0","0","0"
"7/14/2007 5:00:00 AM","0","0","-114.8856","90","0","0","46.56358","46.56358","5.483366","5.483366","77.79916","0","21.95119","5.483366","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1151748","6.031703","0","81","0"
"7/14/2007 6:00:00 AM","0.03096493","1.093582","-111.9299","92.27946","0.0104021","1.017155","46.56281","46.25698","1.743967","1.743967","74.05975","0","21.00512","1.743967","58.3242","0","0","0","1.017155","0","0","72.31579","68.7","285.4758","61.83","69.71716","0","69.71716","215.3142","51.26519","0.1152948","1.918363","0.8137236","81","62.84715"
"7/14/2007 7:00:00 AM","0.1838458","14.92188","-110.3212","78.36796","0.1611993","15.4063","50.59679","45.84159","23.84551","23.84551","81","0","22.761","23.84551","64.60878","0","0","0","15.4063","0","0","57.15448","54.29676","215.7587","124.5754","69.70306","0","69.70306","281.4403","67.00947","0.1154474","26.23007","12.32504","81","139.9817"
"7/14/2007 8:00:00 AM","0.408329","28.83837","-110.0201","64.57828","0.3726161","34.15569","57.72893","46.67237","13.59491","13.59491","81","0","22.761","13.59491","251.2387","0","0","0","34.15569","0","0","67.40508","64.03483","146.0556","187.3082","98.19052","0","98.19052","374.592","89.1884","0.1155442","14.95441","27.32455","81","221.4639"
"7/14/2007 9:00:00 AM","0.4604961","42.70932","-111.4576","51.12173","0.4427855","39.50203","62.20334","49.01638","28.43999","28.43999","0","-1","0","28.43999","138.8961","0","0","0","39.50203","29.93684","28.43999","0","0","47.86508","275.6797","9.565193","0","9.565193","383.6664","91.34895","0.1155256","31.28399","31.60162","0","315.1817"
