sep=,
"7/14/2007 10:00:00 AM","0.8536347","56.30113","-116.1372","38.43843","0.8073829","66.13706","75.51943","51.21202","34.76812","34.76812","0","0","0","34.76812","190.2233","0","0","0","66.13706","36.59802","34.76812","0","0","38.29988","284.2883","29.53904","0","29.53904","411.6896","98.02113","0.1154681","38.24493","52.90965","0","350.4254"
"7/14/2007 11:00:00 AM","0.7885396","68.89541","-129.3681","27.68696","0.756753","61.70604","76.20341","53.40768","0","0","0","0","0","0","0","52.94519","0","0","61.70604","0","0","0","0","8.760845","310.8735","8.760845","0","8.760845","420.0009","100","0.1154511","0","49.36483","0","372.5795"
"7/14/2007 12:00:00 PM","0.8762435","76.9765","-169.8608","21.97154","0.8402805","66.30191","81.01369","55.60332","34.08184","34.08184","0","0","0","34.08184","194.5373","30.42628","0","0","66.30191","35.87563","34.08184","0","0","0","318.7582","0","0","0","420.0009","100","0.1154511","37.49003","53.04153","0","385.0602"
"7/14/2007 1:00:00 PM","0.9341512","72.40292","138.1437","25.03702","0.8921607","68.51408","84.86189","57.79897","21.90952","21.90952","0","0","0","21.90952","312.7137","45.45143","0","0","68.51408","23.06266","21.90952","0","0","0","318.7582","0","0","0","420.0009","100","0.1154511","24.10048","54.81127","0","387.2723"
"7/14/2007 2:00:00 PM","0.6551102","60.59206","119.0191","34.61905","0.6314647","50.76207","78.30688","59.25285","47.14608","47.14608","0","-1","0","47.14608","107.6698","1.134618","0","0","50.76207","49.62745","47.14608","0","0","0","318.7582","0","0","0","420.0009","100","0.1154511","51.86069","40.60966","0","369.5203"
"7/14/2007 3:00:00 PM","0.4078081","47.19656","112.4982","46.86097","0.3993226","33.50215","71.90247","59.9155","25.3767","25.3767","0","0","0","25.3767","132.0193","6.789831","0","0","33.50215","26.71232","25.3767","0","0","0","318.7582","0","0","0","420.0009","100","0.1154511","27.91437","26.80172","0","352.2604"
"7/14/2007 4:00:00 PM","0.3466385","33.38097","110.2578","60.13292","0.3328462","28.13731","70.73819","60.75618","11.19391","11.19391","0","0","0","11.19391","251.3627","16.35425","0","0","28.13731","11.78306","11.19391","0","0","0","318.7582","0","0","0","420.0009","100","0.1154511","12.3133","22.50985","0","346.8955"
"7/14/2007 5:00:00 PM","0.2109246","19.46269","110.0701","73.84338","0.1965221","17.11651","66.06371","60.19243","19.49447","19.49447","0","0","0","19.49447","87.80186","0","0.000000000000003552714","0","17.11651","20.52049","19.49447","0","0","0","318.7582","0","3.403986","-3.403986","416.4127","99.14569","0.1154511","21.44391","13.6932","0","335.8747"
"7/14/2007 6:00:00 PM","0.06277432","5.592162","111.2658","87.73232","0.04745819","4.29861","59.71389","58.30338","33.79279","33.79279","0","0","0","33.79279","12.7205","0","0","0","4.29861","35.57135","33.79279","0","0","3.782207","315.3542","0","31.27274","-31.27274","383.4484","91.29704","0.1154511","37.17206","3.438888","0","319.6529"
"7/14/2007 7:00:00 PM","0","0","113.7549","90","0","0","56.55279","56.55279","70.03455","68.7","0","-1","0","68.7","0","0","1.33455","8.338005","0","72.31579","68.7","0","0","38.5297","284.0815","0","72.31579","-72.31579","307.2208","73.14767","0.1154511","77.038","0","0","284.0815"
"7/14/2007 8:00:00 PM","0","0","117.8291","90","0","0","54.88133","54.88133","31.30068","31.30068","0","-1","0","31.30068","0","0","0.000000000000003552714","0","0","32.94809","31.30068","0","0","118.8806","211.7657","0","32.94809","-32.94809","272.4905","64.87856","0.1154511","34.43075","0","0","211.7657"
"7/14/2007 9:00:00 PM","0","0","124.2465","90","0","0","53.23954","53.23954","7.326467","7.326467","0","-1","0","7.326467","0","0","0.0000000000000008881784","0","0","7.71207","7.326467","0","0","155.4896","178.8176","0","7.71207","-7.71207","264.3613","62.94303","0.1154511","8.059114","0","0","178.8176"
"7/14/2007 10:00:00 PM","0","0","134.5284","90","0","0","51.70654","51.70654","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","164.0585","171.1056","0","0","0","264.3613","62.94303","0.1154511","0","0","0","171.1056"
"7/14/2007 11:00:00 PM","0","0","151.1824","90","0","0","50.65817","50.65817","0.9131123","0.9131123","0","-1","0","0.9131123","0","0","0.0000000000000001110223","0","0","0.9611709","0.9131123","0","0","164.0585","171.1056","0","0.9611709","-0.9611709","263.3481","62.7018","0.1154511","1.004423","0","0","171.1056"
"7/15/2007 12:00:00 AM","0","0","175.4904","90","0","0","49.76804","49.76804","41.38002","41.38002","0","-1","0","41.38002","0","0","0.000000000000007105427","0","0","43.55791","41.38002","0","0","165.1265","170.1444","0","43.55791","-43.55791","217.434","51.7699","0.1154511","45.51802","0","0","170.1444"
"7/15/2007 1:00:00 AM","0","0","-158.3312","90","0","0","48.84824","48.84824","23.18154","23.18154","0","-1","0","23.18154","0","0","0.000000000000003552714","0","0","24.40162","23.18154","0","0","213.5242","126.5865","0","24.40162","-24.40162","191.7124","45.64573","0.1154511","25.49969","0","0","126.5865"
"7/15/2007 2:00:00 AM","0","0","-139.0008","90","0","0","48.20537","48.20537","14.2057","14.2057","0","-1","0","14.2057","0","0","0.000000000000001776357","0","0","14.95336","14.2057","0","0","240.6371","102.1848","0","14.95336","-14.95336","175.9502","41.89283","0.1154511","15.62627","0","0","102.1848"
"7/15/2007 3:00:00 AM","0","0","-126.9335","90","0","0","47.48338","47.48338","3.576603","3.576603","0","-1","0","3.576603","0","0","0.0000000000000004440892","0","0","3.764845","3.576603","0","0","257.2519","87.23148","0","3.764845","-3.764845","171.9817","40.94795","0.1154511","3.934263","0","0","87.23148"
"7/15/2007 4:00:00 AM","0","0","-119.4705","90","0","0","46.89985","46.89985","26.2853","26.2853","0","-1","0","26.2853","0","0","0.000000000000003552714","0","0","27.66873","26.2853","0","0","261.4351","83.46664","0","27.66873","-27.66873","142.8163","34.00382","0.1154511","28.91382","0","0","83.46664"
"7/15/2007 5:00:00 AM","0","0","-114.7446","90","0","0","46.48446","46.48446","23.28116","23.28116","0","0","0","23.28116","0","0","0.000000000000003552714","0","0","24.50649","23.28116","0","0","292.1781","55.7979","0","24.50649","-24.50649","116.9842","27.85333","0.1154511","25.60928","0","0","55.7979"
"7/15/2007 6:00:00 AM","0.02824354","1.039117","-111.7859","92.31235","0.01265465","1.237507","46.54991","46.17786","9.42768","9.42768","0","0","0","9.42768","13.12631","0","0.000000000000001776357","0","1.237507","9.923874","9.42768","0","0","319.4076","31.29142","0","8.686367","-8.686367","107.828","25.67328","0.1154511","10.37045","0.9900053","0","32.52892"
"7/15/2007 7:00:00 AM","0.09613665","14.8811","-110.1676","78.38596","0.09461214","9.14855","48.5487","45.76246","0","0","0","0","0","0","0","0","0","0","9.14855","0","0","0","0","329.0591","22.60505","9.14855","0","9.14855","116.5071","27.73972","0.1154333","0","7.31884","0","31.7536"
"7/15/2007 8:00:00 AM","0.3207098","28.81193","-109.8471","64.57959","0.3038081","28.20914","55.56236","46.56358","0","0","0","0","0","0","0","0","0","0","28.20914","0","0","0","0","319.9105","30.83875","28.20914","0","28.20914","143.2686","34.1115","0.1153785","0","22.56731","0","59.04788"
"7/15/2007 9:00:00 AM","0.574026","42.7","-111.2486","51.10202","0.540245","47.36148","65.02433","48.89769","29.54457","29.54457","0","-1","0","29.54457","160.3052","0","0","0","47.36148","31.09955","29.54457","0","0","291.7014","56.22697","16.26193","0","16.26193","158.696","37.78469","0.1153469","32.49903","37.88918","0","103.5884"
"7/15/2007 10:00:00 AM","0.8288572","56.31635","-115.8611","38.38883","0.7847285","64.61936","74.73334","51.12301","31.57689","31.57689","0","0","0","31.57689","204.6413","0","0","0","64.61936","33.23883","31.57689","0","0","275.4395","70.8627","31.38053","0","31.38053","188.4662","44.87281","0.115286","34.73457","51.69549","0","135.4821"
"7/15/2007 11:00:00 AM","0.8380793","68.95564","-128.9742","27.59168","0.8021211","64.84146","77.48633","53.29888","29.60729","29.60729","0","0","0","29.60729","219.0051","0","0","0","64.84146","31.16557","29.60729","0","0","244.0589","99.10519","33.67589","0","33.67589","220.414","52.47941","0.1152208","32.56802","51.87317","0","163.9466"
"7/15/2007 12:00:00 PM","0.5110424","77.11884","-169.5995","21.82521","0.5041634","42.66264","70.58274","55.46486","20.51806","20.51806","0","0","0","20.51806","207.9273","0","0","0","42.66264","21.59796","20.51806","0","0","210.383","129.4135","21.06468","0","21.06468","240.3977","57.23743","0.11518","22.56986","34.13011","0","172.0761"
"7/15/2007 1:00:00 PM","0.6464185","72.53065","137.8586","24.89194","0.6297619","51.1909","76.66768","57.69018","27.84423","27.84423","0","0","0","27.84423","183.8474","0","0","0","51.1909","29.30972","27.84423","0","0","189.3184","148.3717","21.88118","0","21.88118","261.156","62.17987","0.1151377","30.62865","40.95272","0","199.5626"
"7/15/2007 2:00:00 PM","0.7928439","60.67553","118.7554","34.50673","0.7553466","59.21526","81.94377","59.08471","12.30093","12.30093","0","-1","0","12.30093","481.3884","0","0","0","59.21526","12.94835","12.30093","0","0","167.4372","168.0648","46.26691","0","46.26691","305.0486","72.63048","0.1150483","13.53102","47.3722","0","227.28"
"7/15/2007 3:00:00 PM","0.5607958","47.25414","112.2881","46.77613","0.5354899","43.76089","75.87366","59.74736","0","0","0","0","0","0","0","0","0","0","43.76089","0","0","0","0","121.1703","209.705","43.76089","0","43.76089","346.5638","82.51504","0.1149638","0","35.00872","0","253.4659"
"7/15/2007 4:00:00 PM","0.443875","33.42063","110.0796","60.06855","0.4131468","34.42681","72.9411","60.5287","0","0","0","0","0","0","0","0","0","0","34.42681","0","0","0","0","77.40939","249.0898","34.42681","0","34.42681","379.224","90.29124","0.1148975","0","27.54145","0","283.5166"
"7/15/2007 5:00:00 PM","0.2221665","19.48748","109.909","73.79555","0.2048399","17.83747","66.09478","59.97484","0","0","0","0","0","0","0","0","0","0","17.83747","0","0","0","0","42.98257","280.0739","17.83747","0","17.83747","396.1461","94.32031","0.1148632","0","14.26998","0","297.9114"
"7/15/2007 6:00:00 PM","0.07087238","5.602749","111.1115","87.69935","0.04706505","4.269176","59.47446","58.0759","3.984088","3.984088","0","0","0","3.984088","107.1557","0","0","0","4.269176","4.193777","3.984088","0","0","25.1451","296.1276","0.07539936","0","0.07539936","396.2176","94.33734","0.114863","4.382497","3.415341","0","300.3968"
"7/15/2007 7:00:00 PM","0","0","113.5995","90","0","0","56.30553","56.30553","46.49797","46.49797","0","-1","0","46.49797","0","0","0.000000000000007105427","0","0","48.94523","46.49797","0","0","25.0697","296.1955","0","48.94523","-48.94523","344.6248","82.05337","0.114863","51.14777","0","0","296.1955"
"7/15/2007 8:00:00 PM","0","0","117.6655","90","0","0","54.63407","54.63407","46.03699","46.03699","0","-1","0","46.03699","0","0","0","0","0","48.46","46.03699","0","0","79.45329","247.2503","0","48.46","-48.46","293.5435","69.89117","0.114863","50.64069","0","0","247.2503"
"7/15/2007 9:00:00 PM","0","0","124.0685","90","0","0","53.04173","53.04173","17.14434","17.14434","0","-1","0","17.14434","0","0","0.000000000000003552714","0","0","18.04667","17.14434","0","0","133.2977","198.7903","0","18.04667","-18.04667","274.5207","65.36193","0.114863","18.85877","0","0","198.7903"
"7/15/2007 10:00:00 PM","0","0","134.3359","90","0","0","51.54829","51.54829","7.184557","7.184557","0","-1","0","7.184557","0","0","0","0","0","7.562692","7.184557","0","0","153.3496","180.7436","0","7.562692","-7.562692","266.5489","63.46389","0.114863","7.903013","0","0","180.7436"
"7/15/2007 11:00:00 PM","0","0","151.0026","90","0","0","50.49003","50.49003","11.89742","11.89742","0","-1","0","11.89742","0","0","0","0","0","12.5236","11.89742","0","0","161.7526","173.1809","0","12.5236","-12.5236","253.3478","60.32079","0.114863","13.08716","0","0","173.1809"
"7/16/2007 12:00:00 AM","0","0","175.4083","90","0","0","49.57024","49.57024","1.124553","1.124553","0","-1","0","1.124553","0","0","0.0000000000000002220446","0","0","1.18374","1.124553","0","0","175.6677","160.6573","0","1.18374","-1.18374","252.1001","60.0237","0.114863","1.237008","0","0","160.6573"
"7/16/2007 1:00:00 AM","0","0","-158.2663","90","0","0","48.70978","48.70978","21.45015","21.45015","0","-1","0","21.45015","0","0","0.000000000000003552714","0","0","22.57911","21.45015","0","0","176.983","159.4736","0","22.57911","-22.57911","228.2996","54.35694","0.114863","23.59517","0","0","159.4736"
"7/16/2007 2:00:00 AM","0","0","-138.8644","90","0","0","48.06691","48.06691","10.00427","10.00427","0","-1","0","10.00427","0","0","0.000000000000001776357","0","0","10.53081","10.00427","0","0","202.0709","136.8945","0","10.53081","-10.53081","217.1991","51.71398","0.114863","11.0047","0","0","136.8945"
"7/16/2007 3:00:00 AM","0","0","-126.7825","90","0","0","47.34491","47.34491","8.657424","8.657424","0","-1","0","8.657424","0","0","0","0","0","9.113077","8.657424","0","0","213.7718","126.3636","0","9.113077","-9.113077","207.5931","49.42683","0.114863","9.523166","0","0","126.3636"
"7/16/2007 4:00:00 AM","0","0","-119.3209","90","0","0","46.76139","46.76139","17.68159","17.68159","0","-1","0","17.68159","0","0","0","0","0","18.6122","17.68159","0","0","223.8974","117.2506","0","18.6122","-18.6122","187.9741","44.75566","0.114863","19.44975","0","0","117.2506"
"7/16/2007 5:00:00 AM","0","0","-114.5968","90","0","0","46.36578","46.36578","9.931878","9.931878","0","0","0","9.931878","0","0","0.000000000000001776357","0","0","10.45461","9.931878","0","0","244.5776","98.63837","0","10.45461","-10.45461","176.954","42.13182","0.114863","10.92507","0","0","98.63837"
"7/16/2007 6:00:00 AM","0.006280974","0.985298","-111.6353","92.34361","0.006174097","0.6048153","46.24065","46.05918","53.76347","53.76347","0","0","0","53.76347","1.124956","0","0.000000000000007105427","0","0.6048153","56.59312","53.76347","0","0","256.1938","88.18376","0","55.98831","-55.98831","117.9372","28.08022","0.114863","59.13981","0.4838522","0","88.78857"
"7/16/2007 7:00:00 AM","0.07095604","14.84148","-110.0073","78.4018","0.07027116","6.827121","47.71177","45.64378","20.44436","20.44436","0","0","0","20.44436","33.39365","0","0.000000000000003552714","0","6.827121","21.52038","20.44436","0","0","318.4031","32.19545","0","14.69326","-14.69326","102.4491","24.39259","0.114863","22.4888","5.461697","0","39.02257"
"7/16/2007 8:00:00 AM","0.1282449","28.78713","-109.6668","64.57822","0.1273314","12.19645","50.20972","46.45479","37.11992","37.11992","20.25","0","7.39125","37.11992","32.85688","0","0","0","12.19645","17.75781","16.86992","0","0","334.7289","17.50219","0","5.561363","-5.561363","96.58691","22.99684","0.114863","40.83191","9.757156","81","29.69863"
"7/16/2007 9:00:00 AM","0.1390971","42.69286","-111.0312","51.07898","0.1382641","13.04393","52.84545","48.75923","12.66023","12.66023","0","-1","0","12.66023","103.0307","0","0","0.1041244","13.04393","13.32656","12.66023","0","0","340.9082","11.94083","0","0.2826309","-0.2826309","96.28899","22.9259","0.114863","13.92626","10.43514","0","24.98475"
"7/16/2007 10:00:00 AM","0.188094","56.33443","-115.5746","38.33501","0.1869983","17.26419","56.52783","50.98455","38.13348","38.13348","20.25","0","7.39125","38.13348","45.27306","0","0","0","17.26419","18.82471","17.88348","0","0","341.2223","11.65819","0","1.560519","-1.560519","94.64405","22.53425","0.114863","41.94682","13.81135","81","28.92239"
"7/16/2007 11:00:00 AM","0.458496","69.01995","-128.5659","27.4909","0.4530474","39.30047","66.70268","53.16042","35.33649","35.33649","81","0","22.761","35.33649","111.2178","0","0","0","39.30047","0","0","45.66351","43.38033","342.9562","10.09768","82.6808","0","82.6808","173.082","41.20991","0.1149899","38.87014","31.44038","81","49.39815"
"7/16/2007 12:00:00 PM","0.4082866","77.26753","-169.3343","21.6724","0.4049073","34.96155","67.43693","55.3264","2.394141","2.394141","74.70993","0","21.16961","2.394141","1460.296","0","0","0","34.96155","0","0","72.31579","68.7","260.2754","84.5104","103.6615","0","103.6615","271.4239","64.62462","0.1150465","2.633555","27.96924","81","119.4719"
"7/16/2007 1:00:00 PM","0.5565176","72.66121","137.55","24.74234","0.5466346","45.24536","73.95845","57.52205","3.173013","3.173013","75.4888","0","21.36667","3.173013","1425.943","0","0","0","45.24536","0","0","72.31579","68.7","156.6138","177.8058","113.9454","0","113.9454","379.522","90.3622","0.1150868","3.490314","36.19629","81","223.0511"
"7/16/2007 2:00:00 PM","0.4986188","60.75919","118.4768","34.3924","0.489381","40.59519","73.62752","58.91658","0","0","0","-1","0","0","0","0","0","0","40.59519","0","0","0","0","42.66845","280.3566","40.59519","0","40.59519","418.034","99.5317","0.115009","0","32.47615","0","320.9518"
"7/16/2007 3:00:00 PM","0.2993932","47.3108","112.0677","46.69076","0.2965901","25.44308","68.45744","59.57923","10.09205","10.09205","0","0","0","10.09205","252.11","12.7466","0","0","25.44308","10.62322","10.09205","0","0","2.073261","316.8923","2.073261","0","2.073261","420.0009","100","0.115005","11.10126","20.35446","0","342.3354"
"7/16/2007 4:00:00 PM","0.3020035","33.45871","109.8935","60.00459","0.2941078","25.11535","69.16957","60.36057","10.99923","10.99923","0","0","0","10.99923","228.3374","13.53722","0","0","25.11535","11.57814","10.99923","0","0","0","318.7582","0","0","0","420.0009","100","0.115005","12.09915","20.09229","0","343.8736"
"7/16/2007 5:00:00 PM","0.1144978","19.51016","109.7411","73.74879","0.1132705","10.04805","63.12331","59.74736","40.54343","40.54343","0","0","0","40.54343","24.78342","0","0.000000000000007105427","0","10.04805","42.67729","40.54343","0","0","0","318.7582","0","32.62925","-32.62925","385.6066","91.81091","0.115005","44.59777","8.038437","0","328.8063"
"7/16/2007 6:00:00 PM","0.04302098","5.610759","110.9511","87.66801","0.04037851","3.671874","59.05777","57.85831","0","0","0","0","0","0","0","0","0","0","3.671874","0","0","0","0","36.25471","286.129","3.671874","0","3.671874","389.0901","92.6403","0.114998","0","2.937499","0","289.8008"
"7/16/2007 7:00:00 PM","0","0","113.4381","90","0","0","56.10773","56.10773","1.265475","1.265475","0","-1","0","1.265475","0","0","0.0000000000000002220446","0","0","1.332079","1.265475","0","0","32.58284","289.4337","0","1.332079","-1.332079","387.6859","92.30598","0.114998","1.392023","0","0","289.4337"
"7/16/2007 8:00:00 PM","0","0","117.4959","90","0","0","54.46594","54.46594","18.05635","18.05635","0","-1","0","18.05635","0","0","0","0","0","19.00668","18.05635","0","0","34.06293","288.1016","0","19.00668","-19.00668","367.6511","87.5358","0.114998","19.86198","0","0","288.1016"
"7/16/2007 9:00:00 PM","0","0","123.8844","90","0","0","52.88349","52.88349","3.464276","3.464276","0","-1","0","3.464276","0","0","0","0","0","3.646607","3.464276","0","0","55.18147","269.0949","0","3.646607","-3.646607","363.8073","86.6206","0.114998","3.810704","0","0","269.0949"
"7/16/2007 10:00:00 PM","0","0","134.1374","90","0","0","51.38016","51.38016","12.44305","12.44305","0","-1","0","12.44305","0","0","0.000000000000001776357","0","0","13.09795","12.44305","0","0","59.23325","265.4483","0","13.09795","-13.09795","350.0008","83.33336","0.114998","13.68736","0","0","265.4483"
"7/16/2007 11:00:00 PM","0","0","150.8185","90","0","0","50.3219","50.3219","44.84585","44.84585","0","-1","0","44.84585","0","0","0.000000000000007105427","0","0","47.20616","44.84585","0","0","73.78652","252.3504","0","47.20616","-47.20616","300.2411","71.48584","0.114998","49.33043","0","0","252.3504"
"7/17/2007 12:00:00 AM","0","0","175.3279","90","0","0","49.43177","49.43177","45.32387","45.32387","0","-1","0","45.32387","0","0","0.000000000000007105427","0","0","47.70933","45.32387","0","0","126.2378","205.1442","0","47.70933","-47.70933","249.9511","59.51204","0.114998","49.85625","0","0","205.1442"
"7/17/2007 1:00:00 AM","0","0","-158.1933","90","0","0","48.57131","48.57131","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","179.2482","157.4349","0","0","0","249.9511","59.51204","0.114998","0","0","0","157.4349"
"7/17/2007 2:00:00 AM","0","0","-138.7185","90","0","0","47.92844","47.92844","7.571668","7.571668","0","-1","0","7.571668","0","0","0.0000000000000008881784","0","0","7.970177","7.571668","0","0","179.2482","157.4349","0","7.970177","-7.970177","241.5498","57.51174","0.114998","8.328835","0","0","157.4349"
"7/17/2007 3:00:00 AM","0","0","-126.623","90","0","0","47.20645","47.20645","2.663716","2.663716","0","-1","0","2.663716","0","0","0","0","0","2.803911","2.663716","0","0","188.1039","149.4647","0","2.803911","-2.803911","238.5942","56.80803","0.114998","2.930087","0","0","149.4647"
"7/17/2007 4:00:00 AM","0","0","-119.1638","90","0","0","46.62292","46.62292","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","191.2194","146.6608","0","0","0","238.5942","56.80803","0.114998","0","0","0","146.6608"
"7/17/2007 5:00:00 AM","0","0","-114.442","90","0","0","46.25698","46.25698","26.92555","26.92555","0","0","0","26.92555","0","0","0.000000000000003552714","0","0","28.34268","26.92555","0","0","191.2194","146.6608","0","28.34268","-28.34268","208.7184","49.69476","0.114998","29.6181","0","0","146.6608"
"7/17/2007 6:00:00 AM","0.01930604","0.9321948","-111.4782","92.37318","0.01597366","1.563212","46.41996","45.95038","31.58149","31.58149","0","0","0","31.58149","4.949772","0","0","0","1.563212","33.24367","31.58149","0","0","222.7113","118.3181","0","31.68046","-31.68046","175.3242","41.74379","0.114998","34.73964","1.250569","0","119.8813"
"7/17/2007 7:00:00 AM","0.2186964","14.80307","-109.8404","78.41547","0.1809121","17.25997","50.90272","45.56466","30.85488","30.85488","0","0","0","30.85488","55.93921","0","0","0","17.25997","32.47882","30.85488","0","0","257.9118","86.63763","0","15.21884","-15.21884","159.2822","37.92425","0.114998","33.94036","13.80798","0","103.8976"
"7/17/2007 8:00:00 AM","0.2528263","28.76401","-109.4794","64.57412","0.2462217","23.12052","53.64736","46.36578","57.76929","57.76929","0","0","0","57.76929","40.02216","0","0","0","23.12052","60.80978","57.76929","0","0","274.8216","71.41879","0","37.68926","-37.68926","119.5542","28.46523","0.114998","63.54623","18.49642","0","94.53931"
"7/17/2007 9:00:00 AM","0.5427982","42.6879","-110.8057","51.05259","0.5139942","45.3542","63.98039","48.65044","4.101306","4.101306","0","-1","0","4.101306","1105.848","0","0","0","45.3542","4.317164","4.101306","0","0","316.6985","33.72953","41.03704","0","41.03704","158.4854","37.73454","0.1149194","4.511436","36.28336","0","79.08372"
"7/17/2007 10:00:00 AM","0.9556172","56.35537","-115.2777","38.277","0.9045298","72.79793","78.13592","50.84608","0","0","0","0","0","0","0","0","0","0","72.79793","0","0","0","0","275.6615","70.66286","72.79793","0","72.79793","227.5475","54.17788","0.1147803","0","58.23835","0","143.4608"
"7/17/2007 11:00:00 AM","1.090765","69.08829","-128.1431","27.38467","1.040233","80.05231","84.56909","53.02195","44.59689","44.59689","0","0","0","44.59689","179.502","0","0","0","80.05231","46.9441","44.59689","0","0","202.8636","136.181","33.10821","0","33.10821","258.9568","61.65625","0.1147171","49.05658","64.04185","0","216.2333"
"7/17/2007 12:00:00 PM","0.9703993","77.42256","-169.0651","21.51316","0.9289423","72.13305","83.30159","55.15826","4.961545","4.961545","0","0","0","4.961545","1453.842","0","0","0","72.13305","5.222679","4.961545","0","0","169.7554","165.9784","66.91037","0","66.91037","322.4335","76.76973","0.1145897","5.4577","57.70644","0","238.1114"
"7/17/2007 1:00:00 PM","0.7936903","72.79443","137.2172","24.58835","0.7641585","60.53082","80.45185","57.35391","36.33567","36.33567","0","0","0","36.33567","166.5879","0","0","0","60.53082","38.24807","36.33567","0","0","102.845","226.1977","22.28275","0","22.28275","343.5728","81.80288","0.1145473","39.96923","48.42466","0","286.7285"
"7/17/2007 2:00:00 PM","0.6973851","60.84288","118.1833","34.27617","0.6701174","53.62217","78.9798","58.74844","38.97575","38.97575","0","-1","0","38.97575","137.5783","0","0","0","53.62217","41.0271","38.97575","0","0","80.56226","246.2522","12.59507","0","12.59507","355.5215","84.6478","0.1145234","42.87333","42.89774","0","299.8744"
"7/17/2007 3:00:00 PM","0.7031091","47.36641","111.8371","46.60498","0.6612818","52.78756","79.33192","59.36164","43.72237","43.72237","0","0","0","43.72237","120.7335","0","0","0","52.78756","46.02355","43.72237","0","0","67.96719","257.5877","6.764005","0","6.764005","361.9384","86.17564","0.1145106","48.09461","42.23005","0","310.3753"
"7/17/2007 4:00:00 PM","0.3935613","33.49509","109.6995","59.94112","0.3726785","31.38473","71.32488","60.14297","29.88772","29.88772","0","0","0","29.88772","105.0088","0","0","0","31.38473","31.46076","29.88772","0","0","61.20319","263.6754","0","0.07602865","-0.07602865","361.8582","86.15656","0.1145106","32.8765","25.10779","0","295.0601"
"7/17/2007 5:00:00 PM","0.2490695","19.53066","109.5664","73.70319","0.2239443","19.47947","66.2709","59.57923","4.803062","4.803062","0","0","0","4.803062","405.5635","0","0","0","19.47947","5.055855","4.803062","0","0","61.28767","263.5993","14.42361","0","14.42361","375.5417","89.41451","0.1144832","5.283369","15.58358","0","283.0788"
"7/17/2007 6:00:00 PM","0.07002897","5.616132","110.7845","87.63835","0.0477273","4.338832","59.10799","57.69018","58.13622","58.13622","0","0","0","58.13622","7.463217","0","0.000000000000007105427","0","4.338832","61.19603","58.13622","0","0","46.86405","276.5806","0","56.85719","-56.85719","315.6089","75.14484","0.1144832","63.94985","3.471066","0","280.9194"
"7/17/2007 7:00:00 PM","0","0","113.2709","90","0","0","55.93959","55.93959","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","110.0387","219.7234","0","0","0","315.6089","75.14484","0.1144832","0","0","0","219.7234"
"7/17/2007 8:00:00 PM","0","0","117.3204","90","0","0","54.2978","54.2978","30.32612","30.32612","0","-1","0","30.32612","0","0","0.000000000000003552714","0","0","31.92224","30.32612","0","0","110.0387","219.7234","0","31.92224","-31.92224","281.96","67.13319","0.1144832","33.35873","0","0","219.7234"
"7/17/2007 9:00:00 PM","0","0","123.6943","90","0","0","52.71535","52.71535","22.549","22.549","0","-1","0","22.549","0","0","0","0","0","23.73579","22.549","0","0","145.5079","187.8011","0","23.73579","-23.73579","256.9402","61.17613","0.1144832","24.8039","0","0","187.8011"
"7/17/2007 10:00:00 PM","0","0","133.933","90","0","0","51.21202","51.21202","28.58256","28.58256","0","-1","0","28.58256","0","0","0","0","0","30.0869","28.58256","0","0","171.881","164.0654","0","30.0869","-30.0869","225.2259","53.6251","0.1144832","31.44081","0","0","164.0654"
"7/17/2007 11:00:00 PM","0","0","150.6301","90","0","0","50.15376","50.15376","15.03949","15.03949","0","-1","0","15.03949","0","0","0.000000000000001776357","0","0","15.83105","15.03949","0","0","205.3109","133.9785","0","15.83105","-15.83105","208.5385","49.65192","0.1144832","16.54344","0","0","133.9785"
"7/18/2007 12:00:00 AM","0","0","175.2492","90","0","0","49.2933","49.2933","20.86475","20.86475","0","-1","0","20.86475","0","0","0","0","0","21.9629","20.86475","0","0","222.9009","118.1474","0","21.9629","-21.9629","185.3876","44.1398","0.1144832","22.95123","0","0","118.1474"
"7/18/2007 1:00:00 AM","0","0","-158.1118","90","0","0","48.43285","48.43285","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","247.3041","96.18452","0","0","0","185.3876","44.1398","0.1144832","0","0","0","96.18452"
"7/18/2007 2:00:00 AM","0","0","-138.563","90","0","0","47.78998","47.78998","3.721207","3.721207","0","-1","0","3.721207","0","0","0.0000000000000004440892","0","0","3.91706","3.721207","0","0","247.3041","96.18452","0","3.91706","-3.91706","181.2586","43.15673","0.1144832","4.093327","0","0","96.18452"
"7/18/2007 3:00:00 AM","0","0","-126.4549","90","0","0","47.06799","47.06799","18.01246","18.01246","0","-1","0","18.01246","0","0","0","0","0","18.96048","18.01246","0","0","251.6564","92.26746","0","18.96048","-18.96048","161.2725","38.39814","0.1144832","19.8137","0","0","92.26746"
"7/18/2007 4:00:00 AM","0","0","-118.9991","90","0","0","46.50424","46.50424","33.98259","33.98259","0","-1","0","33.98259","0","0","0","0","0","35.77115","33.98259","0","0","272.7236","73.30698","0","35.77115","-35.77115","123.5664","29.42051","0.1144832","37.38086","0","0","73.30698"
"7/18/2007 5:00:00 AM","0","0","-114.2805","90","0","0","46.14819","46.14819","20.52624","20.52624","0","0","0","20.52624","0","0","0","0","0","21.60657","20.52624","0","0","312.4693","37.53582","0","21.60657","-21.60657","100.7911","23.99783","0.1144832","22.57887","0","0","37.53582"
"7/18/2007 6:00:00 AM","0.01589438","0.8798743","-111.3145","92.40099","0.01455946","1.426016","46.26954","45.84159","1.365488","1.365488","0","0","0","1.365488","104.4327","0","0.0000000000000002220446","0","1.426016","1.437356","1.365488","0","0","336.4766","15.92926","0","0.0113399","-0.0113399","100.7791","23.99498","0.1144832","1.502037","1.140813","0","17.35527"
"7/18/2007 7:00:00 AM","0.08759967","14.76592","-109.6669","78.42688","0.08648896","8.390411","47.97199","45.42619","15.71351","15.71351","81","0","22.761","15.71351","53.39615","0","0","0","8.390411","0","0","65.28648","62.02216","336.4892","15.91792","70.41257","0","70.41257","167.5784","39.89953","0.1146325","17.28486","6.712329","81","24.30833"
"7/18/2007 8:00:00 AM","0.2664995","28.74261","-109.2849","64.56728","0.2583602","24.2247","53.89912","46.25698","0","0","72.31579","0","20.56389","0","0","0","0","0","24.2247","0","0","72.31579","68.7","266.0767","79.28923","92.9247","0","92.9247","255.7345","60.88904","0.1146984","0","19.37976","81","103.5139"
"7/18/2007 9:00:00 AM","0.2444507","42.68515","-110.572","51.02284","0.2425313","22.49767","55.72638","48.54164","28.68132","28.68132","0","-1","0","28.68132","78.44015","0.000000000000003552714","0","0","22.49767","30.19086","28.68132","0","0","173.152","162.9215","0","7.693194","-7.693194","247.6251","58.95825","0.1146984","31.54945","17.99814","0","185.4191"
"7/18/2007 10:00:00 AM","0.3355524","56.37913","-114.9704","38.21479","0.3327251","29.96946","60.63372","50.73729","36.74584","36.74584","0","0","0","36.74584","81.55878","0","0","0","29.96946","38.67983","36.74584","0","0","181.7","155.2283","0","8.71037","-8.71037","238.4436","56.77217","0.1146984","40.42042","23.97557","0","185.1977"
"7/18/2007 11:00:00 AM","0.3559815","69.16058","-127.7057","27.27302","0.3533946","31.29188","63.4187","52.88349","55.54469","55.54469","0","0","0","55.54469","56.3364","0","0","0","31.29188","58.46809","55.54469","0","0","191.3781","146.5179","0","27.17622","-27.17622","209.7973","49.95165","0.1146984","61.09916","25.0335","0","177.8098"
"7/18/2007 12:00:00 PM","0.3544324","77.58388","-168.7916","21.34751","0.3520476","30.76471","65.53299","55.01979","0","0","0","0","0","0","0","0","0","0","30.76471","0","0","0","0","221.5739","119.3417","30.76471","0","30.76471","238.9833","56.90067","0.1146401","0","24.61176","0","150.1064"
"7/18/2007 1:00:00 PM","0.3875355","72.93013","136.8595","24.43005","0.3844861","32.93272","68.69733","57.18578","0","0","0","0","0","0","0","0","0","0","32.93272","0","0","0","0","190.8092","147.0299","32.93272","0","32.93272","270.226","64.3394","0.1145777","0","26.34617","0","179.9626"
"7/18/2007 2:00:00 PM","0.3691744","60.92642","117.8747","34.1582","0.3658812","31.16971","69.54237","58.58031","47.32221","47.32221","0","-1","0","47.32221","65.86697","0","0","0","31.16971","49.81285","47.32221","0","0","157.8765","176.6694","0","18.64314","-18.64314","250.5744","59.66046","0.1145777","52.05443","24.93577","0","207.8391"
"7/18/2007 3:00:00 PM","0.165993","47.42084","111.5963","46.51892","0.1650027","14.54744","64.11528","59.19351","32.12834","32.12834","0","0","0","32.12834","45.27914","0","0","0","14.54744","33.8193","32.12834","0","0","178.5911","158.0262","0","19.27187","-19.27187","230.2601","54.82372","0.1145777","35.34117","11.63795","0","172.5737"
"7/18/2007 4:00:00 PM","0.1565489","33.52969","109.4977","59.87827","0.1554704","13.66452","64.61417","59.97484","17.03351","17.03351","0","0","0","17.03351","80.2214","0","0.000000000000003552714","0","13.66452","17.93001","17.03351","0","0","200.0043","138.7543","0","4.26549","-4.26549","225.7639","53.7532","0.1145777","18.73686","10.93161","0","152.4189"
"7/18/2007 5:00:00 PM","0.1560073","19.54889","109.3851","73.65881","0.152135","13.43101","63.89879","59.36164","29.13012","29.13012","0","0","0","29.13012","46.10695","0","0.000000000000003552714","0","13.43101","30.66328","29.13012","0","0","204.7437","134.4889","0","17.23227","-17.23227","207.5995","49.42834","0.1145777","32.04313","10.74481","0","147.9199"
"7/18/2007 6:00:00 PM","0.06068268","5.618807","110.6119","87.61045","0.04799258","4.367169","58.94754","57.52205","0","0","0","0","0","0","0","0","0","0","4.367169","0","0","0","0","223.8907","117.2566","4.367169","0","4.367169","211.7425","50.41479","0.1145694","0","3.493735","0","121.6238"
"7/18/2007 7:00:00 PM","0","0","113.0979","90","0","0","55.71212","55.71212","41.69485","41.69485","0","-1","0","41.69485","0","0","0.000000000000007105427","0","0","43.88932","41.69485","0","0","219.5235","121.187","0","43.88932","-43.88932","165.4791","39.39971","0.1145694","45.86434","0","0","121.187"
"7/18/2007 8:00:00 PM","0","0","117.1392","90","0","0","54.12967","54.12967","24.27451","24.27451","0","-1","0","24.27451","0","0","0.000000000000003552714","0","0","25.55212","24.27451","0","0","268.2895","77.29772","0","25.55212","-25.55212","138.5448","32.9868","0.1145694","26.70196","0","0","77.29772"
"7/18/2007 9:00:00 PM","0","0","123.4982","90","0","0","52.54722","52.54722","20.58201","20.58201","0","-1","0","20.58201","0","0","0.000000000000003552714","0","0","21.66527","20.58201","0","0","296.6807","51.74561","0","21.66527","-21.66527","115.7076","27.54938","0.1145694","22.64021","0","0","51.74561"
"7/18/2007 10:00:00 PM","0","0","133.7228","90","0","0","51.07356","51.07356","4.16774","4.16774","0","-1","0","4.16774","0","0","0.0000000000000008881784","0","0","4.387095","4.16774","0","0","320.7532","30.08034","0","4.387095","-4.387095","111.0832","26.44833","0.1145694","4.584514","0","0","30.08034"
"7/18/2007 11:00:00 PM","0","0","150.4375","90","0","0","50.04497","50.04497","6.68543","6.68543","0","-1","0","6.68543","0","0","0.0000000000000008881784","0","0","7.037294","6.68543","0","0","325.6278","25.69324","0","7.037294","-7.037294","103.6653","24.68216","0.1145694","7.353972","0","0","25.69324"
"7/19/2007 12:00:00 AM","0","0","175.1724","90","0","0","49.15484","49.15484","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","333.447","18.65594","0","0","0","103.6653","24.68216","0.1145694","0","0","0","18.65594"
"7/19/2007 1:00:00 AM","0","0","-158.0217","90","0","0","48.31417","48.31417","14.10178","14.10178","0","-1","0","14.10178","0","0","0.000000000000001776357","0","0","14.84398","14.10178","0","0","333.447","18.65594","0","14.84398","-14.84398","88.01833","20.9567","0.1145694","15.51196","0","0","18.65594"
"7/19/2007 2:00:00 AM","0","0","-138.3976","90","0","0","47.65151","47.65151","19.277","3.621363","0","-1","0","3.621363","0","0","15.65564","17.58334","0","3.811961","3.621363","0","0","349.9403","3.811961","0","3.811961","-3.811961","84.00017","20","0.1145694","21.2047","0","0","3.811961"
"7/19/2007 3:00:00 AM","0","0","-126.2782","90","0","0","46.9493","46.9493","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1145694","0","0","0","0"
"7/19/2007 4:00:00 AM","0","0","-118.827","90","0","0","46.39545","46.39545","7.921424","0","0","-1","0","0","0","0","7.921424","8.713567","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1145694","8.713567","0","0","0"
"7/19/2007 5:00:00 AM","0","0","-114.1121","90","0","0","46.00972","46.00972","2.234914","2.234914","74.5507","0","21.12933","2.234914","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1146915","2.458405","0","81","0"
"7/19/2007 6:00:00 AM","0.02882421","0.828403","-111.1443","92.42699","0.01005018","0.9856877","46.02814","45.73279","25.52064","25.52064","81","0","22.761","25.52064","3.862316","0","0","0","0.9856877","0","0","55.47936","52.70539","285.4758","61.83","53.69108","0","53.69108","200.1105","47.64527","0.1148514","28.0727","0.7885501","81","62.81569"
"7/19/2007 7:00:00 AM","0.262624","14.73008","-109.4868","78.43602","0.2104914","20.00718","51.55135","45.33718","11.275","11.275","81","0","22.761","11.275","177.4473","0","0","0","20.00718","0","0","69.725","66.23875","231.7847","110.152","86.24593","0","86.24593","281.9306","67.12621","0.1149695","12.4025","16.00574","81","130.1591"
"7/19/2007 8:00:00 AM","0.3346068","28.72294","-109.0834","64.55766","0.3154323","29.30085","55.49073","46.14819","0","0","72.31579","0","20.56389","0","0","0","0","0","29.30085","0","0","72.31579","68.7","145.5388","187.7733","98.00085","0","98.00085","374.9024","89.26229","0.1150249","0","23.44068","81","217.0742"
"7/19/2007 9:00:00 AM","0.2578543","42.68459","-110.3301","50.98974","0.2556596","23.67599","56.00826","48.43285","19.9679","19.9679","0","-1","0","19.9679","118.5703","0","0","0","23.67599","21.01884","19.9679","0","0","47.53794","275.9741","2.657155","0","2.657155","377.4232","89.86248","0.1150199","21.96468","18.94079","0","299.6501"
"7/19/2007 10:00:00 AM","0.7487309","56.40568","-114.6528","38.14843","0.7130464","59.78271","72.00501","50.59883","8.896453","8.896453","0","0","0","8.896453","671.9836","5.537229","0","0","59.78271","9.364688","8.896453","0","0","44.88079","278.3655","44.88079","0","44.88079","420.0009","100","0.1149351","9.786098","47.82616","0","338.1482"
"7/19/2007 11:00:00 AM","1.039967","69.23672","-127.2533","27.15599","0.9930608","77.37992","82.80908","52.73513","63.34975","63.34975","20.25","0","7.39125","63.34975","122.1472","32.01176","0","0","77.37992","45.36816","43.09975","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","69.68472","61.90393","81","396.1382"
"7/19/2007 12:00:00 PM","0.9903984","77.75145","-168.5136","21.17549","0.9487324","73.49805","83.63186","54.88133","5.187055","5.187055","0","0","0","5.187055","1416.951","68.03799","0","0","73.49805","5.460058","5.187055","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","5.70576","58.79844","0","392.2563"
"7/19/2007 1:00:00 PM","0.6568283","73.0681","136.476","24.26758","0.6400784","52.15483","76.31033","57.02753","0","0","0","0","0","0","0","52.15483","0","0","52.15483","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","0","41.72386","0","370.9131"
"7/19/2007 2:00:00 PM","0.2898237","61.00964","117.551","34.03863","0.287959","24.92918","67.02194","58.41217","20.11846","20.11846","0","-1","0","20.11846","123.9119","3.751848","0","0","24.92918","21.17733","20.11846","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","22.13031","19.94334","0","343.6874"
"7/19/2007 3:00:00 PM","0.3787954","47.47397","111.3454","46.4327","0.3726918","31.61612","70.19744","59.02537","20.5953","20.5953","0","0","0","20.5953","153.5113","9.936856","0","0","31.61612","21.67927","20.5953","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","22.65483","25.2929","0","350.3744"
"7/19/2007 4:00:00 PM","0.3405316","33.5624","109.288","59.81611","0.3283688","27.9554","69.6457","59.80671","24.02835","24.02835","0","0","0","24.02835","116.3434","2.662406","0","0","27.9554","25.293","24.02835","0","0","0","318.7582","0","0","0","420.0009","100","0.1149351","26.43118","22.36432","0","346.7136"
"7/19/2007 5:00:00 PM","0.2296993","19.56479","109.1972","73.61577","0.2110373","18.44644","65.49551","59.19351","23.85543","23.85543","0","0","0","23.85543","77.32597","0","0","0","18.44644","25.11098","23.85543","0","0","0","318.7582","0","6.664535","-6.664535","412.9758","98.32738","0.1149351","26.24097","14.75715","0","337.2047"
"7/19/2007 6:00:00 PM","0.07753877","5.618727","110.4332","87.58437","0.04698001","4.280137","58.7491","57.35391","30.7452","30.7452","0","0","0","30.7452","13.92132","0","0.000000000000003552714","0","4.280137","32.36337","30.7452","0","0","7.405038","312.0937","0","28.08323","-28.08323","383.3735","91.27922","0.1149351","33.81972","3.42411","0","316.3738"
"7/19/2007 7:00:00 PM","0","0","112.9192","90","0","0","55.57365","55.57365","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","38.60863","284.0105","0","0","0","383.3735","91.27922","0.1149351","0","0","0","284.0105"
"7/19/2007 8:00:00 PM","0","0","116.9522","90","0","0","53.9912","53.9912","16.6176","16.6176","0","-1","0","16.6176","0","0","0","0","0","17.49221","16.6176","0","0","38.60863","284.0105","0","17.49221","-17.49221","364.9351","86.88913","0.1149351","18.27937","0","0","284.0105"
"7/19/2007 9:00:00 PM","0","0","123.2963","90","0","0","52.40875","52.40875","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","58.04442","266.5182","0","0","0","364.9351","86.88913","0.1149351","0","0","0","266.5182"
"7/19/2007 10:00:00 PM","0","0","133.5067","90","0","0","50.95488","50.95488","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","58.04442","266.5182","0","0","0","364.9351","86.88913","0.1149351","0","0","0","266.5182"
"7/19/2007 11:00:00 PM","0","0","150.2407","90","0","0","49.90651","49.90651","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","58.04442","266.5182","0","0","0","364.9351","86.88913","0.1149351","0","0","0","266.5182"
"7/20/2007 12:00:00 AM","0","0","175.0975","90","0","0","49.03616","49.03616","21.67667","21.67667","0","-1","0","21.67667","0","0","0","0","0","22.81754","21.67667","0","0","58.04442","266.5182","0","22.81754","-22.81754","340.8833","81.16252","0.1149351","23.84433","0","0","266.5182"
"7/20/2007 1:00:00 AM","0","0","-157.9227","90","0","0","48.20537","48.20537","14.93817","14.93817","0","-1","0","14.93817","0","0","0.000000000000001776357","0","0","15.72439","14.93817","0","0","83.39725","243.7007","0","15.72439","-15.72439","324.3083","77.21611","0.1149351","16.43198","0","0","243.7007"
"7/20/2007 2:00:00 AM","0","0","-138.2223","90","0","0","47.54272","47.54272","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","100.8688","227.9763","0","0","0","324.3083","77.21611","0.1149351","0","0","0","227.9763"
"7/20/2007 3:00:00 AM","0","0","-126.0928","90","0","0","46.84051","46.84051","8.03446","8.03446","0","-1","0","8.03446","0","0","0.000000000000001776357","0","0","8.457327","8.03446","0","0","100.8688","227.9763","0","8.457327","-8.457327","315.3935","75.09354","0.1149351","8.837906","0","0","227.9763"
"7/20/2007 4:00:00 AM","0","0","-118.6473","90","0","0","46.28665","46.28665","7.033729","7.033729","0","-1","0","7.033729","0","0","0.0000000000000008881784","0","0","7.403925","7.033729","0","0","110.2658","219.519","0","7.403925","-7.403925","307.5891","73.23535","0.1149351","7.737102","0","0","219.519"
"7/20/2007 5:00:00 AM","0","0","-113.937","90","0","0","45.92071","45.92071","27.76073","27.76073","0","0","0","27.76073","0","0","0","0","0","29.22182","27.76073","0","0","118.4924","212.1151","0","29.22182","-29.22182","276.7866","65.90144","0.1149351","30.5368","0","0","212.1151"
"7/20/2007 6:00:00 AM","0.02194796","0.7778456","-110.9677","92.4511","0.01507376","1.478062","46.06699","45.624","43.27753","43.27753","0","0","0","43.27753","3.41531","0","0.000000000000007105427","0","1.478062","45.5553","43.27753","0","0","150.9611","182.8932","0","44.07724","-44.07724","230.3251","54.8392","0.1149351","47.60529","1.182449","0","184.3713"
"7/20/2007 7:00:00 AM","0.1157592","14.6956","-109.3003","78.44283","0.1123795","10.86724","48.53782","45.22839","42.41482","42.41482","0","0","0","42.41482","25.62132","0","0","0","10.86724","44.64718","42.41482","0","0","199.9358","138.816","0","33.77994","-33.77994","194.7179","46.36131","0.1149351","46.6563","8.69379","0","149.6832"
"7/20/2007 8:00:00 AM","0.3677992","28.70505","-108.875","64.54526","0.3419767","31.63483","56.19378","46.05918","53.7058","53.7058","0","0","0","53.7058","58.90394","0","0","0","31.63483","56.53242","53.7058","0","0","237.4691","105.0361","0","24.89759","-24.89759","168.4735","40.11267","0.1149351","59.07637","25.30786","0","136.6709"
"7/20/2007 9:00:00 AM","0.2041579","42.68623","-110.0802","50.95329","0.2028165","18.97378","54.2856","48.2845","19.29195","19.29195","0","-1","0","19.29195","98.35078","0","0","0","18.97378","20.30732","19.29195","0","0","265.1331","80.13848","0","1.333531","-1.333531","167.0679","39.77799","0.1149351","21.22114","15.17903","0","99.11227"
"7/20/2007 10:00:00 AM","0.1662396","56.43499","-114.3249","38.07795","0.1652967","15.36683","55.35561","50.46036","3.201335","3.201335","0","0","0","3.201335","480.0131","0","0","0","15.36683","3.369827","3.201335","0","0","266.6147","78.80495","11.997","0","11.997","178.4492","42.48783","0.1149124","3.521469","12.29346","0","94.17178"
"7/20/2007 11:00:00 AM","0.1932567","69.31665","-126.7858","27.03362","0.1921782","17.55559","58.30181","52.59667","32.0768","32.0768","0","0","0","32.0768","54.72988","0","0","0","17.55559","33.76505","32.0768","0","0","254.6178","89.60225","0","16.20946","-16.20946","161.363","38.41968","0.1149124","35.28448","14.04447","0","107.1578"
"7/20/2007 12:00:00 PM","0.2124819","77.92522","-168.2307","20.99714","0.2112974","18.98974","60.99982","54.7132","20.97324","20.97324","0","0","0","20.97324","90.54274","0","0","0","18.98974","22.07709","20.97324","0","0","272.6283","73.39279","0","3.087349","-3.087349","158.1086","37.64483","0.1149124","23.07056","15.19179","0","92.38254"
"7/20/2007 1:00:00 PM","0.52135","73.20815","136.0661","24.10104","0.51381","42.99882","72.2879","56.85939","42.62378","42.62378","0","0","0","42.62378","100.8799","0","0","0","42.99882","44.86714","42.62378","0","0","276.0587","70.30544","0","1.86832","-1.86832","156.1392","37.17593","0.1149124","46.88616","34.39906","0","113.3043"
"7/20/2007 2:00:00 PM","0.2619463","61.09237","117.2121","33.9176","0.2603568","22.68225","66.02218","58.24404","0","0","0","-1","0","0","0","0","0","0","22.68225","0","0","0","0","278.1346","68.43713","22.68225","0","22.68225","177.6575","42.29932","0.1148696","0","18.1458","0","91.11938"
"7/20/2007 3:00:00 PM","0.2414757","47.52565","111.0845","46.34645","0.2398466","20.89534","66.02264","58.85723","31.73953","31.73953","0","0","0","31.73953","65.83379","0","0.000000000000003552714","0","20.89534","33.41003","31.73953","0","0","255.4523","88.85115","0","12.5147","-12.5147","164.4659","39.15846","0.1148696","34.91349","16.71627","0","109.7465"
"7/20/2007 4:00:00 PM","0.1730426","33.59311","109.0706","59.75477","0.1717883","15.08447","64.76546","59.63857","35.31525","35.31525","0","0","0","35.31525","42.71376","0","0","0","15.08447","37.17395","35.31525","0","0","269.3575","76.33646","0","22.08948","-22.08948","141.1815","33.61458","0.1148696","38.84678","12.06758","0","91.42093"
"7/20/2007 5:00:00 PM","0.1035285","19.57827","109.0028","73.57412","0.1025962","9.159774","62.08057","59.02537","1.683077","1.683077","0","0","0","1.683077","544.2278","0","0","0","9.159774","1.77166","1.683077","0","0","293.9014","54.24698","7.388113","0","7.388113","148.1905","35.28338","0.1148557","1.851385","7.327819","0","63.40675"
"7/20/2007 6:00:00 PM","0.02950168","5.615835","110.2486","87.56017","0.0289383","2.647609","58.04468","57.18578","9.706932","9.706932","0","0","0","9.706932","27.27545","0","0.000000000000001776357","0","2.647609","10.21782","9.706932","0","0","286.5133","60.89628","0","7.570214","-7.570214","140.2108","33.38345","0.1148557","10.67762","2.118087","0","63.54389"
