sep=,
"7/20/2007 7:00:00 PM","0","0","112.7347","90","0","0","55.40552","55.40552","29.43982","29.43982","0","-1","0","29.43982","0","0","0.000000000000003552714","0","0","30.98928","29.43982","0","0","294.9246","53.32607","0","30.98928","-30.98928","107.5452","25.60595","0.1148557","32.3838","0","0","53.32607"
"7/20/2007 8:00:00 PM","0","0","116.7594","90","0","0","53.85274","53.85274","12.2112","12.2112","0","-1","0","12.2112","0","0","0","0","0","12.8539","12.2112","0","0","329.3571","22.33678","0","12.8539","-12.8539","93.99601","22.37996","0.1148557","13.43232","0","0","22.33678"
"7/20/2007 9:00:00 PM","0","0","123.0884","90","0","0","52.29996","52.29996","1.381191","1.381191","0","-1","0","1.381191","0","0","0.0000000000000002220446","0","0","1.453885","1.381191","0","0","343.6393","9.482888","0","1.453885","-1.453885","92.46348","22.01507","0.1148557","1.51931","0","0","9.482888"
"7/20/2007 10:00:00 PM","0","0","133.2847","90","0","0","50.84608","50.84608","24.47122","7.627553","0","-1","0","7.627553","0","0","16.84367","19.29079","0","8.029003","7.627553","0","0","345.2547","8.029003","0","8.029003","-8.029003","84.00017","20","0.1148557","26.91834","0","0","8.029003"
"7/20/2007 11:00:00 PM","0","0","150.0397","90","0","0","49.78782","49.78782","4.48691","0","0","-1","0","0","0","0","4.48691","4.935601","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","4.935601","0","0","0"
"7/21/2007 12:00:00 AM","0","0","175.0247","90","0","0","48.92736","48.92736","11.54484","0","0","-1","0","0","0","0","11.54484","12.69933","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","12.69933","0","0","0"
"7/21/2007 1:00:00 AM","0","0","-157.8147","90","0","0","48.12625","48.12625","10.4915","0","0","-1","0","0","0","0","10.4915","11.54065","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","11.54065","0","0","0"
"7/21/2007 2:00:00 AM","0","0","-138.037","90","0","0","47.42404","47.42404","28.14351","0","0","-1","0","0","0","0","28.14351","30.95786","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","30.95786","0","0","0"
"7/21/2007 3:00:00 AM","0","0","-125.8987","90","0","0","46.76139","46.76139","21.88272","0","0","-1","0","0","0","0","21.88272","24.071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","24.071","0","0","0"
"7/21/2007 4:00:00 AM","0","0","-118.4601","90","0","0","46.20753","46.20753","32.06428","0","0","-1","0","0","0","0","32.06428","35.27071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1148557","35.27071","0","0","0"
"7/21/2007 5:00:00 AM","0","0","-113.7551","90","0","0","45.84159","45.84159","34.15782","34.15782","81","0","22.761","34.15782","0","0","0","0","0","0","0","46.84218","44.50007","354.1758","0","44.50007","0","44.50007","126.2166","30.05152","0.1149878","37.5736","0","81","0"
"7/21/2007 6:00:00 AM","0.002755638","0.7282657","-110.7846","92.47327","0.002727394","0.2681108","45.61511","45.53499","4.30138","4.30138","76.61717","0","21.65214","4.30138","6.233133","0","0","0","0.2681108","0","0","72.31579","68.7","309.6757","40.05006","68.96811","0","68.96811","191.6455","45.6298","0.1151175","4.731518","0.2144886","81","40.31818"
"7/21/2007 7:00:00 AM","0.03833283","14.66252","-109.1073","78.44727","0.03805536","3.72734","46.26784","45.14927","20.63406","20.63406","81","0","22.761","20.63406","18.06402","0","0","0","3.72734","0","0","60.36594","57.34764","240.7076","102.1214","61.07498","0","61.07498","249.5863","59.4252","0.1152819","22.69747","2.981872","81","105.8487"
"7/21/2007 8:00:00 AM","0.1384735","28.68894","-108.6596","64.53004","0.1374721","13.1833","50.00367","45.95038","13.00576","13.00576","81","0","22.761","13.00576","101.3651","0","0","0","13.1833","0","0","67.99424","64.59453","179.6326","157.0889","77.77782","0","77.77782","323.3729","76.99339","0.1154145","14.30634","10.54664","81","170.2721"
"7/21/2007 9:00:00 AM","0.0928489","42.69007","-109.8223","50.91349","0.0923316","8.809059","50.90007","48.1757","102.4971","68.7","0","-1","0","68.7","12.8225","0","33.79708","44.04679","8.809059","72.31579","68.7","0","0","101.8548","227.0889","0","63.50673","-63.50673","256.4309","61.05486","0.1154145","112.7468","7.047247","0","235.8979"
"7/21/2007 10:00:00 AM","0.1670892","56.467","-113.9867","38.00336","0.1661425","15.45312","55.27153","50.35157","32.00401","32.00401","0","0","0","32.00401","48.28494","0","0","0","15.45312","33.68843","32.00401","0","0","172.4178","163.5822","0","18.23531","-18.23531","237.2092","56.47827","0.1154145","35.20441","12.36249","0","179.0353"
"7/21/2007 11:00:00 AM","0.1640364","69.40026","-126.303","26.90597","0.1631402","14.99276","57.29731","52.45821","64.60136","64.60136","20.25","0","7.39125","64.60136","23.20811","0","0","0","14.99276","46.68565","44.35136","0","0","192.6793","145.3468","0","31.69289","-31.69289","203.802","48.52418","0.1154145","71.0615","11.99421","81","160.3396"
"7/21/2007 12:00:00 PM","0.2121191","78.10517","-167.9426","20.81251","0.210939","18.97486","60.84992","54.57473","0","0","72.31579","0","20.56389","0","0","0","0","0","18.97486","0","0","72.31579","68.7","227.8936","113.654","87.67486","0","87.67486","286.9776","68.32787","0.1154883","0","15.17988","81","132.6288"
"7/21/2007 1:00:00 PM","0.3510944","73.35004","135.6289","23.93056","0.3487143","30.17046","67.11839","56.69126","24.812","24.812","81","0","22.761","24.812","121.5962","0","0","0","30.17046","0","0","56.188","53.3786","140.2188","192.5613","83.54905","0","83.54905","366.2392","87.19964","0.1156094","27.2932","24.13637","81","222.7318"
"7/21/2007 2:00:00 PM","0.1445415","61.17443","116.858","33.79525","0.1437493","12.8121","62.35756","58.0759","9.529017","9.529017","0","-1","0","9.529017","134.4535","0","0","0","12.8121","10.03054","9.529017","0","0","56.66972","267.7555","2.781553","0","2.781553","368.878","87.82793","0.1156041","10.48192","10.24968","0","280.5676"
"7/21/2007 3:00:00 PM","0.2360233","47.57577","110.8135","46.26029","0.2344652","20.46902","65.69184","58.6891","53.74949","53.74949","0","0","0","53.74949","38.08225","0","0.00000000000001421085","0","20.46902","56.57841","53.74949","0","0","53.88817","270.2589","0","36.1094","-36.1094","330.8154","78.76541","0.1156041","59.12444","16.37521","0","290.7279"
"7/21/2007 4:00:00 PM","0.05125207","33.62174","108.8455","59.69434","0.05097131","4.582918","60.92753","59.41109","27.33261","27.33261","0","0","0","27.33261","16.76722","0","0","0","4.582918","28.77116","27.33261","0","0","94.00973","234.1495","0","24.18825","-24.18825","305.3187","72.69479","0.1156041","30.06586","3.666334","0","238.7324"
"7/21/2007 5:00:00 PM","0.08943311","19.58926","108.8018","73.53394","0.08870626","7.948023","61.49755","58.85723","27.96328","27.96328","0","0","0","27.96328","28.42307","0","0","0","7.948023","29.43503","27.96328","0","0","120.8856","209.9612","0","21.48701","-21.48701","282.6694","67.30212","0.1156041","30.75961","6.358418","0","217.9093"
"7/21/2007 6:00:00 PM","0.09256736","5.610078","110.0582","87.5379","0.04622941","4.221851","58.35053","56.97807","24.70282","24.70282","0","0","0","24.70282","17.09056","0","0.000000000000003552714","0","4.221851","26.00297","24.70282","0","0","144.76","188.4742","0","21.78112","-21.78112","259.7101","61.83562","0.1156041","27.1731","3.377481","0","192.6961"
"7/21/2007 7:00:00 PM","0","0","112.5446","90","0","0","55.24727","55.24727","0.3078883","0.3078883","0","-1","0","0.3078883","0","0","0","0","0","0.3240929","0.3078883","0","0","168.9612","166.6931","0","0.3240929","-0.3240929","259.3685","61.75428","0.1156041","0.3386771","0","0","166.6931"
"7/21/2007 8:00:00 PM","0","0","116.561","90","0","0","53.6846","53.6846","48.45528","48.45528","0","-1","0","48.45528","0","0","0.000000000000007105427","0","0","51.00556","48.45528","0","0","169.3214","166.369","0","51.00556","-51.00556","205.6039","48.95322","0.1156041","53.30081","0","0","166.369"
"7/21/2007 9:00:00 PM","0","0","122.8747","90","0","0","52.13182","52.13182","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","225.9942","115.3635","0","0","0","205.6039","48.95322","0.1156041","0","0","0","115.3635"
"7/21/2007 10:00:00 PM","0","0","133.0569","90","0","0","50.70762","50.70762","2.529583","2.529583","0","-1","0","2.529583","0","0","0","0","0","2.662719","2.529583","0","0","225.9942","115.3635","0","2.662719","-2.662719","202.7972","48.28495","0.1156041","2.782542","0","0","115.3635"
"7/21/2007 11:00:00 PM","0","0","149.8344","90","0","0","49.67903","49.67903","10.72683","10.72683","0","-1","0","10.72683","0","0","0.000000000000001776357","0","0","11.2914","10.72683","0","0","228.9528","112.7007","0","11.2914","-11.2914","190.895","45.4511","0.1156041","11.79951","0","0","112.7007"
"7/22/2007 12:00:00 AM","0","0","174.9542","90","0","0","48.81857","48.81857","5.917246","5.917246","0","-1","0","5.917246","0","0","0","0","0","6.22868","5.917246","0","0","241.4988","101.4093","0","6.22868","-6.22868","184.3294","43.88786","0.1156041","6.50897","0","0","101.4093"
"7/22/2007 1:00:00 AM","0","0","-157.6973","90","0","0","47.98779","47.98779","12.62868","12.62868","0","-1","0","12.62868","0","0","0","0","0","13.29335","12.62868","0","0","248.4195","95.18066","0","13.29335","-13.29335","170.317","40.55158","0.1156041","13.89155","0","0","95.18066"
"7/22/2007 2:00:00 AM","0","0","-137.8416","90","0","0","47.31524","47.31524","8.223875","8.223875","0","-1","0","8.223875","0","0","0","0","0","8.656711","8.223875","0","0","263.1899","81.88731","0","8.656711","-8.656711","161.192","38.37897","0.1156041","9.046262","0","0","81.88731"
"7/22/2007 3:00:00 AM","0","0","-125.6958","90","0","0","46.65259","46.65259","23.07436","23.07436","0","-1","0","23.07436","0","0","0.000000000000003552714","0","0","24.2888","23.07436","0","0","272.8085","73.2306","0","24.2888","-24.2888","135.5894","32.28312","0.1156041","25.38179","0","0","73.2306"
"7/22/2007 4:00:00 AM","0","0","-118.2655","90","0","0","46.08885","46.08885","44.57563","44.57563","0","-1","0","44.57563","0","0","0","2.538482","0","46.92171","44.57563","0","0","299.796","48.9418","0","46.92171","-46.92171","86.12952","20.50699","0.1156041","49.03319","0","0","48.9418"
"7/22/2007 5:00:00 AM","0","0","-113.5665","90","0","0","45.76246","45.76246","19.44009","19.44009","81","0","22.761","19.44009","0","0","0","0","0","0","0","61.55991","58.48191","351.9313","2.020085","58.48191","0","58.48191","141.6103","33.71668","0.1157721","21.3841","0","81","2.020085"
"7/22/2007 6:00:00 AM","0.005403815","0.6797256","-110.5952","92.49344","0.005317251","0.5227966","45.5824","45.42619","4.75262","4.75262","77.06841","0","21.76631","4.75262","11.00018","0","0","0","0.5227966","0","0","72.31579","68.7","293.4493","54.65381","69.22279","0","69.22279","207.2809","49.35249","0.1159016","5.227881","0.4182373","81","55.17661"
"7/22/2007 7:00:00 AM","0.02910552","14.63089","-108.9078","78.44931","0.02891249","2.837983","45.88015","45.03058","11.62981","11.62981","81","0","22.761","11.62981","24.40267","0","0","0","2.837983","0","0","69.37019","65.90168","224.2265","116.9543","68.73966","0","68.73966","272.493","64.87917","0.1160496","12.79279","2.270387","81","119.7923"
"7/22/2007 8:00:00 AM","0.08120145","28.67464","-108.4373","64.51199","0.08070057","7.818014","48.21749","45.84159","24.21824","24.21824","81","0","22.761","24.21824","32.28152","0","0","0","7.818014","0","0","56.78176","53.94268","155.4869","178.82","61.76069","0","61.76069","331.0844","78.82945","0.1162104","26.64006","6.254411","81","186.638"
"7/22/2007 9:00:00 AM","0.3151593","42.6961","-109.5564","50.87034","0.311074","28.5886","57.29404","48.06691","22.40551","22.40551","0","-1","0","22.40551","127.5963","0","0","0","28.5886","23.58475","22.40551","0","0","93.7262","234.4046","5.003851","0","5.003851","335.8314","79.9597","0.116201","24.64606","22.87088","0","262.9933"
"7/22/2007 10:00:00 AM","0.397899","56.50169","-113.6382","37.92471","0.3932487","35.14334","61.92207","50.2131","29.20224","29.20224","0","0","0","29.20224","120.3447","0","0","0","35.14334","30.7392","29.20224","0","0","88.72235","238.9081","4.404143","0","4.404143","340.0096","80.9545","0.1161927","32.12246","28.11467","0","274.0515"
"7/22/2007 11:00:00 AM","0.2585901","69.48747","-125.8047","26.77309","0.2570865","23.24688","59.99206","52.34941","41.00165","41.00165","0","0","0","41.00165","56.69743","0","0.000000000000007105427","0","23.24688","43.15963","41.00165","0","0","84.31821","242.8718","0","19.91275","-19.91275","319.0197","75.95692","0.1161927","45.10182","18.59751","0","266.1187"
"7/22/2007 12:00:00 PM","0.3153583","78.29124","-167.6489","20.62163","0.3134509","27.69234","63.78348","54.43627","7.266059","7.266059","0","0","0","7.266059","381.1191","0","0","0","27.69234","7.648483","7.266059","0","0","106.4435","222.9591","20.04386","0","20.04386","338.0349","80.48435","0.1161549","7.992665","22.15387","0","250.6514"
"7/22/2007 1:00:00 PM","0.2111167","73.49356","135.1635","23.75627","0.2099373","18.65946","62.80821","56.55279","37.62828","37.62828","0","0","0","37.62828","49.58894","0","0","0","18.65946","39.60872","37.62828","0","0","86.39963","240.9986","0","20.94925","-20.94925","315.9525","75.22664","0.1161549","41.39111","14.92757","0","259.658"
"7/22/2007 2:00:00 PM","0.268993","61.25564","116.4886","33.67175","0.2673536","23.30911","65.90405","57.91766","29.38676","29.38676","0","-1","0","29.38676","79.31841","0","0","0","23.30911","30.93343","29.38676","0","0","109.6766","220.0493","0","7.624321","-7.624321","307.9158","73.31313","0.1161549","32.32544","18.64729","0","243.3584"
"7/22/2007 3:00:00 PM","0.3197498","47.62418","110.5326","46.17435","0.3164735","27.23836","67.94093","58.47151","16.56158","16.56158","0","0","0","16.56158","164.4672","0","0","0","27.23836","17.43324","16.56158","0","0","118.148","212.425","9.805118","0","9.805118","317.2177","75.52788","0.1161364","18.21774","21.79069","0","239.6633"
"7/22/2007 4:00:00 PM","0.1708086","33.64818","108.6128","59.63493","0.1695935","14.93387","64.31237","59.25285","31.98297","31.98297","0","0","0","31.98297","46.69317","0","0","0","14.93387","33.66629","31.98297","0","0","108.3429","221.2496","0","18.73242","-18.73242","297.472","70.82653","0.1161364","35.18127","11.94709","0","236.1835"
"7/22/2007 5:00:00 PM","0.05226183","19.59768","108.5945","73.49533","0.05191426","4.688876","60.18319","58.63965","0","0","0","0","0","0","0","0","0","0","4.688876","0","0","0","0","129.1567","202.5172","4.688876","0","4.688876","301.9203","71.88564","0.1161276","0","3.7511","0","207.206"
"7/22/2007 6:00:00 PM","0.04672995","5.601403","109.8619","87.51763","0.04295972","3.929732","58.07515","56.80005","6.608019","6.608019","0","0","0","6.608019","59.46914","0","0","0","3.929732","6.955809","6.608019","0","0","124.4679","206.7372","0","3.026077","-3.026077","298.7305","71.12617","0.1161276","7.268821","3.143786","0","210.6669"
"7/22/2007 7:00:00 PM","0","0","112.3489","90","0","0","55.07914","55.07914","11.77766","11.77766","0","-1","0","11.77766","0","0","0.000000000000001776357","0","0","12.39753","11.77766","0","0","127.8302","203.7111","0","12.39753","-12.39753","285.6624","68.01471","0.1161276","12.95542","0","0","203.7111"
"7/22/2007 8:00:00 PM","0","0","116.357","90","0","0","53.54614","53.54614","42.22322","42.22322","0","-1","0","42.22322","0","0","0","0","0","44.4455","42.22322","0","0","141.6052","191.3136","0","44.4455","-44.4455","238.8127","56.86005","0.1161276","46.44555","0","0","191.3136"
"7/22/2007 9:00:00 PM","0","0","122.6553","90","0","0","51.99336","51.99336","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","190.9891","146.868","0","0","0","238.8127","56.86005","0.1161276","0","0","0","146.868"
"7/22/2007 10:00:00 PM","0","0","132.8232","90","0","0","50.56916","50.56916","10.88969","10.88969","0","-1","0","10.88969","0","0","0.000000000000001776357","0","0","11.46284","10.88969","0","0","190.9891","146.868","0","11.46284","-11.46284","226.7298","53.98318","0.1161276","11.97866","0","0","146.868"
"7/22/2007 11:00:00 PM","0","0","149.6248","90","0","0","49.57024","49.57024","39.65929","39.65929","0","-1","0","39.65929","0","0","0.000000000000007105427","0","0","41.74662","39.65929","0","0","203.7256","135.4052","0","41.74662","-41.74662","182.725","43.50586","0.1161276","43.62522","0","0","135.4052"
"7/23/2007 12:00:00 AM","0","0","174.8859","90","0","0","48.70978","48.70978","27.48359","27.48359","0","-1","0","27.48359","0","0","0.000000000000003552714","0","0","28.93009","27.48359","0","0","250.1107","93.65859","0","28.93009","-28.93009","152.23","36.24517","0.1161276","30.23194","0","0","93.65859"
"7/23/2007 1:00:00 AM","0","0","-157.5704","90","0","0","47.89877","47.89877","22.01547","22.01547","0","-1","0","22.01547","0","0","0.000000000000003552714","0","0","23.17418","22.01547","0","0","282.2552","64.72851","0","23.17418","-23.17418","127.8023","30.42905","0.1161276","24.21702","0","0","64.72851"
"7/23/2007 2:00:00 AM","0","0","-137.6358","90","0","0","47.20645","47.20645","0.6261837","0.6261837","0","-1","0","0.6261837","0","0","0","0","0","0.6591408","0.6261837","0","0","308.0043","41.55432","0","0.6591408","-0.6591408","127.1075","30.26362","0.1161276","0.6888021","0","0","41.55432"
"7/23/2007 3:00:00 AM","0","0","-125.4842","90","0","0","46.56358","46.56358","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","308.7367","40.89518","0","0","0","127.1075","30.26362","0.1161276","0","0","0","40.89518"
"7/23/2007 4:00:00 AM","0","0","-118.0634","90","0","0","46.00972","46.00972","10.15856","10.15856","0","-1","0","10.15856","0","0","0.000000000000001776357","0","0","10.69323","10.15856","0","0","308.7367","40.89518","0","10.69323","-10.69323","115.8358","27.5799","0.1161276","11.17442","0","0","40.89518"
"7/23/2007 5:00:00 AM","0","0","-113.3712","90","0","0","45.64378","45.64378","29.08299","29.08299","20.25","0","7.39125","29.08299","0","0","0.000000000000003552714","0","0","9.297882","8.832988","0","0","320.6181","30.20196","0","9.297882","-9.297882","106.035","25.24638","0.1161276","31.99129","0","81","30.20196"
"7/23/2007 6:00:00 AM","0.02646262","0.6322858","-110.3995","92.51155","0.0106948","1.051234","45.63159","45.3174","18.98875","18.98875","81","0","22.761","18.98875","5.536086","0","0","0","1.051234","0","0","62.01125","58.91069","330.9491","20.90407","59.96192","0","59.96192","162.9199","38.79037","0.1162915","20.88763","0.840987","81","21.95531"
"7/23/2007 7:00:00 AM","0.2224701","14.60073","-108.7021","78.44891","0.1840791","17.61479","50.38063","44.95146","64.8885","64.8885","81","0","22.761","64.8885","27.14624","0","0","0","17.61479","0","0","16.11149","15.30592","270.9872","74.8698","32.92071","0","32.92071","194.1512","46.22638","0.116379","71.37736","14.09183","81","92.4846"
"7/23/2007 8:00:00 AM","0.520073","28.66217","-108.2082","64.4911","0.4701992","42.58302","59.7376","45.76246","8.782775","8.782775","81","0","22.761","8.782775","484.847","0","0","0","42.58302","0","0","72.21722","68.60636","238.0664","104.4984","111.1894","0","111.1894","299.6347","71.34145","0.1164459","9.661052","34.06642","81","147.0815"
"7/23/2007 9:00:00 AM","0.7557968","42.7043","-109.2826","50.82387","0.707222","60.40471","69.14006","47.95811","0","0","0","-1","0","0","0","0","0","0","60.40471","0","0","0","0","126.877","204.5689","60.40471","0","60.40471","356.9397","84.98546","0.1163323","0","48.32377","0","264.9736"
"7/23/2007 10:00:00 AM","0.9320921","56.53899","-113.2795","37.84203","0.8856206","71.9172","76.81492","50.12409","17.9826","17.9826","0","0","0","17.9826","399.9266","0","0","0","71.9172","18.92905","17.9826","0","0","66.47233","258.9331","52.98815","0","52.98815","407.2086","96.95424","0.1162328","19.78086","57.53376","0","330.8503"
"7/23/2007 11:00:00 AM","0.9163539","69.57817","-125.2904","26.63502","0.8780425","70.37344","78.74435","52.24062","26.84997","26.84997","0","0","0","26.84997","262.0988","28.62613","0","0","70.37344","28.26312","26.84997","0","0","13.48418","306.6225","13.48418","0","13.48418","420.0009","100","0.1162076","29.53496","56.29875","0","376.9959"
"7/23/2007 12:00:00 PM","0.8445895","78.48338","-167.3493","20.42455","0.8147032","65.21722","78.92285","54.32747","33.64725","33.64725","0","0","0","33.64725","193.8263","29.79907","0","0","65.21722","35.41815","33.64725","0","0","0","318.7582","0","0","0","420.0009","100","0.1162076","37.01197","52.17378","0","383.9754"
"7/23/2007 1:00:00 PM","0.4811866","73.63845","134.6691","23.57831","0.4756234","40.21504","70.70753","56.444","36.83177","36.83177","0","0","0","36.83177","109.1857","1.44475","0","0","40.21504","38.77029","36.83177","0","0","0","318.7582","0","0","0","420.0009","100","0.1162076","40.51495","32.17203","0","358.9733"
"7/23/2007 2:00:00 PM","0.85716","61.33581","116.104","33.54725","0.8181843","63.85963","82.57222","57.79897","33.27359","33.27359","0","-1","0","33.27359","191.9229","28.8348","0","0","63.85963","35.02483","33.27359","0","0","0","318.7582","0","0","0","420.0009","100","0.1162076","36.60094","51.0877","0","382.6179"
"7/23/2007 3:00:00 PM","0.7092168","47.67076","110.2418","46.08876","0.6697232","53.73898","78.57557","58.36272","29.4175","29.4175","0","0","0","29.4175","182.6769","22.77319","0","0","53.73898","30.96579","29.4175","0","0","0","318.7582","0","0","0","420.0009","100","0.1162076","32.35925","42.99118","0","372.4972"
"7/23/2007 4:00:00 PM","0.469036","33.67234","108.3726","59.57662","0.4368154","36.5764","72.20032","59.08471","72.81866","72.81866","20.25","0","7.39125","72.81866","50.22943","0","0","0","36.5764","55.33543","52.56866","0","0","0","318.7582","0","18.75903","-18.75903","400.2271","95.29198","0.1162076","80.10052","29.26112","81","355.3346"
"7/23/2007 5:00:00 PM","0.3256876","19.60347","108.3808","73.45835","0.2806405","24.3203","66.86137","58.47151","0","0","0","0","0","0","0","3.476933","0","0","24.3203","0","0","0","0","20.84336","299.9992","20.84336","0","20.84336","420.0009","100","0.1161685","0","19.45624","0","324.3195"
"7/23/2007 6:00:00 PM","0.08099874","5.589761","109.6599","87.49941","0.04723706","4.3213","58.06363","56.66159","99.06997","99.06997","30.36997","0","9.951603","99.06997","4.361866","0","0.00000000000001421085","0","4.3213","72.31579","68.7","0","0","0","318.7582","0","67.99449","-67.99449","348.3284","82.93516","0.1161685","108.977","3.45704","81","323.0795"
"7/23/2007 7:00:00 PM","0","0","112.1477","90","0","0","54.99012","54.99012","42.76593","42.76593","0","-1","0","42.76593","0","0","0","0","0","45.01677","42.76593","0","0","75.54943","250.7637","0","45.01677","-45.01677","300.8765","71.63712","0.1161685","47.04252","0","0","250.7637"
"7/23/2007 8:00:00 PM","0","0","116.1475","90","0","0","53.46701","53.46701","45.93282","45.93282","0","-1","0","45.93282","0","0","0","0","0","48.35033","45.93282","0","0","125.5681","205.747","0","48.35033","-48.35033","249.9108","59.50245","0.1161685","50.5261","0","0","205.747"
"7/23/2007 9:00:00 PM","0","0","122.43","90","0","0","51.90435","51.90435","35.34916","35.34916","0","-1","0","35.34916","0","0","0.000000000000007105427","0","0","37.20964","35.34916","0","0","179.2906","157.3966","0","37.20964","-37.20964","210.6884","50.1638","0.1161685","38.88407","0","0","157.3966"
"7/23/2007 10:00:00 PM","0","0","132.5837","90","0","0","50.50982","50.50982","16.88245","16.88245","0","-1","0","16.88245","0","0","0","0","0","17.771","16.88245","0","0","220.6347","120.187","0","17.771","-17.771","191.9561","45.70375","0.1161685","18.57069","0","0","120.187"
"7/23/2007 11:00:00 PM","0","0","149.411","90","0","0","49.48122","49.48122","8.544329","8.544329","0","-1","0","8.544329","0","0","0.000000000000001776357","0","0","8.994031","8.544329","0","0","240.3802","102.416","0","8.994031","-8.994031","182.4756","43.44648","0.1161685","9.398762","0","0","102.416"
"7/24/2007 12:00:00 AM","0","0","174.8201","90","0","0","48.62077","48.62077","27.43834","27.43834","0","-1","0","27.43834","0","0","0.000000000000003552714","0","0","28.88247","27.43834","0","0","250.3736","93.42197","0","28.88247","-28.88247","152.0308","36.19773","0.1161685","30.18218","0","0","93.42197"
"7/24/2007 1:00:00 AM","0","0","-157.4336","90","0","0","47.81965","47.81965","14.38625","14.38625","0","-1","0","14.38625","0","0","0.000000000000001776357","0","0","15.14342","14.38625","0","0","282.4652","64.53951","0","15.14342","-15.14342","136.0682","32.39713","0.1161685","15.82488","0","0","64.53951"
"7/24/2007 2:00:00 AM","0","0","-137.4197","90","0","0","47.09766","47.09766","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","299.2913","49.39608","0","0","0","136.0682","32.39713","0.1161685","0","0","0","49.39608"
"7/24/2007 3:00:00 AM","0","0","-125.2638","90","0","0","46.45479","46.45479","15.04418","15.04418","0","-1","0","15.04418","0","0","0.000000000000001776357","0","0","15.83598","15.04418","0","0","299.2913","49.39608","0","15.83598","-15.83598","119.3756","28.42271","0.1161685","16.5486","0","0","49.39608"
"7/24/2007 4:00:00 AM","0","0","-117.8538","90","0","0","45.92071","45.92071","17.82258","17.82258","0","-1","0","17.82258","0","0","0","0","0","18.76061","17.82258","0","0","316.8868","33.5601","0","18.76061","-18.76061","99.6002","23.71429","0.1161685","19.60484","0","0","33.5601"
"7/24/2007 5:00:00 AM","0","0","-113.1693","90","0","0","45.56466","45.56466","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","337.7319","14.79949","0","0","0","99.6002","23.71429","0.1161685","0","0","0","14.79949"
"7/24/2007 6:00:00 AM","0.02818372","0.5860055","-110.1975","92.52756","0.008454087","0.8317026","45.47672","45.22839","51.24949","51.24949","36.39985","0","11.47716","51.24949","1.622851","0","0","0","0.8317026","15.6312","14.84964","0","0","337.7319","14.79949","0","14.79949","-14.79949","84.00017","20","0.1161685","56.37443","0.6653621","81","15.6312"
"7/24/2007 7:00:00 AM","0.164929","14.5721","-108.49","78.44604","0.1497128","14.41866","49.25414","44.84267","42.69115","42.69115","81","0","22.761","42.69115","33.77434","-0.000000000000007105427","0","0","14.41866","0","0","38.30885","36.39341","354.1758","0","50.81206","0","50.81206","132.2047","31.47725","0.116309","46.96027","11.53492","81","14.41866"
"7/24/2007 8:00:00 AM","0.4294939","28.65154","-107.9724","64.46735","0.3925183","36.0687","57.31661","45.67345","92.96901","92.96901","81","0","22.761","92.96901","38.79647","0","0","0","36.0687","12.59896","11.96901","0","0","303.3637","45.73085","23.46974","0","23.46974","154.4701","36.77851","0.116366","102.2659","28.85496","81","81.79955"
"7/24/2007 9:00:00 AM","0.7267066","42.71467","-109.0009","50.77408","0.6807649","58.48685","68.22364","47.84932","37.12004","37.12004","0","-1","0","37.12004","157.5614","0","0","0","58.48685","39.07373","37.12004","0","0","279.894","66.85362","19.41312","0","19.41312","172.887","41.16348","0.1163296","40.83205","46.78948","0","125.3405"
"7/24/2007 10:00:00 AM","0.9298174","56.57886","-112.9105","37.75537","0.884073","71.86848","76.65605","50.0153","17.61152","17.61152","0","0","0","17.61152","408.0766","0","0","0","71.86848","18.53844","17.61152","0","0","260.4809","84.32543","53.33004","0","53.33004","223.4803","53.20949","0.1162298","19.37267","57.49479","0","156.1939"
"7/24/2007 11:00:00 AM","0.9344317","69.67224","-124.7601","26.49184","0.8955677","71.56722","79.17393","52.13182","38.88879","38.88879","0","0","0","38.88879","184.0305","0","0","0","71.56722","40.93556","38.88879","0","0","207.1508","132.3225","30.63166","0","30.63166","252.54","60.12846","0.1161725","42.77766","57.25378","0","203.8897"
"7/24/2007 12:00:00 PM","0.9793726","78.68154","-167.0432","20.22131","0.9409193","73.36742","82.71133","54.21868","3.239824","3.239824","0","0","0","3.239824","2264.55","0","0","0","73.36742","3.410341","3.239824","0","0","176.5192","159.891","69.95708","0","69.95708","318.9072","75.93012","0.116042","3.563806","58.69394","0","233.2584"
"7/24/2007 1:00:00 PM","1.062486","73.78448","134.1449","23.39681","1.018869","76.89912","87.27189","56.30553","48.13217","48.13217","0","0","0","48.13217","159.7666","0","0","0","76.89912","50.66544","48.13217","0","0","106.5621","222.8523","26.23368","0","26.23368","343.7946","81.8557","0.1159931","52.94539","61.51929","0","299.7515"
"7/24/2007 2:00:00 PM","0.843188","61.41475","115.704","33.42189","0.8057289","63.13306","82.01604","57.63084","33.32687","33.32687","0","-1","0","33.32687","189.4359","0","0","0","63.13306","35.08091","33.32687","0","0","80.32842","246.4626","28.05215","0","28.05215","370.4072","88.19202","0.1159408","36.65955","50.50644","0","309.5957"
"7/24/2007 3:00:00 PM","0.5759014","47.71537","109.9411","46.00365","0.5515226","45.39889","74.78913","58.19458","29.6752","29.6752","0","0","0","29.6752","152.986","0","0","0","45.39889","31.23705","29.6752","0","0","52.27628","271.7096","14.16184","0","14.16184","383.8423","91.39085","0.1159145","32.64272","36.31911","0","317.1085"
"7/24/2007 4:00:00 PM","0.5048738","33.69411","108.125","59.51953","0.4674608","38.93224","73.02102","58.97592","16.24725","16.24725","0","0","0","16.24725","239.6236","0","0","0","38.93224","17.10237","16.24725","0","0","38.11444","284.4552","21.82987","0","21.82987","404.5519","96.3217","0.1158739","17.87197","31.14579","0","323.3875"
"7/24/2007 5:00:00 PM","0.292437","19.60654","108.1609","73.42308","0.2562829","22.32776","66.01913","58.36272","63.66648","63.66648","20.25","0","7.39125","63.66648","35.06988","0","0.000000000000007105427","0","22.32776","45.70156","43.41648","0","0","16.28457","304.1021","0","23.3738","-23.3738","379.9138","90.45548","0.1158739","70.03313","17.86221","81","326.4299"
"7/24/2007 6:00:00 PM","0.05654004","5.575103","109.4522","87.4833","0.04743102","4.340953","57.99018","56.58246","88.40267","88.40267","20.25","0","7.39125","88.40267","4.910432","0","0","0","4.340953","71.73965","68.15267","0","0","42.25546","280.7283","0","67.3987","-67.3987","308.8693","73.54017","0.1158739","97.24294","3.472762","81","285.0693"
"7/24/2007 7:00:00 PM","0","0","111.9411","90","0","0","54.88133","54.88133","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","117.1429","213.3296","0","0","0","308.8693","73.54017","0.1158739","0","0","0","213.3296"
"7/24/2007 8:00:00 PM","0","0","115.9324","90","0","0","53.34834","53.34834","8.427583","8.427583","0","-1","0","8.427583","0","0","0.000000000000001776357","0","0","8.87114","8.427583","0","0","117.1429","213.3296","0","8.87114","-8.87114","299.5183","71.31374","0.1158739","9.270341","0","0","213.3296"
"7/24/2007 9:00:00 PM","0","0","122.1991","90","0","0","51.82523","51.82523","12.92572","12.92572","0","-1","0","12.92572","0","0","0.000000000000001776357","0","0","13.60602","12.92572","0","0","126.9997","204.4585","0","13.60602","-13.60602","285.1763","67.89899","0.1158739","14.21829","0","0","204.4585"
"7/24/2007 10:00:00 PM","0","0","132.3385","90","0","0","50.43069","50.43069","20.81763","20.81763","0","-1","0","20.81763","0","0","0.000000000000003552714","0","0","21.91329","20.81763","0","0","142.1175","190.8525","0","21.91329","-21.91329","262.0777","62.39933","0.1158739","22.89939","0","0","190.8525"
"7/24/2007 11:00:00 PM","0","0","149.1929","90","0","0","49.43177","49.43177","25.98158","25.98158","0","-1","0","25.98158","0","0","0.000000000000003552714","0","0","27.34903","25.98158","0","0","166.4656","168.9392","0","27.34903","-27.34903","233.2493","55.53543","0.1158739","28.57974","0","0","168.9392"
"7/25/2007 12:00:00 AM","0","0","174.7568","90","0","0","48.51197","48.51197","9.047369","9.047369","0","-1","0","9.047369","0","0","0","0","0","9.523546","9.047369","0","0","196.8534","141.5901","0","9.523546","-9.523546","223.2106","53.14527","0.1158739","9.952106","0","0","141.5901"
"7/25/2007 1:00:00 AM","0","0","-157.2868","90","0","0","47.70097","47.70097","2.353185","2.353185","0","-1","0","2.353185","0","0","0.0000000000000004440892","0","0","2.477037","2.353185","0","0","207.4352","132.0666","0","2.477037","-2.477037","220.5995","52.5236","0.1158739","2.588503","0","0","132.0666"
"7/25/2007 2:00:00 AM","0","0","-137.193","90","0","0","47.00864","47.00864","13.59932","13.59932","0","-1","0","13.59932","0","0","0.000000000000001776357","0","0","14.31507","13.59932","0","0","210.1874","129.5896","0","14.31507","-14.31507","205.5101","48.93089","0.1158739","14.95925","0","0","129.5896"
"7/25/2007 3:00:00 AM","0","0","-125.0346","90","0","0","46.36578","46.36578","14.89323","14.89323","0","-1","0","14.89323","0","0","0","0","0","15.67709","14.89323","0","0","226.093","115.2745","0","15.67709","-15.67709","188.985","44.99635","0.1158739","16.38256","0","0","115.2745"
"7/25/2007 4:00:00 AM","0","0","-117.6369","90","0","0","45.81192","45.81192","13.15403","13.15403","0","-1","0","13.15403","0","0","0.000000000000001776357","0","0","13.84634","13.15403","0","0","243.512","99.5974","0","13.84634","-13.84634","174.3897","41.52128","0.1158739","14.46943","0","0","99.5974"
"7/25/2007 5:00:00 AM","0","0","-112.9608","90","0","0","45.45586","45.45586","18.71501","18.71501","0","0","0","18.71501","0","0","0","0","0","19.70001","18.71501","0","0","258.8969","85.75105","0","19.70001","-19.70001","153.6241","36.57709","0.1158739","20.58651","0","0","85.75105"
"7/25/2007 6:00:00 AM","0.01493712","0.5409419","-109.9893","92.5414","0.01358924","1.336579","45.51878","45.11959","0","0","0","0","0","0","0","0","0","0","1.336579","0","0","0","0","280.7858","66.05105","1.336579","0","1.336579","154.8921","36.87899","0.1158714","0","1.069263","0","67.38763"
"7/25/2007 7:00:00 AM","0.2097517","14.54503","-108.2717","78.44067","0.1768316","16.96421","49.93748","44.72398","34.13627","34.13627","0","0","0","34.13627","49.69556","0","0","0","16.96421","35.93291","34.13627","0","0","279.4492","67.25397","0","18.9687","-18.9687","134.8973","32.11834","0.1158714","37.5499","13.57137","0","84.21818"
"7/25/2007 8:00:00 AM","0.2394014","28.64277","-107.7299","64.44075","0.2343985","22.15897","52.48998","45.56466","34.61354","34.61354","0","0","0","34.61354","64.01822","0","0","0","22.15897","36.43531","34.61354","0","0","300.5255","48.28526","0","14.27633","-14.27633","119.8487","28.53535","0.1158714","38.0749","17.72718","0","70.44424"
"7/25/2007 9:00:00 AM","0.3675413","42.7272","-108.7115","50.72099","0.3605518","32.91022","58.43541","47.73064","34.30346","34.30346","0","-1","0","34.30346","95.93851","0","0.000000000000007105427","0","32.91022","36.1089","34.30346","0","0","316.3881","34.00893","0","3.198677","-3.198677","116.477","27.73257","0.1158714","37.7338","26.32818","0","66.91915"
"7/25/2007 10:00:00 AM","0.4371758","56.62125","-112.5312","37.66476","0.4309457","38.32457","62.71658","49.87683","24.35272","24.35272","0","0","0","24.35272","157.3728","0","0","0","38.32457","25.63445","24.35272","0","0","319.9422","30.81025","12.69012","0","12.69012","128.5159","30.59897","0.1158478","26.78799","30.65965","0","69.13482"
"7/25/2007 11:00:00 AM","0.6170368","69.76958","-124.2134","26.3436","0.6033956","51.21952","70.0995","52.01314","6.576016","6.576016","0","0","0","6.576016","778.8837","0","0","0","51.21952","6.922122","6.576016","0","0","307.2521","42.23136","44.29739","0","44.29739","170.5401","40.60471","0.1157656","7.233617","40.97561","0","93.45088"
"7/25/2007 12:00:00 PM","0.9847148","78.88567","-166.7301","20.01197","0.9465446","73.78912","82.74396","54.08022","21.50101","21.50101","0","0","0","21.50101","343.1892","0","0","0","73.78912","22.63264","21.50101","0","0","262.9547","82.09901","51.15649","0","51.15649","219.0714","52.15976","0.1156708","23.6511","59.0313","0","155.8881"
"7/25/2007 1:00:00 PM","0.9023983","73.93135","133.5899","23.21194","0.8677088","67.79415","82.42687","56.15718","51.16434","51.16434","0","0","0","51.16434","132.5027","0","0","0","67.79415","53.8572","51.16434","0","0","211.7982","128.1399","13.93695","0","13.93695","232.2932","55.30779","0.115645","56.28077","54.23532","0","195.934"
"7/25/2007 2:00:00 PM","0.4441069","61.49227","115.2888","33.29586","0.4385649","37.08975","70.67386","57.52205","72.0887","68.7","0","-1","0","68.7","53.988","0","3.388698","10.59757","37.08975","72.31579","68.7","0","0","197.8612","140.6831","0","35.22604","-35.22604","195.1617","46.46698","0.115645","79.29757","29.6718","0","177.7729"
"7/25/2007 3:00:00 PM","0.3769488","47.75788","109.6308","45.91914","0.37136","31.70632","69.19901","58.0759","23.15056","23.15056","0","0","0","23.15056","136.9571","0","0","0","31.70632","24.36901","23.15056","0","0","237.0013","105.4571","7.337317","0","7.337317","202.1225","48.1243","0.1156314","25.46561","25.36506","0","137.1634"
"7/25/2007 4:00:00 PM","0.3217865","33.71341","107.87","59.46376","0.3127168","26.87636","68.16652","58.80779","17.20461","17.20461","0","0","0","17.20461","156.2161","0","0","0","26.87636","18.11011","17.20461","0","0","229.664","112.0607","8.766253","0","8.766253","210.4389","50.10439","0.1156152","18.92507","21.50109","0","138.937"
"7/25/2007 5:00:00 PM","0.2863702","19.60685","107.9347","73.3896","0.2523475","22.01777","65.78142","58.24404","21.40626","21.40626","0","0","0","21.40626","102.8567","0","0","0","22.01777","22.53291","21.40626","0","0","220.8977","119.9503","0","0.5151366","-0.5151366","209.8959","49.97511","0.1156152","23.54689","17.61422","0","141.9681"
"7/25/2007 6:00:00 PM","0.0507522","5.557385","109.2389","87.46935","0.04516217","4.139138","57.75444","56.41433","0","0","0","0","0","0","0","0","0","0","4.139138","0","0","0","0","221.4701","119.4352","4.139138","0","4.139138","213.8226","50.91004","0.1156075","0","3.311311","0","123.5743"
"7/25/2007 7:00:00 PM","0","0","111.7291","90","0","0","54.74287","54.74287","37.67123","37.67123","0","-1","0","37.67123","0","0","0","0","0","39.65392","37.67123","0","0","217.3309","123.1604","0","39.65392","-39.65392","172.0237","40.95794","0.1156075","41.43835","0","0","123.1604"
"7/25/2007 8:00:00 PM","0","0","115.7119","90","0","0","53.20987","53.20987","34.83969","34.83969","0","-1","0","34.83969","0","0","0.000000000000007105427","0","0","36.67336","34.83969","0","0","261.3909","83.50645","0","36.67336","-36.67336","133.3666","31.75389","0.1156075","38.32366","0","0","83.50645"
"7/25/2007 9:00:00 PM","0","0","121.9624","90","0","0","51.68676","51.68676","32.5738","32.5738","0","-1","0","32.5738","0","0","0.000000000000007105427","0","0","34.28821","32.5738","0","0","302.139","46.8331","0","34.28821","-34.28821","97.22364","23.14844","0.1156075","35.83118","0","0","46.8331"
"7/25/2007 10:00:00 PM","0","0","132.0874","90","0","0","50.29223","50.29223","5.229321","5.229321","0","-1","0","5.229321","0","0","0.0000000000000008881784","0","0","5.504548","5.229321","0","0","340.2371","12.54488","0","5.504548","-5.504548","91.42133","21.76694","0.1156075","5.752253","0","0","12.54488"
"7/25/2007 11:00:00 PM","0","0","148.9704","90","0","0","49.2933","49.2933","49.36929","6.688319","0","-1","0","6.688319","0","0","42.68097","47.61789","0","7.040336","6.688319","0","0","346.3532","7.040336","0","7.040336","-7.040336","84.00017","20","0.1156075","54.30621","0","0","7.040336"
"7/26/2007 12:00:00 AM","0","0","174.6961","90","0","0","48.40318","48.40318","0.4482419","0","0","-1","0","0","0","0","0.4482419","0.4930661","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1156075","0.4930661","0","0","0"
"7/26/2007 1:00:00 AM","0","0","-157.1297","90","0","0","47.62185","47.62185","7.275375","0","0","-1","0","0","0","0","7.275375","8.002913","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1156075","8.002913","0","0","0"
"7/26/2007 2:00:00 AM","0","0","-136.9556","90","0","0","46.89985","46.89985","10.78199","0","0","-1","0","0","0","0","10.78199","11.86019","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1156075","11.86019","0","0","0"
"7/26/2007 3:00:00 AM","0","0","-124.7966","90","0","0","46.25698","46.25698","12.52262","0","0","-1","0","0","0","0","12.52262","13.77488","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1156075","13.77488","0","0","0"
"7/26/2007 4:00:00 AM","0","0","-117.4126","90","0","0","45.73279","45.73279","27.8481","0","0","-1","0","0","0","0","27.8481","30.63291","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1156075","30.63291","0","0","0"
"7/26/2007 5:00:00 AM","0","0","-112.7458","90","0","0","45.36685","45.36685","13.933","13.933","81","0","22.761","13.933","0","0","0","0","0","0","0","67.067","63.71365","354.1758","0","63.71365","0","63.71365","144.4442","34.39142","0.1157628","15.32629","0","81","0"
"7/26/2007 6:00:00 AM","0.01570347","0.4971505","-109.7749","92.55303","0.01389987","1.36774","45.43887","45.03058","20.81033","20.81033","81","0","22.761","20.81033","6.572411","0","0","0","1.36774","0","0","60.18967","57.18019","290.4622","57.34229","58.54793","0","58.54793","199.9877","47.61602","0.1159273","22.89136","1.094192","81","58.71003"
"7/26/2007 7:00:00 AM","0.1484951","14.51955","-108.0472","78.43276","0.1385548","13.3819","48.75553","44.67453","48.58105","48.58105","81","0","22.761","48.58105","27.54551","0","0","0","13.3819","0","0","32.41895","30.79801","231.9142","110.0354","44.1799","0","44.1799","241.9004","57.59522","0.116048","53.43915","10.70552","81","123.4173"
"7/26/2007 8:00:00 AM","0.3542827","28.63587","-107.4807","64.41128","0.3326103","30.93026","55.30569","45.45586","27.98214","27.98214","81","0","22.761","27.98214","110.5357","0","0","0","30.93026","0","0","53.01786","50.36696","187.7343","149.7973","81.29722","0","81.29722","319.0258","75.95836","0.1161699","30.78036","24.74421","81","180.7276"
"7/26/2007 9:00:00 AM","0.4444588","42.74184","-108.4143","50.66463","0.4305918","38.84042","60.39703","47.59217","2.400025","2.400025","0","-1","0","2.400025","1618.334","0","0","0","38.84042","2.526342","2.400025","0","0","106.4371","222.9648","36.31408","0","36.31408","353.4763","84.16086","0.1161027","2.640028","31.07234","0","261.8053"
"7/26/2007 10:00:00 AM","0.4647206","56.66608","-112.1418","37.57027","0.4570877","40.47967","63.39421","49.76804","0","0","0","0","0","0","0","0","0","0","40.47967","0","0","0","0","70.12302","255.6475","40.47967","0","40.47967","391.8787","93.30426","0.1160278","0","32.38374","0","296.1272"
"7/26/2007 11:00:00 AM","0.5208566","69.87006","-123.65","26.19036","0.5132937","44.37992","67.22433","51.87468","3.395899","3.395899","0","0","0","3.395899","1306.868","11.16195","0","0","44.37992","3.574631","3.395899","0","0","29.64335","292.0792","29.64335","0","29.64335","420.0009","100","0.1159731","3.735489","35.50394","0","336.4591"
"7/26/2007 12:00:00 PM","0.6047238","79.09572","-166.4094","19.79657","0.593969","49.87895","71.7597","53.93186","46.55181","46.55181","0","0","0","46.55181","107.1472","0.8770496","0","0","49.87895","49.0019","46.55181","0","0","0","318.7582","0","0","0","420.0009","100","0.1159731","51.20699","39.90316","0","368.6372"
"7/26/2007 1:00:00 PM","0.6444209","74.0788","133.0033","23.02382","0.6301588","51.80518","74.98229","56.01872","0","0","0","0","0","0","0","51.80518","0","0","51.80518","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1159731","0","41.44414","0","370.5634"
"7/26/2007 2:00:00 PM","0.5329494","61.56817","114.8583","33.16931","0.5226544","43.51846","73.05779","57.35391","14.76033","14.76033","0","-1","0","14.76033","294.8339","27.98127","0","0","43.51846","15.53719","14.76033","0","0","0","318.7582","0","0","0","420.0009","100","0.1159731","16.23636","34.81477","0","362.2767"
"7/26/2007 3:00:00 PM","0.1234102","47.79817","109.3108","45.83538","0.1227205","10.99076","61.5706","57.91766","3.860293","3.860293","0","0","0","3.860293","284.7132","6.927296","0","0","10.99076","4.063466","3.860293","0","0","0","318.7582","0","0","0","420.0009","100","0.1159731","4.246322","8.79261","0","329.749"
"7/26/2007 4:00:00 PM","0.284031","33.73014","107.6077","59.4094","0.2785304","24.1213","66.96714","58.63965","26.42401","26.42401","0","0","0","26.42401","91.28554","0","0.000000000000003552714","0","24.1213","27.81474","26.42401","0","0","0","318.7582","0","3.693448","-3.693448","416.1076","99.07304","0.1159731","29.06641","19.29704","0","342.8795"
"7/26/2007 5:00:00 PM","0.08600657","19.60432","107.7025","73.35798","0.08533487","7.687265","60.61403","58.0759","0","0","0","0","0","0","0","3.583434","0","0","7.687265","0","0","0","0","4.103831","315.0648","4.103831","0","4.103831","420.0009","100","0.1159655","0","6.149812","0","322.752"
"7/26/2007 6:00:00 PM","0.07723565","5.536562","109.0201","87.4576","0.04796647","4.397608","57.69913","56.27586","16.02634","16.02634","0","0","0","16.02634","27.43988","0","0.000000000000003552714","0","4.397608","16.86983","16.02634","0","0","0","318.7582","0","12.47222","-12.47222","406.854","96.8698","0.1159655","17.62897","3.518086","0","323.1558"
"7/26/2007 7:00:00 PM","0","0","111.5117","90","0","0","54.57473","54.57473","14.38138","14.38138","0","-1","0","14.38138","0","0","0.000000000000001776357","0","0","15.1383","14.38138","0","0","13.85802","306.286","0","15.1383","-15.1383","390.8968","93.07048","0.1159655","15.81952","0","0","306.286"
"7/26/2007 8:00:00 PM","0","0","115.4861","90","0","0","53.04173","53.04173","77.08309","68.7","0","-1","0","68.7","0","0","8.383091","16.0914","0","72.31579","68.7","0","0","30.67835","291.1477","0","72.31579","-72.31579","314.6693","74.9211","0.1159655","84.7914","0","0","291.1477"
"7/26/2007 9:00:00 PM","0","0","121.7201","90","0","0","51.54829","51.54829","11.94377","11.94377","0","-1","0","11.94377","0","0","0.000000000000001776357","0","0","12.57239","11.94377","0","0","111.0292","218.8319","0","12.57239","-12.57239","301.4168","71.76576","0.1159655","13.13815","0","0","218.8319"
"7/26/2007 10:00:00 PM","0","0","131.8305","90","0","0","50.15376","50.15376","8.96866","8.96866","0","-1","0","8.96866","0","0","0.000000000000001776357","0","0","9.440695","8.96866","0","0","124.9986","206.2595","0","9.440695","-9.440695","291.4654","69.39639","0.1159655","9.865526","0","0","206.2595"
"7/26/2007 11:00:00 PM","0","0","148.7436","90","0","0","49.17462","49.17462","12.18956","12.18956","0","-1","0","12.18956","0","0","0","0","0","12.83111","12.18956","0","0","135.4882","196.8188","0","12.83111","-12.83111","277.9402","66.17612","0.1159655","13.40851","0","0","196.8188"
"7/27/2007 12:00:00 AM","0","0","174.6383","90","0","0","48.31417","48.31417","39.4214","39.4214","0","-1","0","39.4214","0","0","0.000000000000007105427","0","0","41.49621","39.4214","0","0","149.745","183.9877","0","41.49621","-41.49621","234.1994","55.76165","0.1159655","43.36354","0","0","183.9877"
"7/27/2007 1:00:00 AM","0","0","-156.9619","90","0","0","47.51305","47.51305","41.01827","41.01827","0","-1","0","41.01827","0","0","0","0","0","43.17713","41.01827","0","0","195.8519","142.4915","0","43.17713","-43.17713","188.6867","44.92532","0.1159655","45.1201","0","0","142.4915"
"7/27/2007 2:00:00 AM","0","0","-136.7075","90","0","0","46.79106","46.79106","35.63511","35.63511","0","-1","0","35.63511","0","0","0","0","0","37.51064","35.63511","0","0","243.8265","99.31438","0","37.51064","-37.51064","149.147","35.51112","0.1159655","39.19862","0","0","99.31438"
"7/27/2007 3:00:00 AM","0","0","-124.5498","90","0","0","46.17786","46.17786","24.40536","24.40536","0","-1","0","24.40536","0","0","0.000000000000003552714","0","0","25.68985","24.40536","0","0","285.505","61.80373","0","25.68985","-25.68985","122.0675","29.06364","0.1159655","26.84589","0","0","61.80373"
"7/27/2007 4:00:00 AM","0","0","-117.1809","90","0","0","45.64378","45.64378","27.75563","27.75563","0","-1","0","27.75563","0","0","0.000000000000003552714","0","0","29.21645","27.75563","0","0","314.0493","36.11388","0","29.21645","-29.21645","91.2707","21.73108","0.1159655","30.53119","0","0","36.11388"
