sep=,
"7/27/2007 5:00:00 AM","0","0","-112.5243","90","0","0","45.25806","45.25806","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","346.512","6.89743","0","0","0","91.2707","21.73108","0.1159655","0","0","0","6.89743"
"7/27/2007 6:00:00 AM","0.006988447","0.4546851","-109.5544","92.5624","0.006844546","0.6746855","45.12278","44.92179","2.051214","2.051214","0","0","0","2.051214","32.89202","0","0.0000000000000004440892","0","0.6746855","2.159172","2.051214","0","0","346.512","6.89743","0","1.484487","-1.484487","89.70591","21.35851","0.1159655","2.256335","0.5397484","0","7.572116"
"7/27/2007 7:00:00 AM","0.0569897","14.49569","-107.8166","78.4223","0.0565122","5.535758","46.24657","44.58552","20.5616","20.5616","81","0","22.761","20.5616","26.92279","0","0","0","5.535758","0","0","60.4384","57.41648","348.1614","5.412944","62.95224","0","62.95224","149.4276","35.57794","0.116121","22.61777","4.428607","81","10.9487"
"7/27/2007 8:00:00 AM","0.1605115","28.63084","-107.2249","64.37894","0.1592233","15.26413","50.06169","45.36685","20.03594","20.03594","81","0","22.761","20.03594","76.18377","0","0","0","15.26413","0","0","60.96406","57.91586","285.2092","62.06995","73.17999","0","73.17999","218.8523","52.10758","0.1162572","22.03953","12.21131","81","77.33409"
"7/27/2007 9:00:00 AM","0.2815361","42.7586","-108.1094","50.60501","0.2788496","25.85935","55.774","47.51305","60.9248","60.9248","0","-1","0","60.9248","42.4447","0","0","0","25.85935","64.13137","60.9248","0","0","212.0292","127.9319","0","38.27202","-38.27202","178.51","42.5023","0.1162572","67.01728","20.68748","0","153.7913"
"7/27/2007 10:00:00 AM","0.330061","56.71329","-111.7421","37.47194","0.327509","29.71915","59.41055","49.67903","32.54486","32.54486","0","0","0","32.54486","91.31749","0","0.000000000000007105427","0","29.71915","34.25775","32.54486","0","0","254.5537","89.65993","0","4.538599","-4.538599","173.7259","41.36323","0.1162572","35.79935","23.77532","0","119.3791"
"7/27/2007 11:00:00 AM","0.4602555","69.97354","-123.0696","26.03221","0.4553035","39.82353","65.3907","51.79556","24.30079","24.30079","0","0","0","24.30079","163.8775","0","0","0","39.82353","25.57978","24.30079","0","0","259.5966","85.12133","14.24374","0","14.24374","187.2387","44.58056","0.1162309","26.73087","31.85882","0","124.9449"
"7/27/2007 12:00:00 PM","0.3895984","79.31162","-166.0805","19.57517","0.3868085","33.82999","65.40277","53.85274","49.73238","49.73238","0","0","0","49.73238","68.02408","0","0.000000000000007105427","0","33.82999","52.34987","49.73238","0","0","245.3528","97.9407","0","18.51988","-18.51988","167.7171","39.93255","0.1162309","54.70561","27.06399","0","131.7707"
"7/27/2007 1:00:00 PM","0.6263219","74.22654","132.3842","22.83264","0.6135322","50.63609","74.39402","55.93959","9.543223","9.543223","0","0","0","9.543223","530.5974","0","0","0","50.63609","10.0455","9.543223","0","0","265.9305","79.42082","40.59059","0","40.59059","206.2247","49.10102","0.116156","10.49755","40.50887","0","130.0569"
"7/27/2007 2:00:00 PM","0.3267972","61.64226","114.4127","33.04242","0.3245279","28.10823","66.94769","57.24512","50.58944","50.58944","0","-1","0","50.58944","55.56146","0","0","0","28.10823","53.25204","50.58944","0","0","225.3399","115.9524","0","25.14381","-25.14381","179.7208","42.79058","0.116156","55.64838","22.48659","0","144.0606"
"7/27/2007 3:00:00 PM","0.1397597","47.83609","108.9812","45.7525","0.1389667","12.41788","61.93675","57.79897","20.98616","20.98616","0","0","0","20.98616","59.17175","0","0","0","12.41788","22.0907","20.98616","0","0","253.2774","90.80855","0","9.672818","-9.672818","169.5247","40.36295","0.116156","23.08478","9.934304","0","103.2264"
"7/27/2007 4:00:00 PM","0.02163674","33.74421","107.3382","59.35656","0.02152546","1.956119","59.17033","58.53085","26.71244","26.71244","0","0","0","26.71244","7.322876","0","0","0","1.956119","28.11835","26.71244","0","0","264.025","81.13573","0","26.16224","-26.16224","141.9473","33.79691","0.116156","29.38368","1.564895","0","83.09185"
"7/27/2007 5:00:00 PM","0.1060294","19.59888","107.4642","73.32829","0.1050859","9.441726","61.04434","57.91766","54.04697","54.04697","20.25","0","7.39125","54.04697","17.46948","0","0","0","9.441726","35.57576","33.79697","0","0","293.0941","54.97349","0","26.13404","-26.13404","114.3996","27.23795","0.116156","59.45167","7.553381","81","64.41521"
"7/27/2007 6:00:00 PM","0.03991963","5.512595","108.7958","87.44811","0.03813384","3.505143","57.26851","56.1374","16.51446","16.51446","81","0","22.761","16.51446","21.2247","0","0","0","3.505143","0","0","64.48554","61.26126","322.132","28.83946","64.76641","0","64.76641","175.8424","41.86716","0.1163075","18.1659","2.804115","81","32.3446"
"7/27/2007 7:00:00 PM","0","0","111.2891","90","0","0","54.46594","54.46594","52.4856","52.4856","0","-1","0","52.4856","0","0","0.000000000000007105427","0","0","55.248","52.4856","0","0","257.3656","87.12923","0","55.248","-55.248","117.6059","28.00136","0.1163075","57.73416","0","0","87.12923"
"7/27/2007 8:00:00 PM","0","0","115.2549","90","0","0","52.96261","52.96261","17.40916","17.40916","0","-1","0","17.40916","0","0","0","0","0","18.32543","17.40916","0","0","318.7522","31.88123","0","18.32543","-18.32543","98.28924","23.40215","0.1163075","19.15007","0","0","31.88123"
"7/27/2007 9:00:00 PM","0","0","121.4722","90","0","0","51.45929","51.45929","94.08897","12.87801","0","-1","0","12.87801","0","0","81.21096","90.61986","0","13.5558","12.87801","0","0","339.1138","13.5558","0","13.5558","-13.5558","84.00017","20","0.1163075","103.4979","0","0","13.5558"
"7/27/2007 10:00:00 PM","0","0","131.5677","90","0","0","50.07464","50.07464","50.32311","0","0","-1","0","0","0","0","50.32311","55.35542","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","55.35542","0","0","0"
"7/27/2007 11:00:00 PM","0","0","148.5124","90","0","0","49.06583","49.06583","30.9695","0","0","-1","0","0","0","0","30.9695","34.06645","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","34.06645","0","0","0"
"7/28/2007 12:00:00 AM","0","0","174.5834","90","0","0","48.20537","48.20537","1.219745","0","0","-1","0","0","0","0","1.219745","1.341719","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","1.341719","0","0","0"
"7/28/2007 1:00:00 AM","0","0","-156.7833","90","0","0","47.42404","47.42404","46.38926","0","0","-1","0","0","0","0","46.38926","51.02819","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","51.02819","0","0","0"
"7/28/2007 2:00:00 AM","0","0","-136.4485","90","0","0","46.67237","46.67237","30.27","0","0","-1","0","0","0","0","30.27","33.297","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","33.297","0","0","0"
"7/28/2007 3:00:00 AM","0","0","-124.2941","90","0","0","46.05918","46.05918","37.09025","0","0","-1","0","0","0","0","37.09025","40.79927","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","40.79927","0","0","0"
"7/28/2007 4:00:00 AM","0","0","-116.9419","90","0","0","45.56466","45.56466","30.11753","0","0","-1","0","0","0","0","30.11753","33.12929","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1163075","33.12929","0","0","0"
"7/28/2007 5:00:00 AM","0","0","-112.2963","90","0","0","45.19872","45.19872","34.52095","34.52095","81","0","22.761","34.52095","0","0","0","0","0","0","0","46.47905","44.1551","354.1758","0","44.1551","0","44.1551","125.8894","29.9736","0.1164331","37.97305","0","81","0"
"7/28/2007 6:00:00 AM","0.01398319","0.4135972","-109.3279","92.56947","0.01289037","1.269734","45.25091","44.87234","36.27383","36.27383","81","0","22.761","36.27383","3.500412","0","0","0","1.269734","0","0","44.72617","42.48986","310.0207","39.73959","43.75959","0","43.75959","167.4034","39.85786","0.1165568","39.90122","1.015787","81","41.00932"
"7/28/2007 7:00:00 AM","0.1602304","14.47348","-107.5799","78.40926","0.1469062","14.18221","48.83366","44.5064","28.97511","28.97511","81","0","22.761","28.97511","48.94616","0","0","0","14.18221","0","0","52.02489","49.42365","266.2611","79.12322","63.60585","0","63.60585","227.7452","54.22493","0.1167095","31.87262","11.34576","81","93.30543"
"7/28/2007 8:00:00 AM","0.286259","28.62769","-106.9627","64.34373","0.2763831","25.98109","53.46002","45.28773","18.06253","18.06253","81","0","22.761","18.06253","143.8397","0","0","0","25.98109","0","0","62.93747","59.7906","202.6553","136.3685","85.77168","0","85.77168","309.1153","73.59874","0.1168211","19.86879","20.78487","81","162.3496"
"7/28/2007 9:00:00 AM","0.4619799","42.77744","-107.7968","50.54216","0.4465879","40.21211","60.68797","47.40425","0","0","0","-1","0","0","0","0","0","0","40.21211","0","0","0","0","116.8836","213.563","40.21211","0","40.21211","347.2639","82.68172","0.116747","0","32.16969","0","253.7751"
"7/28/2007 10:00:00 AM","0.4457941","56.76283","-111.3322","37.36983","0.4393765","39.09504","62.63058","49.54057","33.71638","33.71638","0","0","0","33.71638","115.9527","0","0","0","39.09504","35.49093","33.71638","0","0","76.67147","249.7539","3.604111","0","3.604111","350.683","83.4958","0.1167404","37.08802","31.27603","0","288.8489"
"7/28/2007 11:00:00 AM","0.4348246","70.0799","-122.4719","25.86922","0.4307182","37.88837","64.47889","51.62742","38.55237","38.55237","0","0","0","38.55237","98.27766","0","0","0","37.88837","40.58145","38.55237","0","0","73.06736","252.9976","0","2.693074","-2.693074","347.8443","82.81991","0.1167404","42.40761","30.3107","0","290.886"
"7/28/2007 12:00:00 PM","0.4855771","79.53333","-165.7425","19.34781","0.4805108","41.32444","68.06374","53.6846","8.658668","8.658668","0","0","0","8.658668","477.261","0","0","0","41.32444","9.114388","8.658668","0","0","76.05967","250.3045","32.21006","0","32.21006","378.4015","90.09541","0.1166811","9.524535","33.05956","0","291.629"
"7/28/2007 1:00:00 PM","0.1174703","74.37425","131.7316","22.63855","0.1168551","10.6145","59.24319","55.77146","0","0","0","0","0","0","0","0","0","0","10.6145","0","0","0","0","43.84961","279.2936","10.6145","0","10.6145","388.4713","92.49297","0.1166615","0","8.4916","0","289.9081"
"7/28/2007 2:00:00 PM","0.4533265","61.71434","113.9518","32.91535","0.4476089","37.89772","70.49809","57.07698","30.73732","30.73732","0","-1","0","30.73732","123.2955","0","0","0","37.89772","32.35507","30.73732","0","0","33.23511","288.8466","5.542653","0","5.542653","393.7295","93.74493","0.1166513","33.81105","30.31818","0","326.7444"
"7/28/2007 3:00:00 PM","0.1843301","47.87152","108.6422","45.67062","0.1832366","16.25778","63.09193","57.63084","23.78967","23.78967","0","0","0","23.78967","68.33969","0","0","0","16.25778","25.04175","23.78967","0","0","27.69246","293.835","0","8.783968","-8.783968","384.4704","91.54037","0.1166513","26.16863","13.00623","0","310.0928"
"7/28/2007 4:00:00 PM","0.1885647","33.75553","107.0617","59.30532","0.1871357","16.51636","63.9439","58.36272","2.521223","2.521223","0","0","0","2.521223","655.0934","0","0","0","16.51636","2.653919","2.521223","0","0","37.45242","285.0511","13.86244","0","13.86244","397.6214","94.67158","0.1166259","2.773345","13.21309","0","301.5674"
"7/28/2007 5:00:00 PM","0.1059391","19.59048","107.22","73.3006","0.1050024","9.44407","60.87328","57.74952","26.12494","26.12494","0","0","0","26.12494","36.14963","0","0.000000000000003552714","0","9.44407","27.49994","26.12494","0","0","23.58998","297.5273","0","18.05587","-18.05587","378.5889","90.14002","0.1166259","28.73744","7.555256","0","306.9713"
"7/28/2007 6:00:00 PM","0.04909677","5.485445","108.5662","87.44093","0.04422527","4.065464","57.25137","55.93959","61.47689","61.47689","0","0","0","61.47689","6.612995","0","0.00000000000001421085","0","4.065464","64.71252","61.47689","0","0","43.65205","279.4714","0","60.64706","-60.64706","314.6613","74.9192","0.1166259","67.62458","3.252371","0","283.5368"
"7/28/2007 7:00:00 PM","0","0","111.0613","90","0","0","54.2978","54.2978","47.7061","47.7061","0","-1","0","47.7061","0","0","0.000000000000007105427","0","0","50.21695","47.7061","0","0","111.0377","218.8243","0","50.21695","-50.21695","261.7279","62.31605","0.1166259","52.47672","0","0","218.8243"
"7/28/2007 8:00:00 PM","0","0","115.0184","90","0","0","52.79448","52.79448","40.75663","40.75663","0","-1","0","40.75663","0","0","0","0","0","42.90172","40.75663","0","0","166.8343","168.6074","0","42.90172","-42.90172","216.5056","51.54884","0.1166259","44.8323","0","0","168.6074"
"7/28/2007 9:00:00 PM","0","0","121.2188","90","0","0","51.29115","51.29115","20.04944","20.04944","0","-1","0","20.04944","0","0","0.000000000000003552714","0","0","21.10468","20.04944","0","0","214.5029","125.7057","0","21.10468","-21.10468","194.2593","46.25211","0.1166259","22.05439","0","0","125.7057"
"7/28/2007 10:00:00 PM","0","0","131.2992","90","0","0","49.92629","49.92629","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","237.9525","104.601","0","0","0","194.2593","46.25211","0.1166259","0","0","0","104.601"
"7/28/2007 11:00:00 PM","0","0","148.2767","90","0","0","48.95704","48.95704","4.305291","4.305291","0","-1","0","4.305291","0","0","0","0","0","4.531885","4.305291","0","0","237.9525","104.601","0","4.531885","-4.531885","189.4822","45.11473","0.1166259","4.73582","0","0","104.601"
"7/29/2007 12:00:00 AM","0","0","174.5315","90","0","0","48.06691","48.06691","37.34348","37.34348","0","-1","0","37.34348","0","0","0","0","0","39.30893","37.34348","0","0","242.9879","100.0691","0","39.30893","-39.30893","148.047","35.24921","0.1166259","41.07783","0","0","100.0691"
"7/29/2007 1:00:00 AM","0","0","-156.5935","90","0","0","47.31524","47.31524","42.31297","42.31297","0","-1","0","42.31297","0","0","0.000000000000007105427","0","0","44.53996","42.31297","0","0","286.6645","60.76015","0","44.53996","-44.53996","101.0978","24.07084","0.1166259","46.54426","0","0","60.76015"
"7/29/2007 2:00:00 AM","0","0","-136.1785","90","0","0","46.59325","46.59325","17.60449","15.40918","0","-1","0","15.40918","0","0","2.195306","3.955755","0","16.22019","15.40918","0","0","336.1534","16.22019","0","16.22019","-16.22019","84.00017","20","0.1166259","19.36494","0","0","16.22019"
"7/29/2007 3:00:00 AM","0","0","-124.0296","90","0","0","45.98005","45.98005","3.763903","0","0","-1","0","0","0","0","3.763903","4.140293","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1166259","4.140293","0","0","0"
"7/29/2007 4:00:00 AM","0","0","-116.6956","90","0","0","45.47565","45.47565","9.709856","0","0","-1","0","0","0","0","9.709856","10.68084","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1166259","10.68084","0","0","0"
"7/29/2007 5:00:00 AM","0","0","-112.062","90","0","0","45.11959","45.11959","2.570541","2.570541","74.88633","0","21.21424","2.570541","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1167415","2.827595","0","81","0"
"7/29/2007 6:00:00 AM","0.02968047","0.3739365","-109.0954","92.57418","0.005117115","0.5049385","44.93357","44.78333","24.97594","24.97594","81","0","22.761","24.97594","2.021699","0","0","0","0.5049385","0","0","56.02406","53.22285","285.4758","61.83","53.72779","0","53.72779","200.1454","47.65356","0.1168927","27.47354","0.4039508","81","62.33494"
"7/29/2007 7:00:00 AM","0.1565112","14.45296","-107.3373","78.39363","0.1444492","13.95704","48.68163","44.42727","26.15096","26.15096","81","0","22.761","26.15096","53.37105","0","0","0","13.95704","0","0","54.84904","52.10659","231.748","110.185","66.06363","0","66.06363","262.8188","62.57579","0.1170398","28.76606","11.16563","81","124.1421"
"7/29/2007 8:00:00 AM","0.4029728","28.62641","-106.694","64.30567","0.3729372","34.48709","56.25137","45.19872","30.19037","30.19037","81","0","22.761","30.19037","114.2321","0","0","0","34.48709","0","0","50.80963","48.26915","165.6844","169.6423","82.75623","0","82.75623","341.3283","81.26848","0.1171558","33.20941","27.58967","81","204.1294"
"7/29/2007 9:00:00 AM","0.5722813","42.79834","-107.4767","50.47612","0.5437947","48.12753","63.49794","47.28557","29.23952","29.23952","0","-1","0","29.23952","164.5975","0","0","0","48.12753","30.77845","29.23952","0","0","82.92815","244.1229","17.34909","0","17.34909","357.7871","85.18723","0.1171239","32.16348","38.50203","0","292.2504"
"7/29/2007 10:00:00 AM","0.6773739","56.8146","-110.912","37.264","0.6527545","55.79911","69.00996","49.46144","11.77699","11.77699","0","0","0","11.77699","473.7976","0","0","0","55.79911","12.39683","11.77699","0","0","65.57906","259.7371","43.40228","0","43.40228","398.9621","94.99078","0.1170442","12.95469","44.63929","0","315.5362"
"7/29/2007 11:00:00 AM","0.8888146","70.18899","-121.8565","25.70146","0.8555881","69.22984","77.34505","51.54829","11.45945","11.45945","0","0","0","11.45945","604.1287","34.99047","0","0","69.22984","12.06258","11.45945","0","0","22.17678","298.7991","22.17678","0","22.17678","420.0009","100","0.1170035","12.6054","55.38387","0","368.029"
"7/29/2007 12:00:00 PM","0.9253917","79.76076","-165.3947","19.11457","0.8929104","70.67271","80.56802","53.57581","0","0","0","0","0","0","0","70.67271","0","0","70.67271","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1170035","0","56.53817","0","389.4309"
"7/29/2007 1:00:00 PM","0.8217316","74.52161","131.0447","22.44173","0.7948502","63.31431","79.64297","55.633","19.92984","19.92984","0","0","0","19.92984","317.686","42.33553","0","0","63.31431","20.97878","19.92984","0","0","0","318.7582","0","0","0","420.0009","100","0.1170035","21.92282","50.65145","0","382.0725"
"7/29/2007 2:00:00 PM","0.7244563","61.78422","113.4759","32.78828","0.699172","56.31067","78.03088","56.93851","0","0","0","-1","0","0","0","56.31067","0","0","56.31067","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1170035","0","45.04853","0","375.0689"
"7/29/2007 3:00:00 PM","0.6049156","47.90432","108.2939","45.58987","0.5791368","47.63692","74.89957","57.47259","35.40992","35.40992","0","0","0","35.40992","134.5299","10.36332","0","0","47.63692","37.27361","35.40992","0","0","0","318.7582","0","0","0","420.0009","100","0.1170035","38.95092","38.10954","0","366.3951"
"7/29/2007 4:00:00 PM","0.2587232","33.764","106.7782","59.25579","0.2550084","22.24572","65.81163","58.19458","30.62843","30.62843","0","0","0","30.62843","72.63095","0","0","0","22.24572","32.24045","30.62843","0","0","0","318.7582","0","9.994732","-9.994732","409.4655","97.49158","0.1170035","33.69127","17.79657","0","341.0039"
"7/29/2007 5:00:00 PM","0.2264374","19.57905","106.97","73.27497","0.2106314","18.59368","63.9126","57.63084","53.10225","53.10225","0","0","0","53.10225","35.01485","0","0","0","18.59368","55.89711","53.10225","0","0","11.10526","308.7635","0","37.30343","-37.30343","370.1442","88.12939","0.1170035","58.41248","14.87494","0","327.3572"
"7/29/2007 6:00:00 PM","0.05899059","5.455077","108.3312","87.43609","0.04781715","4.395711","57.24911","55.8308","36.52234","36.52234","0","0","0","36.52234","12.03568","0","0.000000000000007105427","0","4.395711","38.44456","36.52234","0","0","52.55352","271.4601","0","34.04885","-34.04885","334.2535","79.58402","0.1170035","40.17457","3.516569","0","275.8558"
"7/29/2007 7:00:00 PM","0","0","110.8283","90","0","0","54.18901","54.18901","43.94906","43.94906","0","-1","0","43.94906","0","0","0","0","0","46.26217","43.94906","0","0","90.38558","237.4112","0","46.26217","-46.26217","285.489","67.97342","0.1170035","48.34397","0","0","237.4112"
"7/29/2007 8:00:00 PM","0","0","114.7767","90","0","0","52.71535","52.71535","46.74631","46.74631","0","-1","0","46.74631","0","0","0.000000000000007105427","0","0","49.20664","46.74631","0","0","141.788","191.149","0","49.20664","-49.20664","233.6206","55.62384","0.1170035","51.42094","0","0","191.149"
"7/29/2007 9:00:00 PM","0","0","120.9598","90","0","0","51.21202","51.21202","56.27679","56.27679","0","-1","0","56.27679","0","0","0","0","0","59.23873","56.27679","0","0","196.462","141.9424","0","59.23873","-59.23873","171.1775","40.75646","0.1170035","61.90447","0","0","141.9424"
"7/29/2007 10:00:00 PM","0","0","131.0248","90","0","0","49.87683","49.87683","5.674829","5.674829","0","-1","0","5.674829","0","0","0.0000000000000008881784","0","0","5.973504","5.674829","0","0","262.2828","82.70367","0","5.973504","-5.973504","164.8809","39.25727","0.1170035","6.242311","0","0","82.70367"
"7/29/2007 11:00:00 PM","0","0","148.0365","90","0","0","48.84824","48.84824","8.790425","8.790425","0","-1","0","8.790425","0","0","0","0","0","9.253079","8.790425","0","0","268.9201","76.73016","0","9.253079","-9.253079","155.1273","36.93499","0.1170035","9.669468","0","0","76.73016"
"7/30/2007 12:00:00 AM","0","0","174.4828","90","0","0","47.98779","47.98779","8.383191","8.383191","0","-1","0","8.383191","0","0","0.000000000000001776357","0","0","8.824412","8.383191","0","0","279.2013","67.47708","0","8.824412","-8.824412","145.8255","34.72029","0.1170035","9.22151","0","0","67.47708"
"7/30/2007 1:00:00 AM","0","0","-156.3922","90","0","0","47.23612","47.23612","40.89016","40.89016","0","-1","0","40.89016","0","0","0","0","0","43.04227","40.89016","0","0","289.0062","58.65267","0","43.04227","-43.04227","100.455","23.9178","0.1170035","44.97917","0","0","58.65267"
"7/30/2007 2:00:00 AM","0","0","-135.8973","90","0","0","46.48446","46.48446","18.21907","14.82988","0","-1","0","14.82988","0","0","3.389191","5.211099","0","15.6104","14.82988","0","0","336.8309","15.6104","0","15.6104","-15.6104","84.00017","20","0.1170035","20.04098","0","0","15.6104"
"7/30/2007 3:00:00 AM","0","0","-123.7562","90","0","0","45.90093","45.90093","20.43317","0","0","-1","0","0","0","0","20.43317","22.47648","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1170035","22.47648","0","0","0"
"7/30/2007 4:00:00 AM","0","0","-116.4421","90","0","0","45.39652","45.39652","7.626232","0","0","-1","0","0","0","0","7.626232","8.388855","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1170035","8.388855","0","0","0"
"7/30/2007 5:00:00 AM","0","0","-111.8213","90","0","0","45.03058","45.03058","36.52701","36.52701","81","0","22.761","36.52701","0","0","0","0","0","0","0","44.47299","42.24934","354.1758","0","42.24934","0","42.24934","124.0814","29.54313","0.1171219","40.17971","0","81","0"
"7/30/2007 6:00:00 AM","0.02349592","0.3357504","-108.8569","92.57652","0.01113327","1.097996","45.03111","44.7042","21.82663","21.82663","81","0","22.761","21.82663","5.030535","0","0","0","1.097996","0","0","59.17337","56.21471","311.9265","38.02441","57.3127","0","57.3127","178.453","42.48873","0.1172817","24.00929","0.8783968","81","39.1224"
"7/30/2007 7:00:00 AM","0.1399512","14.43413","-107.0887","78.37537","0.1324003","12.82299","48.26608","44.36793","43.08604","43.08604","81","0","22.761","43.08604","29.76136","0","0","0","12.82299","0","0","37.91396","36.01826","254.6138","89.60583","48.84126","0","48.84126","224.7879","53.52082","0.1174124","47.39464","10.25839","81","102.4288"
"7/30/2007 8:00:00 AM","0.3892141","28.62701","-106.4189","64.26475","0.362148","33.56923","55.84893","45.11959","11.77661","11.77661","81","0","22.761","11.77661","285.05","0","0","0","33.56923","0","0","69.22339","65.76222","205.7725","133.563","99.33145","0","99.33145","319.022","75.95747","0.1174969","12.95427","26.85538","81","167.1322"
"7/30/2007 9:00:00 AM","0.6712888","42.82125","-107.149","50.40691","0.6330439","55.11671","66.12009","47.20645","19.30661","19.30661","0","-1","0","19.30661","285.481","0","0","0","55.11671","20.32275","19.30661","0","0","106.4411","222.9613","34.79397","0","34.79397","352.0304","83.8166","0.1174331","21.23727","44.09337","0","278.078"
"7/30/2007 10:00:00 AM","0.6547644","56.86853","-110.4817","37.15452","0.6326717","54.33596","68.27857","49.34276","0","0","0","0","0","0","0","0","0","0","54.33596","0","0","0","0","71.64709","254.2758","54.33596","0","54.33596","403.5781","96.08982","0.1173336","0","43.46877","0","308.6118"
"7/30/2007 11:00:00 AM","0.4991632","70.30064","-121.223","25.52902","0.4929691","42.91864","66.12863","51.39994","0","0","0","0","0","0","0","25.6075","0","0","42.91864","0","0","0","0","17.31113","303.1782","17.31113","0","17.31113","420.0009","100","0.117302","0","34.33491","0","346.0968"
"7/30/2007 12:00:00 PM","0.4474063","79.99386","-165.0361","18.87548","0.4435275","38.47652","66.69497","53.43734","39.68377","39.68377","0","0","0","39.68377","96.95783","0.000000000000007105427","0","0","38.47652","41.77239","39.68377","0","0","0","318.7582","0","3.295865","-3.295865","416.5267","99.17282","0.117302","43.65215","30.78122","0","357.2347"
"7/30/2007 1:00:00 PM","0.4437597","74.66829","130.3226","22.24236","0.4397621","37.67616","68.66067","55.49453","0","0","0","0","0","0","0","34.01408","0","0","37.67616","0","0","0","0","3.662072","315.4624","3.662072","0","3.662072","420.0009","100","0.1172953","0","30.14093","0","353.1385"
"7/30/2007 2:00:00 PM","0.3495369","61.85168","112.9849","32.6614","0.3469442","30.0066","67.17473","56.80005","2.742301","2.742301","0","-1","0","2.742301","1094.213","27.11997","0","0","30.0066","2.886632","2.742301","0","0","0","318.7582","0","0","0","420.0009","100","0.1172953","3.016531","24.00528","0","348.7648"
"7/30/2007 3:00:00 PM","0.3427639","47.93438","107.9364","45.5104","0.3389832","29.26818","67.4433","57.30445","22.66573","22.66573","0","0","0","22.66573","129.1296","5.409513","0","0","29.26818","23.85867","22.66573","0","0","0","318.7582","0","0","0","420.0009","100","0.1172953","24.9323","23.41454","0","348.0264"
"7/30/2007 4:00:00 PM","0.1525792","33.76955","106.4878","59.20806","0.1515827","13.49989","62.48255","57.96711","54.43545","54.43545","0","0","0","54.43545","24.7998","0","0","0","13.49989","57.30048","54.43545","0","0","0","318.7582","0","43.80059","-43.80059","373.831","89.00719","0.1172953","59.879","10.79991","0","332.2581"
"7/30/2007 5:00:00 PM","0.1043197","19.56454","106.7141","73.25148","0.1034224","9.32374","60.48904","57.41325","34.71882","34.71882","0","0","0","34.71882","26.855","0","0","0","9.32374","36.54613","34.71882","0","0","48.66732","274.9576","0","27.22239","-27.22239","345.136","82.17509","0.1172953","38.19071","7.458992","0","284.2814"
"7/30/2007 6:00:00 PM","0.04548795","5.421459","108.091","87.43363","0.04202439","3.871033","56.90881","55.66267","58.3577","58.3577","0","0","0","58.3577","6.633287","0","0.000000000000007105427","0","3.871033","61.42915","58.3577","0","0","78.91442","247.7352","0","57.55812","-57.55812","284.4644","67.7295","0.1172953","64.19347","3.096827","0","251.6063"
"7/30/2007 7:00:00 PM","0","0","110.5904","90","0","0","54.02087","54.02087","23.08838","23.08838","0","-1","0","23.08838","0","0","0.000000000000003552714","0","0","24.30356","23.08838","0","0","142.8679","190.1771","0","24.30356","-24.30356","258.8463","61.62994","0.1172953","25.39722","0","0","190.1771"
"7/30/2007 8:00:00 PM","0","0","114.5298","90","0","0","52.57689","52.57689","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","169.8718","165.8736","0","0","0","258.8463","61.62994","0.1172953","0","0","0","165.8736"
"7/30/2007 9:00:00 PM","0","0","120.6953","90","0","0","51.07356","51.07356","36.5133","36.5133","0","-1","0","36.5133","0","0","0","0","0","38.43505","36.5133","0","0","169.8718","165.8736","0","38.43505","-38.43505","218.3322","51.98374","0.1172953","40.16463","0","0","165.8736"
"7/30/2007 10:00:00 PM","0","0","130.7446","90","0","0","49.73837","49.73837","24.45604","24.45604","0","-1","0","24.45604","0","0","0.000000000000003552714","0","0","25.7432","24.45604","0","0","212.5775","127.4385","0","25.7432","-25.7432","191.1964","45.52287","0.1172953","26.90164","0","0","127.4385"
"7/30/2007 11:00:00 PM","0","0","147.7918","90","0","0","48.72956","48.72956","3.26403","3.26403","0","-1","0","3.26403","0","0","0.0000000000000004440892","0","0","3.435821","3.26403","0","0","241.181","101.6953","0","3.435821","-3.435821","187.5748","44.66057","0.1172953","3.590432","0","0","101.6953"
"7/31/2007 12:00:00 AM","0","0","174.4374","90","0","0","47.8691","47.8691","23.91743","23.91743","0","-1","0","23.91743","0","0","0","0","0","25.17625","23.91743","0","0","244.9986","98.25949","0","25.17625","-25.17625","161.0367","38.34199","0.1172953","26.30918","0","0","98.25949"
"7/31/2007 1:00:00 AM","0","0","-156.1791","90","0","0","47.11744","47.11744","15.65358","15.65358","0","-1","0","15.65358","0","0","0.000000000000003552714","0","0","16.47746","15.65358","0","0","272.9722","73.08325","0","16.47746","-16.47746","143.6679","34.20658","0.1172953","17.21894","0","0","73.08325"
"7/31/2007 2:00:00 AM","0","0","-135.6049","90","0","0","46.36578","46.36578","31.00317","31.00317","0","-1","0","31.00317","0","0","0.000000000000003552714","0","0","32.63491","31.00317","0","0","291.2805","56.60579","0","32.63491","-32.63491","109.2677","26.01607","0.1172953","34.10349","0","0","56.60579"
"7/31/2007 3:00:00 AM","0","0","-123.4741","90","0","0","45.81192","45.81192","54.61013","22.77233","0","-1","0","22.77233","0","0","31.83779","37.29881","0","23.97088","22.77233","0","0","327.5415","23.97088","0","23.97088","-23.97088","84.00017","20","0.1172953","60.07114","0","0","23.97088"
"7/31/2007 4:00:00 AM","0","0","-116.1814","90","0","0","45.3174","45.3174","19.30979","0","0","-1","0","0","0","0","19.30979","21.24076","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1172953","21.24076","0","0","0"
"7/31/2007 5:00:00 AM","0","0","-111.5744","90","0","0","44.95146","44.95146","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1172953","0","0","0","0"
"7/31/2007 6:00:00 AM","0.009546845","0.2990841","-108.6126","92.57642","0.009276722","0.9156274","44.88755","44.61519","5.786909","5.786909","78.1027","0","22.02798","5.786909","15.82239","0","0","0","0.9156274","0","0","72.31579","68.7","354.1758","0","69.61563","0","69.61563","150.0434","35.72454","0.1174214","6.3656","0.7325019","81","0.9156274"
"7/31/2007 7:00:00 AM","0.1088492","14.41703","-106.8342","78.35449","0.1063525","10.35143","47.3881","44.25914","28.27506","28.27506","81","0","22.761","28.27506","36.60974","0","0","0","10.35143","0","0","52.72494","50.08869","284.5602","62.65406","60.44012","0","60.44012","207.3819","49.37654","0.1175766","31.10257","8.281141","81","73.00549"
"7/31/2007 8:00:00 AM","0.1119262","28.62948","-106.1375","64.22097","0.1111981","10.76539","48.33434","45.06025","3.197298","3.197298","75.51308","0","21.37281","3.197298","336.7029","0","0","0","10.76539","0","0","72.31579","68.7","224.1201","117.0502","79.46539","0","79.46539","282.7694","67.3259","0.1176728","3.517028","8.612315","81","127.8156"
"7/31/2007 9:00:00 AM","0.1695733","42.84614","-106.8139","50.33458","0.1685548","15.97265","52.07592","47.09766","63.94337","63.94337","0","-1","0","63.94337","24.97937","0","0.00000000000001421085","1.637714","15.97265","67.30882","63.94337","0","0","144.6547","188.569","0","51.33616","-51.33616","228.6563","54.44187","0.1176728","70.33772","12.77812","0","204.5417"
"7/31/2007 10:00:00 AM","0.2478972","56.92455","-110.0412","37.04145","0.2464286","22.74945","56.53904","49.23396","38.57583","38.57583","0","0","0","38.57583","58.97332","0","0","0","22.74945","40.60614","38.57583","0","0","201.6948","137.2329","0","17.85669","-17.85669","209.8337","49.96031","0.1176728","42.43341","18.19956","0","159.9823"
"7/31/2007 11:00:00 AM","0.1058635","70.41472","-120.5712","25.35198","0.1053125","9.845104","54.40754","51.29115","0","0","0","0","0","0","0","0","0","0","9.845104","0","0","0","0","221.5356","119.3762","9.845104","0","9.845104","219.1736","52.18409","0.1176548","0","7.876083","0","129.2213"
"7/31/2007 12:00:00 PM","0.2604293","80.23255","-164.6655","18.63062","0.2589735","23.26966","61.03387","53.32855","33.07917","33.07917","0","0","0","33.07917","70.34534","0","0","0","23.26966","34.82018","33.07917","0","0","211.6905","128.2368","0","11.55052","-11.55052","206.9983","49.28521","0.1176548","36.38709","18.61573","0","151.5064"
"7/31/2007 1:00:00 PM","0.2469958","74.81392","129.5644","22.04063","0.2456156","21.84467","62.70361","55.38573","47.49897","47.49897","0","0","0","47.49897","45.98977","0","0","0","21.84467","49.99892","47.49897","0","0","224.5244","116.6862","0","28.15425","-28.15425","177.3211","42.21922","0.1176548","52.24887","17.47573","0","138.5309"
"7/31/2007 2:00:00 PM","0.473226","61.91652","112.4791","32.53487","0.4668915","39.48051","70.69276","56.69126","0","0","0","-1","0","0","0","0","0","0","39.48051","0","0","0","0","255.8069","88.532","39.48051","0","39.48051","214.7756","51.13694","0.1175827","0","31.58441","0","128.0125"
"7/31/2007 3:00:00 PM","0.3470832","47.96157","107.5698","45.43233","0.3431894","29.63","67.45048","57.18578","6.856367","6.856367","0","0","0","6.856367","432.153","0","0","0","29.63","7.217228","6.856367","0","0","216.3264","124.0645","22.41277","0","22.41277","236.0382","56.19946","0.1175418","7.542003","23.704","0","153.6945"
"7/31/2007 4:00:00 PM","0.07016902","33.77209","106.1906","59.16223","0.06977686","6.309531","59.99198","57.91766","0","0","0","0","0","0","0","0","0","0","6.309531","0","0","0","0","193.9136","144.2359","6.309531","0","6.309531","242.024","57.62463","0.1175303","0","5.047625","0","150.5455"
"7/31/2007 5:00:00 PM","0.115658","19.54689","106.4527","73.23019","0.1145136","10.30972","60.71071","57.30445","0","0","0","0","0","0","0","0","0","0","10.30972","0","0","0","0","187.6041","149.9145","10.30972","0","10.30972","251.8046","59.95336","0.1175115","0","8.247773","0","160.2242"
"7/31/2007 6:00:00 PM","0.06012748","5.384562","107.8456","87.4336","0.04779383","4.400328","56.99097","55.57365","32.30357","32.30357","0","0","0","32.30357","13.6218","0","0","0","4.400328","34.00376","32.30357","0","0","177.2944","159.1933","0","29.60344","-29.60344","220.5999","52.52367","0.1175115","35.53393","3.520262","0","163.5936"
"7/31/2007 7:00:00 PM","0","0","110.3474","90","0","0","53.96153","53.96153","13.23869","13.23869","0","-1","0","13.23869","0","0","0","0","0","13.93546","13.23869","0","0","210.1871","129.5898","0","13.93546","-13.93546","205.9106","49.02623","0.1175115","14.56256","0","0","129.5898"
"7/31/2007 8:00:00 PM","0","0","114.2778","90","0","0","52.51755","52.51755","49.21585","49.21585","0","-1","0","49.21585","0","0","0.000000000000007105427","0","0","51.80616","49.21585","0","0","225.6709","115.6544","0","51.80616","-51.80616","151.3021","36.02423","0.1175115","54.13744","0","0","115.6544"
"7/31/2007 9:00:00 PM","0","0","120.4253","90","0","0","51.01422","51.01422","47.18397","47.18397","0","-1","0","47.18397","0","0","0","0","0","49.66734","47.18397","0","0","283.2333","63.84821","0","49.66734","-49.66734","98.94812","23.55903","0.1175115","51.90237","0","0","63.84821"
"7/31/2007 10:00:00 PM","0","0","130.4585","90","0","0","49.67903","49.67903","14.87307","13.47183","0","-1","0","13.47183","0","0","1.401238","2.888544","0","14.18087","13.47183","0","0","338.4193","14.18087","0","14.18087","-14.18087","84.00017","20","0.1175115","16.36037","0","0","14.18087"
"7/31/2007 11:00:00 PM","0","0","147.5424","90","0","0","48.65044","48.65044","41.3395","0","0","-1","0","0","0","0","41.3395","45.47345","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","45.47345","0","0","0"
"8/1/2007 12:00:00 AM","0","0","174.3954","90","0","0","47.78998","47.78998","53.34064","0","0","-1","0","0","0","0","53.34064","58.67471","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","58.67471","0","0","0"
"8/1/2007 1:00:00 AM","0","0","-155.9539","90","0","0","47.03831","47.03831","11.45033","0","0","-1","0","0","0","0","11.45033","12.59537","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","12.59537","0","0","0"
"8/1/2007 2:00:00 AM","0","0","-135.3012","90","0","0","46.28665","46.28665","8.695002","0","0","-1","0","0","0","0","8.695002","9.564502","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","9.564502","0","0","0"
"8/1/2007 3:00:00 AM","0","0","-123.1831","90","0","0","45.73279","45.73279","33.42797","0","0","-1","0","0","0","0","33.42797","36.77076","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","36.77076","0","0","0"
"8/1/2007 4:00:00 AM","0","0","-115.9135","90","0","0","45.25806","45.25806","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1175115","0","0","0","0"
"8/1/2007 5:00:00 AM","0","0","-111.3212","90","0","0","44.87234","44.87234","13.72389","13.72389","81","0","22.761","13.72389","0","0","0","0","0","0","0","67.27612","63.91231","354.1758","0","63.91231","0","63.91231","144.6327","34.43629","0.1176598","15.09628","0","81","0"
"8/1/2007 6:00:00 AM","0.003594802","0.2639804","-108.3625","92.57385","0.003548627","0.3506784","44.66991","44.56574","8.922365","8.922365","81","0","22.761","8.922365","3.930331","0","0","0","0.3506784","0","0","72.07764","68.47375","290.2635","57.52108","68.82443","0","68.82443","209.9253","49.98211","0.1177988","9.814601","0.2805427","81","57.87175"
"8/1/2007 7:00:00 AM","0.06378105","14.40168","-106.574","78.33096","0.0632298","6.200327","46.05801","44.19979","32.88268","32.88268","81","0","22.761","32.88268","18.85591","0","0","0","6.200327","0","0","48.11732","45.71146","221.4391","119.4631","51.91178","0","51.91178","259.1731","61.70777","0.1179391","36.17095","4.960262","81","125.6634"
"8/1/2007 8:00:00 AM","0.1076385","28.63382","-105.8498","64.17437","0.1069485","10.36598","48.12956","44.98113","83.33677","83.33677","81","0","22.761","83.33677","12.43866","0","0","0","10.36598","2.45976","2.336772","0","0","169.5273","166.1837","7.906221","0","7.906221","266.6736","63.4936","0.1179573","91.67045","8.292785","81","176.5497"
"8/1/2007 9:00:00 AM","0.1744519","42.87297","-106.4713","50.25917","0.1734016","16.42679","52.13029","47.00864","6.985775","6.985775","0","-1","0","6.985775","235.1463","0","0","0","16.42679","7.353447","6.985775","0","0","161.6211","173.2993","9.073341","0","9.073341","275.2814","65.54305","0.1179408","7.684352","13.14143","0","189.7261"
"8/1/2007 10:00:00 AM","0.1327289","56.98256","-109.5905","36.92488","0.1320126","12.44101","53.02722","49.12517","0","0","0","0","0","0","0","0","0","0","12.44101","0","0","0","0","152.5477","181.4653","12.44101","0","12.44101","287.084","68.35318","0.1179181","0","9.95281","0","193.9063"
"8/1/2007 11:00:00 AM","0.09714466","70.53104","-119.9006","25.17045","0.09664191","9.052357","54.07104","51.21202","24.94445","24.94445","0","0","0","24.94445","36.29006","0","0","0","9.052357","26.25732","24.94445","0","0","140.1067","192.6622","0","17.20496","-17.20496","268.9483","64.03519","0.1179181","27.4389","7.241886","0","201.7145"
"8/1/2007 12:00:00 PM","0.08539522","80.47677","-164.2817","18.38004","0.08495791","7.880848","55.72666","53.20987","36.17812","36.17812","0","0","0","36.17812","21.78346","0","0","0","7.880848","38.08223","36.17812","0","0","159.2233","175.4572","0","30.20139","-30.20139","237.1133","56.45543","0.1179181","39.79594","6.304678","0","183.3381"
"8/1/2007 1:00:00 PM","0.1948482","74.95815","128.7694","21.83673","0.1937924","17.413","61.03302","55.26706","42.22729","42.22729","0","0","0","42.22729","41.23638","0","0.000000000000007105427","0","17.413","44.44978","42.22729","0","0","192.7804","145.2558","0","27.03677","-27.03677","208.614","49.6699","0.1179181","46.45002","13.9304","0","162.6688"
"8/1/2007 2:00:00 PM","0.1134788","61.97855","111.9586","32.40889","0.1128804","10.20925","59.95785","56.60225","46.84351","46.84351","0","-1","0","46.84351","21.79437","0","0.000000000000007105427","0","10.20925","49.30896","46.84351","0","0","222.8213","118.2191","0","39.09971","-39.09971","167.3993","39.8569","0.1179181","51.52787","8.167401","0","128.4283"
"8/1/2007 3:00:00 PM","0.1291875","47.98575","107.1943","45.35579","0.1284706","11.54883","60.95851","57.13632","0","0","0","0","0","0","0","0","0","0","11.54883","0","0","0","0","266.2654","79.11935","11.54883","0","11.54883","178.3555","42.4655","0.117897","0","9.239063","0","90.66818"
"8/1/2007 4:00:00 PM","0.07077964","33.77155","105.8868","59.11838","0.07038445","6.368359","59.89119","57.79897","16.56176","16.56176","0","0","0","16.56176","38.45219","0","0.000000000000003552714","0","6.368359","17.43343","16.56176","0","0","254.7166","89.5133","0","11.06507","-11.06507","166.6919","39.68846","0.117897","18.21793","5.094687","0","95.88166"
"8/1/2007 5:00:00 PM","0.05614113","19.52606","106.1856","73.21115","0.05577208","5.078297","58.8422","57.18578","53.19115","53.19115","0","0","0","53.19115","9.547259","0","0","0","5.078297","55.99068","53.19115","0","0","267.0111","78.44823","0","50.91239","-50.91239","113.0255","26.91078","0.117897","58.51027","4.062638","0","83.52653"
"8/1/2007 6:00:00 PM","0.06450535","5.344358","107.5952","87.43603","0.04808488","4.428985","56.92039","55.49453","9.022633","9.022633","0","0","0","9.022633","49.0875","0","0","0","4.428985","9.497508","9.022633","0","0","323.5804","27.53584","0","5.068523","-5.068523","107.6828","25.63871","0.117897","9.924896","3.543188","0","31.96483"
"8/1/2007 7:00:00 PM","0","0","110.0995","90","0","0","53.88241","53.88241","2.586035","2.586035","0","-1","0","2.586035","0","0","0","0","0","2.722142","2.586035","0","0","329.2121","22.46732","0","2.722142","-2.722142","104.8134","24.95552","0.117897","2.844639","0","0","22.46732"
"8/1/2007 8:00:00 PM","0","0","114.0208","90","0","0","52.45821","52.45821","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","332.2367","19.74518","0","0","0","104.8134","24.95552","0.117897","0","0","0","19.74518"
"8/1/2007 9:00:00 PM","0","0","120.1498","90","0","0","50.95488","50.95488","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","332.2367","19.74518","0","0","0","104.8134","24.95552","0.117897","0","0","0","19.74518"
"8/1/2007 10:00:00 PM","0","0","130.1665","90","0","0","49.62957","49.62957","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","332.2367","19.74518","0","0","0","104.8134","24.95552","0.117897","0","0","0","19.74518"
"8/1/2007 11:00:00 PM","0","0","147.2883","90","0","0","48.59109","48.59109","33.13418","18.75792","0","-1","0","18.75792","0","0","14.37626","17.68968","0","19.74518","18.75792","0","0","332.2367","19.74518","0","19.74518","-19.74518","84.00017","20","0.117897","36.4476","0","0","19.74518"
"8/2/2007 12:00:00 AM","0","0","174.357","90","0","0","47.73064","47.73064","43.75584","0","0","-1","0","0","0","0","43.75584","48.13142","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","48.13142","0","0","0"
"8/2/2007 1:00:00 AM","0","0","-155.7164","90","0","0","46.97897","46.97897","14.78315","0","0","-1","0","0","0","0","14.78315","16.26146","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","16.26146","0","0","0"
"8/2/2007 2:00:00 AM","0","0","-134.9861","90","0","0","46.22731","46.22731","16.38619","0","0","-1","0","0","0","0","16.38619","18.02481","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","18.02481","0","0","0"
"8/2/2007 3:00:00 AM","0","0","-122.8833","90","0","0","45.70312","45.70312","24.00217","0","0","-1","0","0","0","0","24.00217","26.40239","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","26.40239","0","0","0"
"8/2/2007 4:00:00 AM","0","0","-115.6386","90","0","0","45.19872","45.19872","11.89012","0","0","-1","0","0","0","0","11.89012","13.07913","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","13.07913","0","0","0"
"8/2/2007 5:00:00 AM","0","0","-111.0619","90","0","0","44.84267","44.84267","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.117897","0","0","0","0"
"8/2/2007 6:00:00 AM","0.006046903","0.2304797","-108.1067","92.56879","0.005931808","0.586152","44.68052","44.5064","0","0","0","0","0","0","0","0","0","0","0.586152","0","0","0","0","354.1758","0","0.586152","0","0.586152","84.55624","20.1324","0.117896","0","0.4689216","0","0.586152"
"8/2/2007 7:00:00 AM","0.04591144","14.38808","-106.308","78.30479","0.04556945","4.483008","45.47902","44.14046","37.53976","37.53976","32.77974","0","10.56128","37.53976","11.94203","0","0","0","4.483008","5.010545","4.760018","0","0","353.5897","0.5275368","0","0.5275368","-0.5275368","84.00017","20","0.117896","41.29374","3.586407","81","5.010545"
"8/2/2007 8:00:00 AM","0.05430347","28.64002","-105.5559","64.12495","0.05399863","5.281763","46.50931","44.92179","37.47267","37.47267","81","0","22.761","37.47267","14.09498","0.000000000000007105427","0","0","5.281763","0","0","43.52733","41.35097","354.1758","0","46.63273","0","46.63273","128.2399","30.53324","0.1180219","41.21993","4.22541","81","5.281763"
"8/2/2007 9:00:00 AM","0.1009139","42.90171","-106.1214","50.18072","0.1003583","9.629414","49.90808","46.9493","41.34347","41.34347","0","-1","0","41.34347","23.29126","0","0.000000000000007105427","3.777248","9.629414","43.51944","41.34347","0","0","307.5431","41.96946","0","33.89003","-33.89003","92.51663","22.02773","0.1180219","45.47782","7.703531","0","51.59887"
"8/2/2007 10:00:00 AM","0.05654025","57.04247","-109.1296","36.80487","0.05625089","5.372101","50.72535","49.06583","61.0574","61.0574","48.27845","0","14.48245","61.0574","8.798444","0","0","0","5.372101","13.45153","12.77895","0","0","345.1987","8.079425","0","8.079425","-8.079425","84.00017","20","0.1180219","67.16314","4.297681","81","13.45153"
"8/2/2007 11:00:00 AM","0.03607641","70.64943","-119.2108","24.98451","0.03589517","3.398816","52.21297","51.15268","0","0","72.31579","0","20.56389","0","0","0","0","0","3.398816","0","0","72.31579","68.7","354.1758","0","72.09882","0","72.09882","152.3991","36.28543","0.1181164","0","2.719053","81","3.398816"
"8/2/2007 12:00:00 PM","0.06706988","80.72642","-163.8833","18.12382","0.06672937","6.210801","55.15606","53.1802","44.36779","44.36779","81","0","22.761","44.36779","13.99845","0","0","0","6.210801","0","0","36.63221","34.8006","282.077","64.88893","41.0114","0","41.0114","191.3059","45.54894","0.1182261","48.80457","4.968641","81","71.09974"
"8/2/2007 1:00:00 PM","0.1231242","75.10059","127.9367","21.63088","0.1224818","11.14964","58.8851","55.24727","0","0","72.31579","0","20.56389","0","0","0","0","0","11.14964","0","0","72.31579","68.7","241.0656","101.7992","79.84964","0","79.84964","267.058","63.5851","0.1183061","0","8.91971","81","112.9488"
"8/2/2007 2:00:00 PM","0.1464418","62.03757","111.4235","32.28363","0.145655","13.0994","60.88599","56.55279","16.94857","16.94857","0","-1","0","16.94857","77.28914","0","0.000000000000003552714","0","13.0994","17.8406","16.94857","0","0","161.216","173.6639","0","4.741197","-4.741197","262.0603","62.39518","0.1183061","18.64343","10.47952","0","186.7633"
"8/2/2007 3:00:00 PM","0.07454008","48.00681","106.8101","45.28091","0.07414761","6.735698","59.23041","57.02753","23.67962","23.67962","0","0","0","23.67962","28.44513","0","0.000000000000003552714","0","6.735698","24.92591","23.67962","0","0","166.4839","168.9227","0","18.19021","-18.19021","242.8861","57.82991","0.1183061","26.04758","5.388558","0","175.6584"
"8/2/2007 4:00:00 PM","0.06646215","33.76783","105.5765","59.07661","0.06609463","5.988791","59.65449","57.69018","60.7947","60.7947","0","0","0","60.7947","9.850844","0","0.000000000000007105427","0","5.988791","63.99442","60.7947","0","0","186.6953","150.7325","0","58.00563","-58.00563","181.7428","43.27201","0.1183061","66.87417","4.791033","0","156.7213"
