sep=,
"8/2/2007 5:00:00 PM","0.05988205","19.502","105.9131","73.19444","0.05948251","5.416102","58.84361","57.07698","0","0","0","0","0","0","0","0","0","0","5.416102","0","0","0","0","251.146","92.72683","5.416102","0","5.416102","186.881","44.49539","0.1182963","0","4.332882","0","98.14294"
"8/2/2007 6:00:00 PM","0.05457065","5.300826","107.3398","87.44095","0.04614008","4.254066","56.75374","55.38573","40.83445","40.83445","0","0","0","40.83445","10.41784","0.000000000000007105427","0","0","4.254066","42.98363","40.83445","0","0","245.7299","97.60133","0","38.72956","-38.72956","146.0565","34.77528","0.1182963","44.91789","3.403253","0","101.8554"
"8/2/2007 7:00:00 PM","0","0","109.8468","90","0","0","53.77362","53.77362","80.24735","55.92818","0","-1","0","55.92818","0","0","24.31917","32.34391","0","58.87177","55.92818","0","0","288.7627","58.87177","0","58.87177","-58.87177","84.00017","20","0.1182963","88.27209","0","0","58.87177"
"8/2/2007 8:00:00 PM","0","0","113.7588","90","0","0","52.37908","52.37908","11.56093","0","0","-1","0","0","0","0","11.56093","12.71702","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","12.71702","0","0","0"
"8/2/2007 9:00:00 PM","0","0","119.869","90","0","0","50.87576","50.87576","33.11764","0","0","-1","0","0","0","0","33.11764","36.4294","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","36.4294","0","0","0"
"8/2/2007 10:00:00 PM","0","0","129.8686","90","0","0","49.54057","49.54057","13.7356","0","0","-1","0","0","0","0","13.7356","15.10916","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","15.10916","0","0","0"
"8/2/2007 11:00:00 PM","0","0","147.0294","90","0","0","48.54164","48.54164","28.75291","0","0","-1","0","0","0","0","28.75291","31.6282","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","31.6282","0","0","0"
"8/3/2007 12:00:00 AM","0","0","174.3224","90","0","0","47.68118","47.68118","31.18171","0","0","-1","0","0","0","0","31.18171","34.29988","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","34.29988","0","0","0"
"8/3/2007 1:00:00 AM","0","0","-155.466","90","0","0","46.92952","46.92952","15.55574","0","0","-1","0","0","0","0","15.55574","17.11131","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","17.11131","0","0","0"
"8/3/2007 2:00:00 AM","0","0","-134.6594","90","0","0","46.17786","46.17786","36.73499","0","0","-1","0","0","0","0","36.73499","40.40849","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","40.40849","0","0","0"
"8/3/2007 3:00:00 AM","0","0","-122.5747","90","0","0","45.624","45.624","15.93503","0","0","-1","0","0","0","0","15.93503","17.52854","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","17.52854","0","0","0"
"8/3/2007 4:00:00 AM","0","0","-115.3567","90","0","0","45.14927","45.14927","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1182963","0","0","0","0"
"8/3/2007 5:00:00 AM","0","0","-110.7966","90","0","0","44.75365","44.75365","6.234562","6.234562","78.55035","0","22.14124","6.234562","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1184234","6.858019","0","81","0"
"8/3/2007 6:00:00 AM","0.0011536","0.1986199","-107.8453","92.56121","0.001145079","0.1132889","44.46088","44.42727","40.09943","40.09943","81","0","22.761","40.09943","0.2825199","0","0","0","0.1132889","0","0","40.90057","38.85555","285.4758","61.83","38.96883","0","38.96883","186.1438","44.31986","0.1185297","44.10937","0.0906311","81","61.94329"
"8/3/2007 7:00:00 AM","0.02667649","14.37625","-106.0363","78.27596","0.02650838","2.617117","44.83958","44.06133","58.89505","58.89505","81","0","22.761","58.89505","4.443696","0","0","0","2.617117","0","0","22.10495","20.9997","246.507","96.90195","23.61682","0","23.61682","208.5487","49.65435","0.1185929","64.78456","2.093693","81","99.51907"
"8/3/2007 8:00:00 AM","0.03893476","28.64805","-105.2559","64.07273","0.03872439","3.798333","46.01033","44.87234","54.93367","54.93367","81","0","22.761","54.93367","6.914399","0","0","0","3.798333","0","0","26.06633","24.76301","222.8902","118.1571","28.56135","0","28.56135","235.6443","56.10568","0.118669","60.42704","3.038667","81","121.9554"
"8/3/2007 9:00:00 AM","0.1058805","42.9323","-105.7642","50.09928","0.1052956","10.10103","49.94495","46.84051","42.48557","42.48557","0","-1","0","42.48557","23.7752","0","0","0","10.10103","44.72165","42.48557","0","0","194.3288","143.8623","0","34.62062","-34.62062","199.151","47.41681","0.118669","46.73413","8.080823","0","153.9633"
"8/3/2007 10:00:00 AM","0.1655814","57.10419","-108.6585","36.6815","0.1646709","15.44654","53.82762","48.95704","55.28209","55.28209","0","0","0","55.28209","27.9413","0","0.000000000000007105427","0","15.44654","58.19167","55.28209","0","0","232.7962","109.2417","0","42.74514","-42.74514","154.0937","36.6889","0.118669","60.8103","12.35723","0","124.6882"
"8/3/2007 11:00:00 AM","0.1778666","70.76971","-118.5015","24.79428","0.1769101","16.35616","56.28709","51.04389","0","0","0","0","0","0","0","0","0","0","16.35616","0","0","0","0","280.2908","66.49654","16.35616","0","16.35616","169.6105","40.38337","0.1186392","0","13.08493","0","82.8527"
"8/3/2007 12:00:00 PM","0.1340738","80.98143","-163.4686","17.862","0.133374","12.27917","56.99693","53.04173","40.43776","40.43776","0","0","0","40.43776","30.36559","0","0.000000000000007105427","0","12.27917","42.56606","40.43776","0","0","263.9346","81.21708","0","30.2869","-30.2869","137.6853","32.78215","0.1186392","44.48153","9.823332","0","93.49625"
"8/3/2007 1:00:00 PM","0.06797743","75.24084","127.0656","21.42327","0.06763188","6.222213","57.11462","55.10881","12.94179","12.94179","0","0","0","12.94179","48.07846","0","0.000000000000001776357","0","6.222213","13.62294","12.94179","0","0","297.5867","50.93018","0","7.400724","-7.400724","129.8842","30.92476","0.1186392","14.23597","4.97777","0","57.1524"
"8/3/2007 2:00:00 PM","0.02389293","62.09336","110.874","32.15929","0.02377331","2.187111","57.1194","56.41433","13.82694","13.82694","0","-1","0","13.82694","15.81775","0","0.000000000000001776357","0","2.187111","14.55468","13.82694","0","0","305.8098","43.52946","0","12.36756","-12.36756","116.8477","27.82082","0.1186392","15.20963","1.749689","0","45.71657"
"8/3/2007 3:00:00 PM","0.06221562","48.02463","106.4172","45.20782","0.06189194","5.639443","58.72707","56.88906","0","0","0","0","0","0","0","0","0","0","5.639443","0","0","0","0","319.5515","31.1619","5.639443","0","5.639443","122.1977","29.09464","0.1186289","0","4.511554","0","36.80134"
"8/3/2007 4:00:00 PM","0.03418574","33.76087","105.2598","59.037","0.03400708","3.102282","58.5318","57.52205","18.79799","18.79799","0","0","0","18.79799","16.50326","0","0","0","3.102282","19.78736","18.79799","0","0","313.912","36.2374","0","16.68508","-16.68508","104.6101","24.90712","0.1186289","20.67779","2.481825","0","39.33968"
"8/3/2007 5:00:00 PM","0.02130083","19.47466","105.6352","73.18008","0.02118366","1.943211","57.60659","56.97807","26.38806","26.38806","20.25","0","7.39125","26.38806","7.363979","0","0","0","1.943211","6.461115","6.13806","0","0","332.451","19.55232","0","4.517904","-4.517904","99.84783","23.77325","0.1186289","29.02687","1.554569","81","21.49553"
"8/3/2007 6:00:00 PM","0.06379545","5.253944","107.0796","87.44839","0.04762642","4.393055","56.67904","55.26706","0","0","72.31579","0","20.56389","0","0","0","0","0","4.393055","0","0","72.31579","68.7","337.4709","15.03442","73.09306","0","73.09306","169.19","40.28325","0.1187205","0","3.514444","81","19.42747"
"8/3/2007 7:00:00 PM","0","0","109.5892","90","0","0","53.6846","53.6846","30.15502","30.15502","0","-1","0","30.15502","0","0","0.000000000000003552714","0","0","31.74212","30.15502","0","0","264.3778","80.81816","0","31.74212","-31.74212","135.7309","32.31681","0.1187205","33.17052","0","0","80.81816"
"8/3/2007 8:00:00 PM","0","0","113.4918","90","0","0","52.29996","52.29996","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","299.6469","49.07604","0","0","0","135.7309","32.31681","0.1187205","0","0","0","49.07604"
"8/3/2007 9:00:00 PM","0","0","119.5827","90","0","0","50.81641","50.81641","28.21579","28.21579","0","-1","0","28.21579","0","0","0","0","0","29.70083","28.21579","0","0","299.6469","49.07604","0","29.70083","-29.70083","104.4234","24.86267","0.1187205","31.03737","0","0","49.07604"
"8/3/2007 10:00:00 PM","0","0","129.5647","90","0","0","49.48122","49.48122","7.203211","7.203211","0","-1","0","7.203211","0","0","0.0000000000000008881784","0","0","7.582328","7.203211","0","0","332.6478","19.37521","0","7.582328","-7.582328","96.43096","22.95971","0.1187205","7.923532","0","0","19.37521"
"8/3/2007 11:00:00 PM","0","0","146.7656","90","0","0","48.4823","48.4823","18.83975","11.20324","0","-1","0","11.20324","0","0","7.636512","9.520488","0","11.79288","11.20324","0","0","341.0726","11.79288","0","11.79288","-11.79288","84.00017","20","0.1187205","20.72373","0","0","11.79288"
"8/4/2007 12:00:00 AM","0","0","174.2916","90","0","0","47.62185","47.62185","26.49742","0","0","-1","0","0","0","0","26.49742","29.14716","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1187205","29.14716","0","0","0"
"8/4/2007 1:00:00 AM","0","0","-155.2027","90","0","0","46.87018","46.87018","10.20657","0","0","-1","0","0","0","0","10.20657","11.22723","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1187205","11.22723","0","0","0"
"8/4/2007 2:00:00 AM","0","0","-134.3211","90","0","0","46.11852","46.11852","24.59789","0","0","-1","0","0","0","0","24.59789","27.05768","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1187205","27.05768","0","0","0"
"8/4/2007 3:00:00 AM","0","0","-122.2574","90","0","0","45.56466","45.56466","36.12368","0","0","-1","0","0","0","0","36.12368","39.73605","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1187205","39.73605","0","0","0"
"8/4/2007 4:00:00 AM","0","0","-115.0678","90","0","0","45.08992","45.08992","10.41419","0","0","-1","0","0","0","0","10.41419","11.45561","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1187205","11.45561","0","0","0"
"8/4/2007 5:00:00 AM","0","0","-110.5253","90","0","0","44.7042","44.7042","30.33513","30.33513","81","0","22.761","30.33513","0","0","0","0","0","0","0","50.66488","48.13163","354.1758","0","48.13163","0","48.13163","129.6618","30.87181","0.1188512","33.36864","0","81","0"
"8/4/2007 6:00:00 AM","0.01774254","0.1684362","-107.5782","92.55108","0.01340537","1.324058","44.76147","44.36793","39.74725","39.74725","81","0","22.761","39.74725","3.331193","0","0","0","1.324058","0","0","41.25275","39.19012","306.0442","43.31847","40.51418","0","40.51418","168.097","40.02301","0.1189605","43.72197","1.059246","81","44.64252"
"8/4/2007 7:00:00 AM","0.1762062","14.3662","-105.7591","78.24447","0.158692","15.33372","48.6758","44.00199","14.76473","14.76473","81","0","22.761","14.76473","103.8537","0","0","0","15.33372","0","0","66.23527","62.9235","265.53","79.78123","78.25722","0","78.25722","242.3383","57.69947","0.1190794","16.24121","12.26697","81","95.11494"
"8/4/2007 8:00:00 AM","0.2384923","28.65791","-104.9499","64.01775","0.234146","22.2369","51.69666","44.78333","15.83543","15.83543","81","0","22.761","15.83543","140.425","0","0","0","22.2369","0","0","65.16457","61.90634","187.2728","150.2127","84.14324","0","84.14324","322.1636","76.70546","0.1191873","17.41897","17.78952","81","172.4496"
"8/4/2007 9:00:00 AM","0.4410439","42.96469","-105.3997","50.01491","0.4294302","38.94143","59.52254","46.76139","43.52613","43.52613","0","-1","0","43.52613","89.46678","0","0","0","38.94143","45.81699","43.52613","0","0","103.1295","225.9416","0","6.875552","-6.875552","314.9161","74.97987","0.1191873","47.87875","31.15315","0","264.8831"
"8/4/2007 10:00:00 AM","0.5113548","57.16762","-108.1773","36.55487","0.5021702","44.34574","63.85366","48.87791","48.60161","48.60161","0","0","0","48.60161","91.24336","0","0.000000000000007105427","0","44.34574","51.15959","48.60161","0","0","110.769","219.0661","0","6.813847","-6.813847","307.7337","73.26978","0.1191873","53.46177","35.47659","0","263.4118"
"8/4/2007 11:00:00 AM","0.615512","70.89167","-117.7722","24.59986","0.6041878","51.63441","69.04952","50.95488","13.13545","13.13545","0","0","0","13.13545","393.0921","0","0","0","51.63441","13.82679","13.13545","0","0","118.34","212.2522","37.80762","0","37.80762","343.6011","81.80963","0.1191184","14.44899","41.30753","0","263.8867"
"8/4/2007 12:00:00 PM","0.7114512","81.24171","-163.0357","17.59467","0.6961777","57.64758","73.89445","52.96261","21.34213","21.34213","0","0","0","21.34213","270.1116","0","0","0","57.64758","22.4654","21.34213","0","0","80.53236","246.2791","35.18217","0","35.18217","376.9779","89.75645","0.1190545","23.47634","46.11806","0","303.9267"
"8/4/2007 1:00:00 PM","0.6025057","75.37851","126.1554","21.21414","0.5927542","49.43038","72.82659","55.01979","60.73307","60.73307","0","0","0","60.73307","81.38957","0","0","0","49.43038","63.92955","60.73307","0","0","45.35019","277.9431","0","14.49916","-14.49916","361.6944","86.11755","0.1190545","66.80637","39.54431","0","327.3734"
"8/4/2007 2:00:00 PM","0.5207129","62.14573","110.3103","32.03606","0.5125265","43.05427","71.70803","56.32532","38.09405","38.09405","0","-1","0","38.09405","113.021","0","0","0","43.05427","40.099","38.09405","0","0","61.46037","263.4439","2.955271","0","2.955271","364.498","86.78507","0.1190491","41.90345","34.44342","0","306.4982"
"8/4/2007 3:00:00 PM","0.3982541","48.03909","106.0159","45.13665","0.3923448","33.6385","68.54545","56.80005","34.02632","34.02632","0","0","0","34.02632","98.86024","0","0","0","33.6385","35.81718","34.02632","0","0","58.50509","266.1036","0","2.178675","-2.178675","362.2015","86.23828","0.1190491","37.42896","26.9108","0","299.7422"
"8/4/2007 4:00:00 PM","0.1871558","33.75059","104.9368","58.99964","0.1858073","16.49422","63.00993","57.47259","22.22107","22.22107","0","0","0","22.22107","74.22781","0","0","0","16.49422","23.3906","22.22107","0","0","60.92584","263.925","0","6.896387","-6.896387","354.9321","84.50747","0.1190491","24.44318","13.19537","0","280.4192"
"8/4/2007 5:00:00 PM","0.2357408","19.444","105.3521","73.16816","0.2187122","19.3614","63.45886","56.93851","30.81764","30.81764","0","0","0","30.81764","62.82571","0","0","0","19.3614","32.43962","30.81764","0","0","68.58849","257.0286","0","13.07822","-13.07822","341.1464","81.22517","0.1190491","33.8994","15.48912","0","276.39"
"8/4/2007 6:00:00 PM","0.06853873","5.203697","106.8144","87.45838","0.04740023","4.373652","56.62282","55.2176","61.42607","61.42607","0","0","0","61.42607","7.120189","0","0.00000000000001421085","0","4.373652","64.65902","61.42607","0","0","83.11985","243.9504","0","60.28537","-60.28537","277.6001","66.09512","0.1190491","67.56868","3.498922","0","248.324"
"8/4/2007 7:00:00 PM","0","0","109.327","90","0","0","53.65493","53.65493","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","150.1036","183.665","0","0","0","277.6001","66.09512","0.1190491","0","0","0","183.665"
"8/4/2007 8:00:00 PM","0","0","113.2199","90","0","0","52.24062","52.24062","28.63979","28.63979","0","-1","0","28.63979","0","0","0.000000000000003552714","0","0","30.14715","28.63979","0","0","150.1036","183.665","0","30.14715","-30.14715","245.8222","58.52897","0.1190491","31.50377","0","0","183.665"
"8/4/2007 9:00:00 PM","0","0","119.2911","90","0","0","50.73729","50.73729","24.11055","24.11055","0","-1","0","24.11055","0","0","0.000000000000003552714","0","0","25.37953","24.11055","0","0","183.6004","153.5178","0","25.37953","-25.37953","219.0698","52.15937","0.1190491","26.5216","0","0","153.5178"
"8/4/2007 10:00:00 PM","0","0","129.2549","90","0","0","49.43177","49.43177","25.76363","25.76363","0","-1","0","25.76363","0","0","0.000000000000003552714","0","0","27.11962","25.76363","0","0","211.7999","128.1383","0","27.11962","-27.11962","190.4832","45.35306","0.1190491","28.34","0","0","128.1383"
"8/4/2007 11:00:00 PM","0","0","146.4967","90","0","0","48.43285","48.43285","13.42188","13.42188","0","-1","0","13.42188","0","0","0.000000000000001776357","0","0","14.12829","13.42188","0","0","241.9328","101.0187","0","14.12829","-14.12829","175.5907","41.80723","0.1190491","14.76406","0","0","101.0187"
"8/5/2007 12:00:00 AM","0","0","174.2649","90","0","0","47.5625","47.5625","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.6309","86.89041","0","0","0","175.5907","41.80723","0.1190491","0","0","0","86.89041"
"8/5/2007 1:00:00 AM","0","0","-154.9258","90","0","0","46.81084","46.81084","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","257.6309","86.89041","0","0","0","175.5907","41.80723","0.1190491","0","0","0","86.89041"
"8/5/2007 2:00:00 AM","0","0","-133.971","90","0","0","46.05918","46.05918","2.133278","2.133278","0","-1","0","2.133278","0","0","0","0","0","2.245555","2.133278","0","0","257.6309","86.89041","0","2.245555","-2.245555","173.2237","41.24365","0.1190491","2.346606","0","0","86.89041"
"8/5/2007 3:00:00 AM","0","0","-121.9314","90","0","0","45.50532","45.50532","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.126","84.64485","0","0","0","173.2237","41.24365","0.1190491","0","0","0","84.64485"
"8/5/2007 4:00:00 AM","0","0","-114.772","90","0","0","45.03058","45.03058","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","260.126","84.64485","0","0","0","173.2237","41.24365","0.1190491","0","0","0","84.64485"
"8/5/2007 5:00:00 AM","0","0","-110.248","90","0","0","44.64486","44.64486","28.86586","28.86586","0","0","0","28.86586","0","0","0.000000000000003552714","0","0","30.38512","28.86586","0","0","260.126","84.64485","0","30.38512","-30.38512","141.1949","33.61778","0.1190491","31.75245","0","0","84.64485"
"8/5/2007 6:00:00 AM","0.02655457","0.1399612","-107.3057","92.53838","0.006448692","0.6378735","44.49786","44.30859","13.71317","13.71317","0","0","0","13.71317","4.651538","0","0.000000000000001776357","0","0.6378735","14.43492","13.71317","0","0","293.8872","54.25974","0","13.79705","-13.79705","126.6516","30.15508","0.1190491","15.08449","0.5102988","0","54.89761"
"8/5/2007 7:00:00 AM","0.2348833","14.35795","-105.4764","78.21032","0.1977922","18.99176","49.78327","43.95254","39.21354","39.21354","81","0","22.761","39.21354","48.43163","0.000000000000007105427","0","0","18.99176","0","0","41.78646","39.69713","309.2173","40.46269","58.68889","0","58.68889","182.3288","43.41152","0.119199","43.1349","15.19341","81","59.45445"
"8/5/2007 8:00:00 AM","0.4765395","28.66957","-104.6379","63.96001","0.4393381","40.25686","57.79069","44.75365","0","0","72.31579","0","20.56389","0","0","0","0","0","40.25686","0","0","72.31579","68.7","250.5284","93.28269","108.9569","0","108.9569","285.6943","68.02232","0.1192241","0","32.20549","81","133.5396"
"8/5/2007 9:00:00 AM","0.7018884","42.99883","-105.028","49.92765","0.6655026","57.78125","66.56298","46.67237","28.77551","28.77551","0","-1","0","28.77551","200.8001","0","0","0","57.78125","30.29001","28.77551","0","0","141.5715","191.3439","27.49125","0","27.49125","311.7748","74.23195","0.1191743","31.65306","46.22501","0","249.1251"
"8/5/2007 10:00:00 AM","0.780154","57.23265","-107.6859","36.42506","0.7508454","63.2348","71.31725","48.7889","29.92185","29.92185","0","0","0","29.92185","211.3332","0","0","0","63.2348","31.49669","29.92185","0","0","114.0803","216.086","31.73812","0","31.73812","341.8842","81.40084","0.1191167","32.91404","50.58784","0","279.3208"
"8/5/2007 11:00:00 AM","1.021133","71.01513","-117.0225","24.40136","0.9863591","77.98349","80.72635","50.90543","12.26832","12.26832","0","0","0","12.26832","635.6495","0","0","0","77.98349","12.91402","12.26832","0","0","82.34215","244.6503","65.06947","0","65.06947","403.6145","96.0985","0.1189989","13.49515","62.38679","0","322.6338"
"8/5/2007 12:00:00 PM","1.07807","81.50717","-162.5824","17.3219","1.043542","80.31769","84.55027","52.90327","37.7233","37.7233","0","0","0","37.7233","212.9127","23.33627","0","0","80.31769","39.70874","37.7233","0","0","17.27268","303.2128","17.27268","0","17.27268","420.0009","100","0.1189677","41.49563","64.25415","0","383.5305"
"8/5/2007 1:00:00 PM","1.077878","75.51315","125.2057","21.00372","1.042238","79.03494","86.62051","54.96045","51.79306","51.79306","0","0","0","51.79306","152.5975","24.51592","0","0","79.03494","54.51901","51.79306","0","0","0","318.7582","0","0","0","420.0009","100","0.1189677","56.97237","63.22795","0","397.7932"
"8/5/2007 2:00:00 PM","0.8277053","62.19449","109.7327","31.91413","0.7984245","63.25075","80.43897","56.30553","4.957988","4.957988","0","-1","0","4.957988","1275.734","58.03181","0","0","63.25075","5.218935","4.957988","0","0","0","318.7582","0","0","0","420.0009","100","0.1189677","5.453787","50.6006","0","382.009"
"8/5/2007 3:00:00 PM","0.6839289","48.05008","105.6064","45.06753","0.6540683","53.24211","76.4572","56.7506","41.35411","41.35411","0","0","0","41.35411","128.7468","9.711467","0","0","53.24211","43.53065","41.35411","0","0","0","318.7582","0","0","0","420.0009","100","0.1189677","45.48952","42.59369","0","372.0003"
"8/5/2007 4:00:00 PM","0.4960009","33.73693","104.6076","58.9646","0.4659681","39.22311","71.39503","57.41325","0","0","0","0","0","0","0","39.22311","0","0","39.22311","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1189677","0","31.37849","0","357.9813"
"8/5/2007 5:00:00 PM","0.2569498","19.40998","105.0637","73.15871","0.2347479","20.72549","63.88993","56.88906","17.80194","17.80194","0","0","0","17.80194","116.4227","1.986608","0","0","20.72549","18.73888","17.80194","0","0","0","318.7582","0","0","0","420.0009","100","0.1189677","19.58213","16.58039","0","339.4837"
"8/5/2007 6:00:00 PM","0.07233681","5.150071","106.5446","87.47095","0.04693585","4.331922","56.57933","55.18793","25.71441","25.71441","0","0","0","25.71441","16.84628","0","0.000000000000003552714","0","4.331922","27.0678","25.71441","0","0","0","318.7582","0","22.73588","-22.73588","396.0351","94.29388","0.1189677","28.28586","3.465538","0","323.0901"
"8/5/2007 7:00:00 PM","0","0","109.0602","90","0","0","53.62526","53.62526","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","25.26209","296.0223","0","0","0","396.0351","94.29388","0.1189677","0","0","0","296.0223"
"8/5/2007 8:00:00 PM","0","0","112.9432","90","0","0","52.24062","52.24062","7.49748","7.49748","0","-1","0","7.49748","0","0","0","0","0","7.892084","7.49748","0","0","25.26209","296.0223","0","7.892084","-7.892084","387.7161","92.31318","0.1189677","8.247228","0","0","296.0223"
"8/5/2007 9:00:00 PM","0","0","118.9941","90","0","0","50.73729","50.73729","18.29103","18.29103","0","-1","0","18.29103","0","0","0.000000000000003552714","0","0","19.25372","18.29103","0","0","34.03107","288.1302","0","19.25372","-19.25372","367.4209","87.481","0.1189677","20.12013","0","0","288.1302"
"8/5/2007 10:00:00 PM","0","0","128.9391","90","0","0","49.4021","49.4021","23.1905","23.1905","0","-1","0","23.1905","0","0","0.000000000000003552714","0","0","24.41105","23.1905","0","0","55.42409","268.8766","0","24.41105","-24.41105","341.6894","81.35446","0.1189677","25.50955","0","0","268.8766"
"8/5/2007 11:00:00 PM","0","0","146.2228","90","0","0","48.43285","48.43285","1.866983","1.866983","0","-1","0","1.866983","0","0","0","0","0","1.965245","1.866983","0","0","82.54749","244.4655","0","1.965245","-1.965245","339.6179","80.86124","0.1189677","2.053681","0","0","244.4655"
"8/6/2007 12:00:00 AM","0","0","174.2423","90","0","0","47.5625","47.5625","9.197174","9.197174","0","-1","0","9.197174","0","0","0.000000000000001776357","0","0","9.681235","9.197174","0","0","84.73109","242.5002","0","9.681235","-9.681235","329.413","78.4315","0.1189677","10.11689","0","0","242.5002"
"8/6/2007 1:00:00 AM","0","0","-154.6352","90","0","0","46.81084","46.81084","56.96359","56.96359","0","-1","0","56.96359","0","0","0.000000000000007105427","0","0","59.96168","56.96359","0","0","95.48802","232.819","0","59.96168","-59.96168","266.2078","63.38268","0.1189677","62.65995","0","0","232.819"
"8/6/2007 2:00:00 AM","0","0","-133.6092","90","0","0","46.03939","46.03939","13.59125","13.59125","0","-1","0","13.59125","0","0","0","0","0","14.30658","13.59125","0","0","162.1121","172.8573","0","14.30658","-14.30658","251.1273","59.7921","0.1189677","14.95038","0","0","172.8573"
"8/6/2007 3:00:00 AM","0","0","-121.5967","90","0","0","45.50532","45.50532","28.33985","28.33985","0","-1","0","28.33985","0","0","0.000000000000003552714","0","0","29.83142","28.33985","0","0","178.0083","158.5508","0","29.83142","-29.83142","219.6823","52.30519","0.1189677","31.17384","0","0","158.5508"
"8/6/2007 4:00:00 AM","0","0","-114.4694","90","0","0","45.0108","45.0108","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","211.1543","128.7193","0","0","0","219.6823","52.30519","0.1189677","0","0","0","128.7193"
"8/6/2007 5:00:00 AM","0","0","-109.9649","90","0","0","44.58552","44.58552","5.562805","5.562805","0","0","0","5.562805","0","0","0","0","0","5.855585","5.562805","0","0","211.1543","128.7193","0","5.855585","-5.855585","213.5099","50.83559","0.1189677","6.119086","0","0","128.7193"
"8/6/2007 6:00:00 AM","0.01414757","0.1132246","-107.0277","92.52307","0.01263144","1.24839","44.6497","44.27892","26.93542","26.93542","0","0","0","26.93542","4.634755","0","0.000000000000003552714","0","1.24839","28.35307","26.93542","0","0","217.6605","122.8637","0","27.10468","-27.10468","184.9391","44.03303","0.1189677","29.62896","0.9987123","0","124.1121"
"8/6/2007 7:00:00 AM","0.1805018","14.35148","-105.1882","78.17352","0.1620773","15.65899","48.69646","43.92287","7.006083","7.006083","0","0","0","7.006083","223.5057","0","0","0","15.65899","7.374825","7.006083","0","0","247.7768","95.75906","8.284168","0","8.284168","192.7981","45.90423","0.1189527","7.706691","12.52719","0","111.4181"
"8/6/2007 8:00:00 AM","0.3744175","28.68301","-104.32","63.89957","0.3529307","32.84529","55.17444","44.72398","37.30363","37.30363","0","0","0","37.30363","88.04852","0","0","0","32.84529","39.26698","37.30363","0","0","239.4927","103.2148","0","6.421685","-6.421685","186.0291","44.29255","0.1189527","41.03399","26.27623","0","136.0601"
"8/6/2007 9:00:00 AM","0.5976136","43.03466","-104.6493","49.83758","0.5705571","50.44381","63.66516","46.65259","19.55316","19.55316","0","-1","0","19.55316","257.9828","0","0","0","50.44381","20.58228","19.55316","0","0","246.6279","96.79314","29.86153","0","29.86153","214.3582","51.03757","0.1188988","21.50848","40.35505","0","147.2369"
"8/6/2007 10:00:00 AM","0.3698368","57.29917","-107.1843","36.29218","0.3667102","33.22671","59.65778","48.75923","20.16213","20.16213","0","0","0","20.16213","164.7976","0","0","0","33.22671","21.22329","20.16213","0","0","216.7664","123.6685","12.00342","0","12.00342","225.7457","53.74886","0.1188771","22.17834","26.58137","0","156.8952"
"8/6/2007 11:00:00 AM","0.3955061","71.13985","-116.2521","24.19891","0.3926265","34.95425","62.54247","50.84608","6.386946","6.386946","0","0","0","6.386946","547.2764","0","0","0","34.95425","6.723101","6.386946","0","0","204.7629","134.4716","28.23115","0","28.23115","252.5281","60.12561","0.1188262","7.02564","27.9634","0","169.4258"
"8/6/2007 12:00:00 PM","0.7596635","81.7777","-162.1061","17.04375","0.7420931","60.91066","75.21983","52.88349","19.11358","19.11358","0","0","0","19.11358","318.6774","0","0","0","60.91066","20.11955","19.11358","0","0","176.5318","159.8796","40.7911","0","40.7911","291.2259","69.33936","0.1187527","21.02493","48.72853","0","220.7903"
"8/6/2007 1:00:00 PM","0.8026587","75.64433","124.2158","20.79223","0.7811286","62.70428","78.51468","54.94067","8.879584","8.879584","0","0","0","8.879584","706.1624","0","0","0","62.70428","9.346931","8.879584","0","0","135.7407","196.5916","53.35735","0","53.35735","341.8452","81.39154","0.1186567","9.767543","50.16343","0","259.2959"
"8/6/2007 2:00:00 PM","0.7187135","62.23942","109.1414","31.79368","0.6975988","56.47166","77.2783","56.24619","20.17204","20.17204","0","-1","0","20.17204","279.9502","0","0","0","56.47166","21.23373","20.17204","0","0","82.38333","244.6132","35.23794","0","35.23794","375.2748","89.35096","0.1185933","22.18924","45.17733","0","301.0849"
"8/6/2007 3:00:00 PM","0.4750613","48.05748","105.1888","45.00058","0.4644735","39.29472","70.61941","56.69126","3.787237","3.787237","0","0","0","3.787237","1037.556","0","0","0","39.29472","3.986566","3.787237","0","0","47.14539","276.3274","35.30815","0","35.30815","408.7711","97.32625","0.1185299","4.165961","31.43577","0","315.6221"
"8/6/2007 4:00:00 PM","0.2862684","33.71982","104.2725","58.93198","0.281364","24.56083","65.70803","57.30445","10.72566","10.72566","0","0","0","10.72566","228.9912","1.433414","0","0","24.56083","11.29017","10.72566","0","0","11.83724","308.1047","11.83724","0","11.83724","420.0009","100","0.1185087","11.79823","19.64866","0","332.6655"
"8/6/2007 5:00:00 PM","0.140994","19.37257","104.7704","73.15179","0.1388349","12.4804","60.96027","56.82972","23.82555","23.82555","0","0","0","23.82555","52.3824","0","0.000000000000003552714","0","12.4804","25.07953","23.82555","0","0","0","318.7582","0","12.59913","-12.59913","406.7202","96.83794","0.1185087","26.20811","9.984316","0","331.2386"
"8/6/2007 6:00:00 PM","0.07895045","5.093056","106.2702","87.4861","0.04645284","4.28922","56.50559","55.12859","18.18513","18.18513","0","0","0","18.18513","23.58641","0","0.000000000000003552714","0","4.28922","19.14224","18.18513","0","0","13.99904","306.1591","0","14.85302","-14.85302","391.0637","93.11022","0.1185087","20.00364","3.431376","0","310.4483"
"8/6/2007 7:00:00 PM","0","0","108.7888","90","0","0","53.60548","53.60548","30.57302","30.57302","0","-1","0","30.57302","0","0","0.000000000000003552714","0","0","32.18213","30.57302","0","0","30.5024","291.3061","0","32.18213","-32.18213","357.1408","85.03335","0.1185087","33.63032","0","0","291.3061"
"8/6/2007 8:00:00 PM","0","0","112.6618","90","0","0","52.24062","52.24062","35.97835","35.97835","0","-1","0","35.97835","0","0","0.000000000000007105427","0","0","37.87194","35.97835","0","0","66.26031","259.1239","0","37.87194","-37.87194","317.2202","75.52848","0.1185087","39.57618","0","0","259.1239"
"8/6/2007 9:00:00 PM","0","0","118.6918","90","0","0","50.73729","50.73729","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","108.3402","221.252","0","0","0","317.2202","75.52848","0.1185087","0","0","0","221.252"
"8/6/2007 10:00:00 PM","0","0","128.6172","90","0","0","49.37243","49.37243","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","108.3402","221.252","0","0","0","317.2202","75.52848","0.1185087","0","0","0","221.252"
"8/6/2007 11:00:00 PM","0","0","145.9437","90","0","0","48.37351","48.37351","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","108.3402","221.252","0","0","0","317.2202","75.52848","0.1185087","0","0","0","221.252"
"8/7/2007 12:00:00 AM","0","0","174.2241","90","0","0","47.54272","47.54272","39.9883","39.9883","0","-1","0","39.9883","0","0","0.000000000000007105427","0","0","42.09295","39.9883","0","0","108.3402","221.252","0","42.09295","-42.09295","272.8504","64.96425","0.1185087","43.98714","0","0","221.252"
"8/7/2007 1:00:00 AM","0","0","-154.3305","90","0","0","46.79106","46.79106","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","155.1102","179.159","0","0","0","272.8504","64.96425","0.1185087","0","0","0","179.159"
"8/7/2007 2:00:00 AM","0","0","-133.2355","90","0","0","45.98005","45.98005","4.427422","4.427422","0","-1","0","4.427422","0","0","0.0000000000000008881784","0","0","4.660444","4.427422","0","0","155.1102","179.159","0","4.660444","-4.660444","267.9378","63.7946","0.1185087","4.870164","0","0","179.159"
"8/7/2007 3:00:00 AM","0","0","-121.2534","90","0","0","45.45586","45.45586","11.12956","11.12956","0","-1","0","11.12956","0","0","0.000000000000001776357","0","0","11.71533","11.12956","0","0","160.2885","174.4986","0","11.71533","-11.71533","255.5888","60.85436","0.1185087","12.24252","0","0","174.4986"
"8/7/2007 4:00:00 AM","0","0","-114.1601","90","0","0","44.98113","44.98113","15.17318","15.17318","0","-1","0","15.17318","0","0","0","0","0","15.97177","15.17318","0","0","173.3055","162.7833","0","15.97177","-15.97177","238.7531","56.84586","0.1185087","16.69049","0","0","162.7833"
"8/7/2007 5:00:00 AM","0","0","-109.676","90","0","0","44.58552","44.58552","1.089336","1.089336","0","0","0","1.089336","0","0","0","0","0","1.146669","1.089336","0","0","191.0519","146.8115","0","1.146669","-1.146669","237.5444","56.55807","0.1185087","1.198269","0","0","146.8115"
"8/7/2007 6:00:00 AM","0.01132062","0.08825325","-106.7444","92.50516","0.01079213","1.067043","44.57591","44.25914","55.98735","55.98735","0","0","0","55.98735","1.905865","0","0.000000000000007105427","0","1.067043","58.93406","55.98735","0","0","192.326","145.6648","0","57.86701","-57.86701","176.5472","42.03497","0.1185087","61.58609","0.8536348","0","146.7319"
"8/7/2007 7:00:00 AM","0.1586754","14.34681","-104.8947","78.13409","0.1473086","14.26736","48.25992","43.92287","10.13104","10.13104","0","0","0","10.13104","140.8282","0","0","0","14.26736","10.66425","10.13104","0","0","256.6227","87.79784","3.603111","0","3.603111","179.9654","42.84882","0.1185022","11.14414","11.41389","0","102.0652"
"8/7/2007 8:00:00 AM","0.2359663","28.6982","-103.9962","63.83644","0.2320011","22.05141","51.55339","44.7042","83.17715","83.17715","20.25","0","7.39125","83.17715","26.51138","0","0","0","22.05141","66.2391","62.92714","0","0","253.0195","91.04063","0","44.18769","-44.18769","133.3875","31.75887","0.1185022","91.49486","17.64113","81","113.092"
"8/7/2007 9:00:00 AM","0.2340992","43.07212","-104.2635","49.74474","0.2325469","21.85151","53.52909","46.65259","48.75929","48.75929","0","-1","0","48.75929","44.81507","0","0","4.973137","21.85151","51.32557","48.75929","0","0","302.117","46.85295","0","29.47406","-29.47406","102.3191","24.36165","0.1185022","53.63522","17.48121","0","68.70446"
"8/7/2007 10:00:00 AM","0.263817","57.36707","-106.6726","36.15631","0.2622675","24.2124","56.53379","48.75923","46.61585","46.61585","20.25","0","7.39125","46.61585","51.94028","0.000000000000003552714","0","0","24.2124","27.75353","26.36585","0","0","334.8659","17.37889","0","3.541126","-3.541126","98.58645","23.47292","0.1185022","51.27744","19.36992","81","41.59129"
"8/7/2007 11:00:00 AM","0.3927938","71.26563","-115.4605","23.99263","0.3899906","34.73013","62.49314","50.87576","0","0","72.31579","0","20.56389","0","0","0","0","0","34.73013","0","0","72.31579","68.7","338.8005","13.83776","103.4301","0","103.4301","196.7089","46.83535","0.1185382","0","27.7841","81","48.56789"
"8/7/2007 12:00:00 PM","0.5620602","82.05321","-161.6039","16.76029","0.5552126","47.30649","69.51772","52.88349","26.76307","26.76307","81","0","22.761","26.76307","176.7603","0","0","0","47.30649","0","0","54.23692","51.52508","235.3704","106.9249","98.83157","0","98.83157","290.4688","69.15909","0.1186191","29.43938","37.84519","81","154.2314"
"8/7/2007 1:00:00 PM","0.4375138","75.7716","123.1855","20.57994","0.4340252","37.35909","67.92729","54.94067","22.82511","22.82511","81","0","22.761","22.82511","163.6754","0","0","0","37.35909","0","0","58.17489","55.26614","136.5388","195.8733","92.62523","0","92.62523","378.3408","90.08095","0.1187109","25.10762","29.88727","81","233.2324"
"8/7/2007 2:00:00 PM","0.3057256","62.28035","108.5368","31.67492","0.3038593","26.59429","65.28886","56.21652","17.23635","17.23635","0","-1","0","17.23635","154.2919","0","0","0","26.59429","18.14352","17.23635","0","0","43.91359","279.236","8.450762","0","8.450762","386.3578","91.98978","0.1186958","18.95998","21.27543","0","305.8303"
"8/7/2007 3:00:00 PM","0.3661219","48.06119","104.7633","44.93593","0.3618934","31.23779","67.48604","56.66159","40.37199","40.37199","0","0","0","40.37199","77.37492","0","0.000000000000007105427","0","31.23779","42.49683","40.37199","0","0","35.46283","286.8417","0","11.25904","-11.25904","374.4898","89.16405","0.1186958","44.40919","24.99023","0","318.0795"
"8/7/2007 4:00:00 PM","0.2524514","33.69919","103.9315","58.90185","0.249391","21.90115","64.74725","57.30445","13.30793","13.30793","0","0","0","13.30793","164.5721","0","0","0","21.90115","14.00835","13.30793","0","0","47.97287","275.5826","7.892796","0","7.892796","381.9775","90.94685","0.1186816","14.63873","17.52092","0","297.4838"
"8/7/2007 5:00:00 PM","0.1787787","19.33173","104.472","73.14743","0.1731039","15.46949","61.92456","56.77038","50.11358","50.11358","0","0","0","50.11358","30.86886","0","0.000000000000007105427","0","15.46949","52.75114","50.11358","0","0","40.08007","282.6862","0","37.28164","-37.28164","342.6792","81.59013","0.1186816","55.12494","12.37559","0","298.1556"
"8/7/2007 6:00:00 PM","0.08428586","5.032647","105.9912","87.50387","0.04665745","4.308464","56.49186","55.10881","39.56275","39.56275","0","0","0","39.56275","10.8902","0","0","0","4.308464","41.645","39.56275","0","0","81.50412","245.4045","0","37.33654","-37.33654","303.3231","72.21964","0.1186816","43.51902","3.446771","0","249.713"
"8/7/2007 7:00:00 PM","0","0","108.5129","90","0","0","53.54614","53.54614","14.87651","14.87651","0","-1","0","14.87651","0","0","0.000000000000001776357","0","0","15.65948","14.87651","0","0","122.9892","208.068","0","15.65948","-15.65948","286.8165","68.28951","0.1186816","16.36416","0","0","208.068"
"8/7/2007 8:00:00 PM","0","0","112.3755","90","0","0","52.18128","52.18128","26.90874","26.90874","0","-1","0","26.90874","0","0","0.000000000000003552714","0","0","28.32499","26.90874","0","0","140.3886","192.4085","0","28.32499","-28.32499","256.9594","61.18068","0.1186816","29.59961","0","0","192.4085"
"8/7/2007 9:00:00 PM","0","0","118.3843","90","0","0","50.67795","50.67795","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","171.8608","164.0835","0","0","0","256.9594","61.18068","0.1186816","0","0","0","164.0835"
"8/7/2007 10:00:00 PM","0","0","128.2892","90","0","0","49.34276","49.34276","0.2432082","0.2432082","0","-1","0","0.2432082","0","0","0.00000000000000002775558","0","0","0.2560087","0.2432082","0","0","171.8608","164.0835","0","0.2560087","-0.2560087","256.6895","61.11643","0.1186816","0.267529","0","0","164.0835"
"8/7/2007 11:00:00 PM","0","0","145.6592","90","0","0","48.34384","48.34384","0.6389894","0.6389894","0","-1","0","0.6389894","0","0","0","0","0","0.6726205","0.6389894","0","0","172.1452","163.8275","0","0.6726205","-0.6726205","255.9805","60.94762","0.1186816","0.7028884","0","0","163.8275"
"8/8/2007 12:00:00 AM","0","0","174.2104","90","0","0","47.48338","47.48338","19.62617","19.62617","0","-1","0","19.62617","0","0","0","0","0","20.65913","19.62617","0","0","172.8926","163.1549","0","20.65913","-20.65913","234.2039","55.76272","0.1186816","21.58879","0","0","163.1549"
"8/8/2007 1:00:00 AM","0","0","-154.0112","90","0","0","46.73172","46.73172","0.8575586","0.8575586","0","-1","0","0.8575586","0","0","0.0000000000000001110223","0","0","0.9026933","0.8575586","0","0","195.8472","142.4958","0","0.9026933","-0.9026933","233.2523","55.53616","0.1186816","0.9433145","0","0","142.4958"
"8/8/2007 2:00:00 AM","0","0","-132.8498","90","0","0","45.95038","45.95038","32.87245","32.87245","0","-1","0","32.87245","0","0","0","0","0","34.60258","32.87245","0","0","196.8502","141.5931","0","34.60258","-34.60258","196.778","46.85182","0.1186816","36.1597","0","0","141.5931"
"8/8/2007 3:00:00 AM","0","0","-120.9015","90","0","0","45.42619","45.42619","22.19892","22.19892","0","-1","0","22.19892","0","0","0.000000000000003552714","0","0","23.36728","22.19892","0","0","235.2975","106.9905","0","23.36728","-23.36728","172.1468","40.98724","0.1186816","24.41881","0","0","106.9905"
"8/8/2007 4:00:00 AM","0","0","-113.8442","90","0","0","44.95146","44.95146","26.57847","26.57847","0","-1","0","26.57847","0","0","0","0","0","27.97734","26.57847","0","0","261.2611","83.62319","0","27.97734","-27.97734","142.6561","33.96566","0.1186816","29.23632","0","0","83.62319"
"8/8/2007 5:00:00 AM","0","0","-109.3815","90","0","0","44.56574","44.56574","18.54013","18.54013","0","0","0","18.54013","0","0","0","0","0","19.51593","18.54013","0","0","292.3471","55.64585","0","19.51593","-19.51593","122.0845","29.06767","0.1186816","20.39415","0","0","55.64585"
"8/8/2007 6:00:00 AM","0.02025632","0.0650712","-106.4558","92.48462","0.0119827","1.184724","44.58119","44.22947","49.94359","49.94359","20.25","0","7.39125","49.94359","2.372124","0","0.000000000000007105427","0","1.184724","31.25641","29.69359","0","0","314.0314","36.12993","0","30.07169","-30.07169","90.38611","21.52046","0.1186816","54.93795","0.9477793","81","37.31465"
"8/8/2007 7:00:00 AM","0.1878709","14.34393","-104.5959","78.09202","0.167631","16.18321","48.83092","43.8932","25.62382","25.62382","81","0","22.761","25.62382","63.15689","0","0","0","16.18321","0","0","55.37618","52.60737","347.4444","6.058238","68.79058","0","68.79058","155.6466","37.05864","0.1188158","28.1862","12.94657","81","22.24145"
"8/8/2007 8:00:00 AM","0.3529532","28.71512","-103.6667","63.77066","0.3357434","31.34934","54.61145","44.67453","0","0","72.31579","0","20.56389","0","0","0","0","0","31.34934","0","0","72.31579","68.7","278.6538","67.96976","100.0493","0","100.0493","250.5617","59.65744","0.1188571","0","25.07948","81","99.31911"
"8/8/2007 9:00:00 AM","0.4268477","43.11115","-103.8706","49.64922","0.4173314","37.96622","58.98945","46.59325","9.142092","9.142092","0","-1","0","9.142092","415.2903","0","0","0","37.96622","9.623254","9.142092","0","0","178.6045","158.0142","28.34296","0","28.34296","277.4502","66.05945","0.1188065","10.0563","30.37297","0","195.9804"
"8/8/2007 10:00:00 AM","0.1531934","57.43624","-106.1508","36.01757","0.1523686","14.34211","53.23406","48.72956","52.27996","52.27996","0","0","0","52.27996","27.43328","0","0.000000000000007105427","0","14.34211","55.03154","52.27996","0","0","150.2615","183.5228","0","40.68943","-40.68943","234.5598","55.84746","0.1188065","57.50795","11.47369","0","197.8649"
"8/8/2007 11:00:00 AM","0.214482","71.39223","-114.6472","23.78266","0.2133222","19.61907","57.17305","50.84608","20.14142","20.14142","0","0","0","20.14142","97.40657","0","0","0","19.61907","21.20149","20.14142","0","0","195.472","142.8334","0","1.582428","-1.582428","232.8918","55.45031","0.1188065","22.15556","15.69525","0","162.4525"
"8/8/2007 12:00:00 PM","0.5004832","82.33355","-161.0721","16.47162","0.4957594","42.73882","67.68468","52.85382","1.922468","1.922468","0","0","0","1.922468","2223.122","0","0","0","42.73882","2.023651","1.922468","0","0","197.2303","141.251","40.71517","0","40.71517","271.5176","64.64691","0.1187339","2.114715","34.19106","0","183.9898"
"8/8/2007 1:00:00 PM","0.6731073","75.89449","122.1145","20.3671","0.6604614","54.36837","74.78327","54.911","64.40176","64.40176","81","0","22.761","64.40176","84.42063","0","0","0","54.36837","0","0","16.59824","15.76833","156.5151","177.8946","70.1367","0","70.1367","338.0551","80.48914","0.1188651","70.84193","43.4947","81","232.263"
"8/8/2007 2:00:00 PM","0.7790945","62.31707","107.919","31.55803","0.7548079","60.41352","78.94476","56.15718","41.04605","41.04605","0","-1","0","41.04605","147.1847","0","0","0","60.41352","43.20637","41.04605","0","0","86.3784","241.0177","17.20715","0","17.20715","354.3792","84.37584","0.1188344","45.15065","48.33081","0","301.4312"
"8/8/2007 3:00:00 PM","0.3156993","48.06111","104.3301","44.87369","0.3130471","27.28431","65.95398","56.60225","23.47267","23.47267","0","0","0","23.47267","116.2386","0","0","0","27.28431","24.70807","23.47267","0","0","69.17125","256.5041","2.576236","0","2.576236","356.8233","84.95775","0.1188298","25.81994","21.82745","0","283.7884"
"8/8/2007 4:00:00 PM","0.2374907","33.675","103.5848","58.87428","0.2350267","20.70291","64.2564","57.24512","24.46334","24.46334","0","0","0","24.46334","84.62831","0","0","0","20.70291","25.75089","24.46334","0","0","66.59502","258.8227","0","5.047973","-5.047973","351.5022","83.69084","0.1188298","26.90967","16.56233","0","279.5256"
"8/8/2007 5:00:00 PM","0.1902886","19.28745","104.1689","73.14568","0.1830237","16.3312","62.17157","56.72093","46.98751","46.98751","0","0","0","46.98751","34.75648","0","0.000000000000007105427","0","16.3312","49.46053","46.98751","0","0","72.20387","253.7747","0","33.12933","-33.12933","316.5808","75.37624","0.1188298","51.68626","13.06496","0","270.106"
"8/8/2007 6:00:00 PM","0.05752832","4.96884","105.7077","87.52425","0.04553116","4.206776","56.39902","55.04947","0","0","0","0","0","0","0","0","0","0","4.206776","0","0","0","0","109.0142","220.6454","4.206776","0","4.206776","320.5717","76.32645","0.1188223","0","3.365421","0","224.8522"
"8/8/2007 7:00:00 PM","0","0","108.2326","90","0","0","53.51647","53.51647","2.109385","2.109385","0","-1","0","2.109385","0","0","0.0000000000000004440892","0","0","2.220405","2.109385","0","0","104.8075","224.4315","0","2.220405","-2.220405","318.2312","75.76919","0.1188223","2.320323","0","0","224.4315"
"8/8/2007 8:00:00 PM","0","0","112.0847","90","0","0","52.13182","52.13182","57.16332","57.16332","0","-1","0","57.16332","0","0","0.000000000000007105427","0","0","60.17191","57.16332","0","0","107.2746","222.2111","0","60.17191","-60.17191","254.8045","60.66761","0.1188223","62.87965","0","0","222.2111"
"8/8/2007 9:00:00 PM","0","0","118.0714","90","0","0","50.6285","50.6285","86.98569","68.7","0","-1","0","68.7","0","0","18.2857","26.98427","0","72.31579","68.7","0","0","174.1323","162.0392","0","72.31579","-72.31579","178.5769","42.51823","0.1188223","95.68427","0","0","162.0392"
"8/8/2007 10:00:00 PM","0","0","127.9551","90","0","0","49.2933","49.2933","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","254.4831","89.7234","0","0","0","178.5769","42.51823","0.1188223","0","0","0","89.7234"
"8/8/2007 11:00:00 PM","0","0","145.3692","90","0","0","48.2845","48.2845","3.053917","3.053917","0","-1","0","3.053917","0","0","0","0","0","3.21465","3.053917","0","0","254.4831","89.7234","0","3.21465","-3.21465","175.1884","41.71144","0.1188223","3.359309","0","0","89.7234"
"8/9/2007 12:00:00 AM","0","0","174.2014","90","0","0","47.42404","47.42404","25.02165","25.02165","0","-1","0","25.02165","0","0","0","0","0","26.33858","25.02165","0","0","258.055","86.50875","0","26.33858","-26.33858","147.4251","35.10114","0.1188223","27.52381","0","0","86.50875"
"8/9/2007 1:00:00 AM","0","0","-153.6771","90","0","0","46.67237","46.67237","46.66497","46.66497","0","-1","0","46.66497","0","0","0.000000000000007105427","0","0","49.12102","46.66497","0","0","287.3201","60.17017","0","49.12102","-49.12102","95.647","22.77305","0.1188223","51.33146","0","0","60.17017"
"8/9/2007 2:00:00 AM","0","0","-132.4522","90","0","0","45.87126","45.87126","60.08877","10.4967","0","-1","0","10.4967","0","0","49.59207","55.60095","0","11.04915","10.4967","0","0","341.899","11.04915","0","11.04915","-11.04915","84.00017","20","0.1188223","66.09765","0","0","11.04915"
"8/9/2007 3:00:00 AM","0","0","-120.5411","90","0","0","45.36685","45.36685","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1188223","0","0","0","0"
"8/9/2007 4:00:00 AM","0","0","-113.5216","90","0","0","44.92179","44.92179","27.31411","0","0","-1","0","0","0","0","27.31411","30.04552","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1188223","30.04552","0","0","0"
