sep=,
"8/9/2007 5:00:00 AM","0","0","-109.0814","90","0","0","44.5064","44.5064","5.653803","5.653803","77.96959","0","21.99431","5.653803","0","0.00000000000001421085","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.118943","6.219183","0","81","0"
"8/9/2007 6:00:00 AM","0.02836528","0.04369931","-106.1621","92.46144","0.004097346","0.405689","44.32004","44.19979","58.69251","58.69251","81","0","22.761","58.69251","0.6912109","0","0","0","0.405689","0","0","22.30749","21.19212","285.4758","61.83","21.59781","0","21.59781","169.6642","40.39616","0.1190001","64.56176","0.3245512","81","62.23569"
"8/9/2007 7:00:00 AM","0.1899609","14.34284","-104.2919","78.04733","0.1694163","16.35343","48.85393","43.86353","4.874839","4.874839","77.19063","0","21.79723","4.874839","335.466","0","0","0","16.35343","0","0","72.31579","68.7","263.878","81.26803","85.05343","0","85.05343","250.353","59.60773","0.1190881","5.362323","13.08274","81","97.62145"
"8/9/2007 8:00:00 AM","0.3505136","28.73373","-103.3315","63.70229","0.3340584","31.20121","54.56117","44.67453","53.96777","53.96777","81","0","22.761","53.96777","57.81453","0","0","0","31.20121","0","0","27.03223","25.68062","178.8246","157.8161","56.88183","0","56.88183","304.3158","72.45599","0.1192248","59.36455","24.96097","81","189.0173"
"8/9/2007 9:00:00 AM","0.5418054","43.15167","-103.4709","49.55108","0.5220065","46.59662","62.10868","46.56358","18.18315","18.18315","0","-1","0","18.18315","256.2626","0","0","0","46.59662","19.14016","18.18315","0","0","121.9427","209.0098","27.45646","0","27.45646","330.3633","78.65777","0.119176","20.00147","37.27729","0","255.6064"
"8/9/2007 10:00:00 AM","0.7580385","57.50654","-105.6189","35.87606","0.7328597","61.97311","70.68723","48.70978","0","0","0","0","0","0","0","0","0","0","61.97311","0","0","0","0","94.48629","233.7206","61.97311","0","61.97311","389.1561","92.65604","0.1190658","0","49.57849","0","295.6937"
"8/9/2007 11:00:00 AM","0.7781768","71.51942","-113.8119","23.56912","0.7584413","62.91945","73.61516","50.81641","60.0935","60.0935","0","0","0","60.0935","104.7026","0","0","0","62.91945","63.25632","60.0935","0","0","32.51318","289.4964","0","0.336867","-0.336867","388.8011","92.5715","0.1190658","66.10285","50.33556","0","352.4158"
"8/9/2007 12:00:00 PM","0.9361022","82.61862","-160.5067","16.1778","0.9101827","72.15688","80.33328","52.82415","0","0","0","0","0","0","0","39.26941","0","0","72.15688","0","0","0","0","32.88747","289.1595","32.88747","0","32.88747","420.0009","100","0.1190074","0","57.72551","0","361.3164"
"8/9/2007 1:00:00 PM","1.062021","76.01254","121.0027","20.15397","1.030239","78.39909","86.13503","54.85166","80.82772","80.82772","20.25","0","7.39125","80.82772","96.99531","14.63307","0","0","78.39909","63.76602","60.57772","0","0","0","318.7582","0","0","0","420.0009","100","0.1190074","88.91049","62.71928","81","397.1573"
"8/9/2007 2:00:00 PM","0.8473594","62.34941","107.2886","31.44321","0.8196408","64.72823","80.8915","56.10773","0","0","0","-1","0","0","0","64.72823","0","0","64.72823","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1190074","0","51.78259","0","383.4865"
"8/9/2007 3:00:00 PM","0.5710183","48.05714","103.8895","44.81398","0.5532259","46.03701","73.14677","56.52312","18.24184","18.24184","0","0","0","18.24184","252.3705","26.83508","0","0","46.03701","19.20193","18.24184","0","0","0","318.7582","0","0","0","420.0009","100","0.1190074","20.06602","36.82961","0","364.7952"
"8/9/2007 4:00:00 PM","0.3514923","33.64718","103.2325","58.84933","0.3414387","29.49805","67.34781","57.13632","47.24889","47.24889","0","0","0","47.24889","62.4312","0","0.000000000000007105427","0","29.49805","49.73568","47.24889","0","0","0","318.7582","0","20.23763","-20.23763","398.6685","94.92088","0.1190074","51.97378","23.59844","0","348.2563"
"8/9/2007 5:00:00 PM","0.2156249","19.23969","103.861","73.14658","0.2039144","18.13541","62.70737","56.63192","25.14718","25.14718","0","0","0","25.14718","72.11705","0","0","0","18.13541","26.47072","25.14718","0","0","22.48625","298.5206","0","8.335313","-8.335313","389.8823","92.82894","0.1190074","27.6619","14.50833","0","316.656"
"8/9/2007 6:00:00 PM","0.07702994","4.901638","105.4199","87.54727","0.04552466","4.207662","56.33943","54.99012","39.2862","39.2862","0","0","0","39.2862","10.71028","0","0.000000000000007105427","0","4.207662","41.35389","39.2862","0","0","31.74771","290.1853","0","37.14623","-37.14623","350.7267","83.5062","0.1190074","43.21482","3.36613","0","294.3929"
"8/9/2007 7:00:00 PM","0","0","107.9479","90","0","0","53.46701","53.46701","31.71561","31.71561","0","-1","0","31.71561","0","0","0.000000000000003552714","0","0","33.38485","31.71561","0","0","73.0213","253.0391","0","33.38485","-33.38485","315.536","75.12747","0.1190074","34.88717","0","0","253.0391"
"8/9/2007 8:00:00 PM","0","0","111.7892","90","0","0","52.10215","52.10215","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","110.1156","219.6542","0","0","0","315.536","75.12747","0.1190074","0","0","0","219.6542"
"8/9/2007 9:00:00 PM","0","0","117.7533","90","0","0","50.56916","50.56916","36.9762","36.9762","0","-1","0","36.9762","0","0","0","0","0","38.92232","36.9762","0","0","110.1156","219.6542","0","38.92232","-38.92232","274.5083","65.35899","0.1190074","40.67382","0","0","219.6542"
"8/9/2007 10:00:00 PM","0","0","127.6148","90","0","0","49.23396","49.23396","24.2808","24.2808","0","-1","0","24.2808","0","0","0.000000000000003552714","0","0","25.55874","24.2808","0","0","153.3626","180.7319","0","25.55874","-25.55874","247.567","58.94441","0.1190074","26.70889","0","0","180.7319"
"8/9/2007 11:00:00 PM","0","0","145.0735","90","0","0","48.20537","48.20537","25.66703","25.66703","0","-1","0","25.66703","0","0","0.000000000000003552714","0","0","27.01793","25.66703","0","0","181.7612","155.1731","0","27.01793","-27.01793","219.0876","52.16362","0.1190074","28.23373","0","0","155.1731"
"8/10/2007 12:00:00 AM","0","0","174.1973","90","0","0","47.37458","47.37458","50.5216","50.5216","0","-1","0","50.5216","0","0","0.000000000000007105427","0","0","53.18063","50.5216","0","0","211.7811","128.1552","0","53.18063","-53.18063","163.0303","38.81667","0.1190074","55.57375","0","0","128.1552"
"8/10/2007 1:00:00 AM","0","0","-153.3277","90","0","0","46.62292","46.62292","13.55866","13.55866","0","-1","0","13.55866","0","0","0.000000000000001776357","0","0","14.27227","13.55866","0","0","270.8707","74.97459","0","14.27227","-14.27227","147.986","35.2347","0.1190074","14.91452","0","0","74.97459"
"8/10/2007 2:00:00 AM","0","0","-132.0425","90","0","0","45.84159","45.84159","16.94466","16.94466","0","-1","0","16.94466","0","0","0.000000000000003552714","0","0","17.83648","16.94466","0","0","286.7288","60.70232","0","17.83648","-17.83648","129.1847","30.75821","0.1190074","18.63912","0","0","60.70232"
"8/10/2007 3:00:00 AM","0","0","-120.1723","90","0","0","45.33718","45.33718","47.58597","40.72255","0","-1","0","40.72255","0","0","6.863423","11.62202","0","42.86584","40.72255","0","0","306.5471","42.86584","0","42.86584","-42.86584","84.00017","20","0.1190074","52.34457","0","0","42.86584"
"8/10/2007 4:00:00 AM","0","0","-113.1926","90","0","0","44.89212","44.89212","19.55258","0.00000000000001280752","0","-1","0","0.00000000000001280752","0","0","19.55258","21.50783","0","0.0000000000000134816","0.00000000000001280752","0","0","354.1758","0.0000000000000134816","0","0.0000000000000134816","0","84.00017","20","0.1190074","21.50783","0","0","0.0000000000000134816"
"8/10/2007 5:00:00 AM","0","0","-108.7757","90","0","0","44.47673","44.47673","4.937324","4.937324","77.25311","0","21.81304","4.937324","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0.0000000000000134816","68.7","0","68.7","149.1747","35.51772","0.1191243","5.431056","0","81","0.0000000000000134816"
"8/10/2007 6:00:00 AM","0.003193029","0.0241554","-105.8633","92.43563","0.003153786","0.3123637","44.26267","44.17012","42.40114","42.40114","81","0","22.761","42.40114","0.7366871","0","0","0","0.3123637","0","0","38.59886","36.66891","285.4758","61.83","36.98128","0","36.98128","184.2582","43.87092","0.1192215","46.64126","0.249891","81","62.14236"
"8/10/2007 7:00:00 AM","0.08785358","14.34353","-103.9828","78.00005","0.0868632","8.502148","46.38731","43.83385","42.05334","42.05334","81","0","22.761","42.05334","20.21753","0","0","0","8.502148","0","0","38.94666","36.99932","248.4945","95.11315","45.50147","0","45.50147","227.4247","54.14863","0.1193374","46.25868","6.801719","81","103.6153"
"8/10/2007 8:00:00 AM","0.2559315","28.754","-102.9907","63.63136","0.2508202","23.77151","52.05268","44.64486","32.71544","32.71544","81","0","22.761","32.71544","72.66145","0","0","0","23.77151","0","0","48.28456","45.87033","202.9931","136.0645","69.64185","0","69.64185","293.4928","69.87909","0.1194677","35.98698","19.01721","81","159.836"
"8/10/2007 9:00:00 AM","0.0672057","43.19362","-103.0643","49.4504","0.06685387","6.467234","48.4729","46.50424","26.50667","26.50667","0","-1","0","26.50667","24.39852","0","0","0","6.467234","27.90176","26.50667","0","0","133.3512","198.7421","0","21.43452","-21.43452","270.8988","64.49959","0.1194677","29.15734","5.173787","0","205.2094"
"8/10/2007 10:00:00 AM","0.1196452","57.57786","-105.077","35.7319","0.1190165","11.27242","52.16585","48.65044","52.47958","52.47958","0","0","0","52.47958","21.47964","0","0","0","11.27242","55.24167","52.47958","0","0","157.1673","177.3076","0","43.96925","-43.96925","224.5511","53.46445","0.1194677","57.72754","9.017939","0","188.58"
"8/10/2007 11:00:00 AM","0.5150868","71.64693","-112.9542","23.35217","0.5094481","44.38468","66.01627","50.79663","31.86869","31.86869","0","0","0","31.86869","139.2736","0","0","0","44.38468","33.54599","31.86869","0","0","206.0221","133.3384","10.83869","0","10.83869","234.8336","55.91266","0.1194485","35.05556","35.50775","0","177.7231"
"8/10/2007 12:00:00 PM","0.7281278","82.90828","-159.9026","15.87891","0.7140366","58.97953","74.26981","52.79448","63.29692","63.29692","81","0","22.761","63.29692","93.17915","0","0","0","58.97953","0","0","17.70308","16.81792","195.1834","143.0932","75.79745","0","75.79745","306.7414","73.03352","0.1195676","69.62662","47.18362","81","202.0727"
"8/10/2007 1:00:00 PM","0.8421969","76.12527","119.8502","19.94084","0.8205385","65.3766","79.60722","54.82199","21.61458","21.61458","72.92342","0","20.71763","21.61458","302.4653","0.000000000000007105427","0","0","65.3766","0","0","51.30885","48.7434","119.3859","211.3109","114.12","0","114.12","415.0052","98.81055","0.1195848","23.77603","52.30128","81","276.6875"
"8/10/2007 2:00:00 PM","0.6361476","62.37717","106.6457","31.33065","0.622471","51.24302","74.7775","56.04839","0","0","0","-1","0","0","0","45.97711","0","0","51.24302","0","0","0","0","5.265908","314.0189","5.265908","0","5.265908","420.0009","100","0.1195754","0","40.99441","0","365.2619"
"8/10/2007 3:00:00 PM","0.4059145","48.04918","103.4416","44.75692","0.400219","34.33588","68.44392","56.46378","25.36672","25.36672","0","0","0","25.36672","135.358","7.634065","0","0","34.33588","26.70182","25.36672","0","0","0","318.7582","0","0","0","420.0009","100","0.1195754","27.9034","27.4687","0","353.0941"
"8/10/2007 4:00:00 PM","0.3865245","33.61568","102.8748","58.82709","0.3728079","32.02696","68.2347","57.07698","28.85829","28.85829","0","0","0","28.85829","110.9801","1.649814","0","0","32.02696","30.37714","28.85829","0","0","0","318.7582","0","0","0","420.0009","100","0.1195754","31.74412","25.62156","0","350.7852"
"8/10/2007 5:00:00 PM","0.1550865","19.18843","103.5486","73.15015","0.1520125","13.65287","61.10561","56.58246","63.62864","63.62864","50.65841","0","15.08458","63.62864","21.45711","0.000000000000001776357","0","0","13.65287","13.65287","12.97022","0","0","0","318.7582","0","0","0","420.0009","100","0.1195754","69.9915","10.92229","81","332.4111"
"8/10/2007 6:00:00 PM","0.04117611","4.831046","105.1278","87.57293","0.03830523","3.545934","56.07575","54.94067","74.59638","74.59638","71.22775","0","20.28862","74.59638","4.753494","0","0","0","3.545934","3.545934","3.368637","0","0","0","318.7582","0","0","0","420.0009","100","0.1195754","82.05602","2.836747","81","322.3042"
"8/10/2007 7:00:00 PM","0","0","107.659","90","0","0","53.43734","53.43734","53.05733","53.05733","0","-1","0","53.05733","0","0","0.000000000000007105427","0","0","55.84982","53.05733","0","0","0","318.7582","0","55.84982","-55.84982","361.13","85.98315","0.1195754","58.36306","0","0","318.7582"
"8/10/2007 8:00:00 PM","0","0","111.4891","90","0","0","52.04281","52.04281","37.49993","37.49993","0","-1","0","37.49993","0","0","0.000000000000007105427","0","0","39.47361","37.49993","0","0","62.05536","262.9084","0","39.47361","-39.47361","319.5211","76.0763","0.1195754","41.24992","0","0","262.9084"
"8/10/2007 9:00:00 PM","0","0","117.43","90","0","0","50.50982","50.50982","55.36478","55.36478","0","-1","0","55.36478","0","0","0.000000000000007105427","0","0","58.27871","55.36478","0","0","105.9149","223.4348","0","58.27871","-58.27871","258.09","61.44987","0.1195754","60.90126","0","0","223.4348"
"8/10/2007 10:00:00 PM","0","0","127.2682","90","0","0","49.17462","49.17462","28.78094","28.78094","0","-1","0","28.78094","0","0","0","0","0","30.29572","28.78094","0","0","170.6691","165.1561","0","30.29572","-30.29572","226.1555","53.84643","0.1195754","31.65903","0","0","165.1561"
"8/10/2007 11:00:00 PM","0","0","144.772","90","0","0","48.14603","48.14603","56.77171","56.77171","0","-1","0","56.77171","0","0","0.000000000000007105427","0","0","59.75969","56.77171","0","0","204.331","134.8604","0","59.75969","-59.75969","163.1632","38.84831","0.1195754","62.44888","0","0","134.8604"
"8/11/2007 12:00:00 AM","0","0","174.1983","90","0","0","47.31524","47.31524","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","270.7306","75.10067","0","0","0","163.1632","38.84831","0.1195754","0","0","0","75.10067"
"8/11/2007 1:00:00 AM","0","0","-152.9626","90","0","0","46.56358","46.56358","39.25787","39.25787","0","-1","0","39.25787","0","0","0.000000000000007105427","0","0","41.32408","39.25787","0","0","270.7306","75.10067","0","41.32408","-41.32408","119.6038","28.47704","0.1195754","43.18366","0","0","75.10067"
"8/11/2007 2:00:00 AM","0","0","-131.6207","90","0","0","45.81192","45.81192","1.379225","1.379225","0","-1","0","1.379225","0","0","0.0000000000000002220446","0","0","1.451816","1.379225","0","0","316.6463","33.77659","0","1.451816","-1.451816","118.0735","28.11267","0.1195754","1.517148","0","0","33.77659"
"8/11/2007 3:00:00 AM","0","0","-119.7951","90","0","0","45.3174","45.3174","26.43465","26.43465","0","-1","0","26.43465","0","0","0","0","0","27.82594","26.43465","0","0","318.2594","32.32478","0","27.82594","-27.82594","88.74236","21.12909","0.1195754","29.07811","0","0","32.32478"
"8/11/2007 4:00:00 AM","0","0","-112.8572","90","0","0","44.84267","44.84267","34.98266","4.273891","0","-1","0","4.273891","0","0","30.70877","34.20704","0","4.498833","4.273891","0","0","349.1771","4.498833","0","4.498833","-4.498833","84.00017","20","0.1195754","38.48093","0","0","4.498833"
"8/11/2007 5:00:00 AM","0","0","-108.4647","90","0","0","44.44706","44.44706","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1195754","0","0","0","0"
"8/11/2007 6:00:00 AM","0.02029728","0.006454117","-105.5594","92.40717","0.01167709","1.155136","44.48318","44.14046","31.70906","31.70906","81","0","22.761","31.70906","3.64292","0","0","0","1.155136","0","0","49.29094","46.82639","354.1758","0","47.98153","0","47.98153","129.5194","30.8379","0.1197002","34.87997","0.9241084","81","1.155136"
"8/11/2007 7:00:00 AM","0.1893498","14.34598","-103.6686","77.95018","0.1698476","16.39849","48.81703","43.81407","36.16314","36.16314","81","0","22.761","36.16314","45.34587","0","0","0","16.39849","0","0","44.83686","42.59502","306.1943","43.18338","58.99351","0","58.99351","185.4856","44.16315","0.119847","39.77945","13.11879","81","59.58187"
"8/11/2007 8:00:00 AM","0.3084399","28.77588","-102.6444","63.55791","0.2983277","28.04787","53.43618","44.61519","9.640553","9.640553","81","0","22.761","9.640553","290.9363","0","0","0","28.04787","0","0","71.35945","67.79147","247.2008","96.27753","95.83935","0","95.83935","276.4068","65.811","0.1199295","10.60461","22.4383","81","124.3254"
"8/11/2007 9:00:00 AM","0.5967773","43.23693","-102.6509","49.34725","0.5729027","50.67615","63.58564","46.50424","56.72165","56.72165","0","-1","0","56.72165","89.34182","0","0","0","50.67615","59.707","56.72165","0","0","151.3614","182.5329","0","9.030846","-9.030846","266.8875","63.5445","0.1199295","62.39381","40.54092","0","233.2091"
"8/11/2007 10:00:00 AM","0.872861","57.65007","-104.5249","35.5852","0.8429695","69.75498","73.99796","48.65044","17.10107","17.10107","0","0","0","17.10107","407.8984","0","0","0","69.75498","18.00112","17.10107","0","0","161.3957","173.5021","51.75386","0","51.75386","315.9855","75.23448","0.1198379","18.81117","55.80399","0","243.2571"
"8/11/2007 11:00:00 AM","0.8792625","71.77452","-112.0736","23.13196","0.8550838","69.57022","76.53156","50.76696","0.430848","0.430848","0","0","0","0.430848","16147.28","0","0","0","69.57022","0.4535242","0.430848","0","0","109.6418","220.0806","69.11669","0","69.11669","381.5553","90.84632","0.1197158","0.4739328","55.65617","0","289.6508"
"8/11/2007 12:00:00 PM","0.8216382","83.20236","-159.2539","15.57505","0.8028665","65.13129","76.96452","52.7648","55.20314","55.20314","0","0","0","55.20314","117.9848","0","0","0","65.13129","58.10857","55.20314","0","0","40.52514","282.2856","7.022722","0","7.022722","388.2177","92.43259","0.1197034","60.72346","52.10504","0","347.4169"
"8/11/2007 1:00:00 PM","0.518332","76.23218","118.6574","19.72799","0.5130636","43.52847","70.18196","54.80221","44.51097","44.51097","0","0","0","44.51097","97.79267","0","0","0","43.52847","46.85365","44.51097","0","0","33.50242","288.606","0","3.325184","-3.325184","384.7126","91.59805","0.1197034","48.96206","34.82277","0","332.1345"
"8/11/2007 2:00:00 PM","0.4986885","62.40019","105.9909","31.22054","0.492501","41.62539","70.76935","55.99894","34.84002","34.84002","0","-1","0","34.84002","119.4758","0","0","0","41.62539","36.6737","34.84002","0","0","37.19707","285.2809","4.95169","0","4.95169","389.4102","92.71653","0.1196947","38.32402","33.30031","0","326.9062"
"8/11/2007 3:00:00 PM","0.5492914","48.03714","102.9867","44.70263","0.53412","44.64962","72.45486","56.41433","38.87034","38.87034","0","0","0","38.87034","114.8681","0","0","0","44.64962","40.91615","38.87034","0","0","32.24538","289.7374","3.733473","0","3.733473","392.9521","93.55983","0.1196881","42.75737","35.71969","0","334.387"
"8/11/2007 4:00:00 PM","0.509588","33.58047","102.5119","58.80761","0.4814126","40.50241","71.47366","57.02753","23.14341","23.14341","0","0","0","23.14341","175.0062","0","0","0","40.50241","24.36149","23.14341","0","0","28.5119","293.0975","16.14093","0","16.14093","408.2647","97.20569","0.1196596","25.45775","32.40193","0","333.5999"
"8/11/2007 5:00:00 PM","0.2809538","19.13367","103.2316","73.15643","0.2548434","22.45857","64.18448","56.58246","54.54517","54.54517","0","0","0","54.54517","41.17425","0","0.000000000000007105427","0","22.45857","57.41597","54.54517","0","0","12.37098","307.6244","0","34.95741","-34.95741","371.4164","88.43229","0.1196596","59.99969","17.96685","0","330.0829"
"8/11/2007 6:00:00 PM","0.07413653","4.757072","104.8315","87.60123","0.04469858","4.133851","56.23571","54.911","27.80659","27.80659","0","0","0","27.80659","14.86645","0","0","0","4.133851","29.27009","27.80659","0","0","51.21254","272.6669","0","25.13624","-25.13624","344.9204","82.12375","0.1196596","30.58725","3.307081","0","276.8008"
"8/11/2007 7:00:00 PM","0","0","107.3659","90","0","0","53.40768","53.40768","38.4477","38.4477","0","-1","0","38.4477","0","0","0","0","0","40.47126","38.4477","0","0","79.1417","247.5307","0","40.47126","-40.47126","302.26","71.96651","0.1196596","42.29247","0","0","247.5307"
"8/11/2007 8:00:00 PM","0","0","111.1846","90","0","0","52.04281","52.04281","25.16018","25.16018","0","-1","0","25.16018","0","0","0.000000000000003552714","0","0","26.4844","25.16018","0","0","124.1098","207.0594","0","26.4844","-26.4844","274.343","65.31963","0.1196596","27.6762","0","0","207.0594"
"8/11/2007 9:00:00 PM","0","0","117.1014","90","0","0","50.50982","50.50982","19.44236","19.44236","0","-1","0","19.44236","0","0","0","0","0","20.46564","19.44236","0","0","153.5369","180.575","0","20.46564","-20.46564","252.7703","60.18328","0.1196596","21.38659","0","0","180.575"
"8/11/2007 10:00:00 PM","0","0","126.9153","90","0","0","49.15484","49.15484","44.95718","44.95718","0","-1","0","44.95718","0","0","0.000000000000007105427","0","0","47.32334","44.95718","0","0","176.2765","160.1094","0","47.32334","-47.32334","202.8871","48.30636","0.1196596","49.45289","0","0","160.1094"
"8/11/2007 11:00:00 PM","0","0","144.4646","90","0","0","48.14603","48.14603","0.9643887","0.9643887","0","-1","0","0.9643887","0","0","0","0","0","1.015146","0.9643887","0","0","228.858","112.7861","0","1.015146","-1.015146","201.817","48.05158","0.1196596","1.060827","0","0","112.7861"
"8/12/2007 12:00:00 AM","0","0","174.2045","90","0","0","47.34491","47.34491","13.31334","13.31334","0","-1","0","13.31334","0","0","0.000000000000001776357","0","0","14.01404","13.31334","0","0","229.9859","111.7709","0","14.01404","-14.01404","187.045","44.53442","0.1196596","14.64467","0","0","111.7709"
"8/12/2007 1:00:00 AM","0","0","-152.5814","90","0","0","46.56358","46.56358","38.68105","38.68105","0","-1","0","38.68105","0","0","0.000000000000007105427","0","0","40.7169","38.68105","0","0","245.5571","97.75687","0","40.7169","-40.7169","144.1256","34.31555","0.1196596","42.54916","0","0","97.75687"
"8/12/2007 2:00:00 AM","0","0","-131.1869","90","0","0","45.78225","45.78225","28.66483","28.66483","0","-1","0","28.66483","0","0","0.000000000000003552714","0","0","30.1735","28.66483","0","0","290.7981","57.03997","0","30.1735","-30.1735","112.3199","26.74278","0.1196596","31.53131","0","0","57.03997"
"8/12/2007 3:00:00 AM","0","0","-119.4097","90","0","0","45.3174","45.3174","9.918032","9.918032","0","-1","0","9.918032","0","0","0","0","0","10.44003","9.918032","0","0","324.3242","26.86648","0","10.44003","-10.44003","101.3152","24.12261","0.1196596","10.90983","0","0","26.86648"
"8/12/2007 4:00:00 AM","0","0","-112.5155","90","0","0","44.84267","44.84267","11.6569","11.6569","0","-1","0","11.6569","0","0","0.000000000000001776357","0","0","12.27042","11.6569","0","0","335.9242","16.42644","0","12.27042","-12.27042","88.381","21.04305","0.1196596","12.82259","0","0","16.42644"
"8/12/2007 5:00:00 AM","0","0","-108.1484","90","0","0","44.3976","44.3976","8.041469","8.041469","80.35726","0","22.59839","8.041469","0","0","0","0","0","0","0","72.31579","68.7","349.558","4.156022","68.7","0","68.7","153.5555","36.56077","0.1197874","8.845616","0","81","4.156022"
"8/12/2007 6:00:00 AM","0.009359147","0","-105.2507","90","0","0","44.12067","44.12067","27.09011","27.09011","81","0","22.761","27.09011","0","0","0","0","0","0","0","53.90989","51.21439","280.858","65.98602","51.21439","0","51.21439","202.1418","48.1289","0.1199201","29.79912","0","81","65.98602"
"8/12/2007 7:00:00 AM","0.03740525","14.35019","-103.3495","77.89777","0.03715865","3.667867","44.87536","43.7844","65.93813","65.93813","81","0","22.761","65.93813","5.562589","0","0","0","3.667867","0","0","15.06188","14.30878","229.6436","112.079","17.97665","0","17.97665","219.1959","52.1894","0.119965","72.53194","2.934294","81","115.7468"
"8/12/2007 8:00:00 AM","0.1136069","28.79933","-102.2927","63.48201","0.1129075","10.95722","47.90877","44.58552","52.80217","52.80217","81","0","22.761","52.80217","20.75145","0","0","0","10.95722","0","0","28.19783","26.78794","211.667","128.258","37.74516","0","37.74516","255.0041","60.71515","0.120058","58.08239","8.765774","81","139.2152"
"8/12/2007 9:00:00 AM","0.1020603","43.28151","-102.2308","49.24173","0.1015115","9.765746","49.44642","46.45479","33.9691","33.9691","0","-1","0","33.9691","28.74891","0","0.000000000000007105427","0","9.765746","35.75694","33.9691","0","0","173.9218","162.2286","0","25.9912","-25.9912","227.607","54.19204","0.120058","37.366","7.812597","0","171.9944"
"8/12/2007 10:00:00 AM","0.1450973","57.72302","-103.9629","35.43609","0.1443278","13.61511","52.85656","48.59109","18.45578","18.45578","0","0","0","18.45578","73.77154","0","0.000000000000003552714","0","13.61511","19.42713","18.45578","0","0","202.8009","136.2374","0","5.812023","-5.812023","221.4806","52.73337","0.120058","20.30136","10.89209","0","149.8525"
"8/12/2007 11:00:00 AM","0.1843489","71.9019","-111.1698","22.90864","0.1833761","16.97157","56.112","50.67795","18.05743","18.05743","0","0","0","18.05743","93.98664","0","0","0","16.97157","19.00782","18.05743","0","0","209.2587","130.4254","0","2.036249","-2.036249","219.3342","52.22232","0.120058","19.86317","13.57726","0","147.397"
"8/12/2007 12:00:00 PM","0.1502787","83.50071","-158.5535","15.26629","0.1495015","13.75391","57.11958","52.68568","44.21514","44.21514","0","0","0","44.21514","31.10678","0","0.000000000000007105427","0","13.75391","46.54225","44.21514","0","0","211.5212","128.3891","0","32.78835","-32.78835","184.7722","43.99331","0.120058","48.63665","11.00313","0","142.143"
"8/12/2007 1:00:00 PM","0.2326669","76.33279","117.4245","19.51572","0.2314213","20.71817","61.63179","54.74287","15.46254","15.46254","0","0","0","15.46254","133.9894","0","0","0","20.71817","16.27636","15.46254","0","0","247.9527","95.60078","4.441812","0","4.441812","188.9861","44.9966","0.1200502","17.00879","16.57454","0","116.319"
"8/12/2007 2:00:00 PM","0.1860973","62.41829","105.3245","31.11308","0.1850996","16.58975","61.4488","55.93959","7.086549","7.086549","0","-1","0","7.086549","234.102","0","0","0","16.58975","7.459525","7.086549","0","0","243.5109","99.59842","9.130225","0","9.130225","197.6478","47.05891","0.120034","7.795203","13.2718","0","116.1882"
"8/12/2007 3:00:00 PM","0.1958351","48.02094","102.5251","44.6512","0.1947224","17.37696","62.15394","56.35499","2.73882","2.73882","0","0","0","2.73882","634.4686","0","0","0","17.37696","2.882969","2.73882","0","0","234.3807","107.8156","14.49399","0","14.49399","211.398","50.33276","0.1200085","3.012702","13.90157","0","125.1926"
"8/12/2007 4:00:00 PM","0.0851464","33.5415","102.1438","58.79096","0.08467274","7.679579","59.49419","56.97807","55.89733","55.89733","0","0","0","55.89733","13.73872","0","0.000000000000007105427","0","7.679579","58.83929","55.89733","0","0","219.8867","120.8602","0","51.15971","-51.15971","157.4709","37.49301","0.1200085","61.48706","6.143663","0","128.5398"
"8/12/2007 5:00:00 PM","0.1070276","19.07539","102.9103","73.16546","0.1061413","9.619506","59.61818","56.46378","44.05044","44.05044","0","0","0","44.05044","21.83748","0","0.000000000000007105427","0","9.619506","46.36889","44.05044","0","0","276.7308","69.70049","0","36.74938","-36.74938","118.7337","28.26987","0.1200085","48.45549","7.695605","0","79.32"
"8/12/2007 6:00:00 PM","0.07586631","4.67973","104.5312","87.63217","0.04437779","4.106582","56.13708","54.82199","72.78109","72.78109","81","0","22.761","72.78109","5.642375","0","0","0","4.106582","0","0","8.218909","7.807964","317.5634","32.95111","11.91455","0","11.91455","130.0368","30.96109","0.1200375","80.0592","3.285265","81","37.0577"
"8/12/2007 7:00:00 PM","0","0","107.0687","90","0","0","53.32855","53.32855","44.17581","41.49049","0","-1","0","41.49049","0","0","2.685314","7.102895","0","43.67421","41.49049","0","0","305.6489","43.67421","0","43.67421","-43.67421","84.00017","20","0.1200375","48.59339","0","0","43.67421"
"8/12/2007 8:00:00 PM","0","0","110.8755","90","0","0","51.96369","51.96369","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","0","0","0","0"
"8/12/2007 9:00:00 PM","0","0","116.7677","90","0","0","50.46036","50.46036","13.91332","0","0","-1","0","0","0","0","13.91332","15.30465","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","15.30465","0","0","0"
"8/12/2007 10:00:00 PM","0","0","126.5561","90","0","0","49.12517","49.12517","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","0","0","0","0"
"8/12/2007 11:00:00 PM","0","0","144.1509","90","0","0","48.12625","48.12625","22.71756","0","0","-1","0","0","0","0","22.71756","24.98932","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","24.98932","0","0","0"
"8/13/2007 12:00:00 AM","0","0","174.2161","90","0","0","47.28557","47.28557","20.21364","0","0","-1","0","0","0","0","20.21364","22.235","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","22.235","0","0","0"
"8/13/2007 1:00:00 AM","0","0","-152.1837","90","0","0","46.53391","46.53391","9.994747","0","0","-1","0","0","0","0","9.994747","10.99422","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","10.99422","0","0","0"
"8/13/2007 2:00:00 AM","0","0","-130.7408","90","0","0","45.76246","45.76246","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","0","0","0","0"
"8/13/2007 3:00:00 AM","0","0","-119.0161","90","0","0","45.28773","45.28773","1.850935","0","0","-1","0","0","0","0","1.850935","2.036028","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","2.036028","0","0","0"
"8/13/2007 4:00:00 AM","0","0","-112.1677","90","0","0","44.813","44.813","17.70103","0","0","-1","0","0","0","0","17.70103","19.47113","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","19.47113","0","0","0"
"8/13/2007 5:00:00 AM","0","0","-107.8268","90","0","0","44.3976","44.3976","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1200375","0","0","0","0"
"8/13/2007 6:00:00 AM","0.01398019","0","-104.9371","90","0","0","44.12067","44.12067","15.86535","15.86535","81","0","22.761","15.86535","0","0","0","0","0","0","0","65.13464","61.87791","354.1758","0","61.87791","0","61.87791","142.7027","33.97677","0.1201792","17.45189","0","81","0"
"8/13/2007 7:00:00 AM","0.06417254","14.35613","-103.0256","77.84283","0.06366485","6.257056","45.65478","43.7844","11.89183","11.89183","81","0","22.761","11.89183","52.61642","0","0","0","6.257056","0","0","69.10817","65.65276","292.2979","55.69012","71.90982","0","71.90982","210.9223","50.21951","0.1203028","13.08101","5.005645","81","61.94718"
"8/13/2007 8:00:00 AM","0.1434486","28.82431","-101.9356","63.40371","0.1425122","13.7635","48.76332","44.56574","2.14068","2.14068","74.45647","0","21.10549","2.14068","642.95","0","0","0","13.7635","0","0","72.31579","68.7","220.3881","120.409","82.4635","0","82.4635","289.1541","68.84608","0.1203807","2.354748","11.0108","81","134.1725"
"8/13/2007 9:00:00 AM","0.3586459","43.32728","-101.8041","49.1339","0.35403","32.60832","56.92321","46.42512","39.13499","39.13499","0","-1","0","39.13499","83.32267","0","0","0","32.60832","41.19473","39.13499","0","0","137.9246","194.6261","0","8.586408","-8.586408","280.1032","66.69111","0.1203807","43.04849","26.08665","0","227.2344"
"8/13/2007 10:00:00 AM","0.6288697","57.79659","-103.3909","35.28469","0.6146953","53.25005","66.91905","48.54164","37.18899","37.18899","0","0","0","37.18899","143.1877","0","0","0","53.25005","39.1463","37.18899","0","0","147.465","186.0397","14.10374","0","14.10374","293.4832","69.87682","0.1203559","40.90789","42.60004","0","239.2897"
"8/13/2007 11:00:00 AM","0.3344821","72.02881","-110.2425","22.68239","0.3325321","29.96403","60.56811","50.67795","0","0","0","0","0","0","0","0","0","0","29.96403","0","0","0","0","133.3613","198.7331","29.96403","0","29.96403","321.9096","76.64499","0.1203031","0","23.97122","0","228.6971"
"8/13/2007 12:00:00 PM","0.4970393","83.80312","-157.7924","14.95272","0.4928041","42.55417","67.42501","52.68568","67.3921","67.3921","81","0","22.761","67.3921","63.14416","0","0","0","42.55417","0","0","13.6079","12.92751","103.3973","225.7007","55.48168","0","55.48168","374.5441","89.17699","0.1204276","74.13131","34.04334","81","268.2549"
"8/13/2007 1:00:00 PM","0.2929652","76.42659","116.1525","19.30434","0.2913598","25.80206","63.39891","54.7132","0","0","0","0","0","0","0","0","0","0","25.80206","0","0","0","0","47.91558","275.6342","25.80206","0","25.80206","399.0221","95.00507","0.1203822","0","20.64165","0","301.4363"
"8/13/2007 2:00:00 PM","0.2127854","62.43129","104.647","31.00847","0.2116333","18.88271","62.18298","55.88025","0","0","0","-1","0","0","0","0","0","0","18.88271","0","0","0","0","22.11352","298.856","18.88271","0","18.88271","416.9358","99.27023","0.120349","0","15.10617","0","317.7388"
"8/13/2007 3:00:00 PM","0.4119461","48.0005","102.0569","44.60275","0.4062973","34.85202","68.46785","56.30553","51.60344","51.60344","0","0","0","51.60344","67.53818","0.000000000000007105427","0","0","34.85202","54.31941","51.60344","0","0","3.23081","315.8505","0","19.46738","-19.46738","396.4154","94.38443","0.120349","56.76378","27.88162","0","350.7025"
"8/13/2007 4:00:00 PM","0.2636203","33.49873","101.7708","58.77718","0.2603294","22.87167","64.67764","56.90884","45.29703","45.29703","0","0","0","45.29703","50.49265","0","0.000000000000007105427","0","22.87167","47.68108","45.29703","0","0","24.86124","296.3831","0","24.80941","-24.80941","370.264","88.15791","0.120349","49.82673","18.29734","0","319.2548"
"8/13/2007 5:00:00 PM","0.05855362","19.01359","102.5847","73.17724","0.05818112","5.31905","58.17102","56.444","0","0","0","0","0","0","0","0","0","0","5.31905","0","0","0","0","52.42725","271.5737","5.31905","0","5.31905","375.3101","89.35936","0.1203396","0","4.25524","0","276.8928"
"8/13/2007 6:00:00 PM","0.01697569","4.599037","104.2268","87.66576","0.0167632","1.559189","55.26894","54.77254","25.13037","25.13037","0","0","0","25.13037","6.204402","0","0.000000000000003552714","0","1.559189","26.45302","25.13037","0","0","47.1082","276.3608","0","24.89383","-24.89383","349.0697","83.11166","0.1203396","27.64341","1.247351","0","277.92"
"8/13/2007 7:00:00 PM","0","0","106.7675","90","0","0","53.29888","53.29888","45.37654","45.37654","0","-1","0","45.37654","0","0","0.000000000000007105427","0","0","47.76478","45.37654","0","0","74.76801","251.467","0","47.76478","-47.76478","298.7212","71.12395","0.1203396","49.9142","0","0","251.467"
"8/13/2007 8:00:00 PM","0","0","110.5621","90","0","0","51.93402","51.93402","1.149385","1.149385","0","-1","0","1.149385","0","0","0.0000000000000002220446","0","0","1.209879","1.149385","0","0","127.84","203.7022","0","1.209879","-1.209879","297.4459","70.8203","0.1203396","1.264324","0","0","203.7022"
"8/13/2007 9:00:00 PM","0","0","116.4288","90","0","0","50.40102","50.40102","21.06854","21.06854","0","-1","0","21.06854","0","0","0","0","0","22.17742","21.06854","0","0","129.1843","202.4924","0","22.17742","-22.17742","274.0688","65.25435","0.1203396","23.1754","0","0","202.4924"
"8/13/2007 10:00:00 PM","0","0","126.1904","90","0","0","49.03616","49.03616","6.448051","6.448051","0","-1","0","6.448051","0","0","0.0000000000000008881784","0","0","6.787423","6.448051","0","0","153.8259","180.3149","0","6.787423","-6.787423","266.9142","63.55088","0.1203396","7.092856","0","0","180.3149"
"8/13/2007 11:00:00 PM","0","0","143.8309","90","0","0","48.03724","48.03724","30.59763","30.59763","0","-1","0","30.59763","0","0","0.000000000000003552714","0","0","32.20803","30.59763","0","0","161.3675","173.5275","0","32.20803","-32.20803","232.964","55.4675","0.1203396","33.65739","0","0","173.5275"
"8/14/2007 12:00:00 AM","0","0","174.2335","90","0","0","47.23612","47.23612","13.85885","13.85885","0","-1","0","13.85885","0","0","0.000000000000001776357","0","0","14.58827","13.85885","0","0","197.1542","141.3195","0","14.58827","-14.58827","217.5866","51.80623","0.1203396","15.24474","0","0","141.3195"
"8/14/2007 1:00:00 AM","0","0","-151.7691","90","0","0","46.48446","46.48446","0.6027302","0.6027302","0","-1","0","0.6027302","0","0","0.0000000000000001110223","0","0","0.6344528","0.6027302","0","0","213.3633","126.7312","0","0.6344528","-0.6344528","216.9178","51.647","0.1203396","0.6630032","0","0","126.7312"
"8/14/2007 2:00:00 AM","0","0","-130.2827","90","0","0","45.73279","45.73279","34.26199","34.26199","0","-1","0","34.26199","0","0","0","0","0","36.06526","34.26199","0","0","214.0683","126.0968","0","36.06526","-36.06526","178.9017","42.59556","0.1203396","37.68819","0","0","126.0968"
"8/14/2007 3:00:00 AM","0","0","-118.6143","90","0","0","45.25806","45.25806","12.10161","12.10161","0","-1","0","12.10161","0","0","0.000000000000001776357","0","0","12.73854","12.10161","0","0","254.1408","90.03151","0","12.73854","-12.73854","165.4741","39.39852","0.1203396","13.31177","0","0","90.03151"
"8/14/2007 4:00:00 AM","0","0","-111.8138","90","0","0","44.78333","44.78333","15.80538","15.80538","0","-1","0","15.80538","0","0","0.000000000000001776357","0","0","16.63725","15.80538","0","0","268.2947","77.29298","0","16.63725","-16.63725","147.9369","35.22301","0.1203396","17.38592","0","0","77.29298"
"8/14/2007 5:00:00 AM","0","0","-107.5002","90","0","0","44.36793","44.36793","27.4126","27.4126","0","0","0","27.4126","0","0","0.000000000000003552714","0","0","28.85537","27.4126","0","0","286.7805","60.65573","0","28.85537","-28.85537","117.5207","27.98106","0.1203396","30.15386","0","0","60.65573"
"8/14/2007 6:00:00 AM","0.02357303","0","-104.6188","90","0","0","44.091","44.091","25.00931","25.00931","0","0","0","25.00931","0","0","0.000000000000003552714","0","0","26.32559","25.00931","0","0","318.8421","31.80036","0","26.32559","-26.32559","89.77108","21.37402","0.1203396","27.51024","0","0","31.80036"
"8/14/2007 7:00:00 AM","0.1680395","14.36378","-102.6969","77.78542","0.1559209","15.09162","48.37546","43.7844","6.646585","6.646585","0","0","0","6.646585","227.0583","0","0","0","15.09162","6.996406","6.646585","0","0","348.0927","5.474767","8.095215","0","8.095215","97.45087","23.20254","0.1203254","7.311244","12.0733","0","20.56639"
"8/14/2007 8:00:00 AM","0.3354567","28.85076","-101.5732","63.32307","0.3229274","30.23974","54.11948","44.56574","35.87885","35.87885","81","0","22.761","35.87885","84.28294","0","0","0","30.23974","0","0","45.12115","42.8651","339.9975","12.76046","73.10484","0","73.10484","166.8042","39.71521","0.1204462","39.46673","24.19179","81","43.0002"
"8/14/2007 9:00:00 AM","0.6576165","43.37416","-101.3708","49.02388","0.6311594","55.25731","65.23923","46.39545","20.0097","20.0097","0","-1","0","20.0097","276.1526","0","0","0","55.25731","21.06285","20.0097","0","0","266.8927","78.55482","34.19447","0","34.19447","199.2439","47.43894","0.1203861","22.01067","44.20585","0","133.8121"
"8/14/2007 10:00:00 AM","0.6223646","57.87061","-102.8089","35.13115","0.6090227","52.82614","66.71678","48.51197","2.011888","2.011888","0","0","0","2.011888","2625.699","0","0","0","52.82614","2.117777","2.011888","0","0","232.6982","109.3298","50.70836","0","50.70836","247.3501","58.89277","0.1202972","2.213077","42.26091","0","162.156"
"8/14/2007 11:00:00 AM","0.9446738","72.15494","-109.2912","22.45337","0.9199702","73.89727","78.42022","50.65817","54.55552","54.55552","0","0","0","54.55552","135.4533","0","0","0","73.89727","57.42686","54.55552","0","0","181.9899","154.9674","16.4704","0","16.4704","262.9753","62.61304","0.1202683","60.01107","59.11781","0","228.8646"
"8/14/2007 12:00:00 PM","1.034909","84.10938","-156.9602","14.63443","1.009216","78.40619","83.22955","52.65601","13.93261","13.93261","0","0","0","13.93261","562.7531","0","0","0","78.40619","14.6659","13.93261","0","0","165.5194","169.7907","63.74028","0","63.74028","323.4446","77.01048","0.1201567","15.32587","62.72495","0","248.1969"
"8/14/2007 1:00:00 PM","0.8598922","76.51311","114.8421","19.09416","0.8398494","66.70619","80.06136","54.68353","21.77094","21.77094","0","0","0","21.77094","306.4002","0","0","0","66.70619","22.91677","21.77094","0","0","101.7792","227.157","43.78942","0","43.78942","364.9869","86.90147","0.1200801","23.94803","53.36495","0","293.8632"
"8/14/2007 2:00:00 PM","0.8735093","62.43906","103.9588","30.90687","0.8482639","66.69988","81.51269","55.85058","33.35923","33.35923","0","-1","0","33.35923","199.9443","0","0","0","66.69988","35.11497","33.35923","0","0","57.98975","266.5674","31.58491","0","31.58491","394.951","94.03577","0.120025","36.69515","53.35991","0","333.2673"
"8/14/2007 3:00:00 PM","0.6405296","47.97574","101.5824","44.55738","0.6194909","50.96041","74.8873","56.24619","7.358097","7.358097","0","0","0","7.358097","692.576","16.81021","0","0","50.96041","7.745365","7.358097","0","0","26.40484","294.9939","26.40484","0","26.40484","420.0009","100","0.1199789","8.093906","40.76833","0","345.9543"
"8/14/2007 4:00:00 PM","0.5385787","33.45214","101.3931","58.76635","0.5096321","42.68467","72.16087","56.85939","75.96091","75.96091","35.41048","0","11.22685","75.96091","56.19294","0","0","0","42.68467","42.68467","40.55043","0","0","0","318.7582","0","0","0","420.0009","100","0.1199789","83.55701","34.14774","81","361.4429"
"8/14/2007 5:00:00 PM","0.3206197","18.94825","102.255","73.1918","0.2884388","25.2959","64.96464","56.35499","26.41158","26.41158","0","0","0","26.41158","95.77582","0","0","0","25.2959","27.80166","26.41158","0","0","0","318.7582","0","2.505755","-2.505755","417.3595","99.37112","0.1199789","29.05273","20.23672","0","344.0541"
"8/14/2007 6:00:00 PM","0.0757992","4.515015","103.9186","87.70197","0.04359452","4.037967","55.97523","54.68353","56.68465","56.68465","0","0","0","56.68465","7.123563","0","0","0","4.037967","59.66806","56.68465","0","0","2.784173","316.2525","0","55.63009","-55.63009","358.7203","85.40942","0.1199789","62.35312","3.230374","0","320.2904"
"8/14/2007 7:00:00 PM","0","0","106.4623","90","0","0","53.20987","53.20987","25.48405","25.48405","0","-1","0","25.48405","0","0","0","0","0","26.82531","25.48405","0","0","64.59538","260.6224","0","26.82531","-26.82531","330.4439","78.67696","0.1199789","28.03245","0","0","260.6224"
"8/14/2007 8:00:00 PM","0","0","110.2444","90","0","0","51.8549","51.8549","24.702","24.702","0","-1","0","24.702","0","0","0","0","0","26.00211","24.702","0","0","94.40129","233.7971","0","26.00211","-26.00211","303.0353","72.15112","0.1199789","27.1722","0","0","233.7971"
"8/14/2007 9:00:00 PM","0","0","116.0847","90","0","0","50.35157","50.35157","21.07938","21.07938","0","-1","0","21.07938","0","0","0.000000000000003552714","0","0","22.18882","21.07938","0","0","123.2925","207.795","0","22.18882","-22.18882","279.6462","66.5823","0.1199789","23.18732","0","0","207.795"
"8/14/2007 10:00:00 PM","0","0","125.8182","90","0","0","48.98671","48.98671","12.73282","12.73282","0","-1","0","12.73282","0","0","0.000000000000001776357","0","0","13.40297","12.73282","0","0","147.9468","185.6061","0","13.40297","-13.40297","265.5182","63.2185","0.1199789","14.0061","0","0","185.6061"
"8/14/2007 11:00:00 PM","0","0","143.5042","90","0","0","48.00757","48.00757","10.24681","10.24681","0","-1","0","10.24681","0","0","0.000000000000001776357","0","0","10.78612","10.24681","0","0","162.839","172.2032","0","10.78612","-10.78612","254.1487","60.51147","0.1199789","11.27149","0","0","172.2032"
"8/15/2007 12:00:00 AM","0","0","174.2566","90","0","0","47.20645","47.20645","24.17993","24.17993","0","-1","0","24.17993","0","0","0.000000000000003552714","0","0","25.45256","24.17993","0","0","174.8235","161.4171","0","25.45256","-25.45256","227.3193","54.12354","0.1199789","26.59792","0","0","161.4171"
"8/15/2007 1:00:00 AM","0","0","-151.3372","90","0","0","46.42512","46.42512","12.43297","12.43297","0","-1","0","12.43297","0","0","0.000000000000001776357","0","0","13.08733","12.43297","0","0","203.1041","135.9645","0","13.08733","-13.08733","213.5241","50.83896","0.1199789","13.67626","0","0","135.9645"
"8/15/2007 2:00:00 AM","0","0","-129.8123","90","0","0","45.70312","45.70312","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","217.6456","122.8772","0","0","0","213.5241","50.83896","0.1199789","0","0","0","122.8772"
"8/15/2007 3:00:00 AM","0","0","-118.2046","90","0","0","45.22839","45.22839","17.85525","17.85525","0","-1","0","17.85525","0","0","0","0","0","18.795","17.85525","0","0","217.6456","122.8772","0","18.795","-18.795","193.7124","46.12191","0.1199789","19.64077","0","0","122.8772"
"8/15/2007 4:00:00 AM","0","0","-111.4539","90","0","0","44.78333","44.78333","30.68875","30.68875","0","-1","0","30.68875","0","0","0.000000000000007105427","0","0","32.30395","30.68875","0","0","238.529","104.0822","0","32.30395","-32.30395","159.661","38.01446","0.1199789","33.75763","0","0","104.0822"
"8/15/2007 5:00:00 AM","0","0","-107.1685","90","0","0","44.33826","44.33826","20.23316","20.23316","0","0","0","20.23316","0","0","0.000000000000003552714","0","0","21.29806","20.23316","0","0","274.4222","71.77821","0","21.29806","-21.29806","137.2109","32.6692","0.1199789","22.25648","0","0","71.77821"
"8/15/2007 6:00:00 AM","0.02562062","0","-104.2958","90","0","0","44.06133","44.06133","4.269018","4.269018","0","0","0","4.269018","0","0","0.0000000000000008881784","0","0","4.493703","4.269018","0","0","298.0868","50.48015","0","4.493703","-4.493703","132.4741","31.5414","0.1199789","4.69592","0","0","50.48015"
"8/15/2007 7:00:00 AM","0.2096561","14.37312","-102.3635","77.72554","0.1861048","17.92511","49.23846","43.75473","0","0","0","0","0","0","0","0","0","0","17.92511","0","0","0","0","303.0797","45.98645","17.92511","0","17.92511","149.4794","35.59026","0.1199476","0","14.34009","0","63.91156"
"8/15/2007 8:00:00 AM","0.4673398","28.87864","-101.2057","63.24014","0.4387972","40.26408","57.55453","44.53607","42.65447","42.65447","0","0","0","42.65447","94.39594","0","0.000000000000007105427","0","40.26408","44.89944","42.65447","0","0","285.1546","62.11905","0","4.635356","-4.635356","144.5933","34.42691","0.1199476","46.91991","32.21127","0","102.3831"
"8/15/2007 9:00:00 AM","0.6644678","43.42205","-100.9311","48.91174","0.6383713","55.82274","65.42782","46.36578","60.29796","60.29796","0","-1","0","60.29796","92.57816","0","0","1.111923","55.82274","63.47153","60.29796","0","0","290.305","57.4837","0","7.648795","-7.648795","136.5308","32.50726","0.1199476","66.32775","44.65819","0","113.3064"
"8/15/2007 10:00:00 AM","0.7911289","57.94497","-102.2171","34.97558","0.7682909","64.611","71.53822","48.4823","40.42746","40.42746","0","0","0","40.42746","159.8196","0","0","0","64.611","42.55522","40.42746","0","0","298.8037","49.8349","22.05578","0","22.05578","157.4547","37.48914","0.1199092","44.4702","51.6888","0","114.4459"
"8/15/2007 11:00:00 AM","0.7681051","72.27999","-108.3157","22.22178","0.7521886","62.55857","73.23226","50.6285","20.90261","20.90261","0","0","0","20.90261","299.2859","0","0","0","62.55857","22.00275","20.90261","0","0","276.7479","69.6851","40.55582","0","40.55582","195.9293","46.64975","0.1198386","22.99287","50.04685","0","132.2437"
"8/15/2007 12:00:00 PM","0.8813911","84.41923","-156.0433","14.31152","0.8621528","69.14523","78.64842","52.62634","64.37227","64.37227","81","0","22.761","64.37227","107.4146","0","0","0","69.14523","0","0","16.62773","15.79635","236.1921","106.1853","84.94157","0","84.94157","276.512","65.83606","0.1199386","70.80949","55.31618","81","175.3306"
