sep=,
"8/15/2007 1:00:00 PM","0.8399819","76.59186","113.4946","18.88552","0.8215213","65.51397","79.47603","54.66374","8.383232","8.383232","80.69902","0","22.68485","8.383232","781.4882","0","0","0","65.51397","0","0","72.31579","68.7","151.2505","182.6328","134.214","0","134.214","403.8386","96.15184","0.1199516","9.221555","52.41117","81","248.1467"
"8/15/2007 2:00:00 PM","0.956745","62.44143","103.2605","30.80849","0.9293826","71.80982","84.00336","55.8308","13.91725","13.91725","0","-1","0","13.91725","515.9772","40.12354","0","0","71.80982","14.64973","13.91725","0","0","17.03655","303.4253","17.03655","0","17.03655","420.0009","100","0.119922","15.30897","57.44786","0","375.2351"
"8/15/2007 3:00:00 PM","0.5444049","47.94661","101.1018","44.51518","0.5310626","44.47943","72.16145","56.21652","31.4561","31.4561","0","0","0","31.4561","141.4016","11.36775","0","0","44.47943","33.11168","31.4561","0","0","0","318.7582","0","0","0","420.0009","100","0.119922","34.6017","35.58354","0","363.2376"
"8/15/2007 4:00:00 PM","0.3684402","33.40169","101.0107","58.75849","0.357888","30.88249","67.53479","56.82972","24.57748","24.57748","0","0","0","24.57748","125.6536","5.011461","0","0","30.88249","25.87103","24.57748","0","0","0","318.7582","0","0","0","420.0009","100","0.119922","27.03523","24.706","0","349.6407"
"8/15/2007 5:00:00 PM","0.2636359","18.87939","101.9213","73.20914","0.242753","21.47177","63.59284","56.35499","71.67152","71.67152","51.27333","0","15.24015","71.67152","29.95858","0","0","0","21.47177","21.47177","20.39818","0","0","0","318.7582","0","0","0","420.0009","100","0.119922","78.83867","17.17742","81","340.23"
"8/15/2007 6:00:00 PM","0.05591945","4.427688","103.6066","87.7408","0.04247189","3.934758","55.94194","54.68353","0","0","0","0","0","0","0","3.934758","0","0","3.934758","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.119922","0","3.147807","0","322.693"
"8/15/2007 7:00:00 PM","0","0","106.1532","90","0","0","53.20987","53.20987","26.80498","26.80498","0","-1","0","26.80498","0","0","0.000000000000003552714","0","0","28.21577","26.80498","0","0","0","318.7582","0","28.21577","-28.21577","390.2588","92.91858","0.119922","29.48548","0","0","318.7582"
"8/15/2007 8:00:00 PM","0","0","109.9223","90","0","0","51.87468","51.87468","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","31.35085","290.5424","0","0","0","390.2588","92.91858","0.119922","0","0","0","290.5424"
"8/15/2007 9:00:00 PM","0","0","115.7355","90","0","0","50.35157","50.35157","30.03915","30.03915","0","-1","0","30.03915","0","0","0.000000000000003552714","0","0","31.62015","30.03915","0","0","31.35085","290.5424","0","31.62015","-31.62015","356.9283","84.98274","0.119922","33.04306","0","0","290.5424"
"8/15/2007 10:00:00 PM","0","0","125.4394","90","0","0","48.98671","48.98671","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","66.48436","258.9223","0","0","0","356.9283","84.98274","0.119922","0","0","0","258.9223"
"8/15/2007 11:00:00 PM","0","0","143.1707","90","0","0","47.98779","47.98779","17.31257","17.31257","0","-1","0","17.31257","0","0","0.000000000000003552714","0","0","18.22375","17.31257","0","0","66.48436","258.9223","0","18.22375","-18.22375","337.7187","80.40906","0.119922","19.04382","0","0","258.9223"
"8/16/2007 12:00:00 AM","0","0","174.2859","90","0","0","47.20645","47.20645","19.34624","19.34624","0","-1","0","19.34624","0","0","0","0","0","20.36446","19.34624","0","0","86.73298","240.6985","0","20.36446","-20.36446","316.2527","75.29811","0.119922","21.28086","0","0","240.6985"
"8/16/2007 1:00:00 AM","0","0","-150.8876","90","0","0","46.45479","46.45479","24.60378","24.60378","0","-1","0","24.60378","0","0","0.000000000000003552714","0","0","25.89872","24.60378","0","0","109.3602","220.3341","0","25.89872","-25.89872","288.953","68.7982","0.119922","27.06416","0","0","220.3341"
"8/16/2007 2:00:00 AM","0","0","-129.3298","90","0","0","45.70312","45.70312","9.28161","9.28161","0","-1","0","9.28161","0","0","0.000000000000001776357","0","0","9.770117","9.28161","0","0","138.1365","194.4354","0","9.770117","-9.770117","278.6544","66.34616","0.119922","10.20977","0","0","194.4354"
"8/16/2007 3:00:00 AM","0","0","-117.787","90","0","0","45.25806","45.25806","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","148.9922","184.6653","0","0","0","278.6544","66.34616","0.119922","0","0","0","184.6653"
"8/16/2007 4:00:00 AM","0","0","-111.0881","90","0","0","44.78333","44.78333","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","148.9922","184.6653","0","0","0","278.6544","66.34616","0.119922","0","0","0","184.6653"
"8/16/2007 5:00:00 AM","0","0","-106.832","90","0","0","44.33826","44.33826","9.072798","9.072798","0","0","0","9.072798","0","0","0","0","0","9.550313","9.072798","0","0","148.9922","184.6653","0","9.550313","-9.550313","268.5875","63.94928","0.119922","9.980078","0","0","184.6653"
"8/16/2007 6:00:00 AM","0.01356212","0","-103.9684","90","0","0","44.06133","44.06133","4.50034","4.50034","0","0","0","4.50034","0","0","0.0000000000000008881784","0","0","4.737201","4.50034","0","0","159.6037","175.1149","0","4.737201","-4.737201","263.5941","62.76037","0.119922","4.950375","0","0","175.1149"
"8/16/2007 7:00:00 AM","0.05824924","14.38413","-102.0255","77.66325","0.05781891","5.689843","45.42337","43.72506","32.26182","32.26182","0","0","0","32.26182","17.63646","0","0.000000000000007105427","0","5.689843","33.95981","32.26182","0","0","164.8672","170.3777","0","28.26997","-28.26997","233.7949","55.66534","0.119922","35.488","4.551875","0","176.0676"
"8/16/2007 8:00:00 AM","0.09792081","28.90789","-100.833","63.155","0.0973486","9.474424","47.40016","44.53607","10.46316","10.46316","0","0","0","10.46316","90.55032","0","0","0","9.474424","11.01385","10.46316","0","0","196.2783","142.1078","0","1.539427","-1.539427","232.1722","55.27899","0.119922","11.50948","7.57954","0","151.5822"
"8/16/2007 9:00:00 AM","0.2170267","43.47088","-100.4849","48.7976","0.2157423","20.36795","52.72133","46.34599","0","0","0","-1","0","0","0","0","0","0","20.36795","0","0","0","0","197.9888","140.5683","20.36795","0","20.36795","251.4949","59.87963","0.1198867","0","16.29436","0","160.9363"
"8/16/2007 10:00:00 AM","0.364686","58.01949","-101.6154","34.81815","0.3620662","32.88899","59.23914","48.4823","0","0","0","0","0","0","0","0","0","0","32.88899","0","0","0","0","177.6208","158.8995","32.88899","0","32.88899","282.6962","67.30848","0.1198296","0","26.31119","0","191.7885"
"8/16/2007 11:00:00 AM","0.4753141","72.40366","-107.3157","21.98779","0.471366","41.41584","64.66525","50.59883","12.22552","12.22552","0","0","0","12.22552","338.7654","0","0","0","41.41584","12.86897","12.22552","0","0","144.7318","188.4996","28.54687","0","28.54687","309.7781","73.75655","0.1197802","13.44807","33.13267","0","229.9154"
"8/16/2007 12:00:00 PM","0.4306722","84.73236","-155.025","13.98408","0.4278169","37.42404","65.37087","52.59667","0","0","0","0","0","0","0","0","0","0","37.42404","0","0","0","0","116.185","214.1918","37.42404","0","37.42404","345.2817","82.20975","0.1197154","0","29.93923","0","251.6158"
"8/16/2007 1:00:00 PM","0.4057512","76.66235","112.1114","18.67876","0.4031333","34.97467","66.68415","54.63407","0","0","0","0","0","0","0","0","0","0","34.97467","0","0","0","0","78.76091","247.8734","34.97467","0","34.97467","378.4615","90.10972","0.119655","0","27.97973","0","282.8481"
"8/16/2007 2:00:00 PM","0.2008462","62.43826","102.5525","30.71351","0.1997755","17.87227","61.7486","55.80113","15.8206","15.8206","0","-1","0","15.8206","112.9684","0","0","0","17.87227","16.65326","15.8206","0","0","43.78625","279.3506","1.219009","0","1.219009","379.618","90.38506","0.1196529","17.40266","14.29782","0","297.2229"
"8/16/2007 3:00:00 PM","0.26781","47.91302","100.6155","44.47626","0.266125","23.45709","64.15487","56.21652","33.73047","33.73047","0","0","0","33.73047","69.54272","0","0.000000000000007105427","0","23.45709","35.50576","33.73047","0","0","42.56724","280.4477","0","12.04867","-12.04867","366.9176","87.36116","0.1196529","37.10352","18.76567","0","303.9048"
"8/16/2007 4:00:00 PM","0.08744782","33.34736","100.6238","58.75366","0.08696564","7.892787","59.38407","56.80005","63.61089","63.61089","81","0","22.761","63.61089","12.40792","0","0","0","7.892787","0","0","17.38911","16.51966","55.95465","268.399","24.41245","0","24.41245","390.0773","92.87536","0.1197117","69.97197","6.314229","81","276.2918"
"8/16/2007 5:00:00 PM","0.1390464","18.807","101.5838","73.22929","0.1371184","12.36946","60.38309","56.30553","25.31031","25.31031","0","0","0","25.31031","48.87121","0","0","0","12.36946","26.64244","25.31031","0","0","31.5422","290.3702","0","14.27298","-14.27298","375.0322","89.29321","0.1197117","27.84134","9.895565","0","302.7397"
"8/16/2007 6:00:00 PM","0.03444615","4.337086","103.2908","87.78223","0.03282519","3.047087","55.60639","54.63407","26.51565","26.51565","0","0","0","26.51565","11.49166","0","0","0","3.047087","27.91121","26.51565","0","0","47.40107","276.0973","0","24.86412","-24.86412","348.8232","83.05296","0.1197117","29.16721","2.43767","0","279.1443"
"8/16/2007 7:00:00 PM","0","0","105.8403","90","0","0","53.16042","53.16042","7.561942","7.561942","0","-1","0","7.561942","0","0","0.0000000000000008881784","0","0","7.959939","7.561942","0","0","75.02786","251.2332","0","7.959939","-7.959939","340.4326","81.05523","0.1197117","8.318136","0","0","251.2332"
"8/16/2007 8:00:00 PM","0","0","109.596","90","0","0","51.82523","51.82523","6.037847","6.037847","0","-1","0","6.037847","0","0","0","0","0","6.355628","6.037847","0","0","83.87224","243.2732","0","6.355628","-6.355628","333.7332","79.46013","0.1197117","6.641632","0","0","243.2732"
"8/16/2007 9:00:00 PM","0","0","115.3811","90","0","0","50.3219","50.3219","34.31202","34.31202","0","-1","0","34.31202","0","0","0","0","0","36.11792","34.31202","0","0","90.93405","236.9176","0","36.11792","-36.11792","295.6616","70.39548","0.1197117","37.74322","0","0","236.9176"
"8/16/2007 10:00:00 PM","0","0","125.0539","90","0","0","48.95704","48.95704","16.58462","16.58462","0","-1","0","16.58462","0","0","0","0","0","17.45749","16.58462","0","0","131.0651","200.7997","0","17.45749","-17.45749","277.2598","66.0141","0.1197117","18.24308","0","0","200.7997"
"8/16/2007 11:00:00 PM","0","0","142.8302","90","0","0","47.98779","47.98779","10.87842","10.87842","0","-1","0","10.87842","0","0","0","0","0","11.45096","10.87842","0","0","150.4623","183.3422","0","11.45096","-11.45096","265.1894","63.14021","0.1197117","11.96626","0","0","183.3422"
"8/17/2007 12:00:00 AM","0","0","174.3216","90","0","0","47.17678","47.17678","36.44527","36.44527","0","-1","0","36.44527","0","0","0.000000000000007105427","0","0","38.36345","36.44527","0","0","163.1856","171.8912","0","38.36345","-38.36345","224.7508","53.51199","0.1197117","40.0898","0","0","171.8912"
"8/17/2007 1:00:00 AM","0","0","-150.4197","90","0","0","46.42512","46.42512","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","205.8116","133.5278","0","0","0","224.7508","53.51199","0.1197117","0","0","0","133.5278"
"8/17/2007 2:00:00 AM","0","0","-128.8353","90","0","0","45.70312","45.70312","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","205.8116","133.5278","0","0","0","224.7508","53.51199","0.1197117","0","0","0","133.5278"
"8/17/2007 3:00:00 AM","0","0","-117.3617","90","0","0","45.22839","45.22839","30.2192","30.2192","0","-1","0","30.2192","0","0","0.000000000000003552714","0","0","31.80968","30.2192","0","0","205.8116","133.5278","0","31.80968","-31.80968","191.2204","45.52858","0.1197117","33.24112","0","0","133.5278"
"8/17/2007 4:00:00 AM","0","0","-110.7167","90","0","0","44.78333","44.78333","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","241.1557","101.7181","0","0","0","191.2204","45.52858","0.1197117","0","0","0","101.7181"
"8/17/2007 5:00:00 AM","0","0","-106.4906","90","0","0","44.33826","44.33826","0.9966132","0.9966132","0","0","0","0.9966132","0","0","0.0000000000000002220446","0","0","1.049067","0.9966132","0","0","241.1557","101.7181","0","1.049067","-1.049067","190.1146","45.2653","0.1197117","1.096274","0","0","101.7181"
"8/17/2007 6:00:00 AM","0.013464","0","-103.6364","90","0","0","44.06133","44.06133","43.06131","43.06131","0","0","0","43.06131","0","0","0.000000000000007105427","0","0","45.32769","43.06131","0","0","242.3214","100.669","0","45.32769","-45.32769","142.335","33.88923","0.1197117","47.36744","0","0","100.669"
"8/17/2007 7:00:00 AM","0.1154955","14.39676","-101.683","77.5986","0.1130712","11.02627","47.05077","43.72506","37.91512","37.91512","0","0","0","37.91512","29.08146","0","0.000000000000007105427","0","11.02627","39.91065","37.91512","0","0","292.6855","55.34132","0","28.88438","-28.88438","111.8882","26.64","0.1197117","41.70663","8.821015","0","66.36758"
"8/17/2007 8:00:00 AM","0.3831712","28.93844","-100.4553","63.06772","0.3659145","34.01385","55.37275","44.53607","11.42126","11.42126","0","0","0","11.42126","297.8118","0","0","0","34.01385","12.02238","11.42126","0","0","324.7792","26.45694","21.99147","0","21.99147","132.7512","31.60736","0.1196737","12.56338","27.21108","0","60.47079"
"8/17/2007 9:00:00 AM","0.4521675","43.52054","-100.0324","48.68154","0.4431077","40.19122","59.48351","46.31632","52.47615","52.47615","0","-1","0","52.47615","76.58949","0","0","6.150635","40.19122","55.23806","52.47615","0","0","302.7878","46.24926","0","15.04684","-15.04684","116.8904","27.831","0.1196737","57.72377","32.15297","0","86.44048"
"8/17/2007 10:00:00 AM","0.6447128","58.09402","-101.004","34.65899","0.6313825","54.55159","67.33533","48.45263","42.41109","42.41109","81","0","22.761","42.41109","128.6258","0","0","0","54.55159","0","0","38.58891","36.65947","319.5064","31.20243","91.21106","0","91.21106","203.4208","48.43343","0.1197625","46.6522","43.64127","81","85.75402"
"8/17/2007 11:00:00 AM","0.6211033","72.52564","-106.2909","21.75162","0.6128305","52.40617","68.95084","50.59883","12.17745","12.17745","81","0","22.761","12.17745","430.3541","0","0","0","52.40617","0","0","68.82255","65.38142","228.2954","113.2924","117.7876","0","117.7876","315.1639","75.03888","0.1198053","13.3952","41.92493","81","165.6985"
"8/17/2007 12:00:00 PM","0.7047858","85.04842","-153.8842","13.6522","0.6944323","57.66502","73.46883","52.59667","35.25957","35.25957","81","0","22.761","35.25957","163.5443","0","0","0","57.66502","0","0","45.74043","43.4534","110.5078","219.3012","101.1184","0","101.1184","411.0933","97.87916","0.1198765","38.78553","46.13202","81","276.9662"
"8/17/2007 1:00:00 PM","0.5542602","76.72413","110.6942","18.47421","0.5486782","46.2759","71.09361","54.63407","74.37369","74.37369","39.33149","0","12.21887","74.37369","62.2208","0","0","0","46.2759","36.88652","35.0422","0","0","9.389376","310.3078","9.389376","0","9.389376","420.0009","100","0.1198964","81.81106","37.02072","81","356.5837"
"8/17/2007 2:00:00 PM","0.6716445","62.42941","101.8354","30.62211","0.6585985","53.90908","75.63096","55.80113","47.60876","47.60876","0","-1","0","47.60876","113.2335","3.794595","0","0","53.90908","50.11448","47.60876","0","0","0","318.7582","0","0","0","420.0009","100","0.1198964","52.36963","43.12726","0","372.6673"
"8/17/2007 3:00:00 PM","0.6789619","47.87494","100.1237","44.44069","0.6572369","53.67144","75.9813","56.18685","32.10323","32.10323","0","0","0","32.10323","167.1839","19.87857","0","0","53.67144","33.79287","32.10323","0","0","0","318.7582","0","0","0","420.0009","100","0.1198964","35.31355","42.93716","0","372.4297"
"8/17/2007 4:00:00 PM","0.4464327","33.28914","100.2327","58.75189","0.4283398","36.47604","69.6044","56.77038","35.35835","35.35835","0","0","0","35.35835","103.161","0","0","0","36.47604","37.21931","35.35835","0","0","0","318.7582","0","0.74327","-0.74327","419.2174","99.81346","0.1198964","38.89418","29.18084","0","355.2343"
"8/17/2007 5:00:00 PM","0.1848342","18.73111","101.2424","73.25227","0.1788926","16.0156","61.63079","56.30553","2.877764","2.877764","0","0","0","2.877764","556.5294","12.16052","0","0","16.0156","3.029225","2.877764","0","0","0.8258556","318.015","0.8258556","0","0.8258556","420.0009","100","0.119895","3.16554","12.81248","0","334.0305"
"8/17/2007 6:00:00 PM","0.07145751","4.243243","102.9715","87.82626","0.04177517","3.871818","55.87177","54.63407","59.35794","59.35794","0","0","0","59.35794","6.52283","0","0.000000000000007105427","0","3.871818","62.48204","59.35794","0","0","0","318.7582","0","58.61023","-58.61023","358.2202","85.29036","0.119895","65.29373","3.097454","0","322.63"
"8/17/2007 7:00:00 PM","0","0","105.5237","90","0","0","53.13074","53.13074","12.90711","12.90711","0","-1","0","12.90711","0","0","0.000000000000001776357","0","0","13.58643","12.90711","0","0","65.12247","260.148","0","13.58643","-13.58643","343.8989","81.88052","0.119895","14.19782","0","0","260.148"
"8/17/2007 8:00:00 PM","0","0","109.2656","90","0","0","51.82523","51.82523","13.03446","13.03446","0","-1","0","13.03446","0","0","0","0","0","13.72049","13.03446","0","0","80.21851","246.5616","0","13.72049","-13.72049","329.4362","78.43703","0.119895","14.33791","0","0","246.5616"
"8/17/2007 9:00:00 PM","0","0","115.0216","90","0","0","50.29223","50.29223","22.63813","22.63813","0","-1","0","22.63813","0","0","0.000000000000003552714","0","0","23.82961","22.63813","0","0","95.46349","232.8411","0","23.82961","-23.82961","304.3176","72.45643","0.119895","24.90194","0","0","232.8411"
"8/17/2007 10:00:00 PM","0","0","124.6617","90","0","0","48.92736","48.92736","26.51652","26.51652","0","-1","0","26.51652","0","0","0.000000000000003552714","0","0","27.91213","26.51652","0","0","121.9408","209.0115","0","27.91213","-27.91213","274.8956","65.45121","0.119895","29.16817","0","0","209.0115"
"8/17/2007 11:00:00 PM","0","0","142.4823","90","0","0","47.98779","47.98779","13.06629","13.06629","0","-1","0","13.06629","0","0","0.000000000000001776357","0","0","13.75399","13.06629","0","0","152.9543","181.0993","0","13.75399","-13.75399","260.3977","61.99932","0.119895","14.37292","0","0","181.0993"
"8/18/2007 12:00:00 AM","0","0","174.3638","90","0","0","47.17678","47.17678","47.72482","47.72482","0","-1","0","47.72482","0","0","0.000000000000007105427","0","0","50.23664","47.72482","0","0","168.2365","167.3454","0","50.23664","-50.23664","207.4436","49.39123","0.119895","52.4973","0","0","167.3454"
"8/18/2007 1:00:00 AM","0","0","-149.9333","90","0","0","46.42512","46.42512","41.89351","41.89351","0","-1","0","41.89351","0","0","0.000000000000007105427","0","0","44.09843","41.89351","0","0","224.055","117.1087","0","44.09843","-44.09843","160.9598","38.32368","0.119895","46.08286","0","0","117.1087"
"8/18/2007 2:00:00 AM","0","0","-128.3286","90","0","0","45.70312","45.70312","15.42245","15.42245","0","-1","0","15.42245","0","0","0","0","0","16.23416","15.42245","0","0","273.0533","73.01028","0","16.23416","-16.23416","143.8474","34.24932","0.119895","16.9647","0","0","73.01028"
"8/18/2007 3:00:00 AM","0","0","-116.9287","90","0","0","45.25806","45.25806","19.41061","19.41061","0","-1","0","19.41061","0","0","0.000000000000003552714","0","0","20.43222","19.41061","0","0","291.0912","56.77612","0","20.43222","-20.43222","122.31","29.12137","0.119895","21.35167","0","0","56.77612"
"8/18/2007 4:00:00 AM","0","0","-110.3396","90","0","0","44.78333","44.78333","44.47166","34.5267","0","-1","0","34.5267","0","0","9.944961","14.39213","0","36.3439","34.5267","0","0","313.7937","36.3439","0","36.3439","-36.3439","84.00017","20","0.119895","48.91883","0","0","36.3439"
"8/18/2007 5:00:00 AM","0","0","-106.1446","90","0","0","44.33826","44.33826","3.699525","3.699525","76.01531","0","21.49987","3.699525","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1200017","4.069478","0","81","0"
"8/18/2007 6:00:00 AM","0.02336164","0","-103.3002","90","0","0","44.06133","44.06133","36.95628","36.95628","81","0","22.761","36.95628","0","0","0","0","0","0","0","44.04372","41.84153","285.4758","61.83","41.84153","0","41.84153","188.8691","44.96874","0.1201073","40.65191","0","81","61.83"
"8/18/2007 7:00:00 AM","0.2078409","14.41098","-101.3361","77.53162","0.1867082","17.98445","49.22652","43.72506","0","0","72.31579","0","20.56389","0","0","0","0","0","17.98445","0","0","72.31579","68.7","243.6343","99.48738","86.68446","0","86.68446","271.1052","64.54872","0.1201678","0","14.38756","81","117.4718"
"8/18/2007 8:00:00 AM","0.4917579","28.97025","-100.0727","62.97837","0.4636652","42.35637","58.30076","44.53607","28.4241","28.4241","81","0","22.761","28.4241","149.0157","0","0","0","42.35637","0","0","52.5759","49.94711","156.9498","177.5034","92.30347","0","92.30347","358.6719","85.39791","0.1202534","31.26651","33.88509","81","219.8598"
"8/18/2007 9:00:00 AM","0.5838605","43.57093","-99.57372","48.56369","0.5655969","50.16676","63.14413","46.28665","7.19158","7.19158","0","-1","0","7.19158","697.5763","0","0","0","50.16676","7.570085","7.19158","0","0","64.64635","260.5765","42.59668","0","42.59668","399.0827","95.0195","0.1201802","7.910738","40.13341","0","310.7433"
"8/18/2007 10:00:00 AM","0.8735501","58.16842","-100.3829","34.49825","0.8497388","70.3124","74.00382","48.45263","65.56667","65.56667","20.25","0","7.39125","65.56667","107.238","0.5609746","0","0","70.3124","47.70176","45.31667","0","0","22.04967","298.9135","22.04967","0","22.04967","420.0009","100","0.1201423","72.12334","56.24992","81","369.2259"
"8/18/2007 11:00:00 AM","0.8197476","72.64558","-105.2412","21.51345","0.8031979","66.1261","74.76547","50.59883","0","0","0","0","0","0","0","66.1261","0","0","66.1261","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1201423","0","52.90088","0","384.8843"
"8/18/2007 12:00:00 PM","0.9515696","85.36695","-152.5934","13.31598","0.931853","73.65147","80.7707","52.59667","5.890276","5.890276","0","0","0","5.890276","1250.391","67.45119","0","0","73.65147","6.200291","5.890276","0","0","0","318.7582","0","0","0","420.0009","100","0.1201423","6.479304","58.92118","0","392.4097"
"8/18/2007 1:00:00 PM","0.8385901","76.77673","109.245","18.27225","0.8221005","65.56576","79.4636","54.63407","4.28737","4.28737","0","0","0","4.28737","1529.277","61.05273","0","0","65.56576","4.513021","4.28737","0","0","0","318.7582","0","0","0","420.0009","100","0.1201423","4.716107","52.4526","0","384.324"
"8/18/2007 2:00:00 PM","0.6913813","62.41477","101.1098","30.53446","0.6777675","55.26017","76.21782","55.80113","50.67619","50.67619","0","-1","0","50.67619","109.0456","1.916817","0","0","55.26017","53.34336","50.67619","0","0","0","318.7582","0","0","0","420.0009","100","0.1201423","55.74381","44.20814","0","374.0184"
"8/18/2007 3:00:00 PM","0.622415","47.83231","99.62657","44.40857","0.6049418","49.93085","74.38271","56.18685","56.97773","56.97773","0","0","0","56.97773","87.63221","0","0","0","49.93085","59.97656","56.97773","0","0","0","318.7582","0","10.04572","-10.04572","409.4117","97.47879","0.1201423","62.67551","39.94468","0","368.6891"
"8/18/2007 4:00:00 PM","0.411421","33.22702","99.8375","58.75323","0.3974014","34.04528","68.66835","56.77038","15.47133","15.47133","0","0","0","15.47133","220.054","6.597763","0","0","34.04528","16.28561","15.47133","0","0","11.16191","308.7125","11.16191","0","11.16191","420.0009","100","0.1201231","17.01846","27.23622","0","342.7578"
"8/18/2007 5:00:00 PM","0.1800188","18.65172","100.8975","73.27805","0.1747228","15.65708","61.47633","56.27586","0","0","0","0","0","0","0","15.65708","0","0","15.65708","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1201231","0","12.52566","0","334.4153"
"8/18/2007 6:00:00 PM","0.03746156","4.146197","102.6487","87.87283","0.03473232","3.22361","55.63323","54.6044","11.55053","11.55053","0","0","0","11.55053","27.90877","0","0.000000000000001776357","0","3.22361","12.15845","11.55053","0","0","0","318.7582","0","8.934839","-8.934839","410.5827","97.75759","0.1201231","12.70558","2.578888","0","321.9818"
"8/18/2007 7:00:00 PM","0","0","105.2034","90","0","0","53.13074","53.13074","5.852381","5.852381","0","-1","0","5.852381","0","0","0","0","0","6.160401","5.852381","0","0","9.9276","309.8234","0","6.160401","-6.160401","404.0891","96.21149","0.1201231","6.437619","0","0","309.8234"
"8/18/2007 8:00:00 PM","0","0","108.931","90","0","0","51.76588","51.76588","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","16.77249","303.663","0","0","0","404.0891","96.21149","0.1201231","0","0","0","303.663"
"8/18/2007 9:00:00 PM","0","0","114.657","90","0","0","50.23289","50.23289","5.890427","5.890427","0","-1","0","5.890427","0","0","0.0000000000000008881784","0","0","6.200449","5.890427","0","0","16.77249","303.663","0","6.200449","-6.200449","397.5532","94.65533","0.1201231","6.479469","0","0","303.663"
"8/18/2007 10:00:00 PM","0","0","124.2626","90","0","0","48.87791","48.87791","9.719298","9.719298","0","-1","0","9.719298","0","0","0","0","0","10.23084","9.719298","0","0","23.66188","297.4625","0","10.23084","-10.23084","386.769","92.08766","0.1201231","10.69123","0","0","297.4625"
"8/18/2007 11:00:00 PM","0","0","142.1267","90","0","0","47.92844","47.92844","20.22074","20.22074","0","-1","0","20.22074","0","0","0","0","0","21.28499","20.22074","0","0","35.02948","287.2317","0","21.28499","-21.28499","364.3326","86.74568","0.1201231","22.24282","0","0","287.2317"
"8/19/2007 12:00:00 AM","0","0","174.4129","90","0","0","47.14711","47.14711","38.96497","38.96497","0","-1","0","38.96497","0","0","0","0","0","41.01576","38.96497","0","0","58.67947","265.9467","0","41.01576","-41.01576","321.0982","76.4518","0.1201231","42.86147","0","0","265.9467"
"8/19/2007 1:00:00 AM","0","0","-149.4277","90","0","0","46.36578","46.36578","22.74823","22.74823","0","-1","0","22.74823","0","0","0.000000000000003552714","0","0","23.94551","22.74823","0","0","104.2525","224.9309","0","23.94551","-23.94551","295.8574","70.4421","0.1201231","25.02306","0","0","224.9309"
"8/19/2007 2:00:00 AM","0","0","-127.81","90","0","0","45.67345","45.67345","5.71429","5.71429","0","-1","0","5.71429","0","0","0","0","0","6.015042","5.71429","0","0","130.8587","200.9854","0","6.015042","-6.015042","289.517","68.93248","0.1201231","6.285719","0","0","200.9854"
"8/19/2007 3:00:00 AM","0","0","-116.4883","90","0","0","45.19872","45.19872","26.12374","26.12374","0","-1","0","26.12374","0","0","0","0","0","27.49868","26.12374","0","0","137.542","194.9704","0","27.49868","-27.49868","260.5309","62.03103","0.1201231","28.73612","0","0","194.9704"
"8/19/2007 4:00:00 AM","0","0","-109.9571","90","0","0","44.75365","44.75365","10.75055","10.75055","0","-1","0","10.75055","0","0","0.000000000000001776357","0","0","11.31637","10.75055","0","0","168.0961","167.4717","0","11.31637","-11.31637","248.6024","59.19092","0.1201231","11.8256","0","0","167.4717"
"8/19/2007 5:00:00 AM","0","0","-105.794","90","0","0","44.30859","44.30859","20.71239","20.71239","0","0","0","20.71239","0","0","0","0","0","21.80252","20.71239","0","0","180.6699","156.1553","0","21.80252","-21.80252","225.6205","53.71906","0.1201231","22.78363","0","0","156.1553"
"8/19/2007 6:00:00 AM","0.01476511","0","-102.9597","90","0","0","44.03166","44.03166","7.737003","7.737003","0","0","0","7.737003","0","0","0","0","0","8.144214","7.737003","0","0","204.8949","134.3528","0","8.144214","-8.144214","217.0357","51.67507","0.1201231","8.510703","0","0","134.3528"
"8/19/2007 7:00:00 AM","0.141844","14.42676","-100.985","77.46239","0.1364393","13.2557","47.71061","43.69539","41.81172","41.81172","0","0","0","41.81172","31.70332","0","0.000000000000007105427","0","13.2557","44.01234","41.81172","0","0","213.944","126.2086","0","30.75663","-30.75663","184.6154","43.95596","0.1201231","45.99289","10.60456","0","139.4643"
"8/19/2007 8:00:00 AM","0.136019","29.00323","-99.68532","62.88702","0.1351858","13.07638","48.48728","44.5064","17.07118","17.07118","0","0","0","17.07118","76.59919","0","0","0","13.07638","17.96966","17.07118","0","0","248.118","95.45198","0","4.893276","-4.893276","179.4574","42.72787","0.1201231","18.7783","10.46111","0","108.5284"
"8/19/2007 9:00:00 AM","0.1386101","43.62196","-99.10889","48.44413","0.1378606","13.19419","50.35257","46.28665","40.06491","40.06491","0","-1","0","40.06491","32.93204","0","0","0","13.19419","42.17359","40.06491","0","0","253.555","90.55871","0","28.97939","-28.97939","148.9105","35.4548","0.1201231","44.0714","10.55536","0","103.7529"
"8/19/2007 10:00:00 AM","0.5348322","58.24251","-99.75212","34.3361","0.5276539","46.49812","64.19272","48.45263","33.29953","33.29953","0","0","0","33.29953","139.6359","0","0","0","46.49812","35.05214","33.29953","0","0","285.7543","61.57931","11.44598","0","11.44598","159.7691","38.04018","0.1201035","36.62949","37.19849","0","108.0774"
"8/19/2007 11:00:00 AM","0.5589346","72.76316","-104.1664","21.27353","0.5532168","47.85691","67.14122","50.59883","31.11189","31.11189","0","0","0","31.11189","153.8219","0","0","0","47.85691","32.74936","31.11189","0","0","274.3084","71.88069","15.10755","0","15.10755","174.1013","41.45262","0.1200776","34.22308","38.28553","0","119.7376"
"8/19/2007 12:00:00 PM","0.6198968","85.6874","-151.1171","12.97553","0.6131579","51.74934","70.98895","52.59667","20.80181","20.80181","0","0","0","20.80181","248.7733","0","0","0","51.74934","21.89664","20.80181","0","0","259.2008","85.47749","29.8527","0","29.8527","202.4221","48.19564","0.1200264","22.88199","41.39947","0","137.2268"
"8/19/2007 1:00:00 PM","0.8533574","76.81973","107.7661","18.07324","0.8369308","66.52493","79.95113","54.66374","16.57012","16.57012","0","0","0","16.57012","401.4753","0","0","0","66.52493","17.44223","16.57012","0","0","229.3481","112.3449","49.0827","0","49.0827","248.986","59.28227","0.1199424","18.22713","53.21994","0","178.8698"
"8/19/2007 2:00:00 PM","0.2851278","62.39421","100.3761","30.45073","0.2835562","24.97717","64.26017","55.80113","9.799058","9.799058","0","-1","0","9.799058","254.8936","0","0","0","24.97717","10.3148","9.799058","0","0","180.2654","156.5193","14.66237","0","14.66237","262.896","62.59416","0.1199173","10.77896","19.98174","0","181.4965"
"8/19/2007 3:00:00 PM","0.1162789","47.78508","99.1245","44.37996","0.1156683","10.48253","59.62439","56.18685","102.1797","102.1797","81","0","22.761","102.1797","10.25892","0.000000000000003552714","0","0","10.48253","22.29438","21.17966","0","0","165.603","169.7155","0","11.81185","-11.81185","250.4452","59.62969","0.1199173","112.3976","8.386026","81","180.198"
"8/19/2007 4:00:00 PM","0.159856","33.161","99.43835","58.7577","0.1588989","14.23703","61.49996","56.77038","87.61714","87.61714","81","0","22.761","87.61714","16.24914","0","0","0","14.23703","6.965408","6.617138","0","0","178.7273","157.9036","7.271624","0","7.271624","257.3437","61.27218","0.1199325","96.37885","11.38963","81","172.1407"
"8/19/2007 5:00:00 PM","0.1762271","18.56886","100.549","73.30663","0.1714098","15.3695","61.37731","56.27586","16.31285","16.31285","81","0","22.761","16.31285","94.21713","0","0","0","15.3695","0","0","64.68714","61.45279","171.4557","164.4481","76.82229","0","76.82229","330.2237","78.62453","0.1200446","17.94414","12.2956","81","179.8176"
"8/19/2007 6:00:00 PM","0.05019894","4.04599","102.3224","87.92194","0.03962585","3.674643","55.77833","54.6044","28.15929","28.15929","81","0","22.761","28.15929","13.04949","0","0","0","3.674643","0","0","52.84071","50.19867","94.63341","233.5882","53.87331","0","53.87331","381.3324","90.79325","0.1201779","30.97522","2.939714","81","237.2628"
"8/19/2007 7:00:00 PM","0","0","104.8796","90","0","0","53.10107","53.10107","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","40.76009","282.0741","0","0","0","381.3324","90.79325","0.1201779","0","0","0","282.0741"
"8/19/2007 8:00:00 PM","0","0","108.5923","90","0","0","51.73621","51.73621","40.35153","40.35153","0","-1","0","40.35153","0","0","0","0","0","42.4753","40.35153","0","0","40.76009","282.0741","0","42.4753","-42.4753","336.5595","80.13306","0.1201779","44.38668","0","0","282.0741"
"8/19/2007 9:00:00 PM","0","0","114.2873","90","0","0","50.2131","50.2131","75.17068","68.7","0","-1","0","68.7","0","0","6.470682","13.98775","0","72.31579","68.7","0","0","87.95487","239.5988","0","72.31579","-72.31579","260.332","61.98368","0.1201779","82.68775","0","0","239.5988"
"8/19/2007 10:00:00 PM","0","0","123.8566","90","0","0","48.84824","48.84824","17.69905","17.69905","0","-1","0","17.69905","0","0","0.000000000000003552714","0","0","18.63058","17.69905","0","0","168.3057","167.2831","0","18.63058","-18.63058","240.6936","57.30789","0.1201779","19.46896","0","0","167.2831"
"8/19/2007 11:00:00 PM","0","0","141.7633","90","0","0","47.89877","47.89877","25.06114","25.06114","0","-1","0","25.06114","0","0","0","0","0","26.38015","25.06114","0","0","189.0064","148.6525","0","26.38015","-26.38015","212.8865","50.68716","0.1201779","27.56725","0","0","148.6525"
"8/20/2007 12:00:00 AM","0","0","174.4691","90","0","0","47.11744","47.11744","47.49408","47.49408","0","-1","0","47.49408","0","0","0","0","0","49.99377","47.49408","0","0","218.3177","122.2723","0","49.99377","-49.99377","160.1885","38.14003","0.1201779","52.24348","0","0","122.2723"
"8/20/2007 1:00:00 AM","0","0","-148.9027","90","0","0","46.36578","46.36578","12.86219","12.86219","0","-1","0","12.86219","0","0","0.000000000000001776357","0","0","13.53915","12.86219","0","0","273.8663","72.27856","0","13.53915","-13.53915","145.9169","34.74206","0.1201779","14.14841","0","0","72.27856"
"8/20/2007 2:00:00 AM","0","0","-127.2793","90","0","0","45.67345","45.67345","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","288.9098","58.73941","0","0","0","145.9169","34.74206","0.1201779","0","0","0","58.73941"
"8/20/2007 3:00:00 AM","0","0","-116.0405","90","0","0","45.19872","45.19872","39.17992","39.17992","0","-1","0","39.17992","0","0","0","0","0","41.24202","39.17992","0","0","288.9098","58.73941","0","41.24202","-41.24202","102.444","24.39139","0.1201779","43.09791","0","0","58.73941"
"8/20/2007 4:00:00 AM","0","0","-109.5692","90","0","0","44.75365","44.75365","16.84409","16.62251","0","-1","0","16.62251","0","0","0.2215711","1.90598","0","17.49739","16.62251","0","0","334.7343","17.49739","0","17.49739","-17.49739","84.00017","20","0.1201779","18.5285","0","0","17.49739"
"8/20/2007 5:00:00 AM","0","0","-105.439","90","0","0","44.27892","44.27892","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201779","0","0","0","0"
"8/20/2007 6:00:00 AM","0.01493844","0","-102.6151","90","0","0","44.03166","44.03166","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201779","0","0","0","0"
"8/20/2007 7:00:00 AM","0.104744","14.44405","-100.6296","77.39093","0.1032296","10.08465","46.73083","43.69539","70.37093","70.37093","81","0","22.761","70.37093","14.33071","0","0","0","10.08465","0","0","10.62907","10.09762","354.1758","0","20.18228","0","20.18228","103.1468","24.5587","0.1202243","77.40802","8.067724","81","10.08465"
"8/20/2007 8:00:00 AM","0.1980106","29.03733","-99.29318","62.79377","0.1963126","18.79133","50.32578","44.53607","19.24736","19.24736","81","0","22.761","19.24736","97.63068","0","0","0","18.79133","0","0","61.75264","58.665","333.9935","18.16405","77.45634","0","77.45634","176.6283","42.05427","0.1203346","21.1721","15.03306","81","36.95538"
"8/20/2007 9:00:00 AM","0.323098","43.67352","-98.63802","48.32301","0.3202651","29.69472","55.80445","46.31632","44.65429","44.65429","0","-1","0","44.65429","66.49914","0","0","0","29.69472","47.00451","44.65429","0","0","256.5372","87.87475","0","17.3098","-17.3098","158.3822","37.70996","0.1203346","49.11972","23.75577","0","117.5695"
"8/20/2007 10:00:00 AM","0.5616716","58.31614","-99.11185","34.17269","0.5536443","48.53176","65.03878","48.51197","19.49692","19.49692","0","0","0","19.49692","248.9202","0","0","0","48.53176","20.52307","19.49692","0","0","275.7703","70.56496","28.0087","0","28.0087","184.9535","44.03647","0.1202868","21.44661","38.82541","0","119.0967"
"8/20/2007 11:00:00 AM","0.5098536","72.87803","-103.0664","21.03206","0.5055314","44.11511","65.75761","50.65817","59.73156","59.73156","0","0","0","59.73156","73.85562","0.000000000000007105427","0","0","44.11511","62.87532","59.73156","0","0","247.7616","95.77278","0","18.76021","-18.76021","165.1785","39.32815","0.1202868","65.70471","35.29209","0","139.8879"
"8/20/2007 12:00:00 PM","0.5142823","86.00906","-149.4079","12.63094","0.5102972","43.92497","67.92476","52.65601","28.07421","28.07421","0","0","0","28.07421","156.4602","0","0","0","43.92497","29.55181","28.07421","0","0","268.6063","77.01257","14.37316","0","14.37316","178.8141","42.57471","0.1202622","30.88164","35.13998","0","120.9375"
"8/20/2007 1:00:00 PM","0.6282198","76.85271","106.2598","17.87756","0.6209502","51.59496","73.37533","54.7132","30.6886","30.6886","0","0","0","30.6886","168.1242","0","0","0","51.59496","32.30379","30.6886","0","0","254.2331","89.94842","19.29117","0","19.29117","197.1153","46.93213","0.1202292","33.75746","41.27596","0","141.5434"
"8/20/2007 2:00:00 PM","0.7152289","62.36764","99.63496","30.3711","0.701463","56.89363","76.99434","55.85058","64.47544","64.47544","0","-1","0","64.47544","88.24079","0","0","2.222983","56.89363","67.86888","64.47544","0","0","234.942","107.3105","0","10.97525","-10.97525","185.5464","44.17763","0.1202292","70.92298","45.51491","0","164.2041"
"8/20/2007 3:00:00 PM","0.5058333","47.73322","98.61774","44.35495","0.4966073","41.87041","71.14429","56.24619","27.35479","27.35479","0","0","0","27.35479","153.0643","0","0","0","41.87041","28.79451","27.35479","0","0","247.1367","96.33522","13.0759","0","13.0759","197.9513","47.13116","0.1202069","30.09027","33.49633","0","138.2056"
"8/20/2007 4:00:00 PM","0.2392627","33.09106","99.03544","58.76532","0.2370818","20.93409","63.87041","56.80005","0","0","0","0","0","0","0","0","0","0","20.93409","0","0","0","0","234.0608","108.1035","20.93409","0","20.93409","217.8111","51.85968","0.1201712","0","16.74727","0","129.0376"
"8/20/2007 5:00:00 PM","0.1329566","18.48256","100.1972","73.33804","0.1313543","11.86186","60.21113","56.30553","30.57266","30.57266","0","0","0","30.57266","38.79892","0","0.000000000000003552714","0","11.86186","32.18175","30.57266","0","0","213.1267","126.9442","0","20.31989","-20.31989","196.3921","46.75992","0.1201712","33.62993","9.489491","0","138.8061"
"8/20/2007 6:00:00 PM","0.03433147","3.942668","101.9929","87.97355","0.03228915","2.998134","55.56081","54.6044","22.31883","22.31883","0","0","0","22.31883","13.43321","0","0","0","2.998134","23.49351","22.31883","0","0","235.7043","106.6243","0","20.49537","-20.49537","174.7881","41.61612","0.1201712","24.55071","2.398508","0","109.6225"
"8/20/2007 7:00:00 PM","0","0","104.5522","90","0","0","53.10107","53.10107","39.6866","39.6866","0","-1","0","39.6866","0","0","0","0","0","41.77537","39.6866","0","0","258.477","86.12895","0","41.77537","-41.77537","130.753","31.13159","0.1201712","43.65526","0","0","86.12895"
"8/20/2007 8:00:00 PM","0","0","108.2496","90","0","0","51.70654","51.70654","38.05005","38.05005","0","-1","0","38.05005","0","0","0","0","0","40.05269","38.05005","0","0","304.894","44.35359","0","40.05269","-40.05269","88.53371","21.07941","0.1201712","41.85506","0","0","44.35359"
"8/20/2007 9:00:00 PM","0","0","113.9126","90","0","0","50.18343","50.18343","36.00927","4.085854","0","-1","0","4.085854","0","0","31.92342","35.52435","0","4.300899","4.085854","0","0","349.397","4.300899","0","4.300899","-4.300899","84.00017","20","0.1201712","39.6102","0","0","4.300899"
"8/20/2007 10:00:00 PM","0","0","123.4436","90","0","0","48.81857","48.81857","5.346505","0","0","-1","0","0","0","0","5.346505","5.881155","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","5.881155","0","0","0"
"8/20/2007 11:00:00 PM","0","0","141.3916","90","0","0","47.8691","47.8691","4.819404","0","0","-1","0","0","0","0","4.819404","5.301344","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","5.301344","0","0","0"
"8/21/2007 12:00:00 AM","0","0","174.5327","90","0","0","47.11744","47.11744","22.87313","0","0","-1","0","0","0","0","22.87313","25.16044","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","25.16044","0","0","0"
"8/21/2007 1:00:00 AM","0","0","-148.3577","90","0","0","46.34599","46.34599","9.60491","0","0","-1","0","0","0","0","9.60491","10.5654","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","10.5654","0","0","0"
"8/21/2007 2:00:00 AM","0","0","-126.7368","90","0","0","45.67345","45.67345","12.63975","0","0","-1","0","0","0","0","12.63975","13.90372","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","13.90372","0","0","0"
"8/21/2007 3:00:00 AM","0","0","-115.5854","90","0","0","45.19872","45.19872","18.99144","0","0","-1","0","0","0","0","18.99144","20.89058","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","20.89058","0","0","0"
"8/21/2007 4:00:00 AM","0","0","-109.1762","90","0","0","44.75365","44.75365","12.32002","0","0","-1","0","0","0","0","12.32002","13.55202","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1201712","13.55202","0","0","0"
"8/21/2007 5:00:00 AM","0","0","-105.0796","90","0","0","44.27892","44.27892","5.507832","5.507832","77.82362","0","21.95738","5.507832","0","0.00000000000001421085","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1202836","6.058615","0","81","0"
"8/21/2007 6:00:00 AM","0.01441493","0","-102.2665","90","0","0","44.03166","44.03166","0","0","72.31579","0","20.56389","0","0","0","0","0","0","0","0","72.31579","68.7","285.4758","61.83","68.7","0","68.7","214.3493","51.03543","0.1203739","0","0","81","61.83"
"8/21/2007 7:00:00 AM","0.1424066","14.46282","-100.2701","77.31732","0.1372704","13.33237","47.76492","43.72506","27.58422","27.58422","81","0","22.761","27.58422","48.33332","0","0","0","13.33237","0","0","53.41578","50.745","216.7758","123.66","64.07736","0","64.07736","275.1384","65.509","0.1205065","30.34264","10.66589","81","136.9924"
"8/21/2007 8:00:00 AM","0.3448449","29.07247","-98.89641","62.69868","0.3339278","31.21528","54.41768","44.53607","24.81789","24.81789","81","0","22.761","24.81789","125.7773","0","0","0","31.21528","0","0","56.18211","53.373","152.6984","181.3296","84.58828","0","84.58828","355.3859","84.61551","0.1206038","27.29968","24.97222","81","212.5449"
"8/21/2007 9:00:00 AM","0.6316103","43.72551","-98.16122","48.20041","0.6123706","53.83042","64.58945","46.31632","0","0","0","-1","0","0","0","0","0","0","53.83042","0","0","0","0","68.11017","257.4591","53.83042","0","53.83042","406.4539","96.77454","0.1205121","0","43.06433","0","311.2895"
"8/21/2007 10:00:00 AM","0.9201666","58.38913","-98.46216","34.00819","0.8978381","73.53504","75.54317","48.51197","44.21872","44.21872","0","0","0","44.21872","166.2984","12.70928","0","0","73.53504","46.54602","44.21872","0","0","14.27975","305.9065","14.27975","0","14.27975","420.0009","100","0.1204878","48.64059","58.82803","0","379.4415"
"8/21/2007 11:00:00 AM","1.073347","72.98984","-101.9413","20.78929","1.051574","82.10796","82.51642","50.67795","2.88473","2.88473","0","0","0","2.88473","2846.297","79.0714","0","0","82.10796","3.036557","2.88473","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","3.173203","65.68637","0","400.8662"
"8/21/2007 12:00:00 PM","1.096542","86.33095","-147.4023","12.28233","1.075858","82.34336","85.33327","52.68568","35.33255","35.33255","0","0","0","35.33255","233.0524","45.1512","0","0","82.34336","37.19216","35.33255","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","38.86581","65.87469","0","401.1016"
"8/21/2007 1:00:00 PM","1.146258","76.87531","104.7291","17.68559","1.123591","83.79617","88.90715","54.7132","15.69809","15.69809","0","0","0","15.69809","533.7983","67.27186","0","0","83.79617","16.52431","15.69809","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","17.2679","67.03693","0","402.5544"
"8/21/2007 2:00:00 PM","1.033125","62.33495","98.88703","30.29573","1.009349","76.58584","86.53924","55.88025","47.70924","47.70924","0","-1","0","47.70924","160.5262","26.36558","0","0","76.58584","50.22026","47.70924","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","52.48017","61.26867","0","395.3441"
"8/21/2007 3:00:00 PM","0.867016","47.67671","98.10655","44.33361","0.8408791","66.02424","81.71878","56.27586","52.98373","52.98373","0","0","0","52.98373","124.6123","10.25189","0","0","66.02424","55.77235","52.98373","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","58.2821","52.81939","0","384.7825"
"8/21/2007 4:00:00 PM","0.576013","33.01722","98.62895","58.77613","0.5500793","45.71037","73.3617","56.82972","3.785007","3.785007","0","0","0","3.785007","1207.669","41.72615","0","0","45.71037","3.984218","3.785007","0","0","0","318.7582","0","0","0","420.0009","100","0.1204878","4.163507","36.56829","0","364.4686"
"8/21/2007 5:00:00 PM","0.2044863","18.39283","99.84206","73.37222","0.1961104","17.49956","62.16566","56.32532","59.04846","59.04846","0","0","0","59.04846","29.63593","0","0.000000000000007105427","0","17.49956","62.15627","59.04846","0","0","0","318.7582","0","44.65671","-44.65671","372.9285","88.79233","0.1204878","64.9533","13.99965","0","336.2578"
"8/21/2007 6:00:00 PM","0.03328963","3.836283","101.6601","88.02763","0.0314025","2.915748","55.56422","54.63407","67.69714","67.69714","81","0","22.761","67.69714","4.307047","0","0","0","2.915748","0","0","13.30285","12.63771","49.61857","274.1015","15.55346","0","15.55346","387.6838","92.30549","0.1205251","74.46686","2.332598","81","277.0173"
"8/21/2007 7:00:00 PM","0","0","104.2214","90","0","0","53.13074","53.13074","47.65048","47.65048","0","-1","0","47.65048","0","0","0.000000000000007105427","0","0","50.1584","47.65048","0","0","34.06511","288.0996","0","50.1584","-50.1584","334.8123","79.71704","0.1205251","52.41553","0","0","288.0996"
"8/21/2007 8:00:00 PM","0","0","107.9029","90","0","0","51.70654","51.70654","17.96067","17.96067","0","-1","0","17.96067","0","0","0.000000000000003552714","0","0","18.90597","17.96067","0","0","89.79667","237.9412","0","18.90597","-18.90597","314.8836","74.97214","0.1205251","19.75674","0","0","237.9412"
"8/21/2007 9:00:00 PM","0","0","113.5327","90","0","0","50.18343","50.18343","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","110.8033","219.0353","0","0","0","314.8836","74.97214","0.1205251","0","0","0","219.0353"
"8/21/2007 10:00:00 PM","0","0","123.0234","90","0","0","48.7889","48.7889","8.515866","8.515866","0","-1","0","8.515866","0","0","0.000000000000001776357","0","0","8.96407","8.515866","0","0","110.8033","219.0353","0","8.96407","-8.96407","305.4346","72.72239","0.1205251","9.367454","0","0","219.0353"
"8/21/2007 11:00:00 PM","0","0","141.0113","90","0","0","47.81965","47.81965","7.41133","7.41133","0","-1","0","7.41133","0","0","0.0000000000000008881784","0","0","7.801401","7.41133","0","0","120.7634","210.0712","0","7.801401","-7.801401","297.2112","70.76444","0.1205251","8.152464","0","0","210.0712"
"8/22/2007 12:00:00 AM","0","0","174.6041","90","0","0","47.06799","47.06799","23.49303","23.49303","0","-1","0","23.49303","0","0","0","0","0","24.7295","23.49303","0","0","129.4316","202.2698","0","24.7295","-24.7295","271.1441","64.55798","0.1205251","25.84233","0","0","202.2698"
