sep=,
"8/28/2007 3:00:00 PM","0.2099233","47.14975","94.42821","44.29131","0.2088106","18.5245","63.11245","56.88906","17.83393","17.83393","0","0","0","17.83393","103.8722","0","0","0","18.5245","18.77256","17.83393","0","0","0","318.7582","0","0.2480622","-0.2480622","419.7393","99.93774","0.1217411","19.61733","14.8196","0","337.2827"
"8/28/2007 4:00:00 PM","0.05481017","32.39265","95.69798","58.94147","0.05452801","4.961094","58.97356","57.35391","23.99407","23.99407","0","0","0","23.99407","20.67633","0","0","0","4.961094","25.25692","23.99407","0","0","0.2756247","318.5102","0","20.29582","-20.29582","398.3457","94.84402","0.1217411","26.39348","3.968875","0","323.4713"
"8/28/2007 5:00:00 PM","0.07518292","17.67251","97.27602","73.68807","0.07471307","6.795707","59.01934","56.80005","3.708191","3.708191","0","0","0","3.708191","183.262","0","0","0","6.795707","3.903359","3.708191","0","0","22.82654","298.2144","2.892348","0","2.892348","401.0896","95.49734","0.1217363","4.07901","5.436565","0","305.01"
"8/28/2007 6:00:00 PM","0.01042596","3.010919","99.24937","88.47141","0.01031216","0.9590105","55.29551","54.99012","63.14119","63.14119","81","0","22.761","63.14119","1.518835","0","0","0","0.9590105","0","0","17.85881","16.96587","19.93419","300.8174","17.92488","0","17.92488","418.0946","99.54614","0.1217788","69.45531","0.7672084","81","301.7765"
"8/28/2007 7:00:00 PM","0","0","101.8168","90","0","0","53.34834","53.34834","24.74288","24.74288","0","-1","0","24.74288","0","0","0.000000000000003552714","0","0","26.04514","24.74288","0","0","2.009306","316.9499","0","26.04514","-26.04514","390.6407","93.00949","0.1217788","27.21717","0","0","316.9499"
"8/28/2007 8:00:00 PM","0","0","105.3699","90","0","0","51.87468","51.87468","65.40976","65.40976","0","-1","0","65.40976","0","0","0.00000000000001421085","3.250739","0","68.85238","65.40976","0","0","30.94835","290.9047","0","68.85238","-68.85238","318.0639","75.72934","0.1217788","71.95074","0","0","290.9047"
"8/28/2007 9:00:00 PM","0","0","110.7328","90","0","0","50.29223","50.29223","18.52098","18.52098","0","-1","0","18.52098","0","0","0","0","0","19.49577","18.52098","0","0","107.451","222.0523","0","19.49577","-19.49577","297.5135","70.83641","0.1217788","20.37307","0","0","222.0523"
"8/28/2007 10:00:00 PM","0","0","119.8741","90","0","0","48.84824","48.84824","43.3862","43.3862","0","-1","0","43.3862","0","0","0","0","0","45.66968","43.3862","0","0","129.113","202.5566","0","45.66968","-45.66968","249.3735","59.37452","0.1217788","47.72482","0","0","202.5566"
"8/28/2007 11:00:00 PM","0","0","138.0762","90","0","0","47.89877","47.89877","26.77998","26.77998","0","-1","0","26.77998","0","0","0.000000000000003552714","0","0","28.18946","26.77998","0","0","179.8571","156.8869","0","28.18946","-28.18946","219.6592","52.2997","0.1217788","29.45798","0","0","156.8869"
"8/29/2007 12:00:00 AM","0","0","175.3499","90","0","0","47.20645","47.20645","32.74649","32.74649","0","-1","0","32.74649","0","0","0","0","0","34.47","32.74649","0","0","211.1787","128.6974","0","34.47","-34.47","183.3246","43.64863","0.1217788","36.02114","0","0","128.6974"
"8/29/2007 1:00:00 AM","0","0","-143.228","90","0","0","46.42512","46.42512","10.07826","10.07826","0","-1","0","10.07826","0","0","0.000000000000001776357","0","0","10.6087","10.07826","0","0","249.4787","94.22743","0","10.6087","-10.6087","172.1421","40.98612","0.1217788","11.08609","0","0","94.22743"
"8/29/2007 2:00:00 AM","0","0","-121.9844","90","0","0","45.87126","45.87126","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","261.2661","83.61874","0","0","0","172.1421","40.98612","0.1217788","0","0","0","83.61874"
"8/29/2007 3:00:00 AM","0","0","-111.7065","90","0","0","45.36685","45.36685","1.305592","1.305592","0","-1","0","1.305592","0","0","0","0","0","1.374307","1.305592","0","0","261.2661","83.61874","0","1.374307","-1.374307","170.6934","40.6412","0.1217788","1.436151","0","0","83.61874"
"8/29/2007 4:00:00 AM","0","0","-105.8619","90","0","0","44.89212","44.89212","21.36335","21.36335","0","-1","0","21.36335","0","0","0","0","0","22.48774","21.36335","0","0","262.7931","82.24442","0","22.48774","-22.48774","146.9892","34.99737","0.1217788","23.49969","0","0","82.24442"
"8/29/2007 5:00:00 AM","0","0","-102.0638","90","0","0","44.42727","44.42727","21.33164","21.33164","0","0","0","21.33164","0","0","0.000000000000003552714","0","0","22.45436","21.33164","0","0","287.7795","59.75669","0","22.45436","-22.45436","123.3203","29.36191","0.1217788","23.46481","0","0","59.75669"
"8/29/2007 6:00:00 AM","0.02135407","0","-99.34631","90","0","0","44.19979","44.19979","0.7998501","0.7998501","0","0","0","0.7998501","0","0","0.0000000000000001110223","0","0","0.8419475","0.7998501","0","0","312.7288","37.30233","0","0.8419475","-0.8419475","122.4328","29.1506","0.1217788","0.8798351","0","0","37.30233"
"8/29/2007 7:00:00 AM","0.2244871","14.65944","-97.25898","76.65914","0.2080598","19.94976","50.02785","43.8932","18.38343","18.38343","0","0","0","18.38343","108.5203","0","0","0","19.94976","19.35098","18.38343","0","0","313.6643","36.46038","0.5987822","0","0.5987822","123.0008","29.28585","0.1217778","20.22177","15.95981","0","56.41014"
"8/29/2007 8:00:00 AM","0.4200847","29.3816","-95.56796","61.88345","0.4069742","37.50098","56.85067","44.78333","16.59668","16.59668","0","0","0","16.59668","225.9548","0","0","0","37.50098","17.47018","16.59668","0","0","313.0655","36.99928","20.0308","0","20.0308","142.0037","33.81034","0.1217443","18.25634","30.00078","0","74.50027"
"8/29/2007 9:00:00 AM","0.4446417","44.14308","-94.14626","47.1821","0.4393797","39.79819","59.71143","46.65259","21.35906","21.35906","0","-1","0","21.35906","186.3293","0","0","0","39.79819","22.48322","21.35906","0","0","293.0347","55.027","17.31497","0","17.31497","158.4301","37.72139","0.1217154","23.49496","31.83855","0","94.82519"
"8/29/2007 10:00:00 AM","0.3776559","58.92941","-92.94136","32.6743","0.3754193","33.91484","60.14858","48.98671","0","0","0","0","0","0","0","0","0","0","33.91484","0","0","0","0","275.7197","70.61047","33.91484","0","33.91484","190.6046","45.38195","0.1216588","0","27.13188","0","104.5253"
"8/29/2007 11:00:00 AM","0.6457131","73.73028","-92.0602","18.83214","0.6402798","54.21373","70.48917","51.29115","11.93716","11.93716","0","0","0","11.93716","454.1593","0","0","0","54.21373","12.56543","11.93716","0","0","241.8049","101.1338","41.64829","0","41.64829","230.1156","54.78933","0.1215893","13.13088","43.37098","0","155.3476"
"8/29/2007 12:00:00 PM","0.5138276","88.52502","-98.42092","9.361937","0.5107166","43.74449","68.69861","53.40768","16.45682","16.45682","0","0","0","16.45682","265.8138","0","0","0","43.74449","17.32297","16.45682","0","0","200.1566","138.6173","26.42152","0","26.42152","255.1813","60.75733","0.1215453","18.1025","34.99559","0","182.3618"
"8/29/2007 1:00:00 PM","0.5780668","76.64835","91.98677","16.3319","0.5739469","47.88134","72.76515","55.5242","7.75924","7.75924","0","0","0","7.75924","617.0881","0","0","0","47.88134","8.167621","7.75924","0","0","173.7351","162.3967","39.71373","0","39.71373","292.857","69.72772","0.1214792","8.535164","38.30508","0","210.278"
"8/29/2007 2:00:00 PM","0.484557","61.84572","92.73224","29.86331","0.4810638","40.58931","71.03274","56.60225","27.85843","27.85843","0","-1","0","27.85843","145.6985","0","0","0","40.58931","29.32466","27.85843","0","0","134.0213","198.139","11.26464","0","11.26464","303.5436","72.27214","0.1214605","30.64427","32.47144","0","238.7283"
"8/29/2007 3:00:00 PM","0.676339","47.05579","93.89185","44.30101","0.6635029","53.82098","76.97735","56.97807","14.60518","14.60518","0","0","0","14.60518","368.506","0","0","0","53.82098","15.37388","14.60518","0","0","122.7567","208.2772","38.4471","0","38.4471","340.0177","80.95644","0.1213966","16.0657","43.05679","0","262.0982"
"8/29/2007 4:00:00 PM","0.3150738","32.28844","95.26916","58.97784","0.310791","26.94988","66.76306","57.47259","10.77619","10.77619","0","0","0","10.77619","250.0874","0","0","0","26.94988","11.34335","10.77619","0","0","84.30959","242.8796","15.60653","0","15.60653","354.8234","84.48159","0.1213707","11.85381","21.55991","0","269.8295"
"8/29/2007 5:00:00 PM","0.1908518","17.55707","96.89949","73.74374","0.1851396","16.49947","62.37396","56.85939","0","0","0","0","0","0","0","0","0","0","16.49947","0","0","0","0","68.70306","256.9255","16.49947","0","16.49947","370.4762","88.20844","0.1213433","0","13.19957","0","273.4249"
"8/29/2007 6:00:00 PM","0.02900152","2.882344","98.89451","88.54347","0.02709686","2.512129","55.82257","55.01979","0","0","0","0","0","0","0","0","0","0","2.512129","0","0","0","0","52.2036","271.775","2.512129","0","2.512129","372.8594","88.77586","0.1213391","0","2.009703","0","274.2871"
"8/29/2007 7:00:00 PM","0","0","101.4615","90","0","0","53.37801","53.37801","41.37689","41.37689","0","-1","0","41.37689","0","0","0","0","0","43.55462","41.37689","0","0","49.69147","274.0359","0","43.55462","-43.55462","326.9488","77.84479","0.1213391","45.51458","0","0","274.0359"
"8/29/2007 8:00:00 PM","0","0","104.9934","90","0","0","51.87468","51.87468","36.44988","36.44988","0","-1","0","36.44988","0","0","0","0","0","38.3683","36.44988","0","0","98.08549","230.4813","0","38.3683","-38.3683","286.505","68.21535","0.1213391","40.09487","0","0","230.4813"
"8/29/2007 9:00:00 PM","0","0","110.3128","90","0","0","50.26256","50.26256","11.63899","11.63899","0","-1","0","11.63899","0","0","0","0","0","12.25157","11.63899","0","0","140.7169","192.113","0","12.25157","-12.25157","273.5907","65.14053","0.1213391","12.80289","0","0","192.113"
"8/29/2007 10:00:00 PM","0","0","119.3931","90","0","0","48.81857","48.81857","23.17743","23.17743","0","-1","0","23.17743","0","0","0.000000000000003552714","0","0","24.39729","23.17743","0","0","154.3298","179.8614","0","24.39729","-24.39729","247.8737","59.01744","0.1213391","25.49517","0","0","179.8614"
"8/29/2007 11:00:00 PM","0","0","137.6125","90","0","0","47.89877","47.89877","18.35669","18.35669","0","-1","0","18.35669","0","0","0","0","0","19.32283","18.35669","0","0","181.4379","155.4641","0","19.32283","-19.32283","227.5057","54.16791","0.1213391","20.19236","0","0","155.4641"
"8/30/2007 12:00:00 AM","0","0","175.4967","90","0","0","47.20645","47.20645","24.86246","24.86246","0","-1","0","24.86246","0","0","0.000000000000003552714","0","0","26.17101","24.86246","0","0","202.9077","136.1413","0","26.17101","-26.17101","199.919","47.59967","0.1213391","27.3487","0","0","136.1413"
"8/30/2007 1:00:00 AM","0","0","-142.4844","90","0","0","46.42512","46.42512","15.67696","15.67696","0","-1","0","15.67696","0","0","0.000000000000001776357","0","0","16.50206","15.67696","0","0","231.9866","109.9703","0","16.50206","-16.50206","182.5243","43.45808","0.1213391","17.24466","0","0","109.9703"
"8/30/2007 2:00:00 AM","0","0","-121.3413","90","0","0","45.90093","45.90093","20.71114","20.71114","0","-1","0","20.71114","0","0","0.000000000000003552714","0","0","21.8012","20.71114","0","0","250.3222","93.46822","0","21.8012","-21.8012","159.5438","37.98655","0.1213391","22.78226","0","0","93.46822"
"8/30/2007 3:00:00 AM","0","0","-111.1946","90","0","0","45.39652","45.39652","4.090086","4.090086","0","-1","0","4.090086","0","0","0.0000000000000008881784","0","0","4.305354","4.090086","0","0","274.5458","71.66702","0","4.305354","-4.305354","155.0056","36.90602","0.1213391","4.499095","0","0","71.66702"
"8/30/2007 4:00:00 AM","0","0","-105.4287","90","0","0","44.89212","44.89212","37.81849","37.81849","0","-1","0","37.81849","0","0","0.000000000000007105427","0","0","39.80894","37.81849","0","0","279.3295","67.36166","0","39.80894","-39.80894","113.0433","26.91502","0.1213391","41.60034","0","0","67.36166"
"8/30/2007 5:00:00 AM","0","0","-101.6712","90","0","0","44.44706","44.44706","1.538769","1.538769","0","0","0","1.538769","0","0","0.0000000000000002220446","0","0","1.619757","1.538769","0","0","323.5617","27.55272","0","1.619757","-1.619757","111.3359","26.5085","0.1213391","1.692646","0","0","27.55272"
"8/30/2007 6:00:00 AM","0.01118963","0.01491471","-98.96658","91.38737","0.01071668","1.059771","44.54402","44.22947","0","0","0","0","0","0","0","0","0","0","1.059771","0","0","0","0","325.3614","25.93297","1.059771","0","1.059771","112.3413","26.74788","0.1213374","0","0.8478167","0","26.99274"
"8/30/2007 7:00:00 AM","0.08393915","14.6889","-96.86731","76.56937","0.08332118","8.156148","46.37217","43.92287","8.085468","8.085468","0","0","0","8.085468","100.8742","0","0","0","8.156148","8.511019","8.085468","0","0","324.3016","26.88676","0","0.3548709","-0.3548709","111.9672","26.65881","0.1213374","8.894014","6.524919","0","35.04291"
"8/30/2007 8:00:00 AM","0.08070555","29.42244","-95.13427","61.77626","0.08027822","7.824293","47.14469","44.78333","32.93143","32.93143","81","0","22.761","32.93143","23.75935","0","0","0","7.824293","0","0","48.06857","45.66515","324.6959","26.53189","53.48944","0","53.48944","162.7118","38.74082","0.1214619","36.22457","6.259435","81","34.35618"
"8/30/2007 9:00:00 AM","0.08312497","44.1937","-93.62116","47.05213","0.08270436","7.971726","49.10907","46.67237","71.1261","68.7","0","-1","0","68.7","11.60368","0","2.426095","9.538705","7.971726","72.31579","68.7","0","0","271.2065","74.67239","0","64.34406","-64.34406","94.88718","22.59214","0.1214619","78.23871","6.377381","0","82.64411"
"8/30/2007 10:00:00 AM","0.2289536","58.98882","-92.21342","32.50817","0.2277842","21.12247","55.78435","49.03616","32.39196","32.39196","81","0","22.761","32.39196","65.20897","0","0","0","21.12247","0","0","48.60804","46.17764","342.6999","10.32832","67.3001","0","67.3001","158.7337","37.79365","0.1215835","35.63116","16.89797","81","31.45079"
"8/30/2007 11:00:00 AM","0.3095071","73.79803","-90.72269","18.59009","0.3079326","27.7524","60.53846","51.38016","10.28041","10.28041","81","0","22.761","10.28041","269.9542","0","0","0","27.7524","0","0","70.71959","67.18361","275.3998","70.89841","94.936","0","94.936","248.7979","59.23747","0.1216589","11.30845","22.20192","81","98.65081"
"8/30/2007 12:00:00 PM","0.3303589","88.60622","-83.54171","8.982234","0.3286847","29.12272","63.3142","53.51647","6.031604","6.031604","78.3474","0","22.08989","6.031604","482.8353","0","0","0","29.12272","0","0","72.31579","68.7","180.4638","156.3408","97.82272","0","97.82272","341.6006","81.33332","0.1217193","6.634765","23.29817","81","185.4635"
"8/30/2007 1:00:00 PM","0.1468314","76.56656","90.3844","16.19161","0.1460995","13.21223","59.97617","55.633","24.48762","24.48762","0","0","0","24.48762","53.95472","0","0","0","13.21223","25.77644","24.48762","0","0","82.64107","244.3813","0","12.56421","-12.56421","328.3568","78.18003","0.1217193","26.93638","10.56978","0","257.5935"
"8/30/2007 2:00:00 PM","0.2824141","61.75565","91.9509","29.83242","0.2809592","24.61323","65.13818","56.7506","0.5619528","0.5619528","0","-1","0","0.5619528","4379.946","0","0","0","24.61323","0.5915293","0.5619528","0","0","96.6013","231.817","24.0217","0","24.0217","351.1458","83.60597","0.1216795","0.6181481","19.69058","0","256.4303"
"8/30/2007 3:00:00 PM","0.2436889","46.95723","93.3536","44.31472","0.2423815","21.34393","64.30798","57.07698","18.4343","18.4343","0","0","0","18.4343","115.7838","0","0","0","21.34393","19.40452","18.4343","0","0","72.57961","253.4366","1.9394","0","1.9394","352.9857","84.04404","0.1216763","20.27773","17.07514","0","274.7805"
"8/30/2007 4:00:00 PM","0.1337687","32.18063","94.83833","59.01736","0.1330406","11.91715","61.54143","57.58139","7.773667","7.773667","0","0","0","7.773667","153.3016","0","0","0","11.91715","8.182807","7.773667","0","0","70.64021","255.182","3.734345","0","3.734345","356.5284","84.88754","0.1216701","8.551033","9.533722","0","267.0992"
"8/30/2007 5:00:00 PM","0.1246786","17.43869","96.52084","73.8019","0.1234738","11.12316","60.611","56.93851","5.243372","5.243372","0","0","0","5.243372","212.1375","0","0","0","11.12316","5.519339","5.243372","0","0","66.90586","258.5429","5.603821","0","5.603821","361.8446","86.15331","0.1216608","5.767709","8.898528","0","269.6661"
"8/30/2007 6:00:00 PM","0.04233967","2.751346","98.53733","88.6175","0.03147832","2.914553","56.04156","55.10881","32.04782","32.04782","0","0","0","32.04782","9.094388","0","0.000000000000007105427","0","2.914553","33.73455","32.04782","0","0","61.30204","263.5864","0","30.82","-30.82","329.3575","78.41829","0.1216608","35.25261","2.331643","0","266.5009"
"8/30/2007 7:00:00 PM","0","0","101.1035","90","0","0","53.43734","53.43734","2.927914","2.927914","0","-1","0","2.927914","0","0","0.0000000000000004440892","0","0","3.082015","2.927914","0","0","95.54648","232.7664","0","3.082015","-3.082015","326.1088","77.64479","0.1216608","3.220706","0","0","232.7664"
"8/30/2007 8:00:00 PM","0","0","104.6136","90","0","0","51.93402","51.93402","22.70634","22.70634","0","-1","0","22.70634","0","0","0","0","0","23.90141","22.70634","0","0","98.97094","229.6844","0","23.90141","-23.90141","300.9145","71.64616","0.1216608","24.97697","0","0","229.6844"
"8/30/2007 9:00:00 PM","0","0","109.8879","90","0","0","50.3219","50.3219","29.61031","29.61031","0","-1","0","29.61031","0","0","0.000000000000003552714","0","0","31.16874","29.61031","0","0","125.5281","205.783","0","31.16874","-31.16874","268.0597","63.82362","0.1216608","32.57133","0","0","205.783"
"8/30/2007 10:00:00 PM","0","0","118.904","90","0","0","48.87791","48.87791","21.05385","21.05385","0","-1","0","21.05385","0","0","0.000000000000003552714","0","0","22.16195","21.05385","0","0","160.16","174.6142","0","22.16195","-22.16195","244.699","58.26154","0.1216608","23.15924","0","0","174.6142"
"8/30/2007 11:00:00 PM","0","0","137.1361","90","0","0","47.92844","47.92844","40.30521","40.30521","0","-1","0","40.30521","0","0","0.000000000000007105427","0","0","42.42654","40.30521","0","0","184.7844","152.4523","0","42.42654","-42.42654","199.9775","47.61359","0.1216608","44.33573","0","0","152.4523"
"8/31/2007 12:00:00 AM","0","0","175.6551","90","0","0","47.23612","47.23612","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","231.925","110.0257","0","0","0","199.9775","47.61359","0.1216608","0","0","0","110.0257"
"8/31/2007 1:00:00 AM","0","0","-141.7169","90","0","0","46.45479","46.45479","50.09547","50.09547","0","-1","0","50.09547","0","0","0.000000000000007105427","0","0","52.73208","50.09547","0","0","231.925","110.0257","0","52.73208","-52.73208","144.393","34.37922","0.1216608","55.10502","0","0","110.0257"
"8/31/2007 2:00:00 AM","0","0","-120.6881","90","0","0","45.92071","45.92071","36.72086","36.72086","0","-1","0","36.72086","0","0","0.000000000000007105427","0","0","38.65354","36.72086","0","0","290.5162","57.29366","0","38.65354","-38.65354","103.6486","24.67818","0.1216608","40.39295","0","0","57.29366"
"8/31/2007 3:00:00 AM","0","0","-110.6773","90","0","0","45.42619","45.42619","21.48162","17.70812","0","-1","0","17.70812","0","0","3.773504","5.921666","0","18.64012","17.70812","0","0","333.4646","18.64012","0","18.64012","-18.64012","84.00017","20","0.1216608","23.62978","0","0","18.64012"
"8/31/2007 4:00:00 AM","0","0","-104.9919","90","0","0","44.92179","44.92179","36.3641","0","0","-1","0","0","0","0","36.3641","40.00051","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1216608","40.00051","0","0","0"
"8/31/2007 5:00:00 AM","0","0","-101.2755","90","0","0","44.47673","44.47673","29.57859","29.57859","81","0","22.761","29.57859","0","0","0","0","0","0","0","51.42141","48.85034","354.1758","0","48.85034","0","48.85034","130.3437","31.03415","0.1217766","32.53645","0","81","0"
"8/31/2007 6:00:00 AM","0.0101698","0.03187978","-98.584","91.31123","0.009839864","0.972935","44.56774","44.27892","15.00698","15.00698","81","0","22.761","15.00698","6.483218","0","0","0","0.972935","0","0","65.99303","62.69337","305.3255","43.96531","63.66631","0","63.66631","190.7428","45.41487","0.1219033","16.50768","0.778348","81","44.93824"
"8/31/2007 7:00:00 AM","0.06501762","14.71922","-96.47263","76.47823","0.06460155","6.342179","45.85074","43.95254","29.73094","29.73094","81","0","22.761","29.73094","21.33191","0","0","0","6.342179","0","0","51.26906","48.70561","241.6592","101.265","55.04779","0","55.04779","242.9657","57.84887","0.1220309","32.70403","5.073743","81","107.6072"
"8/31/2007 8:00:00 AM","0.1412729","29.46347","-94.69704","61.66826","0.140486","13.55103","48.98132","44.84267","64.11408","64.11408","81","0","22.761","64.11408","21.13581","0","0","0","13.55103","0","0","16.88592","16.04162","186.6114","150.808","29.59265","0","29.59265","271.0398","64.53316","0.1220954","70.52549","10.84083","81","164.359"
"8/31/2007 9:00:00 AM","0.4721242","44.24356","-93.09135","46.92204","0.4665748","42.0243","60.63905","46.76139","39.91203","39.91203","0","-1","0","39.91203","105.2923","0","0","0","42.0243","42.01266","39.91203","0","0","157.0187","177.4414","0.01163424","0","0.01163424","271.0508","64.53578","0.1220954","43.90324","33.61944","0","219.4657"
"8/31/2007 10:00:00 AM","0.4004751","59.04583","-91.47776","32.34284","0.3981129","35.77927","60.99969","49.15484","75.31396","75.31396","81","0","22.761","75.31396","47.50683","0","0","0","35.77927","0","0","5.686043","5.401741","157.0071","177.4518","41.18101","0","41.18101","310.1186","73.83761","0.1221785","82.84535","28.62342","81","213.2311"
"8/31/2007 11:00:00 AM","0.09638248","73.85906","-89.3652","18.34973","0.09590425","8.96826","54.35649","51.51862","15.12757","15.12757","81","0","22.761","15.12757","59.28421","0","0","0","8.96826","0","0","65.87243","62.57881","115.8261","214.5148","71.54707","0","71.54707","377.9941","89.99841","0.1222915","16.64033","7.174608","81","223.483"
"8/31/2007 12:00:00 PM","0.2174227","88.58704","-67.87531","8.599698","0.2163394","19.55112","60.08675","53.65493","22.59571","22.59571","0","0","0","22.59571","86.52583","0","0","0","19.55112","23.78495","22.59571","0","0","44.27901","278.9071","0","4.233833","-4.233833","373.5312","88.93583","0.1222915","24.85528","15.6409","0","298.4583"
"8/31/2007 1:00:00 PM","0.324919","76.47277","88.79154","16.05911","0.3232747","28.26421","65.45446","55.80113","31.5922","31.5922","0","0","0","31.5922","89.4658","0","0","0","28.26421","33.25495","31.5922","0","0","48.98327","274.6733","0","4.990735","-4.990735","368.2705","87.68329","0.1222915","34.75142","22.61137","0","302.9375"
"8/31/2007 2:00:00 PM","0.3514015","61.65917","91.16897","29.80701","0.3495154","30.19693","67.34205","56.88906","28.01907","28.01907","0","-1","0","28.01907","107.7728","0","0","0","30.19693","29.49376","28.01907","0","0","54.52853","269.6826","0.7031738","0","0.7031738","368.9376","87.84212","0.1222903","30.82098","24.15755","0","299.8795"
"8/31/2007 3:00:00 PM","0.3393128","46.85414","92.81375","44.33244","0.3371191","29.12866","67.32724","57.24512","9.807376","9.807376","0","0","0","9.807376","297.0077","0","0","0","29.12866","10.32355","9.807376","0","0","53.82536","270.3154","18.80511","0","18.80511","386.7777","92.08975","0.1222591","10.78811","23.30293","0","299.4441"
"8/31/2007 4:00:00 PM","0.2789081","32.06927","94.40567","59.05998","0.2761607","24.07153","65.9399","57.69018","0","0","0","0","0","0","0","0","0","0","24.07153","0","0","0","0","35.02024","287.24","24.07153","0","24.07153","409.614","97.52694","0.1222193","0","19.25722","0","311.3115"
"8/31/2007 5:00:00 PM","0.1055946","17.31745","96.1402","73.86251","0.1048252","9.470014","60.14415","57.02753","18.97984","18.97984","0","0","0","18.97984","49.89513","0","0","0","9.470014","19.97878","18.97984","0","0","10.94872","308.9044","0","10.50876","-10.50876","398.5368","94.88952","0.1222193","20.87782","7.576011","0","318.3744"
"8/31/2007 6:00:00 PM","0.04608724","2.618016","98.17793","88.69344","0.03061052","2.833806","56.06532","55.15826","35.84267","35.84267","0","0","0","35.84267","7.906235","0","0","0","2.833806","37.72913","35.84267","0","0","22.62512","298.3956","0","34.89532","-34.89532","361.7539","86.1317","0.1222193","39.42694","2.267045","0","301.2294"
"8/31/2007 7:00:00 PM","0","0","100.7428","90","0","0","53.4868","53.4868","56.4057","56.4057","0","-1","0","56.4057","0","0","0.000000000000007105427","0","0","59.37442","56.4057","0","0","61.3977","263.5003","0","59.37442","-59.37442","299.1677","71.23027","0.1222193","62.04626","0","0","263.5003"
"8/31/2007 8:00:00 PM","0","0","104.2303","90","0","0","51.93402","51.93402","20.6244","20.6244","0","-1","0","20.6244","0","0","0","0","0","21.70989","20.6244","0","0","127.3693","204.1259","0","21.70989","-21.70989","276.2835","65.78165","0.1222193","22.68684","0","0","204.1259"
"8/31/2007 9:00:00 PM","0","0","109.4581","90","0","0","50.35157","50.35157","3.392986","3.392986","0","-1","0","3.392986","0","0","0.0000000000000004440892","0","0","3.571564","3.392986","0","0","151.4914","182.416","0","3.571564","-3.571564","272.5187","64.88528","0.1222193","3.732284","0","0","182.416"
"8/31/2007 10:00:00 PM","0","0","118.4066","90","0","0","48.89769","48.89769","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","155.4598","178.8444","0","0","0","272.5187","64.88528","0.1222193","0","0","0","178.8444"
"8/31/2007 11:00:00 PM","0","0","136.6465","90","0","0","47.95811","47.95811","29.84786","29.84786","0","-1","0","29.84786","0","0","0.000000000000003552714","0","0","31.4188","29.84786","0","0","155.4598","178.8444","0","31.4188","-31.4188","239.4004","56.99998","0.1222193","32.83265","0","0","178.8444"
"9/1/2007 12:00:00 AM","0","0","175.8256","90","0","0","47.2559","47.2559","7.451268","7.451268","0","-1","0","7.451268","0","0","0.0000000000000008881784","0","0","7.84344","7.451268","0","0","190.3696","147.4256","0","7.84344","-7.84344","231.1327","55.03149","0.1222193","8.196394","0","0","147.4256"
"9/1/2007 1:00:00 AM","0","0","-140.925","90","0","0","46.50424","46.50424","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","199.0845","139.5822","0","0","0","231.1327","55.03149","0.1222193","0","0","0","139.5822"
"9/1/2007 2:00:00 AM","0","0","-120.025","90","0","0","45.95038","45.95038","55.14074","55.14074","0","-1","0","55.14074","0","0","0.000000000000007105427","0","0","58.04288","55.14074","0","0","199.0845","139.5822","0","58.04288","-58.04288","169.9501","40.46424","0.1222193","60.65481","0","0","139.5822"
"9/1/2007 3:00:00 AM","0","0","-110.155","90","0","0","45.45586","45.45586","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","263.5766","81.5393","0","0","0","169.9501","40.46424","0.1222193","0","0","0","81.5393"
"9/1/2007 4:00:00 AM","0","0","-104.5515","90","0","0","44.98113","44.98113","15.5691","15.5691","0","-1","0","15.5691","0","0","0.000000000000001776357","0","0","16.38852","15.5691","0","0","263.5766","81.5393","0","16.38852","-16.38852","152.6751","36.35115","0.1222193","17.12601","0","0","81.5393"
"9/1/2007 5:00:00 AM","0","0","-100.8769","90","0","0","44.5064","44.5064","16.71181","16.71181","0","0","0","16.71181","0","0","0","0","0","17.59138","16.71181","0","0","281.7861","65.15077","0","17.59138","-17.59138","134.1322","31.93617","0.1222193","18.38299","0","0","65.15077"
"9/1/2007 6:00:00 AM","0.02579723","0.05020021","-98.19866","91.23328","0.007985806","0.7897199","44.54298","44.30859","0","0","0","0","0","0","0","0","0","0","0.7897199","0","0","0","0","301.332","47.5594","0.7897199","0","0.7897199","134.8814","32.11455","0.122218","0","0.631776","0","48.34912"
"9/1/2007 7:00:00 AM","0.09831494","14.75032","-96.07504","76.38582","0.09745675","9.51443","46.84817","43.98221","54.69181","54.69181","81","0","22.761","54.69181","17.39644","0","0","0","9.51443","0","0","26.30818","24.99277","300.5423","48.27015","34.50721","0","34.50721","167.6178","39.90892","0.1222954","60.161","7.611544","81","57.78458"
"9/1/2007 8:00:00 AM","0.2782664","29.50458","-94.25639","61.55957","0.2749978","25.9171","53.0205","44.89212","53.07377","53.07377","81","0","22.761","53.07377","48.83222","0","0","0","25.9171","0","0","27.92623","26.52992","266.0351","79.32663","52.44702","0","52.44702","217.3734","51.75547","0.1224085","58.38115","20.73368","81","105.2437"
"9/1/2007 9:00:00 AM","0.4210278","44.29253","-92.55698","46.79198","0.417177","37.90297","59.20464","46.81084","51.58398","51.58398","0","-1","0","51.58398","73.47819","0","0","0","37.90297","54.29892","51.58398","0","0","213.5881","126.5289","0","16.39595","-16.39595","200.0905","47.64051","0.1224085","56.74237","30.32238","0","164.4319"
"9/1/2007 10:00:00 AM","0.5786529","59.10025","-90.73466","32.17852","0.5738953","49.87439","66.41419","49.26363","16.96974","16.96974","0","0","0","16.96974","293.9019","0","0","0","49.87439","17.86288","16.96974","0","0","231.8058","110.133","32.01151","0","32.01151","230.4593","54.87116","0.1223555","18.66671","39.89951","0","160.0074"
"9/1/2007 11:00:00 AM","0.7256422","73.91302","-87.98891","18.11142","0.7200627","59.87323","73.26638","51.62742","1.706983","1.706983","0","0","0","1.706983","3507.548","0","0","0","59.87323","1.796824","1.706983","0","0","199.7943","138.9434","58.07641","0","58.07641","285.5555","67.98926","0.1222595","1.877681","47.89859","0","198.8166"
"9/1/2007 12:00:00 PM","0.2961017","88.46907","-53.52799","8.214462","0.294626","26.22506","62.57054","53.7934","22.91203","22.91203","0","0","0","22.91203","114.4598","0","0","0","26.22506","24.11793","22.91203","0","0","141.7179","191.2121","2.107132","0","2.107132","287.5544","68.46521","0.122256","25.20323","20.98005","0","217.4372"
"9/1/2007 1:00:00 PM","0.418313","76.36707","87.21142","15.93479","0.4161264","35.71169","68.39541","55.93959","8.102249","8.102249","0","0","0","8.102249","440.7626","0","0","0","35.71169","8.528684","8.102249","0","0","139.6108","193.1085","27.183","0","27.183","313.3425","74.60521","0.1222111","8.912474","28.56935","0","228.8202"
"9/1/2007 2:00:00 PM","0.3795076","61.55632","90.38705","29.78714","0.3774405","32.40631","68.32471","57.02753","15.29578","15.29578","0","-1","0","15.29578","211.8643","0","0","0","32.40631","16.10082","15.29578","0","0","112.4278","217.5732","16.30548","0","16.30548","328.8112","78.28823","0.1221842","16.82536","25.92505","0","249.9796"
"9/1/2007 3:00:00 PM","0.3093942","46.74654","92.27257","44.35417","0.3075842","26.69817","66.60668","57.41325","7.008368","7.008368","0","0","0","7.008368","380.947","0","0","0","26.69817","7.377229","7.008368","0","0","96.12228","232.2482","19.32094","0","19.32094","347.1407","82.65238","0.1221523","7.709205","21.35853","0","258.9464"
"9/1/2007 4:00:00 PM","0.238399","31.95444","93.97134","59.10567","0.2366464","20.7593","64.92176","57.85831","11.78452","11.78452","0","0","0","11.78452","176.1573","0","0","0","20.7593","12.40476","11.78452","0","0","76.80135","249.637","8.35454","0","8.35454","355.0665","84.53947","0.1221385","12.96298","16.60744","0","270.3963"
"9/1/2007 5:00:00 PM","0.2678011","17.19343","95.75769","73.92551","0.2534463","22.25694","64.7496","57.18578","61.16116","61.16116","0","0","0","61.16116","36.39066","0","0","0","22.25694","64.38017","61.16116","0","0","68.4468","257.1561","0","42.12322","-42.12322","310.6647","73.96764","0.1221385","67.27728","17.80556","0","279.4131"
"9/1/2007 6:00:00 PM","0.05920726","2.48245","97.81641","88.77119","0.03120478","2.88615","56.22151","55.29673","21.88577","21.88577","0","0","0","21.88577","13.18733","0","0","0","2.88615","23.03766","21.88577","0","0","115.2504","215.0329","0","20.15151","-20.15151","289.4232","68.91014","0.1221385","24.07435","2.30892","0","217.919"
"9/1/2007 7:00:00 PM","0","0","100.3796","90","0","0","53.57581","53.57581","47.17961","47.17961","0","-1","0","47.17961","0","0","0.000000000000007105427","0","0","49.66275","47.17961","0","0","137.6409","194.8814","0","49.66275","-49.66275","237.074","56.44609","0.1221385","51.89757","0","0","194.8814"
"9/1/2007 8:00:00 PM","0","0","103.8437","90","0","0","51.99336","51.99336","17.27709","17.27709","0","-1","0","17.27709","0","0","0.000000000000003552714","0","0","18.18641","17.27709","0","0","192.8218","145.2186","0","18.18641","-18.18641","217.9039","51.88177","0.1221385","19.0048","0","0","145.2186"
"9/1/2007 9:00:00 PM","0","0","109.0233","90","0","0","50.40102","50.40102","18.66888","18.66888","0","-1","0","18.66888","0","0","0.000000000000003552714","0","0","19.65145","18.66888","0","0","213.0289","127.0322","0","19.65145","-19.65145","197.1894","46.94977","0.1221385","20.53577","0","0","127.0322"
"9/1/2007 10:00:00 PM","0","0","117.901","90","0","0","48.92736","48.92736","29.10671","29.10671","0","-1","0","29.10671","0","0","0.000000000000003552714","0","0","30.63864","29.10671","0","0","234.8638","107.3808","0","30.63864","-30.63864","164.8935","39.26027","0.1221385","32.01738","0","0","107.3808"
"9/1/2007 11:00:00 PM","0","0","136.1431","90","0","0","47.98779","47.98779","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","268.9068","76.74212","0","0","0","164.8935","39.26027","0.1221385","0","0","0","76.74212"
"9/2/2007 12:00:00 AM","0","0","176.0089","90","0","0","47.28557","47.28557","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","268.9068","76.74212","0","0","0","164.8935","39.26027","0.1221385","0","0","0","76.74212"
"9/2/2007 1:00:00 AM","0","0","-140.1085","90","0","0","46.50424","46.50424","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","268.9068","76.74212","0","0","0","164.8935","39.26027","0.1221385","0","0","0","76.74212"
"9/2/2007 2:00:00 AM","0","0","-119.3523","90","0","0","45.98005","45.98005","13.95217","13.95217","0","-1","0","13.95217","0","0","0.000000000000001776357","0","0","14.68649","13.95217","0","0","268.9068","76.74212","0","14.68649","-14.68649","149.4126","35.57434","0.1221385","15.34738","0","0","76.74212"
"9/2/2007 3:00:00 AM","0","0","-109.6278","90","0","0","45.47565","45.47565","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","285.2251","62.05563","0","0","0","149.4126","35.57434","0.1221385","0","0","0","62.05563"
"9/2/2007 4:00:00 AM","0","0","-104.1079","90","0","0","44.98113","44.98113","28.1065","28.1065","0","-1","0","28.1065","0","0","0.000000000000003552714","0","0","29.58579","28.1065","0","0","285.2251","62.05563","0","29.58579","-29.58579","118.2264","28.14908","0.1221385","30.91715","0","0","62.05563"
"9/2/2007 5:00:00 AM","0","0","-100.4756","90","0","0","44.53607","44.53607","8.097752","8.097752","0","0","0","8.097752","0","0","0.000000000000001776357","0","0","8.523949","8.097752","0","0","318.0982","32.46984","0","8.523949","-8.523949","109.2414","26.0098","0.1221385","8.907526","0","0","32.46984"
"9/2/2007 6:00:00 AM","0.005948861","0.06981536","-97.8107","91.15357","0.005837842","0.5775085","44.47993","44.30859","0","0","0","0","0","0","0","0","0","0","0.5775085","0","0","0","0","327.5692","23.9459","0.5775085","0","0.5775085","109.7892","26.14024","0.1221376","0","0.4620068","0","24.52341"
"9/2/2007 7:00:00 AM","0.01517142","14.78211","-95.67466","76.29221","0.01509252","1.493317","44.44494","44.00199","55.32245","55.32245","81","0","22.761","55.32245","2.699296","0","0","0","1.493317","0","0","25.67755","24.39367","326.9918","24.46565","25.88699","0","25.88699","134.3478","31.9875","0.1221977","60.8547","1.194653","81","25.95897"
"9/2/2007 8:00:00 AM","0.03886972","29.54566","-93.81247","61.4503","0.03867292","3.792269","46.05832","44.92179","53.75341","53.75341","81","0","22.761","53.75341","7.054935","0","0","0","3.792269","0","0","27.24658","25.88425","301.1048","47.76394","29.67652","0","29.67652","162.5014","38.69073","0.1222658","59.12876","3.033815","81","51.55621"
"9/2/2007 9:00:00 AM","0.05564133","44.34048","-92.01822","46.66211","0.05536358","5.353959","48.53023","46.89985","32.27292","32.27292","0","-1","0","32.27292","16.58963","0","0","0","5.353959","33.97149","32.27292","0","0","271.4282","74.47282","0","28.61753","-28.61753","132.3359","31.50848","0.1222658","35.50021","4.283167","0","79.82677"
"9/2/2007 10:00:00 AM","0.1149516","59.1519","-89.98438","32.01542","0.1143796","10.79834","52.72276","49.34276","0","0","0","0","0","0","0","0","0","0","10.79834","0","0","0","0","303.2255","45.85528","10.79834","0","10.79834","142.5801","33.94757","0.122248","0","8.638676","0","56.65362"
"9/2/2007 11:00:00 AM","0.1732113","73.95956","-86.59514","17.87554","0.172353","15.88198","56.84669","51.73621","14.11194","14.11194","0","0","0","14.11194","112.5429","0","0","0","15.88198","14.85467","14.11194","0","0","292.4272","55.57379","1.02731","0","1.02731","143.5547","34.17962","0.1222463","15.52313","12.70559","0","71.45577"
"9/2/2007 12:00:00 PM","0.1685974","88.27058","-41.7478","7.826667","0.167764","15.27082","58.89487","53.91208","5.665596","5.665596","0","0","0","5.665596","269.536","0","0","0","15.27082","5.963785","5.665596","0","0","291.3998","56.49837","9.307036","0","9.307036","152.3841","36.28186","0.1222309","6.232155","12.21666","0","71.76919"
"9/2/2007 1:00:00 PM","0.07561636","76.24959","85.64706","15.81902","0.07524256","6.873042","58.31178","56.07806","54.16865","54.16865","0","0","0","54.16865","12.68823","0","0","0","6.873042","57.01963","54.16865","0","0","282.0928","64.8747","0","50.14659","-50.14659","99.52496","23.69637","0.1222309","59.58552","5.498434","0","71.74774"
"9/2/2007 2:00:00 PM","0.04068317","61.44714","89.60571","29.77288","0.04048174","3.697226","58.33813","57.13632","18.87213","17.50407","0","-1","0","17.50407","21.12209","0","1.368064","6.065168","3.697226","18.42534","17.50407","0","0","337.8112","14.72811","0","14.72811","-14.72811","84.00017","20","0.1222309","20.75935","2.95778","0","18.42534"
"9/2/2007 3:00:00 PM","0.1277821","46.63451","91.73032","44.37988","0.1271368","11.40474","61.30563","57.52205","31.79605","31.79605","81","0","22.761","31.79605","35.86842","0","0","0","11.40474","0","0","49.20395","46.74376","354.1758","0","58.14849","0","58.14849","139.1647","33.13438","0.1223626","34.97565","9.123793","81","11.40474"
"9/2/2007 4:00:00 PM","0.08976567","31.8362","93.53551","59.15438","0.08929988","8.043999","60.62318","57.96711","16.62429","16.62429","81","0","22.761","16.62429","48.38702","0","0","0","8.043999","0","0","64.37571","61.15693","296.0273","52.33364","69.20092","0","69.20092","204.8144","48.76524","0.1224785","18.28672","6.435199","81","60.37764"
"9/2/2007 5:00:00 PM","0.0301157","17.06671","95.37344","73.99084","0.02995546","2.738225","58.19366","57.30445","59.60735","59.60735","81","0","22.761","59.60735","4.59377","0","0","0","2.738225","0","0","21.39265","20.32301","226.8264","114.6145","23.06124","0","23.06124","226.6922","53.97424","0.1225312","65.56809","2.19058","81","117.3527"
"9/2/2007 6:00:00 PM","0.03611029","2.344745","97.45286","88.85069","0.02853887","2.639421","56.23152","55.38573","12.48082","12.48082","81","0","22.761","12.48082","21.14783","0","0","0","2.639421","0","0","68.51919","65.09322","203.7652","135.3696","67.73264","0","67.73264","290.9491","69.27345","0.1226493","13.7289","2.111537","81","138.009"
"9/2/2007 7:00:00 PM","0","0","100.0138","90","0","0","53.62526","53.62526","41.14338","41.14338","0","-1","0","41.14338","0","0","0.000000000000007105427","0","0","43.30882","41.14338","0","0","136.0325","196.329","0","43.30882","-43.30882","245.2976","58.40407","0.1226493","45.25772","0","0","196.329"
"9/2/2007 8:00:00 PM","0","0","103.4538","90","0","0","52.04281","52.04281","37.05716","37.05716","0","-1","0","37.05716","0","0","0.000000000000007105427","0","0","39.00753","37.05716","0","0","184.1534","153.0202","0","39.00753","-39.00753","204.18","48.61419","0.1226493","40.76287","0","0","153.0202"
"9/2/2007 9:00:00 PM","0","0","108.5837","90","0","0","50.43069","50.43069","51.94443","51.94443","0","-1","0","51.94443","0","0","0.000000000000007105427","0","0","54.67835","51.94443","0","0","227.4951","114.0126","0","54.67835","-54.67835","146.544","34.89135","0.1226493","57.13887","0","0","114.0126"
"9/2/2007 10:00:00 PM","0","0","117.3868","90","0","0","48.95704","48.95704","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","288.2488","59.33427","0","0","0","146.544","34.89135","0.1226493","0","0","0","59.33427"
"9/2/2007 11:00:00 PM","0","0","135.6251","90","0","0","48.03724","48.03724","24.57508","24.57508","0","-1","0","24.57508","0","0","0.000000000000003552714","0","0","25.86851","24.57508","0","0","288.2488","59.33427","0","25.86851","-25.86851","119.2762","28.39903","0.1226493","27.03259","0","0","59.33427"
"9/3/2007 12:00:00 AM","0","0","176.2058","90","0","0","47.34491","47.34491","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","316.9916","33.46576","0","0","0","119.2762","28.39903","0.1226493","0","0","0","33.46576"
"9/3/2007 1:00:00 AM","0","0","-139.2673","90","0","0","46.56358","46.56358","18.14824","18.14824","0","-1","0","18.14824","0","0","0","0","0","19.10341","18.14824","0","0","316.9916","33.46576","0","19.10341","-19.10341","99.13941","23.60457","0.1226493","19.96307","0","0","33.46576"
"9/3/2007 2:00:00 AM","0","0","-118.6703","90","0","0","46.00972","46.00972","3.566636","3.566636","0","-1","0","3.566636","0","0","0.0000000000000004440892","0","0","3.754354","3.566636","0","0","338.2177","14.36235","0","3.754354","-3.754354","95.18198","22.66233","0.1226493","3.9233","0","0","14.36235"
"9/3/2007 3:00:00 AM","0","0","-109.096","90","0","0","45.50532","45.50532","7.367953","7.367953","0","-1","0","7.367953","0","0","0.0000000000000008881784","0","0","7.75574","7.367953","0","0","342.3892","10.60799","0","7.75574","-7.75574","87.00671","20.71584","0.1226493","8.104749","0","0","10.60799"
"9/3/2007 4:00:00 AM","0","0","-103.6611","90","0","0","45.03058","45.03058","16.55885","2.709641","0","-1","0","2.709641","0","0","13.84921","15.50509","0","2.852254","2.709641","0","0","351.0066","2.852254","0","2.852254","-2.852254","84.00017","20","0.1226493","18.21473","0","0","2.852254"
"9/3/2007 5:00:00 AM","0","0","-100.0716","90","0","0","44.56574","44.56574","1.823054","1.823054","74.13884","0","21.02513","1.823054","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1227396","2.005359","0","81","0"
"9/3/2007 6:00:00 AM","0.004370883","0.0906616","-97.42024","91.0722","0.004306922","0.4260283","44.49434","44.36793","21.85292","21.85292","81","0","22.761","21.85292","1.949525","0","0","0","0.4260283","0","0","59.14708","56.18973","285.4758","61.83","56.61575","0","56.61575","202.8851","48.30589","0.122871","24.03821","0.3408226","81","62.25603"
"9/3/2007 7:00:00 AM","0.02251027","14.81451","-95.27162","76.19754","0.02239085","2.21245","44.68894","44.03166","4.966959","4.966959","77.28275","0","21.82054","4.966959","44.54335","0","0","0","2.21245","0","0","72.31579","68.7","228.86","112.7842","70.91245","0","70.91245","270.1586","64.32334","0.1229692","5.463655","1.76996","81","114.9966"
"9/3/2007 8:00:00 AM","0.06855376","29.58663","-93.36539","61.34059","0.06820112","6.654207","46.95727","44.95146","42.46593","42.46593","81","0","22.761","42.46593","15.66952","0","0","0","6.654207","0","0","38.53407","36.60736","157.9476","176.6054","43.26157","0","43.26157","311.2001","74.09512","0.1230669","46.71252","5.323366","81","183.2596"
"9/3/2007 9:00:00 AM","0.1212496","44.38729","-91.4752","46.53256","0.120638","11.53562","50.50773","46.9493","39.83709","39.83709","0","-1","0","39.83709","28.95698","0","0","0","11.53562","41.93378","39.83709","0","0","114.686","215.5408","0","30.39816","-30.39816","279.1577","66.46597","0.1230669","43.8208","9.228496","0","227.0764"
"9/3/2007 10:00:00 AM","0.03333962","59.20061","-89.22721","31.85375","0.03317463","3.173449","50.43993","49.46144","6.540156","6.540156","0","0","0","6.540156","48.52253","0","0","0","3.173449","6.884375","6.540156","0","0","148.4618","185.1426","0","3.710926","-3.710926","275.246","65.53463","0.1230669","7.194172","2.538759","0","188.3161"
"9/3/2007 11:00:00 AM","0.06516218","73.99837","-85.18533","17.64248","0.06484034","6.082377","53.82217","51.90435","6.658529","6.658529","0","0","0","6.658529","91.34716","0","0","0","6.082377","7.008978","6.658529","0","0","152.585","181.4317","0","0.9266006","-0.9266006","274.2693","65.30207","0.1230669","7.324382","4.865902","0","187.5141"
"9/3/2007 12:00:00 PM","0.1896728","88.01406","-32.61272","7.436456","0.1887378","17.09572","59.70948","54.1","29.48099","29.48099","0","0","0","29.48099","57.98896","0","0.000000000000003552714","0","17.09572","31.03262","29.48099","0","0","153.6146","180.5051","0","13.9369","-13.9369","259.5785","61.80428","0.1230669","32.42908","13.67657","0","197.6008"
"9/3/2007 1:00:00 PM","0.219446","76.12051","84.1013","15.71217","0.2183618","19.40779","62.81199","56.30553","22.03387","22.03387","0","0","0","22.03387","88.08162","0","0.000000000000003552714","0","19.40779","23.19354","22.03387","0","0","169.1","166.5682","0","3.785758","-3.785758","255.5879","60.85415","0.1230669","24.23725","15.52623","0","185.976"
"9/3/2007 2:00:00 PM","0.2365121","61.3317","88.82554","29.76428","0.2353314","20.71446","64.37497","57.35391","52.79164","52.79164","0","-1","0","52.79164","39.23815","0","0.000000000000007105427","0","20.71446","55.57014","52.79164","0","0","173.3064","162.7825","0","34.85569","-34.85569","218.8468","52.10628","0.1230669","58.0708","16.57157","0","183.4969"
"9/3/2007 3:00:00 PM","0.2104786","46.51811","91.18726","44.40958","0.2094025","18.47573","63.99506","57.74952","31.36533","31.36533","0","0","0","31.36533","58.90495","0","0.000000000000003552714","0","18.47573","33.01614","31.36533","0","0","212.035","127.9268","0","14.54041","-14.54041","203.5199","48.45702","0.1230669","34.50186","14.78058","0","146.4025"
"9/3/2007 4:00:00 PM","0.08604125","31.71464","93.09835","59.20608","0.0855977","7.704996","60.74079","58.19458","32.11413","32.11413","0","0","0","32.11413","23.99254","0","0.000000000000007105427","0","7.704996","33.80435","32.11413","0","0","228.191","113.3864","0","26.09935","-26.09935","176.0088","41.90676","0.1230669","35.32555","6.163997","0","121.0914"
"9/3/2007 5:00:00 PM","0.1124143","16.93738","94.98757","74.05844","0.1115498","10.03798","60.79091","57.47259","30.57646","30.57646","0","0","0","30.57646","32.82912","0","0.000000000000007105427","0","10.03798","32.18575","30.57646","0","0","257.1902","87.28701","0","22.14777","-22.14777","152.663","36.34825","0.1230669","33.63411","8.030387","0","97.32499"
"9/3/2007 6:00:00 PM","0.02629334","2.205003","97.08738","88.93184","0.02424734","2.241974","56.2725","55.55387","7.014646","7.014646","0","0","0","7.014646","31.96133","0.0000000000000008881784","0","0","2.241974","7.383838","7.014646","0","0","281.7989","65.13924","0","5.141863","-5.141863","147.243","35.05778","0.1230669","7.71611","1.793579","0","67.38122"
"9/3/2007 7:00:00 PM","0","0","99.64575","90","0","0","53.74395","53.74395","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","287.5121","59.99738","0","0","0","147.243","35.05778","0.1230669","0","0","0","59.99738"
"9/3/2007 8:00:00 PM","0","0","103.0607","90","0","0","52.15161","52.15161","51.97035","51.97035","0","-1","0","51.97035","0","0","0.000000000000007105427","0.1698781","0","54.70564","51.97035","0","0","287.5121","59.99738","0","54.70564","-54.70564","89.57816","21.32809","0.1230669","57.16739","0","0","59.99738"
"9/3/2007 9:00:00 PM","0","0","108.1392","90","0","0","50.50982","50.50982","31.66957","5.027157","0","-1","0","5.027157","0","0","26.64242","29.80938","0","5.291744","5.027157","0","0","348.2961","5.291744","0","5.291744","-5.291744","84.00017","20","0.1230669","34.83653","0","0","5.291744"
"9/3/2007 10:00:00 PM","0","0","116.8642","90","0","0","49.03616","49.03616","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","0","0","0","0"
