sep=,
"9/3/2007 11:00:00 PM","0","0","135.0919","90","0","0","48.09658","48.09658","4.680683","0","0","-1","0","0","0","0","4.680683","5.148752","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","5.148752","0","0","0"
"9/4/2007 12:00:00 AM","0","0","176.4169","90","0","0","47.40425","47.40425","43.86627","0","0","-1","0","0","0","0","43.86627","48.2529","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","48.2529","0","0","0"
"9/4/2007 1:00:00 AM","0","0","-138.401","90","0","0","46.59325","46.59325","35.97521","0","0","-1","0","0","0","0","35.97521","39.57273","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","39.57273","0","0","0"
"9/4/2007 2:00:00 AM","0","0","-117.9793","90","0","0","46.05918","46.05918","13.56815","0","0","-1","0","0","0","0","13.56815","14.92496","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","14.92496","0","0","0"
"9/4/2007 3:00:00 AM","0","0","-108.5597","90","0","0","45.56466","45.56466","9.027074","0","0","-1","0","0","0","0","9.027074","9.929781","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","9.929781","0","0","0"
"9/4/2007 4:00:00 AM","0","0","-103.2113","90","0","0","45.06025","45.06025","23.75643","0","0","-1","0","0","0","0","23.75643","26.13207","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1230669","26.13207","0","0","0"
"9/4/2007 5:00:00 AM","0","0","-99.66522","90","0","0","44.61519","44.61519","21.29505","21.29505","81","0","22.761","21.29505","0","0","0","0","0","0","0","59.70495","56.7197","354.1758","0","56.7197","0","56.7197","137.8092","32.81165","0.1231982","23.42456","0","81","0"
"9/4/2007 6:00:00 AM","0.0224844","0.1126724","-97.02741","90.98927","0.01193197","1.178424","44.77756","44.42727","0","0","72.31579","0","20.56389","0","0","0","0","0","1.178424","0","0","72.31579","68.7","297.4561","51.04773","69.87843","0","69.87843","204.1017","48.59554","0.1232788","0","0.9427388","81","52.22615"
"9/4/2007 7:00:00 AM","0.1856617","14.84745","-94.86604","76.10188","0.1789199","17.21789","49.39337","44.12067","12.06404","12.06404","81","0","22.761","12.06404","142.7208","0","0","0","17.21789","0","0","68.93596","65.48916","227.5777","113.9383","82.70705","0","82.70705","282.5645","67.27712","0.1233708","13.27045","13.77431","81","131.1562"
"9/4/2007 8:00:00 AM","0.4402897","29.62738","-92.91529","61.23055","0.4307057","39.46091","57.81168","45.03058","45.4414","45.4414","81","0","22.761","45.4414","86.83911","0","0","0","39.46091","0","0","35.5586","33.78067","144.8706","188.3747","73.24158","0","73.24158","352.0475","83.82068","0.1234782","49.98554","31.56873","81","227.8356"
"9/4/2007 9:00:00 AM","0.574393","44.43282","-90.92812","46.4035","0.5678967","50.10254","64.00594","47.06799","12.20033","12.20033","0","-1","0","12.20033","410.6655","0","0","0","50.10254","12.84245","12.20033","0","0","71.62905","254.2921","37.26009","0","37.26009","387.3956","92.23686","0.1234168","13.42036","40.08204","0","304.3946"
"9/4/2007 10:00:00 AM","0.5924518","59.24621","-88.46347","31.69374","0.588532","50.89323","67.19913","49.5999","3.977963","3.977963","0","0","0","3.977963","1279.379","12.33695","0","0","50.89323","4.18733","3.977963","0","0","34.36896","287.8262","34.36896","0","34.36896","420.0009","100","0.1233602","4.37576","40.71459","0","338.7194"
"9/4/2007 11:00:00 AM","0.5956068","74.02914","-83.76105","17.41265","0.5924711","50.38052","69.82746","52.07248","31.05677","31.05677","0","0","0","31.05677","162.2207","17.68918","0","0","50.38052","32.69134","31.05677","0","0","0","318.7582","0","0","0","420.0009","100","0.1233602","34.16245","40.30441","0","369.1387"
"9/4/2007 12:00:00 PM","0.5959248","87.71776","-25.6402","7.043979","0.5929612","49.68364","72.10032","54.2978","0","0","0","0","0","0","0","49.68364","0","0","49.68364","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1233602","0","39.74691","0","368.4419"
"9/4/2007 1:00:00 PM","0.4108531","75.98003","82.57671","15.61458","0.4088232","35.01578","68.70406","56.46378","0","0","0","0","0","0","0","35.01578","0","0","35.01578","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1233602","0","28.01262","0","353.774"
"9/4/2007 2:00:00 PM","0.3828882","61.21008","88.04708","29.76137","0.3809181","32.56626","68.98882","57.58139","11.28574","11.28574","0","-1","0","11.28574","288.5612","20.68653","0","0","32.56626","11.87972","11.28574","0","0","0","318.7582","0","0","0","420.0009","100","0.1233602","12.41431","26.05301","0","351.3245"
"9/4/2007 3:00:00 PM","0.4263357","46.39741","90.64366","44.44323","0.423288","35.80084","70.66066","57.96711","40.85175","40.85175","0","0","0","40.85175","87.636","0","0","0","35.80084","43.00184","40.85175","0","0","0","318.7582","0","7.201003","-7.201003","412.4103","98.19273","0.1233602","44.93692","28.64067","0","354.5591"
"9/4/2007 4:00:00 PM","0.2861156","31.58983","92.66002","59.2607","0.2835646","24.56931","66.88964","58.41217","35.00389","35.00389","0","0","0","35.00389","70.19021","0","0.000000000000007105427","0","24.56931","36.84621","35.00389","0","0","8.001114","311.5572","0","12.2769","-12.2769","399.4693","95.11156","0.1233602","38.50429","19.65545","0","336.1265"
"9/4/2007 5:00:00 PM","0.09853941","16.80553","94.6002","74.12823","0.09789484","8.822556","60.54236","57.63084","25.81852","25.81852","0","0","0","25.81852","34.17142","0","0","0","8.822556","27.17739","25.81852","0","0","21.64211","299.2803","0","18.35483","-18.35483","380.1216","90.50497","0.1233602","28.40037","7.058044","0","308.1029"
"9/4/2007 6:00:00 PM","0.02005195","2.06333","96.72007","89.01456","0.01941301","1.795346","56.238","55.66267","0","0","0","0","0","0","0","0","0","0","1.795346","0","0","0","0","42.03637","280.9255","1.795346","0","1.795346","381.8249","90.9105","0.1233572","0","1.436277","0","282.7208"
"9/4/2007 7:00:00 PM","0","0","99.27534","90","0","0","53.85274","53.85274","28.00816","28.00816","0","-1","0","28.00816","0","0","0.000000000000003552714","0","0","29.48227","28.00816","0","0","40.24102","282.5413","0","29.48227","-29.48227","350.7478","83.51122","0.1233572","30.80897","0","0","282.5413"
"9/4/2007 8:00:00 PM","0","0","102.6645","90","0","0","52.21095","52.21095","81.38131","68.7","0","-1","0","68.7","0","0","12.68131","20.81944","0","72.31579","68.7","0","0","72.9991","253.059","0","72.31579","-72.31579","274.5203","65.36184","0.1233572","89.51944","0","0","253.059"
"9/4/2007 9:00:00 PM","0","0","107.6898","90","0","0","50.56916","50.56916","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","153.35","180.7432","0","0","0","274.5203","65.36184","0.1233572","0","0","0","180.7432"
"9/4/2007 10:00:00 PM","0","0","116.3328","90","0","0","49.0955","49.0955","1.858358","1.858358","0","-1","0","1.858358","0","0","0.0000000000000002220446","0","0","1.956166","1.858358","0","0","153.35","180.7432","0","1.956166","-1.956166","272.4583","64.8709","0.1233572","2.044194","0","0","180.7432"
"9/4/2007 11:00:00 PM","0","0","134.5428","90","0","0","48.14603","48.14603","3.442286","3.442286","0","-1","0","3.442286","0","0","0.0000000000000004440892","0","0","3.623459","3.442286","0","0","155.5235","178.7871","0","3.623459","-3.623459","268.6388","63.9615","0.1233572","3.786515","0","0","178.7871"
"9/5/2007 12:00:00 AM","0","0","176.6432","90","0","0","47.45371","47.45371","40.11851","40.11851","0","-1","0","40.11851","0","0","0.000000000000007105427","0","0","42.23001","40.11851","0","0","159.5496","175.1636","0","42.23001","-42.23001","224.1245","53.36287","0.1233572","44.13036","0","0","175.1636"
"9/5/2007 1:00:00 AM","0","0","-137.5095","90","0","0","46.65259","46.65259","11.79273","11.79273","0","-1","0","11.79273","0","0","0.000000000000001776357","0","0","12.4134","11.79273","0","0","206.4718","132.9336","0","12.4134","-12.4134","211.0396","50.24743","0.1233572","12.97201","0","0","132.9336"
"9/5/2007 2:00:00 AM","0","0","-117.2796","90","0","0","46.11852","46.11852","24.35793","24.35793","0","-1","0","24.35793","0","0","0.000000000000003552714","0","0","25.63992","24.35793","0","0","220.2645","120.5202","0","25.63992","-25.63992","184.0128","43.81248","0.1233572","26.79372","0","0","120.5202"
"9/5/2007 3:00:00 AM","0","0","-108.0193","90","0","0","45.64378","45.64378","9.243603","9.243603","0","-1","0","9.243603","0","0","0.000000000000001776357","0","0","9.730108","9.243603","0","0","248.7533","94.88029","0","9.730108","-9.730108","173.7563","41.37047","0.1233572","10.16796","0","0","94.88029"
"9/5/2007 4:00:00 AM","0","0","-102.7587","90","0","0","45.14927","45.14927","26.97909","26.97909","0","-1","0","26.97909","0","0","0.000000000000003552714","0","0","28.39904","26.97909","0","0","259.5645","85.15018","0","28.39904","-28.39904","143.8211","34.24305","0.1233572","29.677","0","0","85.15018"
"9/5/2007 5:00:00 AM","0","0","-99.25646","90","0","0","44.67453","44.67453","29.67962","29.67962","0","0","0","29.67962","0","0","0.000000000000003552714","0","0","31.24171","29.67962","0","0","291.119","56.75113","0","31.24171","-31.24171","110.8895","26.4022","0.1233572","32.64758","0","0","56.75113"
"9/5/2007 6:00:00 AM","0.009783703","0.1357784","-96.63232","90.90485","0.009503938","0.9387407","44.75573","44.47673","26.73818","26.73818","81","0","22.761","26.73818","3.510863","0","0","0","0.9387407","0","0","54.26182","51.54873","325.832","25.50943","52.48747","0","52.48747","160.6835","38.25789","0.1234776","29.412","0.7509925","81","26.44817"
"9/5/2007 7:00:00 AM","0.1342155","14.88084","-94.45804","76.00536","0.1322245","12.82288","48.03267","44.14046","0","0","72.31579","0","20.56389","0","0","0","0","0","12.82288","0","0","72.31579","68.7","273.3445","72.74815","81.52288","0","81.52288","238.0229","56.67199","0.1235384","0","10.25831","81","85.57104"
"9/5/2007 8:00:00 AM","0.3990386","29.6678","-92.4623","61.12032","0.3919995","36.15093","56.71192","45.08992","33.68288","33.68288","81","0","22.761","33.68288","107.3273","0","0","0","36.15093","0","0","47.31712","44.95126","191.8216","146.1187","81.10219","0","81.10219","314.9631","74.99107","0.1236323","37.05117","28.92075","81","182.2697"
"9/5/2007 9:00:00 AM","0.3317239","44.47694","-90.37715","46.27509","0.3298103","30.37143","56.95696","47.17678","31.34713","31.34713","0","-1","0","31.34713","96.88746","0","0","0","30.37143","32.99697","31.34713","0","0","110.7195","219.1107","0","2.62554","-2.62554","312.1956","74.33213","0.1236323","34.48184","24.29715","0","249.4821"
"9/5/2007 10:00:00 AM","0.5377189","59.28852","-87.69347","31.53559","0.5346592","46.67173","65.70716","49.73837","82.57185","82.57185","81","0","22.761","82.57185","56.52257","0","0","0","46.67173","1.654573","1.571845","0","0","113.6367","216.4852","45.01715","0","45.01715","354.9026","84.50045","0.1237181","90.82903","37.33738","81","263.1569"
"9/5/2007 11:00:00 AM","0.8349631","74.05158","-82.32401","17.18647","0.8307465","67.2599","77.25693","52.21095","0","0","0","0","0","0","0","0","0","0","67.2599","0","0","0","0","68.61957","257.0006","67.2599","0","67.2599","418.7109","99.69289","0.1236076","0","53.80792","0","324.2605"
"9/5/2007 12:00:00 PM","0.9607943","87.39419","-20.28286","6.64939","0.9565038","74.22849","83.38692","54.4066","25.07064","25.07064","0","0","0","25.07064","296.0774","46.47867","0","0","74.22849","26.39015","25.07064","0","0","1.359668","317.5345","1.359668","0","1.359668","420.0009","100","0.1236054","27.57771","59.38279","0","391.763"
"9/5/2007 1:00:00 PM","0.7522689","75.82841","81.07564","15.52658","0.7486029","59.80918","79.20728","56.60225","0","0","0","0","0","0","0","59.80918","0","0","59.80918","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1236054","0","47.84734","0","378.5674"
"9/5/2007 2:00:00 PM","0.7594258","61.08235","87.27087","29.76419","0.7544541","59.74403","80.4956","57.69018","40.28464","40.28464","0","-1","0","40.28464","148.3047","17.33914","0","0","59.74403","42.40488","40.28464","0","0","0","318.7582","0","0","0","420.0009","100","0.1236054","44.31311","47.79522","0","378.5023"
"9/5/2007 3:00:00 PM","0.5822671","46.27249","90.09977","44.48079","0.5767769","47.27216","75.43946","58.0759","11.41676","11.41676","0","0","0","11.41676","414.0593","35.25452","0","0","47.27216","12.01764","11.41676","0","0","0","318.7582","0","0","0","420.0009","100","0.1236054","12.55844","37.81773","0","366.0304"
"9/5/2007 4:00:00 PM","0.3575991","31.46187","92.22068","59.3182","0.35311","30.16605","69.10654","58.53085","43.34573","43.34573","0","0","0","43.34573","69.59407","0","0","0","30.16605","45.62708","43.34573","0","0","0","318.7582","0","15.46103","-15.46103","403.7035","96.11968","0.1236054","47.6803","24.13284","0","348.9243"
"9/5/2007 5:00:00 PM","0.1067033","16.67127","94.21143","74.20013","0.1059566","9.525355","60.95132","57.79897","41.29757","41.29757","0","0","0","41.29757","23.06517","0","0.000000000000007105427","0","9.525355","43.47112","41.29757","0","0","17.17892","303.2972","0","33.94577","-33.94577","367.9215","87.60018","0.1236054","45.42732","7.620285","0","312.8225"
"9/5/2007 6:00:00 PM","0.01532698","1.919833","96.35102","89.09877","0.0150513","1.392137","56.21752","55.77146","35.07912","35.07912","0","0","0","35.07912","3.968562","0","0","0","1.392137","36.92539","35.07912","0","0","54.89644","269.3514","0","35.53325","-35.53325","330.4662","78.68227","0.1236054","38.58703","1.113709","0","270.7436"
"9/5/2007 7:00:00 PM","0","0","98.90269","90","0","0","53.93186","53.93186","6.340477","6.340477","0","-1","0","6.340477","0","0","0.0000000000000008881784","0","0","6.674186","6.340477","0","0","94.37783","233.8182","0","6.674186","-6.674186","323.431","77.00722","0.1236054","6.974524","0","0","233.8182"
"9/5/2007 8:00:00 PM","0","0","102.2651","90","0","0","52.27029","52.27029","12.5649","12.5649","0","-1","0","12.5649","0","0","0","0","0","13.22621","12.5649","0","0","101.7936","227.144","0","13.22621","-13.22621","309.4893","73.68778","0.1236054","13.82139","0","0","227.144"
"9/5/2007 9:00:00 PM","0","0","107.2357","90","0","0","50.6285","50.6285","18.63691","18.63691","0","-1","0","18.63691","0","0","0","0","0","19.6178","18.63691","0","0","116.4894","213.9178","0","19.6178","-19.6178","288.8103","68.76423","0.1236054","20.5006","0","0","213.9178"
"9/5/2007 10:00:00 PM","0","0","115.7926","90","0","0","49.12517","49.12517","29.44566","29.44566","0","-1","0","29.44566","0","0","0.000000000000003552714","0","0","30.99544","29.44566","0","0","138.2869","194.3","0","30.99544","-30.99544","256.1383","60.98518","0.1236054","32.39023","0","0","194.3"
"9/5/2007 11:00:00 PM","0","0","133.9771","90","0","0","48.1757","48.1757","17.91925","17.91925","0","-1","0","17.91925","0","0","0.000000000000003552714","0","0","18.86237","17.91925","0","0","172.7263","163.3046","0","18.86237","-18.86237","236.2556","56.25122","0.1236054","19.71117","0","0","163.3046"
"9/6/2007 12:00:00 AM","0","0","176.8855","90","0","0","47.48338","47.48338","38.78112","38.78112","0","-1","0","38.78112","0","0","0.000000000000007105427","0","0","40.82224","38.78112","0","0","193.6845","144.4422","0","40.82224","-40.82224","193.2252","46.00591","0.1236054","42.65924","0","0","144.4422"
"9/6/2007 1:00:00 AM","0","0","-136.5927","90","0","0","46.67237","46.67237","4.813209","4.813209","0","-1","0","4.813209","0","0","0.0000000000000008881784","0","0","5.066536","4.813209","0","0","239.0425","103.6199","0","5.066536","-5.066536","187.8846","44.73434","0.1236054","5.29453","0","0","103.6199"
"9/6/2007 2:00:00 AM","0","0","-116.5716","90","0","0","46.14819","46.14819","25.79952","25.79952","0","-1","0","25.79952","0","0","0","0","0","27.15738","25.79952","0","0","244.672","98.55341","0","27.15738","-27.15738","159.2582","37.91854","0.1236054","28.37947","0","0","98.55341"
"9/6/2007 3:00:00 AM","0","0","-107.4749","90","0","0","45.64378","45.64378","10.29767","10.29767","0","-1","0","10.29767","0","0","0.000000000000001776357","0","0","10.83965","10.29767","0","0","274.8469","71.39603","0","10.83965","-10.83965","147.8322","35.19807","0.1236054","11.32743","0","0","71.39603"
"9/6/2007 4:00:00 AM","0","0","-102.3035","90","0","0","45.17894","45.17894","9.01801","9.01801","0","-1","0","9.01801","0","0","0.000000000000001776357","0","0","9.492642","9.01801","0","0","286.8909","60.55638","0","9.492642","-9.492642","137.8261","32.81567","0.1236054","9.919811","0","0","60.55638"
"9/6/2007 5:00:00 AM","0","0","-98.84551","90","0","0","44.72398","44.72398","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","297.4383","51.06374","0","0","0","137.8261","32.81567","0.1236054","0","0","0","51.06374"
"9/6/2007 6:00:00 AM","0.01401811","0.1599075","-96.23512","90.81905","0.0128888","1.272165","44.88481","44.5064","10.03142","10.03142","0","0","0","10.03142","12.68181","0","0","0","1.272165","10.55939","10.03142","0","0","297.4383","51.06374","0","9.287222","-9.287222","128.0365","30.48482","0.1236054","11.03456","1.017732","0","52.3359"
"9/6/2007 7:00:00 AM","0.1313967","14.91458","-94.04774","75.90807","0.1296636","12.57567","48.01658","44.19979","8.043242","8.043242","0","0","0","8.043242","156.3508","0","0","0","12.57567","8.46657","8.043242","0","0","307.7574","41.77651","4.1091","0","4.1091","131.9347","31.41296","0.1235987","8.847566","10.06054","0","54.35218"
"9/6/2007 8:00:00 AM","0.1791542","29.70779","-92.00655","61.01001","0.1781602","17.04612","50.40396","45.14927","40.37662","40.37662","0","0","0","40.37662","42.2178","0","0.000000000000007105427","0","17.04612","42.5017","40.37662","0","0","303.6483","45.4747","0","25.45558","-25.45558","105.1022","25.02428","0.1235987","44.41428","13.6369","0","62.52082"
"9/6/2007 9:00:00 AM","0.3905589","44.51954","-89.82245","46.14747","0.3881394","35.35441","58.78305","47.2559","53.62101","52.60485","0","-1","0","52.60485","67.2075","0","1.016157","33.24761","35.35441","55.37353","52.60485","0","0","331.9323","20.01912","0","20.01912","-20.01912","84.00017","20","0.1235987","58.98312","28.28353","0","55.37353"
"9/6/2007 10:00:00 AM","0.2734654","59.32737","-86.91757","31.37953","0.2721193","24.91476","57.92299","49.84716","40.37295","40.37295","81","0","22.761","40.37295","61.71152","0","0","0","24.91476","0","0","40.62705","38.5957","354.1758","0","63.51046","0","63.51046","144.2515","34.34552","0.1237211","44.41024","19.93181","81","24.91476"
"9/6/2007 11:00:00 AM","0.1882869","74.06543","-80.876","16.96436","0.1873658","17.15928","57.88009","52.31974","45.39214","45.39214","81","0","22.761","45.39214","37.80232","0","0","0","17.15928","0","0","35.60786","33.82747","290.6653","57.15941","50.98675","0","50.98675","192.6217","45.86223","0.1238309","49.93135","13.72743","81","74.3187"
"9/6/2007 12:00:00 PM","0.2056497","87.05147","-16.10013","6.252855","0.2046463","18.43325","60.63197","54.54506","0","0","72.31579","0","20.56389","0","0","0","0","0","18.43325","0","0","72.31579","68.7","239.6786","103.0475","87.13325","0","87.13325","275.2836","65.54359","0.1238819","0","14.7466","81","121.4807"
"9/6/2007 1:00:00 PM","0.4390659","75.66592","79.60017","15.44846","0.4369922","37.15489","69.84644","56.7506","0","0","72.31579","0","20.56389","0","0","0","0","0","37.15489","0","0","72.31579","68.7","152.5453","181.4674","105.8549","0","105.8549","375.7064","89.45372","0.123902","0","29.72391","81","218.6223"
"9/6/2007 2:00:00 PM","0.400249","60.94862","86.49741","29.77274","0.398275","33.87458","69.79336","57.85831","11.85505","11.85505","0","-1","0","11.85505","285.7396","0","0","0","33.87458","12.479","11.85505","0","0","46.69046","276.7368","21.39558","0","21.39558","396.004","94.28648","0.123867","13.04056","27.09966","0","310.6114"
"9/6/2007 3:00:00 PM","0.2802968","46.14345","89.55583","44.52225","0.2788535","24.20866","66.57854","58.24404","8.906934","8.906934","0","0","0","8.906934","271.7957","0","0","0","24.20866","9.37572","8.906934","0","0","25.29488","295.9928","14.83294","0","14.83294","410.0758","97.63689","0.1238427","9.797627","19.36693","0","320.2015"
"9/6/2007 4:00:00 PM","0.2091105","31.33084","91.78048","59.37851","0.2079006","18.24076","64.8944","58.6891","3.48556","3.48556","0","0","0","3.48556","523.3235","4.1098","0","0","18.24076","3.66901","3.48556","0","0","10.46195","309.3425","10.46195","0","10.46195","420.0009","100","0.1238256","3.834116","14.5926","0","327.5832"
"9/6/2007 5:00:00 PM","0.09640133","16.53468","93.82141","74.27407","0.0957954","8.621542","60.76727","57.91766","53.97056","53.97056","0","0","0","53.97056","15.97453","0","0","0","8.621542","56.81111","53.97056","0","0","0","318.7582","0","48.18957","-48.18957","369.2046","87.90568","0.1238256","59.36761","6.897233","0","327.3798"
"9/6/2007 6:00:00 PM","0.03537608","1.774624","95.98033","89.18436","0.02507838","2.31358","56.65341","55.90992","13.97037","13.97037","0","0","0","13.97037","16.56062","0","0.000000000000001776357","0","2.31358","14.70565","13.97037","0","0","53.54397","270.5687","0","12.39207","-12.39207","356.1422","84.79559","0.1238256","15.36741","1.850864","0","272.8822"
"9/6/2007 7:00:00 PM","0","0","98.5279","90","0","0","54.05054","54.05054","35.85414","35.85414","0","-1","0","35.85414","0","0","0","0","0","37.7412","35.85414","0","0","67.31293","258.1766","0","37.7412","-37.7412","316.3595","75.32353","0.1238256","39.43956","0","0","258.1766"
"9/6/2007 8:00:00 PM","0","0","101.8627","90","0","0","52.31974","52.31974","28.62702","28.62702","0","-1","0","28.62702","0","0","0.000000000000003552714","0","0","30.1337","28.62702","0","0","109.2476","220.4354","0","30.1337","-30.1337","284.5958","67.76076","0.1238256","31.48972","0","0","220.4354"
"9/6/2007 9:00:00 PM","0","0","106.7768","90","0","0","50.67795","50.67795","18.92738","18.92738","0","-1","0","18.92738","0","0","0.000000000000003552714","0","0","19.92356","18.92738","0","0","142.7295","190.3017","0","19.92356","-19.92356","263.5945","62.76046","0.1238256","20.82012","0","0","190.3017"
"9/6/2007 10:00:00 PM","0","0","115.2436","90","0","0","49.15484","49.15484","4.087366","4.087366","0","-1","0","4.087366","0","0","0","0","0","4.30249","4.087366","0","0","164.8668","170.3781","0","4.30249","-4.30249","259.0593","61.68065","0.1238256","4.496102","0","0","170.3781"
"9/6/2007 11:00:00 PM","0","0","133.3939","90","0","0","48.23504","48.23504","26.13354","26.13354","0","-1","0","26.13354","0","0","0.000000000000003552714","0","0","27.50899","26.13354","0","0","169.6473","166.0756","0","27.50899","-27.50899","230.0622","54.77661","0.1238256","28.74689","0","0","166.0756"
"9/7/2007 12:00:00 AM","0","0","177.1449","90","0","0","47.51305","47.51305","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","200.2129","138.5666","0","0","0","230.0622","54.77661","0.1238256","0","0","0","138.5666"
"9/7/2007 1:00:00 AM","0","0","-135.6505","90","0","0","46.70205","46.70205","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","200.2129","138.5666","0","0","0","230.0622","54.77661","0.1238256","0","0","0","138.5666"
"9/7/2007 2:00:00 AM","0","0","-115.8556","90","0","0","46.20753","46.20753","24.3359","24.3359","0","-1","0","24.3359","0","0","0","0","0","25.61674","24.3359","0","0","200.2129","138.5666","0","25.61674","-25.61674","203.0598","48.34748","0.1238256","26.76949","0","0","138.5666"
"9/7/2007 3:00:00 AM","0","0","-106.9269","90","0","0","45.70312","45.70312","6.198208","6.198208","0","-1","0","6.198208","0","0","0","0","0","6.524429","6.198208","0","0","228.6759","112.9499","0","6.524429","-6.524429","196.1825","46.71002","0.1238256","6.818029","0","0","112.9499"
"9/7/2007 4:00:00 AM","0","0","-101.8458","90","0","0","45.19872","45.19872","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","235.9253","106.4255","0","0","0","196.1825","46.71002","0.1238256","0","0","0","106.4255"
"9/7/2007 5:00:00 AM","0","0","-98.43251","90","0","0","44.72398","44.72398","11.55648","11.55648","0","0","0","11.55648","0","0","0.000000000000001776357","0","0","12.16472","11.55648","0","0","235.9253","106.4255","0","12.16472","-12.16472","183.3597","43.65699","0.1238256","12.71213","0","0","106.4255"
"9/7/2007 6:00:00 AM","0.01822421","0.1849852","-95.83592","90.73195","0.01425185","1.406158","44.95452","44.53607","10.14615","10.14615","0","0","0","10.14615","13.85903","0","0","0","1.406158","10.68016","10.14615","0","0","249.4416","94.26076","0","9.274002","-9.274002","173.5841","41.32946","0.1238256","11.16077","1.124926","0","95.66692"
"9/7/2007 7:00:00 AM","0.0773","14.94859","-93.63528","75.81013","0.07683813","7.51664","46.48841","44.22947","15.78636","15.78636","0","0","0","15.78636","47.61478","0","0.000000000000001776357","0","7.51664","16.61722","15.78636","0","0","259.7461","84.98676","0","9.100578","-9.100578","163.9912","39.04545","0.1238256","17.36499","6.013312","0","92.5034"
"9/7/2007 8:00:00 AM","0.2066421","29.74724","-91.5482","60.89975","0.205427","19.56063","51.24204","45.17894","8.389714","8.389714","0","0","0","8.389714","233.1501","0","0","0","19.56063","8.831278","8.389714","0","0","269.8578","75.88618","10.72935","0","10.72935","174.17","41.46896","0.123808","9.228685","15.6485","0","95.4468"
"9/7/2007 9:00:00 AM","0.3267119","44.56047","-89.26422","46.02081","0.32497","29.92129","56.98175","47.34491","36.05165","36.05165","0","-1","0","36.05165","82.99559","0","0.000000000000007105427","0","29.92129","37.94911","36.05165","0","0","259.1285","85.54259","0","8.027825","-8.027825","165.7079","39.45419","0.123808","39.65682","23.93703","0","115.4639"
"9/7/2007 10:00:00 AM","0.4409113","59.36259","-86.13613","31.22577","0.4387939","38.94645","63.03292","49.95596","20.51887","20.51887","0","0","0","20.51887","189.808","0","0","0","38.94645","21.59881","20.51887","0","0","268.0483","77.51476","17.34764","0","17.34764","182.1653","43.37261","0.1237796","22.57076","31.15716","0","116.4612"
"9/7/2007 11:00:00 AM","0.2115079","74.07043","-79.41893","16.74678","0.2104784","19.18039","58.70871","52.45821","6.555542","6.555542","0","0","0","6.555542","292.5829","0","0","0","19.18039","6.900571","6.555542","0","0","250.7007","93.12764","12.27982","0","12.27982","193.815","46.14633","0.1237595","7.211097","15.34431","0","112.308"
"9/7/2007 12:00:00 PM","0.1320309","86.69486","-12.77312","5.854548","0.1313854","11.98319","58.56499","54.66374","0","0","0","0","0","0","0","0","0","0","11.98319","0","0","0","0","238.4208","104.1795","11.98319","0","11.98319","205.1832","48.85305","0.12374","0","9.58655","0","116.1627"
"9/7/2007 1:00:00 PM","0.2858903","75.49287","78.15209","15.3805","0.284506","24.88558","65.38423","56.88906","34.10494","34.10494","0","0","0","34.10494","72.96767","0","0","0","24.88558","35.89994","34.10494","0","0","226.4376","114.9643","0","11.01436","-11.01436","193.5731","46.08874","0.12374","37.51543","19.90846","0","139.8499"
"9/7/2007 2:00:00 PM","0.1383108","60.80899","85.72721","29.78704","0.1376321","12.28441","62.12512","58.02645","3.539213","3.539213","0","-1","0","3.539213","347.0945","0","0","0","12.28441","3.725487","3.539213","0","0","238.6758","103.95","8.558927","0","8.558927","201.6928","48.022","0.123726","3.893134","9.827531","0","116.2344"
"9/7/2007 3:00:00 PM","0.1816948","46.01036","89.01208","44.56755","0.1807918","15.97528","63.75386","58.36272","0","0","0","0","0","0","0","0","0","0","15.97528","0","0","0","0","230.1169","111.653","15.97528","0","15.97528","216.8483","51.63044","0.1236999","0","12.78022","0","127.6283"
"9/7/2007 4:00:00 PM","0.1766001","31.19683","91.33959","59.44156","0.1756632","15.48908","64.09692","58.85723","0.1247033","0.1247033","0","0","0","0.1247033","12420.75","0","0","0","15.48908","0.1312666","0.1247033","0","0","214.1416","126.0308","15.35781","0","15.35781","231.418","55.09941","0.1236748","0.1371736","12.39126","0","141.5199"
"9/7/2007 5:00:00 PM","0.04769103","16.39589","93.43024","74.34997","0.0474338","4.30234","59.48542","58.0759","39.04628","39.04628","0","0","0","39.04628","11.01856","0","0.000000000000007105427","0","4.30234","41.10135","39.04628","0","0","198.7838","139.8528","0","36.79901","-36.79901","192.6284","45.86382","0.1236748","42.95091","3.441872","0","144.1552"
"9/7/2007 6:00:00 PM","0.03043273","1.627817","95.6081","89.27125","0.02398361","2.211578","56.72979","56.01872","65.01453","65.01453","81","0","22.761","65.01453","3.401668","0","0","0","2.211578","0","0","15.98547","15.1862","239.6716","103.0538","17.39777","0","17.39777","209.1334","49.79356","0.1237135","71.51598","1.769263","81","105.2654"
"9/7/2007 7:00:00 PM","0","0","98.15104","90","0","0","54.12967","54.12967","22.85815","22.85815","0","-1","0","22.85815","0","0","0.000000000000003552714","0","0","24.06121","22.85815","0","0","222.2738","118.7118","0","24.06121","-24.06121","183.7707","43.75483","0.1237135","25.14396","0","0","118.7118"
"9/7/2007 8:00:00 PM","0","0","101.4574","90","0","0","52.40875","52.40875","46.40465","46.40465","0","-1","0","46.40465","0","0","0.000000000000007105427","0","0","48.847","46.40465","0","0","249.0085","94.65059","0","48.847","-48.847","132.2814","31.49551","0.1237135","51.04511","0","0","94.65059"
"9/7/2007 9:00:00 PM","0","0","106.3132","90","0","0","50.73729","50.73729","72.87856","43.51341","0","-1","0","43.51341","0","0","29.36515","36.653","0","45.80359","43.51341","0","0","303.2829","45.80359","0","45.80359","-45.80359","84.00017","20","0.1237135","80.16642","0","0","45.80359"
"9/7/2007 10:00:00 PM","0","0","114.6856","90","0","0","49.20429","49.20429","27.901","0","0","-1","0","0","0","0","27.901","30.6911","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","30.6911","0","0","0"
"9/7/2007 11:00:00 PM","0","0","132.7924","90","0","0","48.26471","48.26471","7.979858","0","0","-1","0","0","0","0","7.979858","8.777844","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","8.777844","0","0","0"
"9/8/2007 12:00:00 AM","0","0","177.4225","90","0","0","47.5625","47.5625","37.43449","0","0","-1","0","0","0","0","37.43449","41.17794","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","41.17794","0","0","0"
"9/8/2007 1:00:00 AM","0","0","-134.683","90","0","0","46.76139","46.76139","4.897919","0","0","-1","0","0","0","0","4.897919","5.38771","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","5.38771","0","0","0"
"9/8/2007 2:00:00 AM","0","0","-115.1321","90","0","0","46.25698","46.25698","16.08392","0","0","-1","0","0","0","0","16.08392","17.69231","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","17.69231","0","0","0"
"9/8/2007 3:00:00 AM","0","0","-106.3754","90","0","0","45.76246","45.76246","3.814149","0","0","-1","0","0","0","0","3.814149","4.195564","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","4.195564","0","0","0"
"9/8/2007 4:00:00 AM","0","0","-101.3859","90","0","0","45.22839","45.22839","6.8802","0","0","-1","0","0","0","0","6.8802","7.56822","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1237135","7.56822","0","0","0"
"9/8/2007 5:00:00 AM","0","0","-98.0176","90","0","0","44.78333","44.78333","37.23331","37.23331","81","0","22.761","37.23331","0","0","0","0","0","0","0","43.76669","41.57835","354.1758","0","41.57835","0","41.57835","123.4449","29.39157","0.1238079","40.95665","0","81","0"
"9/8/2007 6:00:00 AM","0.01824475","0.2109344","-95.43486","90.64365","0.01436726","1.417128","45.00738","44.58552","14.21667","14.21667","81","0","22.761","14.21667","9.968079","0","0","0","1.417128","0","0","66.78333","63.44417","312.5974","37.42052","64.8613","0","64.8613","184.9777","44.04222","0.1239272","15.63833","1.133703","81","38.83765"
"9/8/2007 7:00:00 AM","0.1817432","14.98277","-93.22078","75.71165","0.177219","17.0456","49.48209","44.25914","48.44209","48.44209","81","0","22.761","48.44209","35.18759","0","0","0","17.0456","0","0","32.55791","30.93002","247.7362","95.79568","47.97562","0","47.97562","230.4913","54.87878","0.1240294","53.2863","13.63648","81","112.8413"
"9/8/2007 8:00:00 AM","0.4056077","29.78605","-91.08737","60.78969","0.400288","36.8302","57.0999","45.22839","34.5968","34.5968","81","0","22.761","34.5968","106.4555","0","0","0","36.8302","0","0","46.4032","44.08304","199.7605","138.9737","80.91325","0","80.91325","307.2524","73.15518","0.124122","38.05648","29.46416","81","175.8039"
"9/8/2007 9:00:00 AM","0.6247945","44.59962","-88.70265","45.89526","0.6203912","54.06024","65.98731","47.45371","0","0","0","-1","0","0","0","0","0","0","54.06024","0","0","0","0","118.8473","211.7957","54.06024","0","54.06024","358.5385","85.36613","0.1240338","0","43.24819","0","265.8559"
"9/8/2007 10:00:00 AM","0.7439176","59.39403","-85.34953","31.07454","0.7410752","61.99328","72.34825","50.09442","57.8968","57.8968","0","0","0","57.8968","107.0755","0","0","0","61.99328","60.944","57.8968","0","0","64.78706","260.4499","1.049284","0","1.049284","359.5339","85.60313","0.1240321","63.68648","49.59462","0","322.4431"
"9/8/2007 11:00:00 AM","0.8318266","74.06637","-77.9548","16.53416","0.8298601","67.00773","77.65362","52.62634","20.64212","20.64212","0","0","0","20.64212","324.6165","0","0","0","67.00773","21.72855","20.64212","0","0","63.73778","261.3942","45.27918","0","45.27918","402.4895","95.83064","0.1239583","22.70633","53.60618","0","328.4019"
"9/8/2007 12:00:00 PM","1.086357","86.32784","-10.07805","5.454655","1.08482","81.52246","87.86788","54.88133","66.64052","66.64052","20.25","0","7.39125","66.64052","122.3317","14.23174","0","0","81.52246","48.83213","46.39052","0","0","18.45859","302.1455","18.45859","0","18.45859","420.0009","100","0.1239282","73.30457","65.21797","81","383.668"
"9/8/2007 1:00:00 PM","1.125316","75.30958","76.73296","15.32293","1.123242","82.28089","91.32655","57.07698","15.77034","15.77034","0","0","0","15.77034","521.7447","65.68054","0","0","82.28089","16.60035","15.77034","0","0","0","318.7582","0","0","0","420.0009","100","0.1239282","17.34737","65.82471","0","401.0391"
"9/8/2007 2:00:00 PM","1.017474","60.66359","84.96073","29.80707","1.013953","75.50883","89.10634","58.24404","15.05117","15.05117","0","-1","0","15.05117","501.6808","59.6655","0","0","75.50883","15.84334","15.05117","0","0","0","318.7582","0","0","0","420.0009","100","0.1239282","16.55629","60.40707","0","394.2671"
"9/8/2007 3:00:00 PM","0.7965335","45.87334","88.46875","44.61663","0.7909905","61.75573","82.52934","58.58031","9.853387","9.853387","0","0","0","9.853387","626.7462","51.38374","0","0","61.75573","10.37199","9.853387","0","0","0","318.7582","0","0","0","420.0009","100","0.1239282","10.83873","49.40458","0","380.5139"
"9/8/2007 4:00:00 PM","0.4344988","31.05997","90.89815","59.50727","0.4289644","35.975","71.9621","59.08471","6.186581","6.186581","0","0","0","6.186581","581.5005","29.46281","0","0","35.975","6.512191","6.186581","0","0","0","318.7582","0","0","0","420.0009","100","0.1239282","6.805239","28.78","0","354.7332"
"9/8/2007 5:00:00 PM","0.2284348","16.25498","93.03803","74.42773","0.2215863","19.44598","64.85762","58.24404","0","0","0","0","0","0","0","19.44598","0","0","19.44598","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1239282","0","15.55678","0","338.2042"
"9/8/2007 6:00:00 PM","0.0411651","1.479529","95.23442","89.35933","0.02189461","2.017672","56.83605","56.18685","27.83154","27.83154","0","0","0","27.83154","7.249589","0","0.000000000000003552714","0","2.017672","29.29636","27.83154","0","0","0","318.7582","0","27.27869","-27.27869","391.2466","93.15376","0.1239282","30.6147","1.614138","0","320.7759"
"9/8/2007 7:00:00 PM","0","0","97.77219","90","0","0","54.26813","54.26813","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","30.30965","291.4796","0","0","0","391.2466","93.15376","0.1239282","0","0","0","291.4796"
"9/8/2007 8:00:00 PM","0","0","101.0492","90","0","0","52.51755","52.51755","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","30.30965","291.4796","0","0","0","391.2466","93.15376","0.1239282","0","0","0","291.4796"
"9/8/2007 9:00:00 PM","0","0","105.8449","90","0","0","50.81641","50.81641","52.06943","52.06943","0","-1","0","52.06943","0","0","0","0","0","54.80993","52.06943","0","0","30.30965","291.4796","0","54.80993","-54.80993","333.4718","79.3979","0.1239282","57.27637","0","0","291.4796"
"9/8/2007 10:00:00 PM","0","0","114.1185","90","0","0","49.2933","49.2933","30.482","30.482","0","-1","0","30.482","0","0","0","0","0","32.08632","30.482","0","0","91.20957","236.6696","0","32.08632","-32.08632","299.6499","71.34507","0.1239282","33.5302","0","0","236.6696"
"9/8/2007 11:00:00 PM","0","0","132.1719","90","0","0","48.34384","48.34384","6.613732","6.613732","0","-1","0","6.613732","0","0","0.0000000000000008881784","0","0","6.961823","6.613732","0","0","126.861","204.5833","0","6.961823","-6.961823","292.3115","69.59783","0.1239282","7.275106","0","0","204.5833"
"9/9/2007 12:00:00 AM","0","0","177.7196","90","0","0","47.62185","47.62185","10.46206","10.46206","0","-1","0","10.46206","0","0","0.000000000000001776357","0","0","11.0127","10.46206","0","0","134.5964","197.6215","0","11.0127","-11.0127","280.7031","66.83393","0.1239282","11.50827","0","0","197.6215"
"9/9/2007 1:00:00 AM","0","0","-133.6901","90","0","0","46.81084","46.81084","23.04309","23.04309","0","-1","0","23.04309","0","0","0.000000000000003552714","0","0","24.25588","23.04309","0","0","146.8327","186.6088","0","24.25588","-24.25588","255.1351","60.74634","0.1239282","25.34739","0","0","186.6088"
"9/9/2007 2:00:00 AM","0","0","-114.4013","90","0","0","46.31632","46.31632","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","173.7837","162.3529","0","0","0","255.1351","60.74634","0.1239282","0","0","0","162.3529"
"9/9/2007 3:00:00 AM","0","0","-105.8208","90","0","0","45.81192","45.81192","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","173.7837","162.3529","0","0","0","255.1351","60.74634","0.1239282","0","0","0","162.3529"
"9/9/2007 4:00:00 AM","0","0","-100.9239","90","0","0","45.28773","45.28773","44.71975","44.71975","0","-1","0","44.71975","0","0","0.000000000000007105427","0","0","47.07342","44.71975","0","0","173.7837","162.3529","0","47.07342","-47.07342","205.5154","48.93214","0.1239282","49.19172","0","0","162.3529"
"9/9/2007 5:00:00 AM","0","0","-97.60092","90","0","0","44.84267","44.84267","21.65842","21.65842","0","0","0","21.65842","0","0","0","0","0","22.79833","21.65842","0","0","226.0875","115.2795","0","22.79833","-22.79833","181.4839","43.21035","0.1239282","23.82426","0","0","115.2795"
"9/9/2007 6:00:00 AM","0.02547733","0.2376757","-95.03206","90.55427","0.0104886","1.035038","44.92314","44.61519","12.1539","12.1539","0","0","0","12.1539","8.516093","0","0.000000000000001776357","0","1.035038","12.79358","12.1539","0","0","251.419","92.48114","0","11.75854","-11.75854","169.0892","40.25927","0.1239282","13.36929","0.8280302","0","93.51617"
"9/9/2007 7:00:00 AM","0.1711288","15.01704","-92.80436","75.61274","0.1677524","16.15625","49.25161","44.30859","0","0","0","0","0","0","0","0","0","0","16.15625","0","0","0","0","264.484","80.7226","16.15625","0","16.15625","184.4164","43.90858","0.1239019","0","12.925","0","96.87885"
"9/9/2007 8:00:00 AM","0.4012103","29.8241","-90.62422","60.67994","0.3966588","36.50688","57.05114","45.28773","37.80839","37.80839","0","0","0","37.80839","96.55761","0","0","0","36.50688","39.79831","37.80839","0","0","248.3278","95.26322","0","3.291427","-3.291427","180.947","43.08252","0.1239019","41.58923","29.20551","0","131.7701"
"9/9/2007 9:00:00 AM","0.6576753","44.63685","-88.13793","45.77099","0.6538483","56.57211","67.11356","47.5625","17.35512","17.35512","0","-1","0","17.35512","325.9678","0","0","0","56.57211","18.26855","17.35512","0","0","251.9849","91.97179","38.30356","0","38.30356","217.2849","51.7344","0.1238396","19.09064","45.25769","0","148.5439"
"9/9/2007 10:00:00 AM","0.7287038","59.42152","-84.55815","30.92606","0.726612","60.90331","72.04707","50.23289","34.54618","34.54618","0","0","0","34.54618","176.2954","0","0","0","60.90331","36.3644","34.54618","0","0","213.6814","126.445","24.53892","0","24.53892","240.5646","57.27716","0.1237998","38.00079","48.72265","0","187.3483"
"9/9/2007 11:00:00 AM","0.7114328","74.05305","-76.48566","16.32698","0.7097811","58.67868","74.13956","52.79448","15.88094","15.88094","0","0","0","15.88094","369.4913","0","0","0","58.67868","16.71678","15.88094","0","0","189.1424","148.53","41.9619","0","41.9619","280.3731","66.75537","0.1237316","17.46903","46.94294","0","207.2087"
"9/9/2007 12:00:00 PM","0.7763062","85.95276","-7.858023","5.053386","0.7749966","62.24506","78.43695","55.04947","40.38317","40.38317","0","0","0","40.38317","154.1361","0","0","0","62.24506","42.50861","40.38317","0","0","147.1805","186.2957","19.73645","0","19.73645","299.0968","71.21337","0.1236996","44.42149","49.79605","0","248.5408"
"9/9/2007 1:00:00 PM","0.7705335","75.11641","75.34407","15.27598","0.7691152","60.88034","80.55414","57.30445","0","0","0","0","0","0","0","0","0","0","60.88034","0","0","0","0","127.4441","204.0585","60.88034","0","60.88034","356.8529","84.96481","0.1236009","0","48.70427","0","264.9389"
"9/9/2007 2:00:00 PM","0.7874407","60.51253","84.19842","29.83281","0.785435","61.46958","82.18644","58.41217","23.21616","23.21616","0","-1","0","23.21616","264.7706","0","0","0","61.46958","24.43807","23.21616","0","0","66.56375","258.8509","37.03151","0","37.03151","391.9841","93.32936","0.123541","25.53778","49.17566","0","320.3204"
"9/9/2007 3:00:00 PM","0.7595341","45.73249","87.92608","44.66945","0.755311","59.32969","81.66055","58.80779","10.50301","10.50301","0","0","0","10.50301","564.8829","18.74166","0","0","59.32969","11.0558","10.50301","0","0","29.53223","292.1792","29.53223","0","29.53223","420.0009","100","0.1234932","11.55331","47.46375","0","351.5089"
"9/9/2007 4:00:00 PM","0.5315618","30.92033","90.45631","59.57559","0.5248069","43.12565","75.04685","59.25285","32.47963","32.47963","0","0","0","32.47963","132.7775","8.93656","0","0","43.12565","34.18909","32.47963","0","0","0","318.7582","0","0","0","420.0009","100","0.1234932","35.7276","34.50052","0","361.8839"
"9/9/2007 5:00:00 PM","0.2185857","16.11209","92.64491","74.50729","0.2129227","18.69628","64.7667","58.41217","32.64566","32.64566","0","0","0","32.64566","57.27034","0","0","0","18.69628","34.36386","32.64566","0","0","0","318.7582","0","15.66757","-15.66757","403.4858","96.06785","0.1234932","35.91023","14.95703","0","337.4545"
"9/9/2007 6:00:00 PM","0.02868269","1.329879","94.85938","89.4485","0.0221225","2.036192","57.04072","56.38466","8.552386","8.552386","0","0","0","8.552386","23.80847","0","0","0","2.036192","9.002512","8.552386","0","0","17.40842","303.0906","0","6.96632","-6.96632","396.1426","94.31948","0.1234932","9.407625","1.628954","0","305.1268"
"9/9/2007 7:00:00 PM","0","0","97.39145","90","0","0","54.4066","54.4066","36.71756","36.71756","0","-1","0","36.71756","0","0","0","0","0","38.65006","36.71756","0","0","25.14877","296.1243","0","38.65006","-38.65006","355.4019","84.61932","0.1234932","40.38931","0","0","296.1243"
"9/9/2007 8:00:00 PM","0","0","100.6382","90","0","0","52.62634","52.62634","9.796452","9.796452","0","-1","0","9.796452","0","0","0","0","0","10.31205","9.796452","0","0","68.09328","257.4743","0","10.31205","-10.31205","344.532","82.03127","0.1234932","10.7761","0","0","257.4743"
"9/9/2007 9:00:00 PM","0","0","105.3719","90","0","0","50.9351","50.9351","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","79.55112","247.1622","0","0","0","344.532","82.03127","0.1234932","0","0","0","247.1622"
"9/9/2007 10:00:00 PM","0","0","113.5423","90","0","0","49.4021","49.4021","2.410582","2.410582","0","-1","0","2.410582","0","0","0","0","0","2.537454","2.410582","0","0","79.55112","247.1622","0","2.537454","-2.537454","341.8573","81.39443","0.1234932","2.65164","0","0","247.1622"
"9/9/2007 11:00:00 PM","0","0","131.5313","90","0","0","48.45263","48.45263","0.4450879","0.4450879","0","-1","0","0.4450879","0","0","0.00000000000000005551115","0","0","0.4685136","0.4450879","0","0","82.37051","244.6248","0","0.4685136","-0.4685136","341.3635","81.27685","0.1234932","0.4895967","0","0","244.6248"
"9/10/2007 12:00:00 AM","0","0","178.0374","90","0","0","47.73064","47.73064","32.72539","32.72539","0","-1","0","32.72539","0","0","0.000000000000007105427","0","0","34.44778","32.72539","0","0","82.89108","244.1562","0","34.44778","-34.44778","305.0523","72.63136","0.1234932","35.99792","0","0","244.1562"
"9/10/2007 1:00:00 AM","0","0","-132.672","90","0","0","46.89985","46.89985","15.05149","15.05149","0","-1","0","15.05149","0","0","0.000000000000001776357","0","0","15.84368","15.05149","0","0","121.1664","209.7085","0","15.84368","-15.84368","288.3516","68.65501","0.1234932","16.55664","0","0","209.7085"
"9/10/2007 2:00:00 AM","0","0","-113.6638","90","0","0","46.36578","46.36578","6.997622","6.997622","0","-1","0","6.997622","0","0","0.0000000000000008881784","0","0","7.365917","6.997622","0","0","138.7705","193.8648","0","7.365917","-7.365917","280.5872","66.80635","0.1234932","7.697383","0","0","193.8648"
"9/10/2007 3:00:00 AM","0","0","-105.2632","90","0","0","45.87126","45.87126","15.39197","15.39197","0","-1","0","15.39197","0","0","0.000000000000001776357","0","0","16.20207","15.39197","0","0","146.9548","186.4989","0","16.20207","-16.20207","263.5088","62.74006","0.1234932","16.93117","0","0","186.4989"
"9/10/2007 4:00:00 AM","0","0","-100.46","90","0","0","45.33718","45.33718","14.43118","14.43118","0","-1","0","14.43118","0","0","0","0","0","15.19072","14.43118","0","0","164.9571","170.2968","0","15.19072","-15.19072","247.4963","58.92758","0.1234932","15.8743","0","0","170.2968"
"9/10/2007 5:00:00 AM","0","0","-97.18263","90","0","0","44.89212","44.89212","29.61654","29.61654","0","0","0","29.61654","0","0","0","0","0","31.1753","29.61654","0","0","181.8357","155.1061","0","31.1753","-31.1753","214.6347","51.10339","0.1234932","32.57819","0","0","155.1061"
"9/10/2007 6:00:00 AM","0.0156674","0.2651277","-94.62765","90.46388","0.01393648","1.374055","45.08377","44.67453","34.71851","34.71851","0","0","0","34.71851","3.957702","0","0.000000000000007105427","0","1.374055","36.5458","34.71851","0","0","216.4749","123.9308","0","35.17174","-35.17174","177.5604","42.27621","0.1234932","38.19036","1.099244","0","125.3048"
"9/10/2007 7:00:00 AM","0.1747561","15.0513","-92.38616","75.51353","0.1715051","16.50164","49.42224","44.36793","0","0","0","0","0","0","0","0","0","0","16.50164","0","0","0","0","255.5546","88.75905","16.50164","0","16.50164","193.2153","46.00354","0.1234665","0","13.20131","0","105.2607"
"9/10/2007 8:00:00 AM","0.4584996","29.86129","-90.15889","60.57064","0.4534933","41.29427","58.83549","45.36685","14.73824","14.73824","0","0","0","14.73824","280.1845","0","0","0","41.29427","15.51394","14.73824","0","0","239.053","103.6105","25.78033","0","25.78033","217.6726","51.82671","0.1234249","16.21206","33.03541","0","144.9048"
"9/10/2007 9:00:00 AM","0.7699457","44.67204","-87.57028","45.64815","0.7665327","64.82865","70.66809","47.68118","70.22178","68.7","0","-1","0","68.7","94.36485","0","1.521779","8.543957","64.82865","72.31579","68.7","0","0","213.2727","126.8128","0","7.487142","-7.487142","209.7805","49.94763","0.1234249","77.24396","51.86292","0","191.6415"
"9/10/2007 10:00:00 AM","0.9015319","59.44491","-83.76243","30.78054","0.900367","72.75078","77.55246","50.40102","37.06856","37.06856","0","0","0","37.06856","196.2601","0","0","0","72.75078","39.01954","37.06856","0","0","221.5917","119.3257","33.73124","0","33.73124","241.7807","57.56673","0.1233704","40.77542","58.20062","0","192.0765"
