sep=,
"9/10/2007 11:00:00 AM","1.061422","74.03028","-75.01369","16.12569","1.061633","81.32928","85.20486","52.99228","47.66659","47.66659","0","0","0","47.66659","170.6212","0","0","0","81.32928","50.17535","47.66659","0","0","187.8605","149.6838","31.15392","0","31.15392","271.3359","64.60367","0.1233202","52.43325","65.06342","0","231.0131"
"9/10/2007 12:00:00 PM","0.9316467","85.57129","-6.001835","4.650972","0.9318916","72.26885","83.4841","55.24727","0","0","0","0","0","0","0","0","0","0","72.26885","0","0","0","0","156.7066","177.7223","72.26885","0","72.26885","339.8962","80.92751","0.1232038","0","57.81508","0","249.9912"
"9/10/2007 1:00:00 PM","0.7321813","74.91373","73.98644","15.2398","0.7311236","58.27296","79.55604","57.47259","22.11208","22.11208","0","0","0","22.11208","263.5345","0","0","0","58.27296","23.27587","22.11208","0","0","84.4377","242.7643","34.99709","0","34.99709","373.0974","88.83253","0.1231475","24.32328","46.61837","0","301.0373"
"9/10/2007 2:00:00 PM","0.7336763","60.35596","83.4407","29.86424","0.7323555","57.87905","80.78219","58.63965","22.85834","22.85834","0","-1","0","22.85834","253.2076","0","0","0","57.87905","24.06141","22.85834","0","0","49.44061","274.2617","33.81764","0","33.81764","405.1796","96.47114","0.1230932","25.14417","46.30324","0","332.1407"
"9/10/2007 3:00:00 PM","0.4290805","45.58791","87.38427","44.72593","0.4271325","35.84841","71.84656","59.02537","8.009946","8.009946","0","0","0","8.009946","447.5487","11.79392","0","0","35.84841","8.431522","8.009946","0","0","15.62297","304.6975","15.62297","0","15.62297","420.0009","100","0.1230681","8.810941","28.67873","0","340.546"
"9/10/2007 4:00:00 PM","0.376594","30.77805","90.01422","59.64642","0.3734186","31.58136","70.66858","59.47044","16.00557","16.00557","0","0","0","16.00557","197.3149","14.7334","0","0","31.58136","16.84797","16.00557","0","0","0","318.7582","0","0","0","420.0009","100","0.1230681","17.60612","25.26509","0","350.3396"
"9/10/2007 5:00:00 PM","0.1525046","15.96731","92.25098","74.58852","0.1507655","13.37335","63.13314","58.63965","0.006309424","0.006309424","0","0","0","0.006309424","211958.4","13.36671","0","0","13.37335","0.006641499","0.006309424","0","0","0","318.7582","0","0","0","420.0009","100","0.1230681","0.006940367","10.69868","0","332.1316"
"9/10/2007 6:00:00 PM","0.0245503","1.17899","94.48309","89.53866","0.02064167","1.898488","57.165","56.55279","21.99985","21.99985","0","0","0","21.99985","8.629552","0","0.000000000000003552714","0","1.898488","23.15773","21.99985","0","0","0","318.7582","0","21.25924","-21.25924","397.5916","94.66448","0.1230681","24.19983","1.51879","0","320.6567"
"9/10/2007 7:00:00 PM","0","0","97.00889","90","0","0","54.57473","54.57473","26.43405","26.43405","0","-1","0","26.43405","0","0","0","0","0","27.82531","26.43405","0","0","23.62138","297.499","0","27.82531","-27.82531","368.2612","87.68105","0.1230681","29.07745","0","0","297.499"
"9/10/2007 8:00:00 PM","0","0","100.2245","90","0","0","52.73513","52.73513","21.32712","21.32712","0","-1","0","21.32712","0","0","0","0","0","22.4496","21.32712","0","0","54.5384","269.6737","0","22.4496","-22.4496","344.5972","82.04679","0.1230681","23.45984","0","0","269.6737"
"9/10/2007 9:00:00 PM","0","0","104.8944","90","0","0","51.04389","51.04389","6.24175","6.24175","0","-1","0","6.24175","0","0","0","0","0","6.570263","6.24175","0","0","79.4824","247.2241","0","6.570263","-6.570263","337.6715","80.39783","0.1230681","6.865925","0","0","247.2241"
"9/10/2007 10:00:00 PM","0","0","112.9568","90","0","0","49.48122","49.48122","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.78269","240.6538","0","0","0","337.6715","80.39783","0.1230681","0","0","0","240.6538"
"9/10/2007 11:00:00 PM","0","0","130.8697","90","0","0","48.54164","48.54164","12.93538","12.93538","0","-1","0","12.93538","0","0","0.000000000000001776357","0","0","13.61619","12.93538","0","0","86.78269","240.6538","0","13.61619","-13.61619","323.3188","76.98052","0.1230681","14.22892","0","0","240.6538"
"9/11/2007 12:00:00 AM","0","0","178.3776","90","0","0","47.78998","47.78998","1.178357","1.178357","0","-1","0","1.178357","0","0","0.0000000000000002220446","0","0","1.240376","1.178357","0","0","101.9118","227.0376","0","1.240376","-1.240376","322.0114","76.66922","0.1230681","1.296193","0","0","227.0376"
"9/11/2007 1:00:00 AM","0","0","-131.629","90","0","0","46.9493","46.9493","43.11948","43.11948","0","-1","0","43.11948","0","0","0.000000000000007105427","0","0","45.38893","43.11948","0","0","103.29","225.7972","0","45.38893","-45.38893","274.1672","65.27778","0.1230681","47.43143","0","0","225.7972"
"9/11/2007 2:00:00 AM","0","0","-112.9199","90","0","0","46.42512","46.42512","24.61076","24.61076","0","-1","0","24.61076","0","0","0","0","0","25.90607","24.61076","0","0","153.7221","180.4083","0","25.90607","-25.90607","246.8598","58.77603","0.1230681","27.07184","0","0","180.4083"
"9/11/2007 3:00:00 AM","0","0","-104.7029","90","0","0","45.92071","45.92071","19.68499","19.68499","0","-1","0","19.68499","0","0","0.000000000000003552714","0","0","20.72104","19.68499","0","0","182.5067","154.5022","0","20.72104","-20.72104","225.0179","53.57559","0.1230681","21.65349","0","0","154.5022"
"9/11/2007 4:00:00 AM","0","0","-99.99429","90","0","0","45.39652","45.39652","10.93825","10.93825","0","-1","0","10.93825","0","0","0.000000000000001776357","0","0","11.51395","10.93825","0","0","205.53","133.7812","0","11.51395","-11.51395","212.8812","50.68589","0.1230681","12.03208","0","0","133.7812"
"9/11/2007 5:00:00 AM","0","0","-96.76286","90","0","0","44.95146","44.95146","3.06169","3.06169","0","0","0","3.06169","0","0","0.0000000000000004440892","0","0","3.222831","3.06169","0","0","218.3233","122.2673","0","3.222831","-3.222831","209.484","49.87704","0.1230681","3.367859","0","0","122.2673"
"9/11/2007 6:00:00 AM","0.02319021","0.2932068","-94.22177","90.37262","0.01305313","1.286793","45.10729","44.72398","7.120798","7.120798","0","0","0","7.120798","18.07091","0","0","0","1.286793","7.495576","7.120798","0","0","221.9042","119.0444","0","6.208784","-6.208784","202.9394","48.3188","0.1230681","7.832878","1.029434","0","120.3312"
"9/11/2007 7:00:00 AM","0.2066643","15.08545","-91.96632","75.41412","0.201965","19.32595","50.38398","44.42727","52.3695","52.3695","0","0","0","52.3695","36.90306","0","0.000000000000007105427","0","19.32595","55.12579","52.3695","0","0","228.8029","112.8356","0","35.79984","-35.79984","165.203","39.33398","0.1230681","57.60645","15.46076","0","132.1616"
"9/11/2007 8:00:00 AM","0.4008602","29.89752","-89.69154","60.46192","0.3975859","36.5557","57.21872","45.42619","36.85159","36.85159","0","0","0","36.85159","99.19707","0","0","0","36.5557","38.79115","36.85159","0","0","268.5805","77.0358","0","2.235452","-2.235452","162.8466","38.77293","0.1230681","40.53675","29.24456","0","113.5915"
"9/11/2007 9:00:00 AM","0.717476","44.70507","-86.9999","45.5269","0.715345","61.06852","69.21655","47.78998","0","0","0","-1","0","0","0","0","0","0","61.06852","0","0","0","0","271.0643","74.80035","61.06852","0","61.06852","220.7813","52.56688","0.1229701","0","48.85482","0","135.8689"
"9/11/2007 10:00:00 AM","0.7867625","59.46406","-82.96278","30.63821","0.7863727","64.98939","74.18884","50.53949","20.75638","20.75638","0","0","0","20.75638","313.1055","0","0","0","64.98939","21.84883","20.75638","0","0","209.9958","129.762","43.14056","0","43.14056","261.7081","62.31132","0.122901","22.83202","51.99151","0","194.7514"
"9/11/2007 11:00:00 AM","1.043025","73.99795","-73.54102","15.93079","1.044345","80.21421","84.83914","53.16042","49.33498","49.33498","0","0","0","49.33498","162.591","0","0","0","80.21421","51.93155","49.33498","0","0","166.8552","168.5885","28.28266","0","28.28266","288.5394","68.69971","0.1228557","54.26847","64.17137","0","248.8027"
"9/11/2007 12:00:00 PM","1.143774","85.18464","-4.429368","4.247687","1.145734","84.54598","90.34312","55.43519","4.870931","4.870931","0","0","0","4.870931","1735.725","0","0","0","84.54598","5.127295","4.870931","0","0","138.5726","194.0429","79.41869","0","79.41869","363.8825","86.63853","0.1227288","5.358024","67.63678","0","278.5889"
"9/11/2007 1:00:00 PM","1.025264","74.70191","72.66086","15.21456","1.026589","76.51323","88.9936","57.74952","11.01495","11.01495","0","0","0","11.01495","694.6306","5.764662","0","0","76.51323","11.59469","11.01495","0","0","59.15388","265.5197","59.15388","0","59.15388","420.0009","100","0.1226344","12.11645","61.21058","0","342.033"
"9/11/2007 2:00:00 PM","0.9278148","60.19402","82.68797","29.9013","0.9278326","70.10922","87.11247","58.91658","44.11586","44.11586","0","-1","0","44.11586","158.9207","23.67147","0","0","70.10922","46.43775","44.11586","0","0","0","318.7582","0","0","0","420.0009","100","0.1226344","48.52745","56.08738","0","388.8675"
"9/11/2007 3:00:00 PM","0.4989075","45.43973","86.84354","44.78601","0.4970901","41.07805","74.20249","59.25285","38.34624","38.34624","0","0","0","38.34624","107.1241","0.7135892","0","0","41.07805","40.36446","38.34624","0","0","0","318.7582","0","0","0","420.0009","100","0.1226344","42.18087","32.86244","0","359.8363"
"9/11/2007 4:00:00 PM","0.4206646","30.63323","89.57203","59.71968","0.4173115","34.93689","72.22819","59.69791","24.36002","24.36002","0","0","0","24.36002","143.419","9.294761","0","0","34.93689","25.64212","24.36002","0","0","0","318.7582","0","0","0","420.0009","100","0.1226344","26.79602","27.94951","0","353.6951"
"9/11/2007 5:00:00 PM","0.2041795","15.82077","91.85635","74.67136","0.2002351","17.58034","64.78374","58.80779","38.62798","38.62798","0","0","0","38.62798","45.51194","0","0","0","17.58034","40.66103","38.62798","0","0","0","318.7582","0","23.08068","-23.08068","395.6717","94.20735","0.1226344","42.49077","14.06427","0","336.3386"
"9/11/2007 6:00:00 PM","0.03259401","1.026987","94.10564","89.62971","0.01891636","1.738592","57.28202","56.72093","4.836767","4.836767","0","0","0","4.836767","35.94534","0","0","0","1.738592","5.091334","4.836767","0","0","25.6452","295.6776","0","3.352742","-3.352742","392.1376","93.3659","0.1226344","5.320444","1.390874","0","297.4161"
"9/11/2007 7:00:00 PM","0","0","96.6246","90","0","0","54.68353","54.68353","0.07279343","0.07279343","0","-1","0","0.07279343","0","0","0.00000000000000001387779","0","0","0.07662467","0.07279343","0","0","29.37047","292.3248","0","0.07662467","-0.07662467","392.0568","93.34667","0.1226344","0.08007278","0","0","292.3248"
"9/11/2007 8:00:00 PM","0","0","99.80814","90","0","0","52.82415","52.82415","36.7757","36.7757","0","-1","0","36.7757","0","0","0","0","0","38.71127","36.7757","0","0","29.45561","292.2482","0","38.71127","-38.71127","351.2515","83.63115","0.1226344","40.45327","0","0","292.2482"
"9/11/2007 9:00:00 PM","0","0","104.4123","90","0","0","51.12301","51.12301","19.01385","19.01385","0","-1","0","19.01385","0","0","0","0","0","20.01458","19.01385","0","0","72.46812","253.5369","0","20.01458","-20.01458","330.1543","78.60802","0.1226344","20.91524","0","0","253.5369"
"9/11/2007 10:00:00 PM","0","0","112.3621","90","0","0","49.54057","49.54057","15.76798","15.76798","0","-1","0","15.76798","0","0","0","0","0","16.59787","15.76798","0","0","94.70655","233.5223","0","16.59787","-16.59787","312.6586","74.44238","0.1226344","17.34478","0","0","233.5223"
"9/11/2007 11:00:00 PM","0","0","130.1862","90","0","0","48.59109","48.59109","30.68695","30.68695","0","-1","0","30.68695","0","0","0.000000000000003552714","0","0","32.30206","30.68695","0","0","113.1486","216.9245","0","32.30206","-32.30206","278.6093","66.3354","0.1226344","33.75565","0","0","216.9245"
"9/12/2007 12:00:00 AM","0","0","178.7419","90","0","0","47.84932","47.84932","18.04145","18.04145","0","-1","0","18.04145","0","0","0.000000000000003552714","0","0","18.991","18.04145","0","0","149.0398","184.6224","0","18.991","-18.991","258.591","61.56916","0.1226344","19.8456","0","0","184.6224"
"9/12/2007 1:00:00 AM","0","0","-130.5612","90","0","0","47.00864","47.00864","29.71317","29.71317","0","-1","0","29.71317","0","0","0.000000000000003552714","0","0","31.27703","29.71317","0","0","170.1409","165.6314","0","31.27703","-31.27703","225.6221","53.71944","0.1226344","32.68449","0","0","165.6314"
"9/12/2007 2:00:00 AM","0","0","-112.1701","90","0","0","46.45479","46.45479","31.01284","31.01284","0","-1","0","31.01284","0","0","0.000000000000003552714","0","0","32.6451","31.01284","0","0","204.8932","134.3544","0","32.6451","-32.6451","191.2112","45.52637","0.1226344","34.11413","0","0","134.3544"
"9/12/2007 3:00:00 AM","0","0","-104.1402","90","0","0","45.95038","45.95038","30.73247","30.73247","0","-1","0","30.73247","0","0","0.000000000000003552714","0","0","32.34996","30.73247","0","0","241.1655","101.7093","0","32.34996","-32.34996","157.1113","37.40738","0.1226344","33.80571","0","0","101.7093"
"9/12/2007 4:00:00 AM","0","0","-99.52705","90","0","0","45.42619","45.42619","18.37709","18.37709","0","-1","0","18.37709","0","0","0.000000000000003552714","0","0","19.34431","18.37709","0","0","277.1099","69.35931","0","19.34431","-19.34431","136.7206","32.55246","0.1226344","20.2148","0","0","69.35931"
"9/12/2007 5:00:00 AM","0","0","-96.34177","90","0","0","44.95146","44.95146","11.71745","11.71745","0","0","0","11.71745","0","0","0.000000000000001776357","0","0","12.33416","11.71745","0","0","298.6036","50.015","0","12.33416","-12.33416","123.7193","29.45691","0.1226344","12.88919","0","0","50.015"
"9/12/2007 6:00:00 AM","0.02389353","0.3218276","-93.81454","90.28058","0.01277824","1.25975","45.09922","44.72398","29.55637","29.55637","0","0","0","29.55637","4.262197","0","0.000000000000007105427","0","1.25975","31.11196","29.55637","0","0","312.3082","37.68084","0","29.85221","-29.85221","92.25227","21.96478","0.1226344","32.512","1.0078","0","38.94059"
"9/12/2007 7:00:00 AM","0.205347","15.11941","-91.54495","75.31464","0.2013418","19.26835","50.3655","44.42727","5.162706","5.162706","0","0","0","5.162706","373.2219","0","0","0","19.26835","5.434427","5.162706","0","0","345.4773","7.828627","13.83392","0","13.83392","105.3763","25.08954","0.1226123","5.678977","15.41468","0","27.09698"
"9/12/2007 8:00:00 AM","0.3540287","29.93268","-89.22231","60.35392","0.3518619","32.60578","55.90068","45.47565","38.43821","38.43821","81","0","22.761","38.43821","84.82648","0","0","0","32.60578","0","0","42.56179","40.4337","331.6434","20.27916","73.03948","0","73.03948","174.6676","41.58744","0.1227178","42.28203","26.08463","81","52.88494"
"9/12/2007 9:00:00 AM","0.5739771","44.73582","-86.42702","45.4074","0.5727066","50.2168","64.99398","47.89877","46.24535","46.24535","0","-1","0","46.24535","108.5878","0","0","0","50.2168","48.67932","46.24535","0","0","258.6039","86.01469","1.537482","0","1.537482","176.1262","41.93472","0.1227154","50.86989","40.17344","0","136.2315"
"9/12/2007 10:00:00 AM","0.7401416","59.47882","-82.15965","30.49929","0.740276","61.67076","72.9785","50.73729","42.99913","42.99913","0","0","0","42.99913","143.4233","0","0","0","61.67076","45.26225","42.99913","0","0","257.0664","87.39842","16.40851","0","16.40851","191.6927","45.64102","0.1226892","47.29905","49.33661","0","149.0692"
"9/12/2007 11:00:00 AM","0.9718683","73.95592","-72.0699","15.74274","0.9740301","75.84443","82.90764","53.40768","85.81429","85.81429","81","0","22.761","85.81429","88.38205","0","0","0","75.84443","5.067677","4.814293","0","0","240.6579","102.1661","70.77676","0","70.77676","258.8374","61.62783","0.1227981","94.39572","60.67554","81","178.0105"
"9/12/2007 12:00:00 PM","0.9361199","84.79372","-3.081892","3.84386","0.9381967","72.42313","84.1351","55.69234","44.81397","44.81397","81","0","22.761","44.81397","161.6084","0","0","0","72.42313","0","0","36.18603","34.37673","169.8812","165.8652","106.7999","0","106.7999","360.1566","85.75141","0.1228494","49.29537","57.9385","81","238.2883"
"9/12/2007 1:00:00 PM","0.6901689","74.48137","71.3679","15.20033","0.6897044","55.23973","78.84692","58.02645","22.45819","22.45819","0","0","0","22.45819","245.967","0","0","0","55.23973","23.6402","22.45819","0","0","63.08133","261.985","31.59953","0","31.59953","390.1346","92.889","0.1227992","24.70401","44.19178","0","317.2248"
"9/12/2007 2:00:00 PM","0.7837461","60.02687","81.9406","29.94396","0.7842134","61.04786","82.9453","59.19351","24.68825","24.68825","0","-1","0","24.68825","247.275","3.57843","0","0","61.04786","25.98763","24.68825","0","0","31.4818","290.4246","31.4818","0","31.4818","420.0009","100","0.1227491","27.15707","48.83828","0","351.4725"
"9/12/2007 3:00:00 PM","0.7790827","45.28807","86.30411","44.84961","0.7780539","60.5033","83.09792","59.52978","7.199224","7.199224","0","0","0","7.199224","840.4141","52.92516","0","0","60.5033","7.578131","7.199224","0","0","0","318.7582","0","0","0","420.0009","100","0.1227491","7.919147","48.40264","0","379.2615"
"9/12/2007 4:00:00 PM","0.5105314","30.48598","89.12987","59.79529","0.5069978","41.62656","75.17513","59.9155","5.117033","5.117033","0","0","0","5.117033","813.4902","36.24021","0","0","41.62656","5.38635","5.117033","0","0","0","318.7582","0","0","0","420.0009","100","0.1227491","5.628736","33.30125","0","360.3848"
"9/12/2007 5:00:00 PM","0.2028114","15.67258","91.46114","74.75568","0.1993297","17.47994","64.97524","59.02537","43.15353","43.15353","0","0","0","43.15353","40.50639","0","0","0","17.47994","45.42477","43.15353","0","0","0","318.7582","0","27.94483","-27.94483","390.5444","92.98657","0.1227491","47.46888","13.98395","0","336.2382"
"9/12/2007 6:00:00 PM","0.02621319","0.8739946","93.72711","89.72153","0.01892629","1.737244","57.50001","56.93851","40.12138","40.12138","0","0","0","40.12138","4.329971","0","0.000000000000007105427","0","1.737244","42.23303","40.12138","0","0","31.04981","290.8134","0","40.49578","-40.49578","347.8581","82.82319","0.1227491","44.13351","1.389795","0","292.5506"
"9/12/2007 7:00:00 PM","0","0","96.23866","90","0","0","54.88133","54.88133","55.68062","55.68062","0","-1","0","55.68062","0","0","0.000000000000007105427","0","0","58.61118","55.68062","0","0","76.04513","250.3176","0","58.61118","-58.61118","286.0765","68.11331","0.1227491","61.24868","0","0","250.3176"
"9/12/2007 8:00:00 PM","0","0","99.38918","90","0","0","52.99228","52.99228","43.5188","43.5188","0","-1","0","43.5188","0","0","0.000000000000007105427","0","0","45.80926","43.5188","0","0","141.1687","191.7064","0","45.80926","-45.80926","237.7893","56.61638","0.1227491","47.87068","0","0","191.7064"
"9/12/2007 9:00:00 PM","0","0","103.9257","90","0","0","51.2417","51.2417","67.53053","67.53053","0","-1","0","67.53053","0","0","0","5.58358","0","71.08476","67.53053","0","0","192.0678","145.8972","0","71.08476","-71.08476","162.8594","38.77596","0.1227491","74.28358","0","0","145.8972"
"9/12/2007 10:00:00 PM","0","0","111.758","90","0","0","49.64936","49.64936","30.08821","30.08821","0","-1","0","30.08821","0","0","0.000000000000003552714","0","0","31.6718","30.08821","0","0","271.0509","74.8124","0","31.6718","-31.6718","129.4743","30.82717","0.1227491","33.09703","0","0","74.8124"
"9/12/2007 11:00:00 PM","0","0","129.4799","90","0","0","48.70978","48.70978","45.29887","40.98357","0","-1","0","40.98357","0","0","4.315296","8.845182","0","43.1406","40.98357","0","0","306.2418","43.1406","0","43.1406","-43.1406","84.00017","20","0.1227491","49.82875","0","0","43.1406"
"9/13/2007 12:00:00 AM","0","0","179.132","90","0","0","47.92844","47.92844","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1227491","0","0","0","0"
"9/13/2007 1:00:00 AM","0","0","-129.469","90","0","0","47.06799","47.06799","26.54561","0","0","-1","0","0","0","0","26.54561","29.20017","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1227491","29.20017","0","0","0"
"9/13/2007 2:00:00 AM","0","0","-111.4148","90","0","0","46.50424","46.50424","23.90184","0","0","-1","0","0","0","0","23.90184","26.29202","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1227491","26.29202","0","0","0"
"9/13/2007 3:00:00 AM","0","0","-103.5753","90","0","0","46.00972","46.00972","8.169893","0","0","-1","0","0","0","0","8.169893","8.986882","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1227491","8.986882","0","0","0"
"9/13/2007 4:00:00 AM","0","0","-99.05844","90","0","0","45.45586","45.45586","49.63777","0","0","-1","0","0","0","0","49.63777","54.60155","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1227491","54.60155","0","0","0"
"9/13/2007 5:00:00 AM","0","0","-95.91948","90","0","0","44.98113","44.98113","24.70727","24.70727","81","0","22.761","24.70727","0","0","0","0","0","0","0","56.29273","53.4781","354.1758","0","53.4781","0","53.4781","134.7339","32.07944","0.1228689","27.17799","0","81","0"
"9/13/2007 6:00:00 AM","0.02915122","0.3509029","-93.40611","90.18787","0.007867983","0.7761639","44.98468","44.75365","0","0","72.31579","0","20.56389","0","0","0","0","0","0.7761639","0","0","72.31579","68.7","300.6977","48.13029","69.47617","0","69.47617","200.6448","47.77248","0.1229477","0","0.6209311","81","48.90645"
"9/13/2007 7:00:00 AM","0.2329347","15.15307","-91.12221","75.2152","0.2284051","21.75534","51.18805","44.44706","63.90025","63.90025","81","0","22.761","63.90025","34.04579","0","0","0","21.75534","0","0","17.09974","16.24476","231.2215","110.6588","38.0001","0","38.0001","236.6949","56.35581","0.1230245","70.29028","17.40428","81","132.4142"
"9/13/2007 8:00:00 AM","0.4784994","29.96665","-88.75137","60.24676","0.4760327","43.1256","59.68287","45.53499","1.659807","1.659807","73.97559","0","20.98383","1.659807","2598.23","0","0","0","43.1256","0","0","72.31579","68.7","193.2215","144.8589","111.8256","0","111.8256","342.782","81.61459","0.1230418","1.825788","34.50048","81","187.9845"
"9/13/2007 9:00:00 AM","0.7253326","44.76416","-85.85184","45.28981","0.72532","61.69914","69.77242","48.03724","58.10276","58.10276","0","-1","0","58.10276","106.1897","0","0","0","61.69914","61.1608","58.10276","0","0","81.39584","245.502","0.5383418","0","0.5383418","343.2927","81.73619","0.123041","63.91303","49.35931","0","307.2011"
"9/13/2007 10:00:00 AM","0.8937053","59.48906","-81.35352","30.36398","0.8957611","72.1803","77.95646","50.9351","0","0","0","0","0","0","0","0","0","0","72.1803","0","0","0","0","80.8575","245.9865","72.1803","0","72.1803","411.7689","98.04002","0.1229266","0","57.74424","0","318.1668"
"9/13/2007 11:00:00 AM","1.082524","73.90413","-70.60252","15.56203","1.086275","82.38494","86.6028","53.60548","16.95377","16.95377","0","0","0","16.95377","485.9389","55.86167","0","0","82.38494","17.84607","16.95377","0","0","8.677199","310.9488","8.677199","0","8.677199","420.0009","100","0.1229128","18.64914","65.90795","0","393.3337"
"9/13/2007 12:00:00 PM","0.9538658","84.39924","-1.915609","3.439914","0.9570358","73.43793","84.97304","55.93959","0","0","0","0","0","0","0","73.43793","0","0","73.43793","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","0","58.75034","0","392.1962"
"9/13/2007 1:00:00 PM","0.9089918","74.25248","70.10791","15.1972","0.9116594","69.48189","85.92199","58.24404","49.21861","49.21861","0","0","0","49.21861","141.1699","17.67282","0","0","69.48189","51.80907","49.21861","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","54.14048","55.58551","0","388.2401"
"9/13/2007 2:00:00 PM","0.636016","59.85466","81.19893","29.99213","0.6357721","50.98534","78.65992","59.47044","9.857065","9.857065","0","-1","0","9.857065","517.2466","40.60948","0","0","50.98534","10.37586","9.857065","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","10.84277","40.78827","0","369.7436"
"9/13/2007 3:00:00 PM","0.5153323","45.13306","85.76616","44.91664","0.5143791","42.20024","75.28994","59.80671","21.38576","21.38576","0","0","0","21.38576","197.3287","19.68892","0","0","42.20024","22.51132","21.38576","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","23.52433","33.76019","0","360.9585"
"9/13/2007 4:00:00 PM","0.3722776","30.33644","88.68787","59.87314","0.3704699","31.20218","71.30791","60.19243","20.02336","20.02336","0","0","0","20.02336","155.8289","10.12496","0","0","31.20218","21.07722","20.02336","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","22.0257","24.96174","0","349.9604"
"9/13/2007 5:00:00 PM","0.193958","15.52288","91.06545","74.84141","0.1912348","16.77155","64.96102","59.25285","0","0","0","0","0","0","0","16.77155","0","0","16.77155","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","0","13.41724","0","335.5298"
"9/13/2007 6:00:00 PM","0.02314488","0.7201426","93.34761","89.81403","0.01786114","1.637846","57.66628","57.13632","0","0","0","0","0","0","0","1.637846","0","0","1.637846","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1229128","0","1.310277","0","320.3961"
"9/13/2007 7:00:00 PM","0","0","95.85117","90","0","0","55.04947","55.04947","36.23947","36.23947","0","-1","0","36.23947","0","0","0","0","0","38.14681","36.23947","0","0","0","318.7582","0","38.14681","-38.14681","379.7906","90.42615","0.1229128","39.86342","0","0","318.7582"
"9/13/2007 8:00:00 PM","0","0","98.96774","90","0","0","53.10107","53.10107","51.8047","51.8047","0","-1","0","51.8047","0","0","0","0","0","54.53126","51.8047","0","0","42.38535","280.6114","0","54.53126","-54.53126","322.3096","76.74022","0.1229128","56.98516","0","0","280.6114"
"9/13/2007 9:00:00 PM","0","0","103.4348","90","0","0","51.38016","51.38016","66.01295","66.01295","0","-1","0","66.01295","0","0","0","3.914252","0","69.48732","66.01295","0","0","102.9756","226.0802","0","69.48732","-69.48732","249.0635","59.30072","0.1229128","72.61425","0","0","226.0802"
"9/13/2007 10:00:00 PM","0","0","111.1445","90","0","0","49.76804","49.76804","31.05047","31.05047","0","-1","0","31.05047","0","0","0","0","0","32.68471","31.05047","0","0","180.1838","156.5928","0","32.68471","-32.68471","214.6108","51.09771","0.1229128","34.15552","0","0","156.5928"
"9/13/2007 11:00:00 PM","0","0","128.7496","90","0","0","48.7889","48.7889","15.3788","15.3788","0","-1","0","15.3788","0","0","0.000000000000003552714","0","0","16.18821","15.3788","0","0","216.5001","123.9081","0","16.18821","-16.18821","197.5469","47.03489","0.1229128","16.91668","0","0","123.9081"
"9/14/2007 12:00:00 AM","0","0","179.5504","90","0","0","48.00757","48.00757","2.352366","2.352366","0","-1","0","2.352366","0","0","0","0","0","2.476174","2.352366","0","0","234.487","107.7199","0","2.476174","-2.476174","194.9368","46.41343","0.1229128","2.587602","0","0","107.7199"
"9/14/2007 1:00:00 AM","0","0","-128.353","90","0","0","47.14711","47.14711","23.88491","23.88491","0","-1","0","23.88491","0","0","0.000000000000003552714","0","0","25.14201","23.88491","0","0","237.2383","105.2437","0","25.14201","-25.14201","168.4348","40.10344","0.1229128","26.2734","0","0","105.2437"
"9/14/2007 2:00:00 AM","0","0","-110.6544","90","0","0","46.56358","46.56358","34.67567","34.67567","0","-1","0","34.67567","0","0","0","0","0","36.5007","34.67567","0","0","265.1739","80.10173","0","36.5007","-36.5007","129.9597","30.94272","0.1229128","38.14323","0","0","80.10173"
"9/14/2007 3:00:00 AM","0","0","-103.0085","90","0","0","46.03939","46.03939","10.19888","10.19888","0","-1","0","10.19888","0","0","0","0","0","10.73567","10.19888","0","0","305.7302","43.60103","0","10.73567","-10.73567","118.6433","28.24835","0.1229128","11.21877","0","0","43.60103"
"9/14/2007 4:00:00 AM","0","0","-98.58862","90","0","0","45.47565","45.47565","42.37634","31.22209","0","-1","0","31.22209","0","0","11.15425","15.39188","0","32.86536","31.22209","0","0","317.6588","32.86536","0","32.86536","-32.86536","84.00017","20","0.1229128","46.61397","0","0","32.86536"
"9/14/2007 5:00:00 AM","0","0","-95.49615","90","0","0","45.03058","45.03058","27.48105","27.48105","81","0","22.761","27.48105","0","0","0","0","0","0","0","53.51894","50.843","354.1758","0","50.843","0","50.843","132.2341","31.48424","0.1230261","30.22916","0","81","0"
"9/14/2007 6:00:00 AM","0.02523549","0.3803443","-92.99658","90.0946","0.01220535","1.202789","45.17142","44.813","55.68884","55.68884","81","0","22.761","55.68884","2.159839","0","0","0","1.202789","0","0","25.31116","24.0456","303.3328","45.7587","25.24839","0","25.24839","156.1868","37.18726","0.1230818","61.25772","0.9622316","81","46.96149"
"9/14/2007 7:00:00 AM","0.1786319","15.18633","-90.69821","75.11593","0.1766681","16.97303","49.68431","44.47673","61.37194","61.37194","81","0","22.761","61.37194","27.65602","0","0","0","16.97303","0","0","19.62805","18.64665","278.0844","68.48225","35.61969","0","35.61969","189.9786","45.23291","0.1231547","67.50914","13.57843","81","85.45528"
"9/14/2007 8:00:00 AM","0.4746179","29.99934","-88.27887","60.14059","0.4731161","42.86855","59.65521","45.59433","52.11307","52.11307","81","0","22.761","52.11307","82.26064","0","0","0","42.86855","0","0","28.88693","27.44258","242.4647","100.54","70.31113","0","70.31113","256.6816","61.11454","0.1232629","57.32438","34.29484","81","143.4085"
"9/14/2007 9:00:00 AM","0.7129053","44.78999","-85.2746","45.17428","0.7139134","60.80981","69.56547","48.1757","26.55647","26.55647","0","-1","0","26.55647","228.983","0","0","0","60.80981","27.95418","26.55647","0","0","172.1536","163.82","32.85563","0","32.85563","287.8512","68.53586","0.1232109","29.21211","48.64785","0","224.6298"
"9/14/2007 10:00:00 AM","0.9059231","59.49465","-80.54485","30.2325","0.9091259","72.95609","78.56093","51.12301","53.87685","53.87685","0","0","0","53.87685","135.4127","0","0","0","72.95609","56.71247","53.87685","0","0","139.298","193.39","16.24362","0","16.24362","303.2612","72.20491","0.1231852","59.26453","58.36487","0","266.3461"
"9/14/2007 11:00:00 AM","1.08949","73.84251","-69.14109","15.38915","1.094464","82.7186","87.0819","53.82307","37.55798","37.55798","0","0","0","37.55798","220.2424","0","0","0","82.7186","39.53471","37.55798","0","0","123.0544","208.0093","43.18389","0","43.18389","344.2291","81.95914","0.1231169","41.31377","66.17488","0","290.7279"
"9/14/2007 12:00:00 PM","1.147067","84.00175","-0.8973144","3.036424","1.152651","84.45021","91.30283","56.15718","23.19138","23.19138","0","0","0","23.19138","364.1448","0","0","0","84.45021","24.41198","23.19138","0","0","79.87047","246.8748","60.03823","0","60.03823","401.1863","95.52036","0.123022","25.51052","67.56017","0","331.325"
"9/14/2007 1:00:00 PM","0.9763524","74.01567","68.88106","15.20518","0.9806275","73.46028","88.30019","58.47151","50.49633","50.49633","0","0","0","50.49633","145.4765","0.4740032","0","0","73.46028","53.15403","50.49633","0","0","19.83224","300.9092","19.83224","0","19.83224","420.0009","100","0.1229907","55.54597","58.76822","0","374.3695"
"9/14/2007 2:00:00 PM","0.6925698","59.67757","80.46329","30.04575","0.6935523","54.85682","80.66528","59.69791","32.55973","32.55973","0","-1","0","32.55973","168.4806","20.58342","0","0","54.85682","34.2734","32.55973","0","0","0","318.7582","0","0","0","420.0009","100","0.1229907","35.8157","43.88546","0","373.6151"
"9/14/2007 3:00:00 PM","0.4470733","44.97482","85.22987","44.98702","0.4460695","37.05042","73.43114","60.02429","7.072032","7.072032","0","0","0","7.072032","523.9006","29.60617","0","0","37.05042","7.444244","7.072032","0","0","0","318.7582","0","0","0","420.0009","100","0.1229907","7.779235","29.64033","0","355.8087"
"9/14/2007 4:00:00 PM","0.33345","30.18472","88.24619","59.95315","0.3321443","28.14355","70.37795","60.4199","57.78868","57.78868","0","0","0","57.78868","48.7008","0","0.000000000000007105427","0","28.14355","60.83018","57.78868","0","0","0","318.7582","0","32.68664","-32.68664","385.5461","91.79651","0.1229907","63.56754","22.51484","0","346.9018"
"9/14/2007 5:00:00 PM","0.1566705","15.37178","90.66939","74.92842","0.1553203","13.69481","64.10336","59.47044","53.49758","53.49758","0","0","0","53.49758","25.59892","0","0.000000000000007105427","0","13.69481","56.31324","53.49758","0","0","36.31849","286.0716","0","42.61844","-42.61844","340.6223","81.10039","0.1229907","58.84734","10.95584","0","299.7664"
"9/14/2007 6:00:00 PM","0.02257418","0.5655609","92.96723","89.90707","0.01652654","1.513852","57.84435","57.35391","17.11847","17.11847","0","0","0","17.11847","8.843385","0","0.000000000000003552714","0","1.513852","18.01944","17.11847","0","0","83.67231","243.4532","0","16.50559","-16.50559","323.2239","76.95792","0.1229907","18.83032","1.211082","0","244.967"
"9/14/2007 7:00:00 PM","0","0","95.4622","90","0","0","55.2176","55.2176","38.54568","38.54568","0","-1","0","38.54568","0","0","0.000000000000007105427","0","0","40.5744","38.54568","0","0","102.0118","226.9476","0","40.5744","-40.5744","280.4547","66.7748","0.1229907","42.40025","0","0","226.9476"
"9/14/2007 8:00:00 PM","0","0","98.54388","90","0","0","53.23954","53.23954","5.037515","5.037515","0","-1","0","5.037515","0","0","0","0","0","5.302647","5.037515","0","0","147.0945","186.3732","0","5.302647","-5.302647","274.8652","65.44398","0.1229907","5.541266","0","0","186.3732"
"9/14/2007 9:00:00 PM","0","0","102.9395","90","0","0","51.48896","51.48896","1.438828","1.438828","0","-1","0","1.438828","0","0","0","0","0","1.514556","1.438828","0","0","152.9864","181.0705","0","1.514556","-1.514556","273.2688","65.06386","0.1229907","1.582711","0","0","181.0705"
"9/14/2007 10:00:00 PM","0","0","110.5215","90","0","0","49.87683","49.87683","25.75641","25.75641","0","-1","0","25.75641","0","0","0.000000000000003552714","0","0","27.11201","25.75641","0","0","154.6692","179.556","0","27.11201","-27.11201","244.6902","58.25945","0.1229907","28.33205","0","0","179.556"
"9/14/2007 11:00:00 PM","0","0","127.9942","90","0","0","48.89769","48.89769","45.66068","45.66068","0","-1","0","45.66068","0","0","0.000000000000007105427","0","0","48.06388","45.66068","0","0","184.7937","152.4439","0","48.06388","-48.06388","194.0264","46.19667","0.1229907","50.22675","0","0","152.4439"
"9/15/2007 12:00:00 AM","0","0","179.9992","90","0","0","48.09658","48.09658","21.3051","21.3051","0","-1","0","21.3051","0","0","0","0","0","22.42642","21.3051","0","0","238.198","104.3801","0","22.42642","-22.42642","170.3869","40.56823","0.1229907","23.43561","0","0","104.3801"
"9/15/2007 1:00:00 AM","0","0","-127.2135","90","0","0","47.20645","47.20645","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","263.1162","81.95364","0","0","0","170.3869","40.56823","0.1229907","0","0","0","81.95364"
"9/15/2007 2:00:00 AM","0","0","-109.8894","90","0","0","46.62292","46.62292","22.06699","22.06699","0","-1","0","22.06699","0","0","0.000000000000003552714","0","0","23.22841","22.06699","0","0","263.1162","81.95364","0","23.22841","-23.22841","145.902","34.7385","0.1229907","24.27369","0","0","81.95364"
"9/15/2007 3:00:00 AM","0","0","-102.4401","90","0","0","46.05918","46.05918","35.27539","35.27539","0","-1","0","35.27539","0","0","0","0","0","37.13199","35.27539","0","0","288.9256","58.72523","0","37.13199","-37.13199","106.7614","25.41934","0.1229907","38.80293","0","0","58.72523"
"9/15/2007 4:00:00 AM","0","0","-98.11778","90","0","0","45.50532","45.50532","26.88335","20.51358","0","-1","0","20.51358","0","0","6.369775","9.05811","0","21.59324","20.51358","0","0","330.1833","21.59324","0","21.59324","-21.59324","84.00017","20","0.1229907","29.57169","0","0","21.59324"
"9/15/2007 5:00:00 AM","0","0","-95.07193","90","0","0","45.03058","45.03058","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1229907","0","0","0","0"
"9/15/2007 6:00:00 AM","0.005649","0.4100617","-92.58612","90.00089","0.005555833","0.5481001","44.97612","44.813","31.14135","31.14135","81","0","22.761","31.14135","1.76004","0","0","0","0.5481001","0","0","49.85865","47.36572","354.1758","0","47.91382","0","47.91382","129.4552","30.82261","0.1230967","34.25549","0.43848","81","0.5481001"
"9/15/2007 7:00:00 AM","0.07317185","15.2191","-90.27312","75.01694","0.07279901","7.115194","46.64688","44.5064","0","0","72.31579","0","20.56389","0","0","0","0","0","7.115194","0","0","72.31579","68.7","306.262","43.12244","75.81519","0","75.81519","201.3798","47.94748","0.1231646","0","5.692155","81","50.23763"
"9/15/2007 8:00:00 AM","0.06618311","30.03064","-87.80499","60.03553","0.0658605","6.404016","47.56194","45.624","11.51984","11.51984","81","0","22.761","11.51984","55.59118","0","0","0","6.404016","0","0","69.48016","66.00615","230.4468","111.3561","72.41016","0","72.41016","270.0741","64.30324","0.123269","12.67183","5.123212","81","117.7601"
"9/15/2007 9:00:00 AM","0.223772","44.81318","-84.69553","45.06097","0.2227303","20.76444","54.87804","48.2845","28.64392","28.64392","0","-1","0","28.64392","72.49161","0","0","0","20.76444","30.15149","28.64392","0","0","158.0366","176.5253","0","9.387054","-9.387054","260.1793","61.94733","0.123269","31.50831","16.61155","0","197.2897"
"9/15/2007 10:00:00 AM","0.1132133","59.49547","-79.73412","30.10506","0.1126681","10.51926","54.6258","51.29115","30.36664","30.36664","0","0","0","30.36664","34.64084","0","0.000000000000003552714","0","10.51926","31.96488","30.36664","0","0","168.4667","167.1382","0","21.44563","-21.44563","237.5736","56.56504","0.123269","33.40331","8.415408","0","177.6575"
"9/15/2007 11:00:00 AM","0.06119007","73.77105","-67.6878","15.22457","0.06089152","5.64513","55.82487","54.02087","64.22502","64.22502","81","0","22.761","64.22502","8.789611","0","0","0","5.64513","0","0","16.77498","15.93623","192.2952","145.6926","21.58136","0","21.58136","258.0475","61.43976","0.1233146","70.64753","4.516104","81","151.3377"
"9/15/2007 12:00:00 PM","0.07674193","83.60174","-0.001451387","2.634232","0.07636869","6.962896","58.62272","56.35499","55.40884","55.40884","81","0","22.761","55.40884","12.5664","0","0","0","6.962896","0","0","25.59116","24.3116","170.7138","165.1158","31.27449","0","31.27449","287.7171","68.50394","0.123381","60.94973","5.570317","81","172.0787"
"9/15/2007 1:00:00 PM","0.08400279","73.77135","67.68733","15.22425","0.08359504","7.504762","61.17662","58.6891","33.1687","33.1687","81","0","22.761","33.1687","22.62604","-0.000000000000007105427","0","0","7.504762","0","0","47.8313","45.43974","139.4393","193.2628","52.9445","0","52.9445","337.9447","80.46285","0.1234949","36.48557","6.003809","81","200.7676"
"9/15/2007 2:00:00 PM","0.08531376","59.49578","79.73398","30.10473","0.08490014","7.560174","62.50394","59.97484","57.61194","57.61194","0","-1","0","57.61194","13.12258","0","0","0","7.560174","60.64415","57.61194","0","0","86.49481","240.9129","0","53.08398","-53.08398","281.9892","67.14016","0.1234949","63.37313","6.04814","0","248.4731"
"9/15/2007 3:00:00 PM","0.1423397","44.8135","84.69545","45.06065","0.14166","12.46123","64.47852","60.25177","21.21492","21.21492","0","0","0","21.21492","58.73805","0","0","0","12.46123","22.3315","21.21492","0","0","145.477","187.8289","0","9.870266","-9.870266","271.5851","64.66298","0.1234949","23.33642","9.968987","0","200.2901"
"9/15/2007 4:00:00 PM","0.04422548","30.03096","87.80492","60.03521","0.04400892","3.93231","61.94788","60.63749","28.20683","28.20683","0","0","0","28.20683","13.94099","0","0.000000000000003552714","0","3.93231","29.69139","28.20683","0","0","156.444","177.9586","0","25.75908","-25.75908","244.4326","58.19812","0.1234949","31.02751","3.145848","0","181.891"
"9/15/2007 5:00:00 PM","0.0241603","15.21942","90.27306","75.01662","0.02403996","2.168255","60.41282","59.69791","59.27059","59.27059","0","0","0","59.27059","3.658231","0","0.000000000000007105427","0","2.168255","62.39009","59.27059","0","0","185.0652","152.1996","0","60.22184","-60.22184","180.9532","43.08401","0.1234949","65.19765","1.734604","0","154.3678"
"9/15/2007 6:00:00 PM","0.02628857","0.4103811","92.58607","90.00056","0.01152692","1.055756","57.86412","57.52205","0","0","0","0","0","0","0","0","0","0","1.055756","0","0","0","0","251.9783","91.97773","1.055756","0","1.055756","181.9548","43.32248","0.1234933","0","0.8446046","0","93.03349"
"9/15/2007 7:00:00 PM","0","0","95.07187","90","0","0","55.40552","55.40552","27.03119","27.03119","0","-1","0","27.03119","0","0","0","0","0","28.45389","27.03119","0","0","250.9226","92.92791","0","28.45389","-28.45389","151.9618","36.1813","0.1234933","29.73431","0","0","92.92791"
"9/15/2007 8:00:00 PM","0","0","98.11771","90","0","0","53.34834","53.34834","35.5873","35.5873","0","-1","0","35.5873","0","0","0.000000000000007105427","0","0","37.46032","35.5873","0","0","282.538","64.47402","0","37.46032","-37.46032","112.4751","26.77974","0.1234933","39.14603","0","0","64.47402"
"9/15/2007 9:00:00 PM","0","0","102.44","90","0","0","51.56808","51.56808","44.04372","25.66302","0","-1","0","25.66302","0","0","18.38069","22.78507","0","27.01371","25.66302","0","0","324.1606","27.01371","0","27.01371","-27.01371","84.00017","20","0.1234933","48.44809","0","0","27.01371"
"9/15/2007 10:00:00 PM","0","0","109.8891","90","0","0","49.92629","49.92629","34.46735","0","0","-1","0","0","0","0","34.46735","37.91409","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","37.91409","0","0","0"
"9/15/2007 11:00:00 PM","0","0","127.2129","90","0","0","48.95704","48.95704","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","0","0","0","0"
"9/16/2007 12:00:00 AM","0","0","-179.5187","90","0","0","48.14603","48.14603","2.059418","0","0","-1","0","0","0","0","2.059418","2.26536","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","2.26536","0","0","0"
"9/16/2007 1:00:00 AM","0","0","-126.0512","90","0","0","47.2559","47.2559","37.0013","0","0","-1","0","0","0","0","37.0013","40.70142","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","40.70142","0","0","0"
"9/16/2007 2:00:00 AM","0","0","-109.1202","90","0","0","46.65259","46.65259","16.91756","0","0","-1","0","0","0","0","16.91756","18.60932","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","18.60932","0","0","0"
"9/16/2007 3:00:00 AM","0","0","-101.8702","90","0","0","46.08885","46.08885","6.978457","0","0","-1","0","0","0","0","6.978457","7.676303","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","7.676303","0","0","0"
"9/16/2007 4:00:00 AM","0","0","-97.64609","90","0","0","45.53499","45.53499","16.6644","0","0","-1","0","0","0","0","16.6644","18.33084","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1234933","18.33084","0","0","0"
"9/16/2007 5:00:00 AM","0","0","-94.64694","90","0","0","45.06025","45.06025","50.42886","50.42886","81","0","22.761","50.42886","0","0","0","0","0","0","0","30.57114","29.04259","354.1758","0","29.04259","0","29.04259","111.5524","26.56004","0.1235572","55.47174","0","81","0"
"9/16/2007 6:00:00 AM","0.008046249","0.4399637","-92.17484","89.90685","0.007898888","0.7788233","45.07461","44.84267","0","0","72.31579","0","20.56389","0","0","0","0","0","0.7788233","0","0","72.31579","68.7","325.1332","26.13833","69.47882","0","69.47882","177.4658","42.25367","0.1236344","0","0.6230586","81","26.91715"
"9/16/2007 7:00:00 AM","0.07000263","15.25128","-89.84705","74.91836","0.06965294","6.810107","46.58394","44.53607","19.12144","19.12144","81","0","22.761","19.12144","35.61502","0","0","0","6.810107","0","0","61.87856","58.78463","255.6544","88.66927","65.59473","0","65.59473","239.6944","57.06998","0.1237488","21.03359","5.448086","81","95.47938"
"9/16/2007 8:00:00 AM","0.1841661","30.06044","-87.32986","59.93172","0.1833214","17.46869","51.11322","45.70312","0","0","72.31579","0","20.56389","0","0","0","0","0","17.46869","0","0","72.31579","68.7","190.0597","147.7045","86.16869","0","86.16869","321.4412","76.53347","0.1237993","0","13.97495","81","165.1732"
"9/16/2007 9:00:00 AM","0.2544961","44.83363","-84.11487","44.95004","0.2533608","23.47262","55.93972","48.43285","14.11368","14.11368","0","-1","0","14.11368","166.3111","0","0","0","23.47262","14.85651","14.11368","0","0","103.891","225.2563","8.616115","0","8.616115","329.6152","78.47964","0.1237858","15.52505","18.7781","0","248.729"
"9/16/2007 10:00:00 AM","0.3254126","59.4914","-78.92185","29.98186","0.3240144","29.10201","61.10032","51.45929","15.13109","15.13109","0","0","0","15.13109","192.3325","0","0","0","29.10201","15.92747","15.13109","0","0","95.27486","233.0108","13.17454","0","13.17454","342.1136","81.45547","0.123765","16.64421","23.28161","0","262.1129"
"9/16/2007 11:00:00 AM","0.08007208","73.68976","-66.24477","15.06878","0.0796836","7.354292","56.58088","54.21868","18.05288","18.05288","0","0","0","18.05288","40.73751","0","0","0","7.354292","19.00303","18.05288","0","0","82.10031","244.868","0","11.64874","-11.64874","329.8348","78.53194","0.123765","19.85817","5.883434","0","252.2222"
"9/16/2007 12:00:00 PM","0.1138242","83.19958","0.7919313","2.234685","0.1132763","10.24555","59.94982","56.58246","18.34749","18.34749","0","0","0","18.34749","55.84171","0","0.000000000000003552714","0","10.24555","19.31315","18.34749","0","0","95.04335","233.2192","0","9.067597","-9.067597","320.2767","76.25621","0.123765","20.18224","8.196444","0","243.4648"
"9/16/2007 1:00:00 PM","0.209359","73.51992","66.52656","15.25436","0.208376","18.24792","65.19695","58.97592","77.69196","77.69196","81","0","22.761","77.69196","23.48753","0","0","0","18.24792","0","0","3.308034","3.142632","105.1185","224.1516","21.39055","0","21.39055","340.5696","81.08783","0.1238052","85.46116","14.59834","81","242.3995"
"9/16/2007 2:00:00 PM","0.1930246","59.30947","79.01125","30.16898","0.1921173","16.75201","65.88181","60.14297","18.40944","18.40944","0","-1","0","18.40944","90.99684","0","0","0","16.75201","19.37836","18.40944","0","0","83.72791","243.4031","0","2.626349","-2.626349","337.8011","80.42869","0.1238052","20.25038","13.40161","0","260.1551"
"9/16/2007 3:00:00 PM","0.138765","44.64924","84.16305","45.13743","0.1381051","12.14005","64.59042","60.46936","13.94552","13.94552","0","0","0","13.94552","87.0534","0","0","0","12.14005","14.6795","13.94552","0","0","86.64607","240.7768","0","2.539446","-2.539446","335.1244","79.79135","0.1238052","15.34008","9.712042","0","252.9168"
"9/16/2007 4:00:00 PM","0.136016","29.87528","87.36422","60.11921","0.135369","11.87617","64.90542","60.86497","39.34229","39.34229","0","0","0","39.34229","30.18678","0","0","0","11.87617","41.41293","39.34229","0","0","89.46768","238.2373","0","29.53677","-29.53677","303.9899","72.3784","0.1238052","43.27652","9.500934","0","250.1135"
"9/16/2007 5:00:00 PM","0.08027351","15.06592","89.87658","75.10589","0.07987054","7.124074","62.23491","59.85616","10.28761","10.28761","0","0","0","10.28761","69.24905","0","0","0","7.124074","10.82906","10.28761","0","0","122.2863","208.7005","0","3.704991","-3.704991","300.0845","71.44854","0.1238052","11.31637","5.699259","0","215.8246"
"9/16/2007 6:00:00 PM","0.02744498","0.2547366","92.20421","90.09438","0.008830719","0.8080959","58.01161","57.74952","24.28635","24.28635","0","0","0","24.28635","3.327367","0","0.000000000000003552714","0","0.8080959","25.56458","24.28635","0","0","126.403","204.9956","0","24.75648","-24.75648","273.9888","65.23531","0.1238052","26.71498","0.6464767","0","205.8036"
"9/16/2007 7:00:00 PM","0","0","94.68024","90","0","0","55.57365","55.57365","24.14293","24.14293","0","-1","0","24.14293","0","0","0.000000000000003552714","0","0","25.41361","24.14293","0","0","153.9102","180.2391","0","25.41361","-25.41361","247.2005","58.85715","0.1238052","26.55723","0","0","180.2391"
