sep=,
"9/23/2007 8:00:00 AM","0.4009916","30.21877","-83.98398","59.25088","0.4050502","37.07485","57.97174","45.95038","40.44767","40.44767","81","0","22.761","40.44767","91.66126","0","0","0","37.07485","0","0","40.55233","38.52471","211.9385","128.0136","75.59956","0","75.59956","290.6584","69.20424","0.1245876","44.49244","29.65988","81","165.0884"
"9/23/2007 9:00:00 AM","0.7119405","44.89137","-80.027","44.25222","0.7223251","60.98639","70.92944","49.26363","9.706433","9.706433","0","-1","0","9.706433","628.309","0","0","0","60.98639","10.2173","9.706433","0","0","136.3389","196.0532","50.7691","0","50.7691","338.8222","80.67178","0.1245092","10.67708","48.78912","0","257.0396"
"9/23/2007 10:00:00 AM","0.9218799","59.31852","-73.23683","29.25454","0.9353153","73.80798","80.99927","52.71535","39.40007","39.40007","0","0","0","39.40007","187.3295","0","0","0","73.80798","41.47376","39.40007","0","0","85.56982","241.7454","32.33421","0","32.33421","369.4971","87.97533","0.1244593","43.34008","59.04638","0","315.5534"
"9/23/2007 11:00:00 AM","0.818614","72.85232","-56.59385","14.26109","0.8276308","65.45339","80.68385","55.66267","21.28253","21.28253","0","0","0","21.28253","307.5452","0","0","0","65.45339","22.40266","21.28253","0","0","53.23561","270.8462","43.05073","0","43.05073","410.3386","97.69948","0.1243929","23.41078","52.36271","0","336.2996"
"9/23/2007 12:00:00 PM","0.7999324","80.34887","4.482799","0.9546578","0.8075522","63.0501","82.52633","58.0759","12.83727","12.83727","0","0","0","12.83727","491.1487","39.35231","0","0","63.0501","13.51292","12.83727","0","0","10.18488","309.5918","10.18488","0","10.18488","420.0009","100","0.1243772","14.121","50.44008","0","372.6419"
"9/23/2007 1:00:00 PM","0.9496688","71.59509","59.28503","15.76156","0.9629086","71.28049","89.91565","60.58804","36.84823","36.84823","0","0","0","36.84823","193.4435","32.49288","0","0","71.28049","38.78761","36.84823","0","0","0","318.7582","0","0","0","420.0009","100","0.1243772","40.53305","57.02439","0","390.0387"
"9/23/2007 2:00:00 PM","0.9425494","57.89503","74.15453","30.75588","0.9563882","70.21973","91.01862","61.86389","66.92046","66.92046","0","-1","0","66.92046","104.9301","0","0","4.912508","70.21973","70.44259","66.92046","0","0","0","318.7582","0","0.2228537","-0.2228537","419.7659","99.94407","0.1243772","73.61251","56.17579","0","388.978"
"9/23/2007 3:00:00 PM","0.7183015","43.42961","80.50587","45.75372","0.7290242","56.25684","84.18375","62.08148","39.23614","39.23614","0","0","0","39.23614","143.3801","14.70802","0","0","56.25684","41.3012","39.23614","0","0","0.2476152","318.5354","0.2476152","0","0.2476152","420.0009","100","0.1243768","43.15976","45.00547","0","374.7922"
"9/23/2007 4:00:00 PM","0.4279513","28.7434","84.30488","60.75243","0.4336666","35.54676","75.42342","62.36829","41.27204","41.27204","0","0","0","41.27204","86.12796","0","0","0","35.54676","43.44425","41.27204","0","0","0","318.7582","0","7.897488","-7.897488","411.6761","98.01794","0.1243768","45.39924","28.43741","0","354.305"
"9/23/2007 5:00:00 PM","0.2367199","13.97084","87.10514","75.75147","0.2410782","20.67968","68.46725","61.25069","10.98104","10.98104","0","0","0","10.98104","188.3216","0.3456973","0","0","20.67968","11.55899","10.98104","0","0","8.774986","310.8607","8.774986","0","8.774986","420.0009","100","0.1243633","12.07915","16.54374","0","331.5404"
"9/23/2007 6:00:00 PM","0.02131121","0","89.51965","90","0","0","59.02537","59.02537","48.53469","48.53469","0","0","0","48.53469","0","0","0.000000000000007105427","0","0","51.08915","48.53469","0","0","0","318.7582","0","51.08915","-51.08915","366.1482","87.17796","0.1243633","53.38816","0","0","318.7582"
"9/23/2007 7:00:00 PM","0","0","91.9106","90","0","0","56.77038","56.77038","13.9778","13.9778","0","-1","0","13.9778","0","0","0","0","0","14.71347","13.9778","0","0","56.76572","267.6691","0","14.71347","-14.71347","350.6388","83.48526","0.1243633","15.37558","0","0","267.6691"
"9/23/2007 8:00:00 PM","0","0","94.63645","90","0","0","54.52528","54.52528","6.167997","6.167997","0","-1","0","6.167997","0","0","0.0000000000000008881784","0","0","6.492629","6.167997","0","0","73.11402","252.9556","0","6.492629","-6.492629","343.795","81.85578","0.1243633","6.784797","0","0","252.9556"
"9/23/2007 9:00:00 PM","0","0","98.30239","90","0","0","52.57689","52.57689","16.03861","16.03861","0","-1","0","16.03861","0","0","0","0","0","16.88274","16.03861","0","0","80.32805","246.463","0","16.88274","-16.88274","325.999","77.61865","0.1243633","17.64247","0","0","246.463"
"9/23/2007 10:00:00 PM","0","0","104.4935","90","0","0","50.73729","50.73729","37.73436","37.73436","0","-1","0","37.73436","0","0","0.000000000000007105427","0","0","39.72038","37.73436","0","0","99.08665","229.5802","0","39.72038","-39.72038","284.13","67.64987","0.1243633","41.5078","0","0","229.5802"
"9/23/2007 11:00:00 PM","0","0","119.8872","90","0","0","49.62957","49.62957","30.56593","30.56593","0","-1","0","30.56593","0","0","0","0","0","32.17466","30.56593","0","0","143.2204","189.8599","0","32.17466","-32.17466","250.215","59.57487","0.1243633","33.62252","0","0","189.8599"
"9/24/2007 12:00:00 AM","0","0","-173.9693","90","0","0","48.72956","48.72956","9.768953","9.768953","0","-1","0","9.768953","0","0","0","0","0","10.28311","9.768953","0","0","178.97","157.6852","0","10.28311","-10.28311","239.3756","56.99408","0.1243633","10.74585","0","0","157.6852"
"9/24/2007 1:00:00 AM","0","0","-116.0375","90","0","0","47.73064","47.73064","17.89834","17.89834","0","-1","0","17.89834","0","0","0","0","0","18.84035","17.89834","0","0","190.3957","147.4021","0","18.84035","-18.84035","219.5161","52.26564","0.1243633","19.68817","0","0","147.4021"
"9/24/2007 2:00:00 AM","0","0","-102.8727","90","0","0","47.03831","47.03831","17.03349","17.03349","0","-1","0","17.03349","0","0","0","0","0","17.92999","17.03349","0","0","211.3294","128.5617","0","17.92999","-17.92999","200.6163","47.76568","0.1243633","18.73684","0","0","128.5617"
"9/24/2007 3:00:00 AM","0","0","-97.2904","90","0","0","46.42512","46.42512","7.928558","7.928558","0","-1","0","7.928558","0","0","0.0000000000000008881784","0","0","8.34585","7.928558","0","0","231.2516","110.6317","0","8.34585","-8.34585","191.819","45.67109","0.1243633","8.721414","0","0","110.6317"
"9/24/2007 4:00:00 AM","0","0","-93.86261","90","0","0","45.78225","45.78225","33.3368","33.3368","0","-1","0","33.3368","0","0","0","0","0","35.09137","33.3368","0","0","240.5248","102.2859","0","35.09137","-35.09137","154.8294","36.86407","0.1243633","36.67048","0","0","102.2859"
"9/24/2007 5:00:00 AM","0","0","-91.23703","90","0","0","45.28773","45.28773","14.88618","14.88618","0","0","0","14.88618","0","0","0","0","0","15.66966","14.88618","0","0","279.5152","67.19453","0","15.66966","-15.66966","138.3121","32.9314","0.1243633","16.37479","0","0","67.19453"
"9/24/2007 6:00:00 AM","0.02707504","0.6746321","-88.87136","89.15656","0.03042312","2.985852","45.90477","45.0108","24.53374","24.53374","0","0","0","24.53374","12.17039","0","0.000000000000003552714","0","2.985852","25.825","24.53374","0","0","296.926","51.52487","0","22.83914","-22.83914","114.2376","27.19937","0.1243633","26.98712","2.388682","0","54.51072"
"9/24/2007 7:00:00 AM","0.1412869","15.47587","-86.42053","74.15893","0.1414095","13.65338","48.81013","44.64486","45.97909","45.97909","81","0","22.761","45.97909","29.69476","0","0","0","13.65338","0","0","35.02091","33.26987","322.3028","28.68573","46.92325","0","46.92325","158.7529","37.79823","0.1244581","50.577","10.9227","81","42.33911"
"9/24/2007 8:00:00 AM","0.4307387","30.23306","-83.50525","59.16168","0.4367279","39.73257","58.98199","46.00972","9.826495","9.826495","81","0","22.761","9.826495","404.3413","0","0","0","39.73257","0","0","71.17351","67.61483","275.3795","70.91665","107.3474","0","107.3474","260.5916","62.04549","0.124504","10.80914","31.78606","81","110.6492"
"9/24/2007 9:00:00 AM","0.4358666","44.88633","-79.44285","44.16545","0.4371164","38.94376","62.42256","49.4021","15.854","15.854","0","-1","0","15.854","245.64","0","0","0","38.94376","16.68842","15.854","0","0","168.0321","167.5293","22.25534","0","22.25534","281.7048","67.07245","0.1244698","17.4394","31.15501","0","206.4731"
"9/24/2007 10:00:00 AM","0.7536831","59.27237","-72.4313","29.17205","0.7633111","62.37159","75.89074","52.90327","27.37332","27.37332","0","0","0","27.37332","227.8554","0","0","0","62.37159","28.81402","27.37332","0","0","145.7768","187.5591","33.55757","0","33.55757","313.5403","74.65231","0.1244182","30.11065","49.89727","0","249.9307"
"9/24/2007 11:00:00 AM","0.8131087","72.69612","-55.29953","14.19074","0.8226637","65.02955","80.75265","55.88025","44.77398","44.77398","0","0","0","44.77398","145.2396","0","0","0","65.02955","47.1305","44.77398","0","0","112.2192","217.7609","17.89905","0","17.89905","330.5209","78.69529","0.1243907","49.25137","52.02364","0","282.7905"
"9/24/2007 12:00:00 PM","0.9457446","79.93932","4.832188","1.302772","0.9593191","72.27149","87.52511","58.36272","39.70199","39.70199","0","0","0","39.70199","182.0349","0","0","0","72.27149","41.79157","39.70199","0","0","94.32016","233.8701","30.47992","0","30.47992","359.4367","85.57999","0.1243438","43.67219","57.81719","0","306.1416"
"9/24/2007 1:00:00 PM","0.7561954","71.30128","58.36876","15.87356","0.7636859","59.02753","83.95449","60.80563","15.95146","15.95146","0","0","0","15.95146","370.0446","0","0","0","59.02753","16.79101","15.95146","0","0","63.84024","261.302","42.23652","0","42.23652","399.5057","95.12022","0.124279","17.54661","47.22203","0","320.3295"
"9/24/2007 2:00:00 PM","0.482297","57.67968","73.49146","30.85763","0.4827125","39.24851","76.62725","62.08148","14.23564","14.23564","0","-1","0","14.23564","275.706","2.65991","0","0","39.24851","14.98488","14.23564","0","0","21.60372","299.3149","21.60372","0","21.60372","420.0009","100","0.1242459","15.6592","31.39881","0","338.5634"
"9/24/2007 3:00:00 PM","0.3836654","43.2473","79.99499","45.85154","0.3839213","31.79989","73.85184","62.30895","25.35577","25.35577","0","0","0","25.35577","125.4148","5.109611","0","0","31.79989","26.69028","25.35577","0","0","0","318.7582","0","0","0","420.0009","100","0.1242459","27.89134","25.43991","0","350.5581"
"9/24/2007 4:00:00 PM","0.1063532","28.57739","83.8728","60.84794","0.1058766","9.239844","65.74823","62.58588","46.74193","46.74193","0","0","0","46.74193","19.76779","0","0","0","9.239844","49.20203","46.74193","0","0","0","318.7582","0","39.96219","-39.96219","377.877","89.97054","0.1242459","51.41612","7.391876","0","327.9981"
"9/24/2007 5:00:00 PM","0.04777559","13.8131","86.71096","75.84525","0.04756336","4.225208","62.89549","61.47817","33.60807","33.60807","0","0","0","33.60807","12.57201","0","0","0","4.225208","35.37691","33.60807","0","0","44.40243","278.7961","0","31.1517","-31.1517","345.0402","82.15227","0.1242459","36.96888","3.380167","0","283.0212"
"9/24/2007 6:00:00 PM","0.0138226","0","89.13562","90","0","0","59.25285","59.25285","7.587681","7.587681","0","0","0","7.587681","0","0","0.0000000000000008881784","0","0","7.987032","7.587681","0","0","79.01543","247.6443","0","7.987032","-7.987032","336.6212","80.14773","0.1242459","8.346449","0","0","247.6443"
"9/24/2007 7:00:00 PM","0","0","91.51206","90","0","0","56.97807","56.97807","45.77408","45.77408","0","-1","0","45.77408","0","0","0.000000000000007105427","0","0","48.18324","45.77408","0","0","87.88992","239.6573","0","48.18324","-48.18324","285.8315","68.05499","0.1242459","50.35149","0","0","239.6573"
"9/24/2007 8:00:00 PM","0","0","94.19389","90","0","0","54.68353","54.68353","56.57556","56.57556","0","-1","0","56.57556","0","0","0.000000000000007105427","0","0","59.55322","56.57556","0","0","141.4268","191.4741","0","59.55322","-59.55322","223.0569","53.10869","0.1242459","62.23311","0","0","191.4741"
"9/24/2007 9:00:00 PM","0","0","97.76933","90","0","0","52.73513","52.73513","79.49346","68.7","0","-1","0","68.7","0","0","10.79346","18.74281","0","72.31579","68.7","0","0","207.5971","131.9208","0","72.31579","-72.31579","146.8294","34.95931","0.1242459","87.44281","0","0","131.9208"
"9/24/2007 10:00:00 PM","0","0","103.7782","90","0","0","50.87576","50.87576","42.82272","42.82272","0","-1","0","42.82272","0","0","0.000000000000007105427","0","0","45.07655","42.82272","0","0","287.948","59.60505","0","45.07655","-45.07655","99.31455","23.64628","0.1242459","47.10499","0","0","59.60505"
"9/24/2007 11:00:00 PM","0","0","118.8205","90","0","0","49.7087","49.7087","33.5123","13.80208","0","-1","0","13.80208","0","0","19.71022","23.06145","0","14.5285","13.80208","0","0","338.033","14.5285","0","14.5285","-14.5285","84.00017","20","0.1242459","36.86353","0","0","14.5285"
"9/25/2007 12:00:00 AM","0","0","-172.9707","90","0","0","48.81857","48.81857","30.45283","0","0","-1","0","0","0","0","30.45283","33.49811","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1242459","33.49811","0","0","0"
"9/25/2007 1:00:00 AM","0","0","-114.7132","90","0","0","47.81965","47.81965","17.34235","0","0","-1","0","0","0","0","17.34235","19.07659","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1242459","19.07659","0","0","0"
"9/25/2007 2:00:00 AM","0","0","-102.0869","90","0","0","47.06799","47.06799","29.48002","0","0","-1","0","0","0","0","29.48002","32.42802","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1242459","32.42802","0","0","0"
"9/25/2007 3:00:00 AM","0","0","-96.71893","90","0","0","46.45479","46.45479","8.320072","0","0","-1","0","0","0","0","8.320072","9.15208","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1242459","9.15208","0","0","0"
"9/25/2007 4:00:00 AM","0","0","-93.39096","90","0","0","45.78225","45.78225","2.960184","0","0","-1","0","0","0","0","2.960184","3.256202","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1242459","3.256202","0","0","0"
"9/25/2007 5:00:00 AM","0","0","-90.81165","90","0","0","45.28773","45.28773","32.31859","32.31859","81","0","22.761","32.31859","0","0.000000000000007105427","0","0","0","0","0","48.68141","46.24734","354.1758","0","46.24734","0","46.24734","127.8742","30.44619","0.1243438","35.55045","0","81","0"
"9/25/2007 6:00:00 AM","0.02492888","0.7019835","-88.45879","89.06478","0.02805258","2.75427","45.83506","45.0108","0","0","72.31579","0","20.56389","0","0","0","0","0","2.75427","0","0","72.31579","68.7","307.9285","41.6226","71.45427","0","71.45427","195.6617","46.58603","0.1244146","0","2.203416","81","44.37687"
"9/25/2007 7:00:00 AM","0.1433036","15.49841","-85.99215","74.06945","0.1435888","13.85873","48.87455","44.64486","0","0","72.31579","0","20.56389","0","0","0","0","0","13.85873","0","0","72.31579","68.7","236.4742","105.9314","82.55873","0","82.55873","273.9838","65.23411","0.1244684","0","11.08698","81","119.7902"
"9/25/2007 8:00:00 AM","0.3230548","30.245","-83.02689","59.07486","0.3247665","30.13783","55.65973","46.03939","0","0","72.31579","0","20.56389","0","0","0","0","0","30.13783","0","0","72.31579","68.7","153.9155","180.2343","98.83783","0","98.83783","367.7496","87.55926","0.1244971","0","24.11026","81","210.3721"
"9/25/2007 9:00:00 AM","0.5506478","44.87771","-78.85947","44.0823","0.5566406","48.45786","66.14211","49.51089","11.53524","11.53524","0","-1","0","11.53524","420.0853","0","0","0","48.45786","12.14236","11.53524","0","0","55.07764","269.1884","36.3155","0","36.3155","402.2015","95.76207","0.1244415","12.68877","38.76629","0","317.6462"
"9/25/2007 10:00:00 AM","0.7026049","59.22072","-71.62909","29.09538","0.7108594","58.63343","74.48457","53.10107","7.311858","7.311858","0","0","0","7.311858","801.8951","32.17459","0","0","58.63343","7.696693","7.311858","0","0","18.76214","301.8723","18.76214","0","18.76214","420.0009","100","0.1244128","8.043044","46.90675","0","360.5057"
"9/25/2007 11:00:00 AM","0.9316434","72.5314","-54.03041","14.13258","0.9463119","72.69847","84.81213","56.10773","49.40744","49.40744","0","0","0","49.40744","147.1407","20.69064","0","0","72.69847","52.00784","49.40744","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","54.34819","58.15878","0","391.4567"
"9/25/2007 12:00:00 PM","0.737517","79.52979","5.150918","1.680343","0.7438534","58.66806","81.07581","58.58031","51.22831","51.22831","0","0","0","51.22831","114.5227","4.743522","0","0","58.66806","53.92454","51.22831","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","56.35114","46.93445","0","377.4263"
"9/25/2007 1:00:00 PM","0.3190924","71.00388","57.47964","15.99452","0.3177701","26.89359","70.56161","61.0331","66.04656","66.04656","40.49765","0","12.51391","66.04656","40.71914","0","0","0","26.89359","26.89359","25.54891","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","72.65122","21.51487","81","345.6518"
"9/25/2007 2:00:00 PM","0.514631","57.46164","72.8364","30.96338","0.5160621","41.60714","77.87537","62.30895","25.73934","25.73934","0","-1","0","25.73934","161.648","14.5131","0","0","41.60714","27.09404","25.73934","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","28.31328","33.28571","0","360.3654"
"9/25/2007 3:00:00 PM","0.5567726","43.06347","79.48734","45.95141","0.5637278","44.93166","79.5538","62.52654","12.89748","12.89748","0","0","0","12.89748","348.3754","31.35536","0","0","44.93166","13.57629","12.89748","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","14.18723","35.94532","0","363.6899"
"9/25/2007 4:00:00 PM","0.4993989","28.41074","83.44228","60.94434","0.5095807","40.99724","78.18815","62.81336","20.37599","20.37599","0","0","0","20.37599","201.2037","19.54883","0","0","40.99724","21.44841","20.37599","0","0","0","318.7582","0","0","0","420.0009","100","0.1244128","22.41359","32.79779","0","359.7555"
"9/25/2007 5:00:00 PM","0.1971901","13.65546","86.31749","75.93907","0.2013967","17.36476","67.66117","61.63641","32.66159","32.66159","0","0","0","32.66159","53.16569","0","0.000000000000007105427","0","17.36476","34.38062","32.66159","0","0","0","318.7582","0","17.01586","-17.01586","402.0645","95.72946","0.1244128","35.92775","13.89181","0","336.123"
"9/25/2007 6:00:00 PM","0.01814029","0","88.75174","90","0","0","59.41109","59.41109","7.779397","7.779397","0","0","0","7.779397","0","0","0.0000000000000008881784","0","0","8.188839","7.779397","0","0","18.90651","301.7424","0","8.188839","-8.188839","393.4327","93.67428","0.1244128","8.557337","0","0","301.7424"
"9/25/2007 7:00:00 PM","0","0","91.11311","90","0","0","57.07698","57.07698","27.13488","27.13488","0","-1","0","27.13488","0","0","0.000000000000003552714","0","0","28.56303","27.13488","0","0","28.00522","293.5535","0","28.56303","-28.56303","363.3247","86.5057","0.1244128","29.84837","0","0","293.5535"
"9/25/2007 8:00:00 PM","0","0","93.75007","90","0","0","54.82199","54.82199","2.944759","2.944759","0","-1","0","2.944759","0","0","0","0","0","3.099746","2.944759","0","0","59.74192","264.9905","0","3.099746","-3.099746","360.0573","85.72775","0.1244128","3.239235","0","0","264.9905"
"9/25/2007 9:00:00 PM","0","0","97.23322","90","0","0","52.85382","52.85382","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","63.18608","261.8907","0","0","0","360.0573","85.72775","0.1244128","0","0","0","261.8907"
"9/25/2007 10:00:00 PM","0","0","103.0544","90","0","0","50.95488","50.95488","8.214442","8.214442","0","-1","0","8.214442","0","0","0","0","0","8.646781","8.214442","0","0","63.18608","261.8907","0","8.646781","-8.646781","350.9427","83.55763","0.1244128","9.035886","0","0","261.8907"
"9/25/2007 11:00:00 PM","0","0","117.7167","90","0","0","49.81749","49.81749","20.30284","20.30284","0","-1","0","20.30284","0","0","0","0","0","21.37141","20.30284","0","0","72.79362","253.244","0","21.37141","-21.37141","328.4153","78.19396","0.1244128","22.33312","0","0","253.244"
"9/26/2007 12:00:00 AM","0","0","-171.8726","90","0","0","48.89769","48.89769","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","96.53963","231.8726","0","0","0","328.4153","78.19396","0.1244128","0","0","0","231.8726"
"9/26/2007 1:00:00 AM","0","0","-113.3773","90","0","0","47.8691","47.8691","39.27601","39.27601","0","-1","0","39.27601","0","0","0.000000000000007105427","0","0","41.34317","39.27601","0","0","96.53963","231.8726","0","41.34317","-41.34317","284.8358","67.81791","0.1244128","43.20362","0","0","231.8726"
"9/26/2007 2:00:00 AM","0","0","-101.3016","90","0","0","47.09766","47.09766","29.90163","29.90163","0","-1","0","29.90163","0","0","0.000000000000003552714","0","0","31.4754","29.90163","0","0","142.4765","190.5294","0","31.4754","-31.4754","251.6578","59.9184","0.1244128","32.8918","0","0","190.5294"
"9/26/2007 3:00:00 AM","0","0","-96.14845","90","0","0","46.48446","46.48446","52.30713","52.30713","0","-1","0","52.30713","0","0","0.000000000000007105427","0","0","55.06014","52.30713","0","0","177.4492","159.054","0","55.06014","-55.06014","193.6193","46.09974","0.1244128","57.53784","0","0","159.054"
"9/26/2007 4:00:00 AM","0","0","-92.92014","90","0","0","45.81192","45.81192","19.63987","19.63987","0","-1","0","19.63987","0","0","0","0","0","20.67355","19.63987","0","0","238.6271","103.9939","0","20.67355","-20.67355","171.8275","40.91122","0.1244128","21.60386","0","0","103.9939"
"9/26/2007 5:00:00 AM","0","0","-90.38692","90","0","0","45.28773","45.28773","37.67128","37.67128","0","0","0","37.67128","0","0","0","0","0","39.65397","37.67128","0","0","261.5977","83.3203","0","39.65397","-39.65397","130.0285","30.95911","0.1244128","41.4384","0","0","83.3203"
"9/26/2007 6:00:00 AM","0.02879219","0.7285813","-88.04675","88.97385","0.03542783","3.474754","46.02226","44.98113","36.29464","36.29464","0","0","0","36.29464","9.573741","0.000000000000007105427","0","0","3.474754","38.20488","36.29464","0","0","305.6577","43.66632","0","34.73013","-34.73013","93.41975","22.24275","0.1244128","39.9241","2.779804","0","47.14108"
"9/26/2007 7:00:00 AM","0.2247239","15.51942","-85.56423","73.98157","0.2299432","21.87479","51.40278","44.61519","0","0","0","0","0","0","0","0","0","0","21.87479","0","0","0","0","344.2467","8.9362","21.87479","0","21.87479","114.172","27.18375","0.1243794","0","17.49983","0","30.81099"
"9/26/2007 8:00:00 AM","0.4426639","30.2545","-82.54906","58.99054","0.4507291","40.90251","59.40249","46.00972","41.77138","41.77138","81","0","22.761","41.77138","97.91993","0","0","0","40.90251","0","0","39.22862","37.26719","322.3719","28.62351","78.16969","0","78.16969","188.3303","44.84045","0.1244696","45.94852","32.72201","81","69.52602"
"9/26/2007 9:00:00 AM","0.4600875","44.86547","-78.27715","44.0029","0.4626476","40.97267","63.3918","49.5999","33.24463","33.24463","0","-1","0","33.24463","123.246","0","0","0","40.97267","34.99435","33.24463","0","0","244.2022","98.97623","5.978318","0","5.978318","194.0018","46.19081","0.1244605","36.5691","32.77813","0","139.9489"
"9/26/2007 10:00:00 AM","0.7430044","59.16356","-70.83071","29.02466","0.7537428","61.56949","75.93975","53.23954","0","0","0","0","0","0","0","0","0","0","61.56949","0","0","0","0","238.2239","104.3567","61.56949","0","61.56949","252.4118","60.09792","0.1243666","0","49.25559","0","165.9262"
"9/26/2007 11:00:00 AM","0.6236826","72.35841","-52.78749","14.0868","0.6267538","51.47129","75.13937","56.27586","29.64109","29.64109","0","0","0","29.64109","173.6485","0","0","0","51.47129","31.20115","29.64109","0","0","176.6544","159.7693","20.27015","0","20.27015","271.6417","64.67647","0.1243357","32.6052","41.17704","0","211.2406"
"9/26/2007 12:00:00 PM","0.9823866","79.12046","5.441931","2.070903","0.9990919","74.37289","89.15969","58.74844","15.05289","15.05289","0","0","0","15.05289","494.0772","0","0","0","74.37289","15.84515","15.05289","0","0","156.3843","178.0124","58.52774","0","58.52774","327.166","77.89651","0.1242466","16.55818","59.49831","0","252.3853"
"9/26/2007 1:00:00 PM","0.970474","70.70325","56.6168","16.12411","0.9874576","72.31575","91.36079","61.25069","0","0","0","0","0","0","0","0","0","0","72.31575","0","0","0","0","97.85651","230.6874","72.31575","0","72.31575","395.7708","94.23094","0.1241366","0","57.8526","0","303.0031"
"9/26/2007 2:00:00 PM","0.900723","57.24113","72.18938","31.07294","0.917272","67.62014","90.47673","62.52654","0","0","0","-1","0","0","0","42.07938","0","0","67.62014","0","0","0","0","25.54076","295.7715","25.54076","0","25.54076","420.0009","100","0.1240978","0","54.09612","0","363.3917"
"9/26/2007 3:00:00 PM","0.6332411","42.87827","78.98303","46.05318","0.6444544","50.40945","82.26215","62.75402","30.45834","30.45834","0","0","0","30.45834","165.5029","18.34803","0","0","50.40945","32.06141","30.45834","0","0","0","318.7582","0","0","0","420.0009","100","0.1240978","33.50417","40.32756","0","369.1677"
"9/26/2007 4:00:00 PM","0.3092434","28.2436","83.01339","61.0415","0.3114208","26.05392","72.33307","62.98149","28.36357","28.36357","0","0","0","28.36357","91.857","0","0","0","26.05392","29.85639","28.36357","0","0","0","318.7582","0","3.802464","-3.802464","415.9927","99.04568","0.1240978","31.19992","20.84314","0","344.8121"
"9/26/2007 5:00:00 PM","0.149738","13.49805","85.92484","76.0328","0.1513164","13.15251","66.3858","61.86389","0","0","0","0","0","0","0","8.927552","0","0","13.15251","0","0","0","0","4.224959","314.9557","4.224959","0","4.224959","420.0009","100","0.1240914","0","10.52201","0","328.1083"
"9/26/2007 6:00:00 PM","0.01099833","0","88.3681","90","0","0","59.57923","59.57923","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1240914","0","0","0","318.7582"
"9/26/2007 7:00:00 PM","0","0","90.71384","90","0","0","57.24512","57.24512","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1240914","0","0","0","318.7582"
"9/26/2007 8:00:00 PM","0","0","93.30511","90","0","0","54.94067","54.94067","45.25354","45.25354","0","-1","0","45.25354","0","0","0.000000000000007105427","0","0","47.63531","45.25354","0","0","0","318.7582","0","47.63531","-47.63531","369.7888","88.04478","0.1240914","49.7789","0","0","318.7582"
"9/26/2007 9:00:00 PM","0","0","96.69423","90","0","0","52.96261","52.96261","9.556833","9.556833","0","-1","0","9.556833","0","0","0.000000000000001776357","0","0","10.05982","9.556833","0","0","52.92812","271.1229","0","10.05982","-10.05982","359.1848","85.52003","0.1240914","10.51252","0","0","271.1229"
"9/26/2007 10:00:00 PM","0","0","102.3222","90","0","0","51.04389","51.04389","13.39939","13.39939","0","-1","0","13.39939","0","0","0.000000000000001776357","0","0","14.10462","13.39939","0","0","64.10571","261.0631","0","14.10462","-14.10462","344.3173","81.98013","0.1240914","14.73933","0","0","261.0631"
"9/26/2007 11:00:00 PM","0","0","116.575","90","0","0","49.90651","49.90651","5.631511","5.631511","0","-1","0","5.631511","0","0","0","0","0","5.927906","5.631511","0","0","79.7775","246.9585","0","5.927906","-5.927906","338.0687","80.49239","0.1240914","6.194662","0","0","246.9585"
"9/27/2007 12:00:00 AM","0","0","-170.6603","90","0","0","48.95704","48.95704","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","86.36407","241.0306","0","0","0","338.0687","80.49239","0.1240914","0","0","0","241.0306"
"9/27/2007 1:00:00 AM","0","0","-112.0313","90","0","0","47.92844","47.92844","32.45729","32.45729","0","-1","0","32.45729","0","0","0","0","0","34.16557","32.45729","0","0","86.36407","241.0306","0","34.16557","-34.16557","302.055","71.91772","0.1240914","35.70301","0","0","241.0306"
"9/27/2007 2:00:00 AM","0","0","-100.5172","90","0","0","47.14711","47.14711","12.50248","12.50248","0","-1","0","12.50248","0","0","0","0","0","13.1605","12.50248","0","0","124.3258","206.865","0","13.1605","-13.1605","288.1826","68.61478","0.1240914","13.75272","0","0","206.865"
"9/27/2007 3:00:00 AM","0","0","-95.57921","90","0","0","46.48446","46.48446","9.716672","9.716672","0","-1","0","9.716672","0","0","0","0","0","10.22808","9.716672","0","0","138.9486","193.7045","0","10.22808","-10.22808","277.4013","66.0478","0.1240914","10.68834","0","0","193.7045"
"9/27/2007 4:00:00 AM","0","0","-92.4503","90","0","0","45.81192","45.81192","17.41026","17.41026","0","-1","0","17.41026","0","0","0","0","0","18.32659","17.41026","0","0","150.3131","183.4764","0","18.32659","-18.32659","258.0834","61.4483","0.1240914","19.15128","0","0","183.4764"
"9/27/2007 5:00:00 AM","0","0","-89.96297","90","0","0","45.28773","45.28773","26.20752","26.20752","0","0","0","26.20752","0","0","0.000000000000003552714","0","0","27.58687","26.20752","0","0","170.676","165.1498","0","27.58687","-27.58687","229.0043","54.52472","0.1240914","28.82828","0","0","165.1498"
"9/27/2007 6:00:00 AM","0.002748297","0.754333","-87.63536","88.88387","0.002741262","0.2703055","45.06163","44.98113","27.91944","27.91944","0","0","0","27.91944","0.9681625","0","0.000000000000003552714","0","0.2703055","29.38888","27.91944","0","0","201.3281","137.563","0","29.11858","-29.11858","198.3106","47.21671","0.1240914","30.71138","0.2162444","0","137.8333"
"9/27/2007 7:00:00 AM","0.02328194","15.53881","-85.13694","73.89541","0.02317324","2.28243","45.26609","44.58552","56.49958","56.49958","0","0","0","56.49958","4.039729","0","0.000000000000007105427","0","2.28243","59.47324","56.49958","0","0","233.682","108.4444","0","57.19081","-57.19081","138.0262","32.86331","0.1240914","62.14954","1.825944","0","110.7268"
"9/27/2007 8:00:00 AM","0.005223378","30.2615","-82.07198","58.90882","0.005197647","0.5093002","46.19216","46.03939","50.75981","50.75981","81","0","22.761","50.75981","1.003353","0","0","0","0.5093002","0","0","30.24019","28.72818","297.2274","51.25359","29.23748","0","29.23748","165.7633","39.46737","0.1241527","55.83579","0.4074402","81","51.76289"
"9/27/2007 9:00:00 AM","0.042838","44.84953","-77.69615","43.92734","0.04263177","4.065803","50.96667","49.7087","43.46464","43.46464","0","-1","0","43.46464","9.354279","0","0.000000000000007105427","0","4.065803","45.75225","43.46464","0","0","267.9899","77.56731","0","41.68645","-41.68645","121.8219","29.00516","0.1241527","47.8111","3.252643","0","81.63312"
"9/27/2007 10:00:00 AM","0.1617344","59.10088","-70.03674","28.96003","0.1610003","14.71499","58.21658","53.43734","0","0","0","0","0","0","0","0","0","0","14.71499","0","0","0","0","314.3082","35.88087","14.71499","0","14.71499","135.7818","32.32893","0.1241303","0","11.77199","0","50.59586"
"9/27/2007 11:00:00 AM","0.1171706","72.17742","-51.57168","14.05358","0.1166207","10.54929","59.9305","56.46378","17.98861","17.98861","0","0","0","17.98861","58.64425","0","0","0","10.54929","18.93538","17.98861","0","0","299.5932","49.12436","0","8.386094","-8.386094","126.9421","30.22424","0.1241303","19.78747","8.439429","0","59.67365"
"9/27/2007 12:00:00 PM","0.1841665","78.71149","5.707752","2.467847","0.1833279","16.12987","64.44578","58.97592","28.34076","28.34076","0","0","0","28.34076","56.91401","0","0","0","16.12987","29.83238","28.34076","0","0","308.9111","40.73827","0","13.70252","-13.70252","112.4984","26.78527","0.1241303","31.17484","12.90389","0","56.86813"
"9/27/2007 1:00:00 PM","0.09801488","70.39974","55.77934","16.26192","0.09755098","8.585954","64.38861","61.47817","20.025","20.025","0","0","0","20.025","42.87617","0","0","0","8.585954","21.07895","20.025","0","0","324.1361","27.03575","0","12.49299","-12.49299","99.32957","23.64985","0.1241303","22.0275","6.868762","0","35.6217"
"9/27/2007 2:00:00 PM","0.04169438","57.01838","71.55046","31.18614","0.04149243","3.660986","63.99155","62.75402","1.850837","1.850837","0","-1","0","1.850837","197.8017","0","0","0","3.660986","1.948249","1.850837","0","0","338.0172","14.54276","1.712737","0","1.712737","100.9544","24.03672","0.1241277","2.03592","2.928789","0","18.20374"
"9/27/2007 3:00:00 PM","0.1599661","42.69188","78.48215","46.15673","0.1592635","13.72455","67.74617","62.98149","28.66192","28.66192","81","0","22.761","28.66192","47.88426","0","0","0","13.72455","0","0","52.33808","49.72118","336.3044","16.08422","63.44572","0","63.44572","161.1443","38.36762","0.1242401","31.52811","10.97964","81","29.80877"
"9/27/2007 4:00:00 PM","0.08618106","28.07612","82.58625","61.13931","0.08579576","7.483965","65.82114","63.25842","28.0679","28.0679","81","0","22.761","28.0679","26.66379","0","0","0","7.483965","0","0","52.9321","50.2855","272.8587","73.18537","57.76946","0","57.76946","215.9492","51.41639","0.1243585","30.87469","5.987172","81","80.66933"
"9/27/2007 5:00:00 PM","0.05427433","13.34101","85.53308","76.12632","0.05405322","4.778094","63.69324","62.08148","0","0","72.31579","0","20.56389","0","0","0","0","0","4.778094","0","0","72.31579","68.7","215.0893","125.1779","73.4781","0","73.4781","285.6567","68.01336","0.1244256","0","3.822475","81","129.956"
"9/27/2007 6:00:00 PM","0.01541749","0","87.98481","90","0","0","59.80671","59.80671","49.71039","49.71039","81","0","22.761","49.71039","0","-0.000000000000003552714","0","0","0","0","0","31.28961","29.72513","141.6112","191.3082","29.72513","0","29.72513","313.8564","74.72757","0.1244878","54.68143","0","81","191.3082"
"9/27/2007 7:00:00 PM","0","0","90.31437","90","0","0","57.47259","57.47259","70.94356","68.7","0","-1","0","68.7","0","0","2.243558","9.337914","0","72.31579","68.7","0","0","111.886","218.0608","0","72.31579","-72.31579","237.6289","56.57819","0.1244878","78.03791","0","0","218.0608"
"9/27/2007 8:00:00 PM","0","0","92.85916","90","0","0","55.10881","55.10881","25.66912","25.66912","0","-1","0","25.66912","0","0","0.000000000000003552714","0","0","27.02013","25.66912","0","0","192.2369","145.745","0","27.02013","-27.02013","209.1472","49.79684","0.1244878","28.23604","0","0","145.745"
"9/27/2007 9:00:00 PM","0","0","96.15253","90","0","0","53.0714","53.0714","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","222.2593","118.7249","0","0","0","209.1472","49.79684","0.1244878","0","0","0","118.7249"
"9/27/2007 10:00:00 PM","0","0","101.5819","90","0","0","51.15268","51.15268","24.72027","24.72027","0","-1","0","24.72027","0","0","0.000000000000003552714","0","0","26.02134","24.72027","0","0","222.2593","118.7249","0","26.02134","-26.02134","181.7183","43.26617","0.1244878","27.1923","0","0","118.7249"
"9/27/2007 11:00:00 PM","0","0","115.3947","90","0","0","49.98563","49.98563","29.50789","29.50789","0","-1","0","29.50789","0","0","0.000000000000003552714","0","0","31.06094","29.50789","0","0","251.1719","92.70353","0","31.06094","-31.06094","148.9772","35.47068","0.1244878","32.45868","0","0","92.70353"
"9/28/2007 12:00:00 AM","0","0","-169.3161","90","0","0","49.01638","49.01638","4.628923","4.628923","0","-1","0","4.628923","0","0","0.0000000000000008881784","0","0","4.872551","4.628923","0","0","285.6841","61.64259","0","4.872551","-4.872551","143.841","34.2478","0.1244878","5.091815","0","0","61.64259"
"9/28/2007 1:00:00 AM","0","0","-110.6768","90","0","0","47.98779","47.98779","4.926143","4.926143","0","-1","0","4.926143","0","0","0.0000000000000008881784","0","0","5.185413","4.926143","0","0","291.098","56.77004","0","5.185413","-5.185413","138.3751","32.9464","0.1244878","5.418757","0","0","56.77004"
"9/28/2007 2:00:00 AM","0","0","-99.73412","90","0","0","47.17678","47.17678","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","296.8596","51.58463","0","0","0","138.3751","32.9464","0.1244878","0","0","0","51.58463"
"9/28/2007 3:00:00 AM","0","0","-95.01139","90","0","0","46.53391","46.53391","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","296.8596","51.58463","0","0","0","138.3751","32.9464","0.1244878","0","0","0","51.58463"
"9/28/2007 4:00:00 AM","0","0","-91.98161","90","0","0","45.84159","45.84159","11.40304","11.40304","0","-1","0","11.40304","0","0","0","0","0","12.0032","11.40304","0","0","296.8596","51.58463","0","12.0032","-12.0032","125.7226","29.9339","0.1244878","12.54335","0","0","51.58463"
"9/28/2007 5:00:00 AM","0","0","-89.53996","90","0","0","45.28773","45.28773","7.536993","7.536993","0","0","0","7.536993","0","0","0.0000000000000008881784","0","0","7.933677","7.536993","0","0","310.1964","39.58142","0","7.933677","-7.933677","117.3598","27.94276","0.1244878","8.290692","0","0","39.58142"
"9/28/2007 6:00:00 AM","0.01131033","0.7791474","-87.22478","88.79497","0.01139799","1.12251","45.28621","44.95146","45.02996","45.02996","81","0","22.761","45.02996","2.492807","0.000000000000007105427","0","0","1.12251","0","0","35.97004","34.17154","319.0117","31.64775","35.29404","0","35.29404","150.8427","35.91486","0.1245611","49.53296","0.898008","81","32.77026"
"9/28/2007 7:00:00 AM","0.1136153","15.55649","-84.71042","73.81107","0.1134666","11.01168","47.90543","44.56574","34.38622","34.38622","81","0","22.761","34.38622","32.02353","0","0","0","11.01168","0","0","46.61378","44.28309","283.7176","63.41238","55.29477","0","55.29477","203.2999","48.40465","0.1246726","37.82484","8.809346","81","74.42407"
"9/28/2007 8:00:00 AM","0.2824101","30.26591","-81.59582","58.82981","0.2832847","26.48047","54.4224","46.03939","0","0","72.31579","0","20.56389","0","0","0","0","0","26.48047","0","0","72.31579","68.7","228.4228","113.1777","95.18047","0","95.18047","293.596","69.90368","0.1247063","0","21.18438","81","139.6582"
"9/28/2007 9:00:00 AM","0.3481432","44.82985","-77.11678","43.85574","0.3479428","31.43569","60.13263","49.78782","27.54273","27.54273","0","-1","0","27.54273","114.1343","0","0","0","31.43569","28.99235","27.54273","0","0","133.2424","198.8401","2.443344","0","2.443344","295.914","70.45557","0.1247026","30.29701","25.14856","0","230.2758"
"9/28/2007 10:00:00 AM","0.5788667","59.03268","-69.24769","28.90159","0.5830643","49.19433","71.0364","53.54614","24.97259","24.97259","0","0","0","24.97259","196.9933","0","0","0","49.19433","26.28693","24.97259","0","0","130.799","201.0391","22.9074","0","22.9074","317.6459","75.62981","0.1246678","27.46984","39.35546","0","250.2334"
"9/28/2007 11:00:00 AM","0.3432394","71.98871","-50.38374","14.03303","0.3419316","29.63876","66.8241","56.60225","42.08935","42.08935","0","0","0","42.08935","70.41868","0","0","0","29.63876","44.30458","42.08935","0","0","107.8916","221.6558","0","14.66581","-14.66581","302.1867","71.94908","0.1246678","46.29829","23.71101","0","251.2945"
"9/28/2007 12:00:00 PM","0.6581322","78.30305","5.950569","2.868062","0.6624976","52.97325","79.08776","59.08471","59.84095","59.84095","0","0","0","59.84095","88.5234","0","0.000000000000007105427","0","52.97325","62.99048","59.84095","0","0","124.187","206.99","0","10.01723","-10.01723","291.6277","69.43502","0.1246678","65.82505","42.3786","0","259.9632"
"9/28/2007 1:00:00 PM","0.5737448","70.09367","54.96639","16.40759","0.5758784","46.06755","79.02323","61.63641","49.524","49.524","0","0","0","49.524","93.02066","0","0","0","46.06755","52.13052","49.524","0","0","135.3172","196.9727","0","6.062973","-6.062973","285.2367","67.91337","0.1246678","54.4764","36.85404","0","243.0403"
"9/28/2007 2:00:00 PM","0.4135211","56.79359","70.91965","31.30279","0.4131905","33.88269","75.36023","62.92215","4.398911","4.398911","0","-1","0","4.398911","770.2518","0","0","0","33.88269","4.630432","4.398911","0","0","142.0539","190.9098","29.25226","0","29.25226","312.9879","74.52077","0.1246235","4.838801","27.10615","0","224.7924"
"9/28/2007 3:00:00 PM","0.2145482","42.50446","77.98479","46.2619","0.2136719","18.19599","69.60115","63.19908","20.882","20.882","0","0","0","20.882","87.13721","0","0","0","18.19599","21.98105","20.882","0","0","112.8016","217.2368","0","3.78506","-3.78506","308.998","73.57082","0.1246235","22.9702","14.5568","0","235.4328"
"9/28/2007 4:00:00 PM","0.1948404","27.90845","82.16093","61.23762","0.1943736","16.59011","69.24874","63.42656","27.95192","27.95192","0","0","0","27.95192","59.35233","0","0","0","16.59011","29.42307","27.95192","0","0","117.0072","213.4517","0","12.83296","-12.83296","295.4709","70.35007","0.1246235","30.74711","13.27209","0","230.0418"
"9/28/2007 5:00:00 PM","0.09584539","13.18448","85.14232","76.21951","0.09574244","8.389043","65.10778","62.24961","20.29256","20.29256","0","0","0","20.29256","41.34049","0","0.000000000000003552714","0","8.389043","21.36059","20.29256","0","0","131.2661","200.6188","0","12.97154","-12.97154","281.7977","67.09456","0.1246235","22.32181","6.711234","0","209.0078"
"9/28/2007 6:00:00 PM","0.01400007","0","87.60194","90","0","0","59.97484","59.97484","31.13883","31.13883","0","0","0","31.13883","0","0","0","0","0","32.77771","31.13883","0","0","145.6789","187.6472","0","32.77771","-32.77771","247.247","58.86821","0.1246235","34.25271","0","0","187.6472"
"9/28/2007 7:00:00 PM","0","0","89.9148","90","0","0","57.63084","57.63084","49.94479","49.94479","0","-1","0","49.94479","0","0","0.000000000000007105427","0","0","52.57346","49.94479","0","0","182.0986","154.8695","0","52.57346","-52.57346","191.8297","45.67364","0.1246235","54.93927","0","0","154.8695"
"9/28/2007 8:00:00 PM","0","0","92.41233","90","0","0","55.2176","55.2176","33.53912","33.53912","0","-1","0","33.53912","0","0","0.000000000000007105427","0","0","35.30433","33.53912","0","0","240.5135","102.2961","0","35.30433","-35.30433","154.6156","36.81318","0.1246235","36.89303","0","0","102.2961"
"9/28/2007 9:00:00 PM","0","0","95.6083","90","0","0","53.1802","53.1802","24.17173","24.17173","0","-1","0","24.17173","0","0","0.000000000000003552714","0","0","25.44392","24.17173","0","0","279.7406","66.99171","0","25.44392","-25.44392","127.7954","30.42741","0.1246235","26.5889","0","0","66.99171"
"9/28/2007 10:00:00 PM","0","0","100.8337","90","0","0","51.21202","51.21202","52.48941","39.47041","0","-1","0","39.47041","0","0","13.019","18.26794","0","41.54779","39.47041","0","0","308.0116","41.54779","0","41.54779","-41.54779","84.00017","20","0.1246235","57.73835","0","0","41.54779"
"9/28/2007 11:00:00 PM","0","0","114.1752","90","0","0","50.0153","50.0153","20.97433","0","0","-1","0","0","0","0","20.97433","23.07176","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","23.07176","0","0","0"
"9/29/2007 12:00:00 AM","0","0","-167.8186","90","0","0","49.01638","49.01638","21.8829","0","0","-1","0","0","0","0","21.8829","24.07119","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","24.07119","0","0","0"
"9/29/2007 1:00:00 AM","0","0","-109.3154","90","0","0","47.98779","47.98779","3.491315","0","0","-1","0","0","0","0","3.491315","3.840446","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","3.840446","0","0","0"
"9/29/2007 2:00:00 AM","0","0","-98.95277","90","0","0","47.14711","47.14711","12.12992","0","0","-1","0","0","0","0","12.12992","13.34291","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","13.34291","0","0","0"
"9/29/2007 3:00:00 AM","0","0","-94.44524","90","0","0","46.50424","46.50424","11.16428","0","0","-1","0","0","0","0","11.16428","12.28071","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","12.28071","0","0","0"
"9/29/2007 4:00:00 AM","0","0","-91.51423","90","0","0","45.81192","45.81192","24.02244","0","0","-1","0","0","0","0","24.02244","26.42468","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1246235","26.42468","0","0","0"
"9/29/2007 5:00:00 AM","0","0","-89.118","90","0","0","45.22839","45.22839","31.66645","31.66645","81","0","22.761","31.66645","0","0","0","0","0","0","0","49.33355","46.86687","354.1758","0","46.86687","0","46.86687","128.462","30.58613","0.124721","34.83309","0","81","0"
"9/29/2007 6:00:00 AM","0.002024579","0.8029341","-86.81513","88.70724","0.002018959","0.1992039","44.9514","44.89212","10.49323","10.49323","81","0","22.761","10.49323","1.898403","0","0","0","0.1992039","0","0","70.50677","66.98143","307.3089","42.18019","67.18063","0","67.18063","192.1951","45.76065","0.1248266","11.54256","0.1593631","81","42.37939"
"9/29/2007 7:00:00 AM","0.02102244","15.57238","-84.28482","73.72865","0.02092464","2.06262","45.12086","44.5064","2.145279","2.145279","74.46107","0","21.10665","2.145279","96.14695","0","0","0","2.06262","0","0","72.31579","68.7","240.1283","102.6428","70.76262","0","70.76262","259.3264","61.74427","0.1249043","2.359807","1.650096","81","104.7054"
"9/29/2007 8:00:00 AM","0.04421144","30.26767","-81.12077","58.75363","0.04400341","4.284932","47.30424","46.00972","0","0","72.31579","0","20.56389","0","0","0","0","0","4.284932","0","0","72.31579","68.7","169.3657","166.3291","72.98493","0","72.98493","328.566","78.22985","0.1249712","0","3.427946","81","170.614"
"9/29/2007 9:00:00 AM","0.09493407","44.80637","-76.53931","43.78821","0.09449591","8.92548","52.6394","49.84716","46.35733","46.35733","0","-1","0","46.35733","19.25365","0","0.000000000000007105427","0","8.92548","48.79719","46.35733","0","0","96.38074","232.0155","0","39.87171","-39.87171","286.5376","68.22309","0.1249712","50.99306","7.140384","0","240.941"
"9/29/2007 10:00:00 AM","0.07470719","58.95897","-68.4641","28.84944","0.07435242","6.889299","55.91723","53.71428","23.41147","23.41147","0","0","0","23.41147","29.42703","0","0","0","6.889299","24.64365","23.41147","0","0","140.6826","192.1438","0","17.75435","-17.75435","267.8228","63.76722","0.1249712","25.75261","5.511439","0","199.0331"
"9/29/2007 11:00:00 AM","0.121413","71.79257","-49.22429","14.02521","0.1208471","10.90092","60.39377","56.80005","0","0","0","0","0","0","0","0","0","0","10.90092","0","0","0","0","160.4097","174.3895","10.90092","0","10.90092","278.1644","66.22948","0.1249547","0","8.720732","0","185.2904"
"9/29/2007 12:00:00 PM","0.05977108","77.8953","6.172283","3.269873","0.05948333","5.343533","61.07218","59.3023","39.75814","39.75814","0","0","0","39.75814","13.4401","0","0.000000000000007105427","0","5.343533","41.85067","39.75814","0","0","149.5088","184.2003","0","36.50714","-36.50714","239.6824","57.06713","0.1249547","43.73395","4.274827","0","189.5439"
"9/29/2007 1:00:00 PM","0.115114","69.78538","54.17706","16.5607","0.1145761","10.02816","65.28478","61.86389","35.94883","35.94883","0","0","0","35.94883","27.89564","0","0.000000000000007105427","0","10.02816","37.84087","35.94883","0","0","190.0723","147.6932","0","27.81271","-27.81271","210.3653","50.08687","0.1249547","39.54371","8.022524","0","157.7213"
"9/29/2007 2:00:00 PM","0.2217155","56.56697","70.29697","31.42271","0.2207632","18.78125","69.75511","63.13974","12.53379","12.53379","0","-1","0","12.53379","149.8449","0","0","0","18.78125","13.19347","12.53379","0","0","220.9753","119.8805","5.587784","0","5.587784","215.6663","51.34902","0.1249463","13.78717","15.025","0","138.6617"
"9/29/2007 3:00:00 PM","0.1249066","42.3162","77.49104","46.36854","0.1243479","10.76072","67.08532","63.36722","0","0","0","0","0","0","0","0","0","0","10.76072","0","0","0","0","215.3875","124.9095","10.76072","0","10.76072","225.8748","53.77961","0.12493","0","8.608577","0","135.6702"
"9/29/2007 4:00:00 PM","0.07906409","27.74072","81.73752","61.33632","0.07871256","6.858572","65.99563","63.64415","0","0","0","0","0","0","0","0","0","0","6.858572","0","0","0","0","204.6268","134.5941","6.858572","0","6.858572","232.3814","55.3288","0.1249196","0","5.486857","0","141.4527"
"9/29/2007 5:00:00 PM","0.03466448","13.02859","84.75263","76.31226","0.03451611","3.055752","63.44675","62.41775","41.02013","41.02013","0","0","0","41.02013","7.449396","0","0.000000000000007105427","0","3.055752","43.17909","41.02013","0","0","197.7682","140.7668","0","40.12334","-40.12334","190.0877","45.25889","0.1249196","45.12215","2.444602","0","143.8226"
