sep=,
"9/29/2007 6:00:00 PM","0.01381962","0","87.21961","90","0","0","60.14297","60.14297","57.29836","57.29836","0","0","0","57.29836","0","0","0.000000000000007105427","0","0","60.31406","57.29836","0","0","242.3497","100.6435","0","60.31406","-60.31406","126.5111","30.12164","0.1249196","63.02819","0","0","100.6435"
"9/29/2007 7:00:00 PM","0","0","89.51524","90","0","0","57.79897","57.79897","8.042417","8.042417","0","-1","0","8.042417","0","0","0","0","0","8.465701","8.042417","0","0","309.3653","40.32944","0","8.465701","-8.465701","117.5875","27.99697","0.1249196","8.846658","0","0","40.32944"
"9/29/2007 8:00:00 PM","0","0","91.96476","90","0","0","55.35607","55.35607","0.4868393","0.4868393","0","-1","0","0.4868393","0","0","0.00000000000000005551115","0","0","0.5124624","0.4868393","0","0","318.7716","31.86374","0","0.5124624","-0.5124624","117.0473","27.86835","0.1249196","0.5355232","0","0","31.86374"
"9/29/2007 9:00:00 PM","0","0","95.06174","90","0","0","53.29888","53.29888","9.17377","9.17377","0","-1","0","9.17377","0","0","0","0","0","9.6566","9.17377","0","0","319.3411","31.35128","0","9.6566","-9.6566","106.8684","25.4448","0.1249196","10.09115","0","0","31.35128"
"9/29/2007 10:00:00 PM","0","0","100.0781","90","0","0","51.29115","51.29115","35.60571","20.60995","0","-1","0","20.60995","0","0","14.99576","18.55633","0","21.69468","20.60995","0","0","330.0706","21.69468","0","21.69468","-21.69468","84.00017","20","0.1249196","39.16628","0","0","21.69468"
"9/29/2007 11:00:00 PM","0","0","112.9161","90","0","0","50.07464","50.07464","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","0","0","0","0"
"9/30/2007 12:00:00 AM","0","0","-166.1418","90","0","0","49.06583","49.06583","14.43999","0","0","-1","0","0","0","0","14.43999","15.88399","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","15.88399","0","0","0"
"9/30/2007 1:00:00 AM","0","0","-107.9488","90","0","0","48.00757","48.00757","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","0","0","0","0"
"9/30/2007 2:00:00 AM","0","0","-98.17358","90","0","0","47.14711","47.14711","47.40793","0","0","-1","0","0","0","0","47.40793","52.14872","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","52.14872","0","0","0"
"9/30/2007 3:00:00 AM","0","0","-93.88094","90","0","0","46.48446","46.48446","6.998161","0","0","-1","0","0","0","0","6.998161","7.697977","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","7.697977","0","0","0"
"9/30/2007 4:00:00 AM","0","0","-91.04829","90","0","0","45.76246","45.76246","30.41255","0","0","-1","0","0","0","0","30.41255","33.45381","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1249196","33.45381","0","0","0"
"9/30/2007 5:00:00 AM","0","0","-88.69723","90","0","0","45.17894","45.17894","29.38928","29.38928","81","0","22.761","29.38928","0","0","0","0","0","0","0","51.61072","49.03018","354.1758","0","49.03018","0","49.03018","130.5143","31.07477","0.1250211","32.32821","0","81","0"
"9/30/2007 6:00:00 AM","0.0303239","0.8256041","-86.40656","88.6208","0.04261664","4.178823","46.06543","44.813","34.75729","34.75729","81","0","22.761","34.75729","12.02287","0","0","0","4.178823","0","0","46.24271","43.93057","305.1456","44.12716","48.10939","0","48.10939","176.1549","41.94155","0.1251191","38.23302","3.343058","81","48.30598"
"9/30/2007 7:00:00 AM","0.2507554","15.5864","-83.8603","73.64828","0.2612588","24.74776","52.14398","44.42727","51.02853","51.02853","81","0","22.761","51.02853","48.4979","0","0","0","24.74776","0","0","29.97147","28.4729","257.0362","87.42562","53.22066","0","53.22066","226.6444","53.96285","0.1252204","56.13138","19.79821","81","112.1734"
"9/30/2007 8:00:00 AM","0.4791226","30.2667","-80.64702","58.68037","0.4926412","44.36563","60.66298","46.00972","35.8771","35.8771","81","0","22.761","35.8771","123.66","0","0","0","44.36563","0","0","45.1229","42.86675","203.8156","135.3242","87.23238","0","87.23238","309.4003","73.6666","0.1252947","39.46481","35.4925","81","179.6898"
"9/30/2007 9:00:00 AM","0.5797816","44.77905","-75.96403","43.72484","0.5903672","50.92678","67.58596","49.92629","50.41296","50.41296","0","-1","0","50.41296","101.0192","0","0","0","50.92678","53.06628","50.41296","0","0","116.5832","213.8334","0","2.139495","-2.139495","307.1451","73.12964","0.1252947","55.45426","40.74143","0","264.7601"
"9/30/2007 10:00:00 AM","0.6603711","58.87978","-67.68649","28.80368","0.6695191","55.39598","74.01467","53.88241","40.46851","40.46851","0","0","0","40.46851","136.8866","0","0","0","55.39598","42.59843","40.46851","0","0","118.9604","211.6939","12.79755","0","12.79755","319.2859","76.0203","0.1252753","44.51537","44.31678","0","267.0898"
"9/30/2007 11:00:00 AM","0.8203688","71.58932","-48.09384","14.03013","0.8348007","65.30494","82.24784","56.97807","53.77159","53.77159","0","0","0","53.77159","121.4488","0","0","0","65.30494","56.60167","53.77159","0","0","106.1629","223.2117","8.703268","0","8.703268","327.5426","77.98617","0.1252622","59.14875","52.24395","0","288.5166"
"9/30/2007 12:00:00 PM","0.8789409","77.48841","6.374555","3.672274","0.8953789","67.84406","86.73112","59.52978","44.94718","44.94718","0","0","0","44.94718","150.9418","0","0","0","67.84406","47.31282","44.94718","0","0","97.45959","231.0446","20.53125","0","20.53125","347.0202","82.6237","0.1252311","49.44189","54.27525","0","298.8887"
"9/30/2007 1:00:00 PM","0.9320548","69.47518","53.41045","16.72087","0.9520769","69.85717","91.10683","62.08148","13.97077","13.97077","0","0","0","13.97077","500.024","0","0","0","69.85717","14.70607","13.97077","0","0","76.92834","249.5227","55.1511","0","55.1511","399.3411","95.08103","0.1251478","15.36784","55.88573","0","319.3799"
"9/30/2007 2:00:00 PM","0.8095659","56.33876","69.68241","31.54571","0.827535","61.8813","88.54405","63.36722","44.50365","44.50365","0","-1","0","44.50365","139.0477","0","0","0","61.8813","46.84595","44.50365","0","0","21.77724","299.1587","15.03535","0","15.03535","413.6049","98.47717","0.1251251","48.95402","49.50504","0","361.04"
"9/30/2007 3:00:00 PM","0.6145129","42.12725","77.00096","46.47651","0.6286283","49.04847","82.61934","63.5848","11.977","11.977","0","0","0","11.977","409.5221","29.69921","0","0","49.04847","12.60737","11.977","0","0","6.741893","312.6905","6.741893","0","6.741893","420.0009","100","0.1251149","13.1747","39.23878","0","361.739"
"9/30/2007 4:00:00 PM","0.3628828","27.57311","81.31611","61.43526","0.3703779","30.44347","75.00787","63.86173","34.67331","34.67331","0","0","0","34.67331","87.80087","0","0","0","30.44347","36.49822","34.67331","0","0","0","318.7582","0","6.054756","-6.054756","413.6186","98.48042","0.1251149","38.14064","24.35477","0","349.2017"
"9/30/2007 5:00:00 PM","0.1681553","12.8735","84.36411","76.40444","0.1734863","14.94168","67.83578","62.64523","49.51394","49.51394","0","0","0","49.51394","30.17671","0","0","0","14.94168","52.11994","49.51394","0","0","6.727507","312.7035","0","37.17826","-37.17826","374.4292","89.14964","0.1251149","54.46534","11.95334","0","327.6451"
"9/30/2007 6:00:00 PM","0.01066049","0","86.83791","90","0","0","60.30122","60.30122","83.27309","83.27309","81","0","22.761","83.27309","0","0","0","0","0","2.39272","2.273085","0","0","48.03669","275.5252","0","2.39272","-2.39272","371.9071","88.54913","0.1251149","91.6004","0","81","275.5252"
"9/30/2007 7:00:00 PM","0","0","89.11581","90","0","0","57.91766","57.91766","20.22178","20.22178","0","-1","0","20.22178","0","0","0.000000000000003552714","0","0","21.28608","20.22178","0","0","50.69527","273.1325","0","21.28608","-21.28608","349.4696","83.20688","0.1251149","22.24395","0","0","273.1325"
"9/30/2007 8:00:00 PM","0","0","91.5166","90","0","0","55.49453","55.49453","5.097452","5.097452","0","-1","0","5.097452","0","0","0","0","0","5.365739","5.097452","0","0","74.34647","251.8464","0","5.365739","-5.365739","343.8136","81.86022","0.1251149","5.607198","0","0","251.8464"
"9/30/2007 9:00:00 PM","0","0","94.51307","90","0","0","53.40768","53.40768","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","80.3084","246.4807","0","0","0","343.8136","81.86022","0.1251149","0","0","0","246.4807"
"9/30/2007 10:00:00 PM","0","0","99.31528","90","0","0","51.38016","51.38016","5.59243","5.59243","0","-1","0","5.59243","0","0","0","0","0","5.886768","5.59243","0","0","80.3084","246.4807","0","5.886768","-5.886768","337.6084","80.3828","0.1251149","6.151673","0","0","246.4807"
"9/30/2007 11:00:00 PM","0","0","111.617","90","0","0","50.15376","50.15376","37.77726","37.77726","0","-1","0","37.77726","0","0","0.000000000000007105427","0","0","39.76554","37.77726","0","0","86.84925","240.5939","0","39.76554","-39.76554","295.6919","70.40268","0.1251149","41.55499","0","0","240.5939"
"10/1/2007 12:00:00 AM","0","0","-164.2538","90","0","0","49.12517","49.12517","1.181761","1.181761","0","-1","0","1.181761","0","0","0.0000000000000002220446","0","0","1.243958","1.181761","0","0","131.0332","200.8284","0","1.243958","-1.243958","294.3806","70.09048","0.1251149","1.299937","0","0","200.8284"
"10/1/2007 1:00:00 AM","0","0","-106.5787","90","0","0","48.03724","48.03724","18.21533","18.21533","0","-1","0","18.21533","0","0","0.000000000000003552714","0","0","19.17403","18.21533","0","0","132.4154","199.5844","0","19.17403","-19.17403","274.1694","65.2783","0.1251149","20.03687","0","0","199.5844"
"10/1/2007 2:00:00 AM","0","0","-97.39693","90","0","0","47.17678","47.17678","17.29479","17.29479","0","-1","0","17.29479","0","0","0.000000000000003552714","0","0","18.20505","17.29479","0","0","153.7198","180.4104","0","18.20505","-18.20505","254.9796","60.7093","0.1251149","19.02427","0","0","180.4104"
"10/1/2007 3:00:00 AM","0","0","-93.3187","90","0","0","46.48446","46.48446","11.71244","11.71244","0","-1","0","11.71244","0","0","0.000000000000001776357","0","0","12.32888","11.71244","0","0","173.9477","162.2053","0","12.32888","-12.32888","241.9838","57.61508","0.1251149","12.88368","0","0","162.2053"
"10/1/2007 4:00:00 AM","0","0","-90.58394","90","0","0","45.76246","45.76246","5.402406","5.402406","0","-1","0","5.402406","0","0","0.0000000000000008881784","0","0","5.686743","5.402406","0","0","187.6464","149.8764","0","5.686743","-5.686743","235.9895","56.18785","0.1251149","5.942647","0","0","149.8764"
"10/1/2007 5:00:00 AM","0","0","-88.27779","90","0","0","45.14927","45.14927","7.189221","7.189221","0","0","0","7.189221","0","0","0","0","0","7.567601","7.189221","0","0","193.965","144.1897","0","7.567601","-7.567601","228.0125","54.28858","0.1251149","7.908143","0","0","144.1897"
"10/1/2007 6:00:00 AM","0.02196967","0.8470703","-85.99917","88.53577","0.02538766","2.496878","45.5291","44.78333","6.802917","6.802917","0","0","0","6.802917","36.70305","0","0","0","2.496878","7.160964","6.802917","0","0","202.3735","136.6221","0","4.664087","-4.664087","223.0961","53.11802","0.1251149","7.483208","1.997502","0","139.119"
"10/1/2007 7:00:00 AM","0.2391306","15.59848","-83.43699","73.57005","0.2492911","23.67086","51.72863","44.36793","40.28709","40.28709","0","0","0","40.28709","58.75546","0","0","0","23.67086","42.40746","40.28709","0","0","207.5558","131.958","0","18.7366","-18.7366","203.346","48.41562","0.1251149","44.3158","18.93669","0","155.6289"
"10/1/2007 8:00:00 AM","0.473957","30.26294","-80.17477","58.61012","0.4880649","43.99036","60.52523","46.00972","22.57878","22.57878","0","0","0","22.57878","194.8305","0","0","0","43.99036","23.76714","22.57878","0","0","228.3742","113.2214","20.22322","0","20.22322","222.5314","52.98357","0.1250844","24.83666","35.19228","0","157.2118"
"10/1/2007 9:00:00 AM","0.7083398","44.74785","-75.39121","43.66572","0.72688","61.01075","71.83374","50.0153","19.73125","19.73125","0","-1","0","19.73125","309.2086","0","0","0","61.01075","20.76974","19.73125","0","0","208.151","131.4223","40.241","0","40.241","260.7074","62.07307","0.1250238","21.70438","48.8086","0","192.4331"
"10/1/2007 10:00:00 AM","0.6737967","58.79514","-66.91537","28.76437","0.6842862","56.38436","74.63723","54.05054","7.960692","7.960692","0","0","0","7.960692","708.2847","0","0","0","56.38436","8.379676","7.960692","0","0","167.91","167.6392","48.00468","0","48.00468","306.2487","72.9162","0.1249515","8.756762","45.10749","0","224.0236"
"10/1/2007 11:00:00 AM","0.7974145","71.37923","-46.99278","14.04776","0.8113409","63.69763","81.73527","57.18578","27.07984","27.07984","0","0","0","27.07984","235.2216","0","0","0","63.69763","28.50509","27.07984","0","0","119.9053","210.8434","35.19253","0","35.19253","339.6352","80.86537","0.1248985","29.78782","50.9581","0","274.541"
"10/1/2007 12:00:00 PM","1.037644","77.08253","6.558842","4.074602","1.061435","77.31369","92.08244","59.69791","9.355835","9.355835","0","0","0","9.355835","826.3687","0","0","0","77.31369","9.848248","9.355835","0","0","84.71279","242.5167","67.46545","0","67.46545","403.6386","96.10423","0.1247971","10.29142","61.85095","0","319.8304"
"10/1/2007 1:00:00 PM","0.7218081","69.16338","52.66573","16.88766","0.7319406","56.37711","84.44496","62.24961","42.26951","42.26951","0","0","0","42.26951","133.3754","0","0","0","56.37711","44.49422","42.26951","0","0","17.24735","303.2356","11.8829","0","11.8829","414.9117","98.7883","0.1247793","46.49646","45.10169","0","359.6127"
"10/1/2007 2:00:00 PM","0.8129566","56.10917","69.07596","31.67157","0.8321089","62.0803","88.8577","63.53535","64.94879","64.94879","0","-1","0","64.94879","95.58345","0","0","2.743674","62.0803","68.36715","64.94879","0","0","5.364453","313.9302","0","6.286856","-6.286856","408.2848","97.21046","0.1247793","71.44367","49.66424","0","376.0105"
"10/1/2007 3:00:00 PM","0.6051947","41.93779","76.51462","46.58566","0.6197079","48.36716","82.57606","63.81228","19.02561","19.02561","0","0","0","19.02561","254.2214","15.99036","0","0","48.36716","20.02696","19.02561","0","0","12.34985","307.6434","12.34985","0","12.34985","420.0009","100","0.1247608","20.92817","38.69373","0","356.0105"
"10/1/2007 4:00:00 PM","0.3916541","27.40574","80.89677","61.53434","0.4021913","32.80787","76.14453","64.02987","21.53742","21.53742","0","0","0","21.53742","152.3296","10.1369","0","0","32.80787","22.67097","21.53742","0","0","0","318.7582","0","0","0","420.0009","100","0.1247608","23.69116","26.24629","0","351.5661"
"10/1/2007 5:00:00 PM","0.1444121","12.71933","83.97684","76.49595","0.1476213","12.76321","67.22787","62.81336","21.1578","21.1578","0","0","0","21.1578","60.32391","0","0.000000000000003552714","0","12.76321","22.27137","21.1578","0","0","0","318.7582","0","9.508158","-9.508158","409.9784","97.6137","0.1247608","23.27358","10.21057","0","331.5214"
"10/1/2007 6:00:00 PM","0.01179487","0","86.45692","90","0","0","60.46936","60.46936","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","10.56462","309.2501","0","0","0","409.9784","97.6137","0.1247608","0","0","0","309.2501"
"10/1/2007 7:00:00 PM","0","0","88.7166","90","0","0","58.0759","58.0759","11.46408","11.46408","0","-1","0","11.46408","0","0","0.000000000000001776357","0","0","12.06745","11.46408","0","0","10.56462","309.2501","0","12.06745","-12.06745","397.2581","94.58508","0.1247608","12.61049","0","0","309.2501"
"10/1/2007 8:00:00 PM","0","0","91.06799","90","0","0","55.60332","55.60332","62.2561","62.2561","0","-1","0","62.2561","0","0","0","0","0","65.53274","62.2561","0","0","23.9729","297.1826","0","65.53274","-65.53274","328.1806","78.13808","0.1247608","68.4817","0","0","297.1826"
"10/1/2007 9:00:00 PM","0","0","93.96248","90","0","0","53.51647","53.51647","27.1219","27.1219","0","-1","0","27.1219","0","0","0","0","0","28.54937","27.1219","0","0","96.78705","231.6499","0","28.54937","-28.54937","298.0869","70.97293","0.1247608","29.83409","0","0","231.6499"
"10/1/2007 10:00:00 PM","0","0","98.54567","90","0","0","51.45929","51.45929","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","128.5086","203.1005","0","0","0","298.0869","70.97293","0.1247608","0","0","0","203.1005"
"10/1/2007 11:00:00 PM","0","0","110.2779","90","0","0","50.18343","50.18343","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","128.5086","203.1005","0","0","0","298.0869","70.97293","0.1247608","0","0","0","203.1005"
"10/2/2007 12:00:00 AM","0","0","-162.1158","90","0","0","49.15484","49.15484","37.58822","37.58822","0","-1","0","37.58822","0","0","0.000000000000007105427","0","0","39.56655","37.58822","0","0","128.5086","203.1005","0","39.56655","-39.56655","256.3801","61.04276","0.1247608","41.34704","0","0","203.1005"
"10/2/2007 1:00:00 AM","0","0","-105.2066","90","0","0","48.03724","48.03724","10.86463","10.86463","0","-1","0","10.86463","0","0","0","0","0","11.43645","10.86463","0","0","172.4714","163.534","0","11.43645","-11.43645","244.325","58.17251","0.1247608","11.95109","0","0","163.534"
"10/2/2007 2:00:00 AM","0","0","-96.62323","90","0","0","47.17678","47.17678","13.50215","13.50215","0","-1","0","13.50215","0","0","0","0","0","14.21279","13.50215","0","0","185.1786","152.0975","0","14.21279","-14.21279","229.3434","54.60547","0.1247608","14.85237","0","0","152.0975"
"10/2/2007 3:00:00 AM","0","0","-92.75872","90","0","0","46.48446","46.48446","31.14733","31.14733","0","-1","0","31.14733","0","0","0.000000000000003552714","0","0","32.78666","31.14733","0","0","200.9706","137.8847","0","32.78666","-32.78666","194.7833","46.37687","0.1247608","34.26206","0","0","137.8847"
"10/2/2007 4:00:00 AM","0","0","-90.12134","90","0","0","45.70312","45.70312","3.360589","3.360589","0","-1","0","3.360589","0","0","0","0","0","3.537462","3.360589","0","0","237.4002","105.0981","0","3.537462","-3.537462","191.0544","45.48906","0.1247608","3.696648","0","0","105.0981"
"10/2/2007 5:00:00 AM","0","0","-87.85979","90","0","0","45.06025","45.06025","24.01052","24.01052","0","0","0","24.01052","0","0","0.000000000000003552714","0","0","25.27423","24.01052","0","0","241.3307","101.5606","0","25.27423","-25.27423","164.4131","39.14589","0.1247608","26.41157","0","0","101.5606"
"10/2/2007 6:00:00 AM","0.03293149","0.8672468","-85.59312","88.45226","0.05121188","5.017599","46.20942","44.7042","50.53479","50.53479","0","0","0","50.53479","9.929","0","0.000000000000007105427","0","5.017599","53.19451","50.53479","0","0","269.4132","76.28638","0","48.17691","-48.17691","113.6301","27.05474","0.1247608","55.58826","4.014079","0","81.30397"
"10/2/2007 7:00:00 AM","0.2431037","15.60853","-83.01506","73.49407","0.2544953","24.15594","51.79368","44.27892","40.32676","40.32676","81","0","22.761","40.32676","59.90054","0","0","0","24.15594","0","0","40.67324","38.63958","322.9431","28.10946","62.79552","0","62.79552","173.2032","41.23878","0.1248719","44.35943","19.32475","81","52.2654"
"10/2/2007 8:00:00 AM","0.5003961","30.25634","-79.70419","58.54299","0.5170932","46.37601","61.33948","45.95038","21.61378","21.61378","81","0","22.761","21.61378","214.5668","0","0","0","46.37601","0","0","59.38622","56.4169","260.1476","84.62543","102.7929","0","102.7929","270.7211","64.45728","0.1249228","23.77516","37.10081","81","131.0014"
"10/2/2007 9:00:00 AM","0.6109243","44.71275","-74.82115","43.61093","0.6249198","53.49638","68.78617","50.07464","38.12722","38.12722","0","-1","0","38.12722","140.3102","0","0","0","53.49638","40.13392","38.12722","0","0","157.3546","177.1391","13.36246","0","13.36246","283.3979","67.47555","0.1249027","41.93995","42.7971","0","230.6354"
"10/2/2007 10:00:00 AM","0.6277782","58.70509","-66.15124","28.7316","0.6360607","52.8858","73.27403","54.15934","0","0","0","0","0","0","0","0","0","0","52.8858","0","0","0","0","143.9922","189.1653","52.8858","0","52.8858","333.5697","79.42121","0.1248235","0","42.30864","0","242.0511"
"10/2/2007 11:00:00 AM","0.5452984","71.16266","-45.92138","14.078","0.5471137","45.34676","73.75253","57.30445","0","0","0","0","0","0","0","0","0","0","45.34676","0","0","0","0","91.10638","236.7625","45.34676","0","45.34676","376.5894","89.66398","0.1247557","0","36.27741","0","282.1093"
"10/2/2007 12:00:00 PM","0.7026593","76.67781","6.726432","4.476384","0.7107561","55.94869","81.35558","59.85616","12.10031","12.10031","0","0","0","12.10031","462.3742","0","0","0","55.94869","12.73716","12.10031","0","0","45.75961","277.5746","43.21152","0","43.21152","417.5835","99.42445","0.1246911","13.31034","44.75895","0","333.5233"
"10/2/2007 1:00:00 PM","0.7217886","68.85028","51.94203","17.06067","0.732515","56.34552","84.63388","62.41775","70.13023","70.13023","20.25","0","7.39125","70.13023","80.34412","1.291915","0","0","56.34552","52.50551","49.88023","0","0","2.548091","316.4649","2.548091","0","2.548091","420.0009","100","0.1246873","77.14326","45.07641","81","372.8105"
"10/2/2007 2:00:00 PM","0.6989233","55.8784","68.47759","31.80012","0.7127509","54.53278","85.38267","63.75294","22.3419","22.3419","0","-1","0","22.3419","244.083","31.01499","0","0","54.53278","23.51779","22.3419","0","0","0","318.7582","0","0","0","420.0009","100","0.1246873","24.57609","43.62622","0","373.291"
"10/2/2007 3:00:00 PM","0.5330095","41.74798","76.03209","46.69584","0.543537","43.06758","80.40914","63.98042","4.496573","4.496573","0","0","0","4.496573","957.7867","38.33434","0","0","43.06758","4.733234","4.496573","0","0","0","318.7582","0","0","0","420.0009","100","0.1246873","4.94623","34.45406","0","361.8258"
"10/2/2007 4:00:00 PM","0.3486573","27.23878","80.4796","61.63341","0.3563496","29.30732","74.92122","64.19801","37.84356","37.84356","0","0","0","37.84356","77.44335","0","0","0","29.30732","39.83533","37.84356","0","0","0","318.7582","0","10.52801","-10.52801","408.9034","97.35774","0.1246873","41.62792","23.44586","0","348.0656"
"10/2/2007 5:00:00 PM","0.1150109","12.56621","83.59093","76.58665","0.1160396","10.08219","66.44938","62.98149","26.91027","26.91027","0","0","0","26.91027","37.46595","0","0","0","10.08219","28.3266","26.91027","0","0","11.69779","308.2302","0","18.24442","-18.24442","389.6721","92.77887","0.1246873","29.6013","8.065752","0","318.3124"
"10/2/2007 6:00:00 PM","0.009009175","0","86.07675","90","0","0","60.58804","60.58804","15.38721","15.38721","0","0","0","15.38721","0","0","0.000000000000001776357","0","0","16.19707","15.38721","0","0","31.96936","289.9858","0","16.19707","-16.19707","372.5988","88.71383","0.1246873","16.92594","0","0","289.9858"
"10/2/2007 7:00:00 PM","0","0","88.31774","90","0","0","58.19458","58.19458","30.151","30.151","0","-1","0","30.151","0","0","0","0","0","31.73789","30.151","0","0","49.9661","273.7887","0","31.73789","-31.73789","339.1442","80.74845","0.1246873","33.1661","0","0","273.7887"
"10/2/2007 8:00:00 PM","0","0","90.61909","90","0","0","55.69234","55.69234","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","85.23042","242.0508","0","0","0","339.1442","80.74845","0.1246873","0","0","0","242.0508"
"10/2/2007 9:00:00 PM","0","0","93.4102","90","0","0","53.57581","53.57581","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","85.23042","242.0508","0","0","0","339.1442","80.74845","0.1246873","0","0","0","242.0508"
"10/2/2007 10:00:00 PM","0","0","97.76965","90","0","0","51.51862","51.51862","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","85.23042","242.0508","0","0","0","339.1442","80.74845","0.1246873","0","0","0","242.0508"
"10/2/2007 11:00:00 PM","0","0","108.899","90","0","0","50.2131","50.2131","28.0435","28.0435","0","-1","0","28.0435","0","0","0.000000000000003552714","0","0","29.51948","28.0435","0","0","85.23042","242.0508","0","29.51948","-29.51948","308.0279","73.33983","0.1246873","30.84785","0","0","242.0508"
"10/3/2007 12:00:00 AM","0","0","-159.6798","90","0","0","49.15484","49.15484","21.26155","21.26155","0","-1","0","21.26155","0","0","0.000000000000003552714","0","0","22.38058","21.26155","0","0","118.0298","212.5314","0","22.38058","-22.38058","284.4367","67.72289","0.1246873","23.3877","0","0","212.5314"
"10/3/2007 1:00:00 AM","0","0","-103.8343","90","0","0","48.06691","48.06691","18.09755","18.09755","0","-1","0","18.09755","0","0","0.000000000000003552714","0","0","19.05005","18.09755","0","0","142.8972","190.1508","0","19.05005","-19.05005","264.3562","62.94182","0.1246873","19.9073","0","0","190.1508"
"10/3/2007 2:00:00 AM","0","0","-95.85284","90","0","0","47.17678","47.17678","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","164.0639","171.1007","0","0","0","264.3562","62.94182","0.1246873","0","0","0","171.1007"
"10/3/2007 3:00:00 AM","0","0","-92.2012","90","0","0","46.48446","46.48446","27.95801","27.95801","0","-1","0","27.95801","0","0","0","0","0","29.42948","27.95801","0","0","164.0639","171.1007","0","29.42948","-29.42948","233.3348","55.55579","0.1246873","30.75381","0","0","171.1007"
"10/3/2007 4:00:00 AM","0","0","-89.66063","90","0","0","45.70312","45.70312","48.92214","48.92214","0","-1","0","48.92214","0","0","0","0","0","51.49699","48.92214","0","0","196.7633","141.6712","0","51.49699","-51.49699","179.0522","42.63139","0.1246873","53.81436","0","0","141.6712"
"10/3/2007 5:00:00 AM","0","0","-87.44339","90","0","0","45.03058","45.03058","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","253.9822","90.17426","0","0","0","179.0522","42.63139","0.1246873","0","0","0","90.17426"
"10/3/2007 6:00:00 AM","0.02521374","0.8860499","-85.18854","88.37035","0.03240699","3.186026","45.59688","44.64486","3.201438","3.201438","0","0","0","3.201438","99.51859","0","0","0","3.186026","3.369935","3.201438","0","0","253.9822","90.17426","0","0.1839089","-0.1839089","178.8583","42.58523","0.1246873","3.521582","2.54882","0","93.36029"
"10/3/2007 7:00:00 AM","0.2088605","15.61649","-82.59465","73.42043","0.2166066","20.69907","50.61925","44.22947","13.66687","13.66687","0","0","0","13.66687","151.4543","0","0","0","20.69907","14.38618","13.66687","0","0","254.1865","89.99036","6.312887","0","6.312887","184.8473","44.01117","0.1246778","15.03356","16.55926","0","110.6894"
"10/3/2007 8:00:00 AM","0.4296104","30.24683","-79.2355","58.47906","0.4419763","40.19853","59.0296","45.90093","0","0","0","0","0","0","0","0","0","0","40.19853","0","0","0","0","247.8736","95.67195","40.19853","0","40.19853","222.9829","53.09107","0.1246178","0","32.15882","0","135.8705"
"10/3/2007 9:00:00 AM","0.6234356","44.67371","-74.25412","43.56055","0.6390443","54.54802","69.23588","50.09442","31.76193","31.76193","0","-1","0","31.76193","171.7402","0","0","0","54.54802","33.43362","31.76193","0","0","207.6751","131.8506","21.1144","0","21.1144","243.0138","57.86032","0.1245863","34.93813","43.63842","0","186.3987"
"10/3/2007 10:00:00 AM","0.7248134","58.60969","-65.39458","28.7054","0.739782","60.17804","76.55906","54.26813","0","0","0","0","0","0","0","0","0","0","60.17804","0","0","0","0","186.5607","150.8536","60.17804","0","60.17804","300.1037","71.45312","0.1244967","0","48.14243","0","211.0316"
"10/3/2007 11:00:00 AM","1.024121","70.9399","-44.87983","14.12072","1.05025","78.01496","89.44844","57.47259","6.769398","6.769398","0","0","0","6.769398","1152.465","0","0","0","78.01496","7.125682","6.769398","0","0","126.3827","205.0138","70.88928","0","70.88928","367.3552","87.46535","0.1243912","7.446338","62.41197","0","283.0288"
"10/3/2007 12:00:00 PM","1.081221","76.2744","6.878463","4.87726","1.108529","79.6431","93.89464","60.02429","0","0","0","0","0","0","0","24.14971","0","0","79.6431","0","0","0","0","55.49339","268.8142","55.49339","0","55.49339","420.0009","100","0.1243087","0","63.71448","0","348.4573"
"10/3/2007 1:00:00 PM","1.055503","68.53618","51.23852","17.23949","1.082811","76.6769","95.7795","62.64523","49.91503","49.91503","0","0","0","49.91503","153.6148","24.13476","0","0","76.6769","52.54214","49.91503","0","0","0","318.7582","0","0","0","420.0009","100","0.1243087","54.90653","61.34151","0","395.4351"
"10/3/2007 2:00:00 PM","0.8886762","55.64668","67.88727","31.93114","0.9129723","66.65664","91.769","63.92107","0","0","0","-1","0","0","0","66.65664","0","0","66.65664","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1243087","0","53.32531","0","385.4149"
"10/3/2007 3:00:00 PM","0.7179927","41.558","75.55343","46.8069","0.7402048","56.12571","86.634","64.14855","27.6518","27.6518","0","0","0","27.6518","202.9731","27.01855","0","0","56.12571","29.10715","27.6518","0","0","0","318.7582","0","0","0","420.0009","100","0.1243087","30.41698","44.90057","0","374.8839"
"10/3/2007 4:00:00 PM","0.4312265","27.07236","80.06466","61.73234","0.4468412","36.01918","77.90424","64.42548","29.53872","29.53872","0","0","0","29.53872","121.9389","4.925796","0","0","36.01918","31.09339","29.53872","0","0","0","318.7582","0","0","0","420.0009","100","0.1243087","32.49259","28.81535","0","354.7774"
"10/3/2007 5:00:00 PM","0.1625207","12.41428","83.20643","76.67643","0.1693113","14.54767","68.20692","63.13974","4.232567","4.232567","0","0","0","4.232567","343.7079","10.09233","0","0","14.54767","4.455334","4.232567","0","0","0","318.7582","0","0","0","420.0009","100","0.1243087","4.655824","11.63813","0","333.3059"
"10/3/2007 6:00:00 PM","0.008696584","0","85.69749","90","0","0","60.75618","60.75618","37.71991","37.71991","0","0","0","37.71991","0","0","0.000000000000007105427","0","0","39.70517","37.71991","0","0","0","318.7582","0","39.70517","-39.70517","378.1479","90.03504","0.1243087","41.4919","0","0","318.7582"
"10/3/2007 7:00:00 PM","0","0","87.91935","90","0","0","58.30338","58.30338","11.69369","11.69369","0","-1","0","11.69369","0","0","0","0","0","12.30915","11.69369","0","0","44.11686","279.0531","0","12.30915","-12.30915","365.1729","86.94576","0.1243087","12.86306","0","0","279.0531"
"10/3/2007 8:00:00 PM","0","0","90.17003","90","0","0","55.8308","55.8308","7.912227","7.912227","0","-1","0","7.912227","0","0","0.0000000000000008881784","0","0","8.32866","7.912227","0","0","57.79369","266.7439","0","8.32866","-8.32866","356.3938","84.85548","0.1243087","8.703449","0","0","266.7439"
"10/3/2007 9:00:00 PM","0","0","92.85646","90","0","0","53.65493","53.65493","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","67.04775","258.4153","0","0","0","356.3938","84.85548","0.1243087","0","0","0","258.4153"
"10/3/2007 10:00:00 PM","0","0","96.98768","90","0","0","51.56808","51.56808","28.63989","28.63989","0","-1","0","28.63989","0","0","0.000000000000003552714","0","0","30.14725","28.63989","0","0","67.04775","258.4153","0","30.14725","-30.14725","324.6158","77.28931","0.1243087","31.50388","0","0","258.4153"
"10/3/2007 11:00:00 PM","0","0","107.4809","90","0","0","50.26256","50.26256","12.88271","12.88271","0","-1","0","12.88271","0","0","0.000000000000001776357","0","0","13.56075","12.88271","0","0","100.5447","228.268","0","13.56075","-13.56075","310.3215","73.88592","0.1243087","14.17098","0","0","228.268"
"10/4/2007 12:00:00 AM","0","0","-156.8873","90","0","0","49.20429","49.20429","10.41176","10.41176","0","-1","0","10.41176","0","0","0.000000000000001776357","0","0","10.95975","10.41176","0","0","115.6122","214.7072","0","10.95975","-10.95975","298.7689","71.13531","0.1243087","11.45294","0","0","214.7072"
"10/4/2007 1:00:00 AM","0","0","-102.4635","90","0","0","48.09658","48.09658","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","127.7897","203.7475","0","0","0","298.7689","71.13531","0.1243087","0","0","0","203.7475"
"10/4/2007 2:00:00 AM","0","0","-95.08614","90","0","0","47.17678","47.17678","52.54223","52.54223","0","-1","0","52.54223","0","0","0.000000000000007105427","0","0","55.30761","52.54223","0","0","127.7897","203.7475","0","55.30761","-55.30761","240.4695","57.25454","0.1243087","57.79646","0","0","203.7475"
"10/4/2007 3:00:00 AM","0","0","-91.64632","90","0","0","46.45479","46.45479","20.65804","20.65804","0","-1","0","20.65804","0","0","0.000000000000003552714","0","0","21.74531","20.65804","0","0","189.2426","148.4399","0","21.74531","-21.74531","217.548","51.79704","0.1243087","22.72384","0","0","148.4399"
"10/4/2007 4:00:00 AM","0","0","-89.20194","90","0","0","45.64378","45.64378","24.24771","24.24771","0","-1","0","24.24771","0","0","0.000000000000003552714","0","0","25.5239","24.24771","0","0","213.4041","126.6946","0","25.5239","-25.5239","190.6434","45.3912","0.1243087","26.67248","0","0","126.6946"
"10/4/2007 5:00:00 AM","0","0","-87.0287","90","0","0","44.98113","44.98113","22.29073","22.29073","0","0","0","22.29073","0","0","0","0","0","23.46392","22.29073","0","0","241.7639","101.1707","0","23.46392","-23.46392","165.9103","39.50237","0.1243087","24.5198","0","0","101.1707"
"10/4/2007 6:00:00 AM","0.01136117","0.9033976","-84.78555","88.29018","0.01153201","1.137997","44.92411","44.58552","32.00167","32.00167","0","0","0","32.00167","3.556056","0","0","0","1.137997","33.68597","32.00167","0","0","267.835","77.70676","0","32.54797","-32.54797","131.6017","31.33368","0.1243087","35.20184","0.9103979","0","78.84475"
"10/4/2007 7:00:00 AM","0.184146","15.62229","-82.17592","73.34922","0.1891593","18.16669","49.7462","44.17012","36.14183","36.14183","0","0","0","36.14183","50.26499","0","0","0","18.16669","38.04404","36.14183","0","0","303.9994","45.15878","0","19.87735","-19.87735","110.6491","26.34498","0.1243087","39.75602","14.53335","0","63.32547"
"10/4/2007 8:00:00 AM","0.4053691","30.23437","-78.76889","58.41841","0.4162457","38.03441","58.25745","45.90093","0","0","0","0","0","0","0","0","0","0","38.03441","0","0","0","0","326.0853","25.28144","38.03441","0","38.03441","146.7318","34.93606","0.1242523","0","30.42753","0","63.31585"
"10/4/2007 9:00:00 AM","0.7199816","44.63071","-73.69041","43.51466","0.7421746","62.0347","72.47253","50.18343","0","0","0","-1","0","0","0","0","0","0","62.0347","0","0","0","0","288.0509","59.51241","62.0347","0","62.0347","205.583","48.94825","0.1241603","0","49.62776","0","121.5471"
"10/4/2007 10:00:00 AM","0.7103704","58.509","-64.64587","28.68582","0.7251002","59.10668","76.24967","54.4066","23.95277","23.95277","0","0","0","23.95277","246.7634","0","0","0","59.10668","25.21345","23.95277","0","0","226.0162","115.3436","33.89323","0","33.89323","237.737","56.60393","0.1241102","26.34805","47.28534","0","174.4503"
"10/4/2007 11:00:00 AM","0.9816095","70.71128","-43.8682","14.17574","1.007446","75.48336","88.27463","57.63084","33.25726","33.25726","0","0","0","33.25726","226.968","0","0","0","75.48336","35.00764","33.25726","0","0","192.123","145.8475","40.47572","0","40.47572","276.1356","65.74644","0.1240503","36.58299","60.38669","0","221.3309"
"10/4/2007 12:00:00 PM","1.0097","75.87244","7.015947","5.276941","1.035918","75.62043","91.79105","60.19243","38.83115","38.83115","0","0","0","38.83115","194.7416","0","0","0","75.62043","40.8749","38.83115","0","0","151.6473","182.2757","34.74553","0","34.74553","309.0981","73.59464","0.1239989","42.71427","60.49634","0","257.8961"
"10/4/2007 1:00:00 PM","0.833603","68.22134","50.55439","17.4237","0.8526524","63.68748","88.69822","62.75402","22.27019","22.27019","0","0","0","22.27019","285.9764","0","0","0","63.68748","23.4423","22.27019","0","0","116.9017","213.5467","40.24518","0","40.24518","347.278","82.68508","0.1239395","24.49721","50.94999","0","277.2342"
"10/4/2007 2:00:00 PM","0.6001607","55.41421","67.30495","32.06445","0.6088728","47.53882","82.52415","64.08921","0","0","0","-1","0","0","0","0","0","0","47.53882","0","0","0","0","76.65656","249.7673","47.53882","0","47.53882","392.3773","93.42299","0.1238694","0","38.03106","0","297.3062"
"10/4/2007 3:00:00 PM","0.4624594","41.36802","75.07869","46.91868","0.4691755","37.6726","78.47569","64.31669","48.74721","48.74721","0","0","0","48.74721","77.28155","0","0","0","37.6726","51.31285","48.74721","0","0","29.11773","292.5523","0","13.64026","-13.64026","377.9992","89.99964","0.1238694","53.62193","30.13808","0","330.2249"
"10/4/2007 4:00:00 PM","0.1915176","26.90664","79.65203","61.83101","0.1913062","16.22131","70.26933","64.53427","0","0","0","0","0","0","0","0","0","0","16.22131","0","0","0","0","44.27357","278.912","16.22131","0","16.22131","393.3881","93.66365","0.1238455","0","12.97705","0","295.1333"
"10/4/2007 5:00:00 PM","0.1315875","12.26368","82.82344","76.76518","0.1346628","11.63857","67.28561","63.25842","24.18572","24.18572","0","0","0","24.18572","48.12164","0","0.000000000000003552714","0","11.63857","25.45866","24.18572","0","0","28.05226","293.5112","0","13.82009","-13.82009","378.8205","90.19517","0.1238455","26.6043","9.310853","0","305.1497"
"10/4/2007 6:00:00 PM","0.003643698","0","85.31925","90","0","0","60.86497","60.86497","57.94614","57.94614","0","0","0","57.94614","0","0","0.000000000000007105427","0","0","60.99594","57.94614","0","0","43.40792","279.6911","0","60.99594","-60.99594","314.5251","74.88678","0.1238455","63.74076","0","0","279.6911"
"10/4/2007 7:00:00 PM","0","0","87.52155","90","0","0","58.41217","58.41217","47.96928","47.96928","0","-1","0","47.96928","0","0","0.000000000000007105427","0","0","50.49398","47.96928","0","0","111.1812","218.6952","0","50.49398","-50.49398","261.2998","62.21411","0.1238455","52.76621","0","0","218.6952"
"10/4/2007 8:00:00 PM","0","0","89.72099","90","0","0","55.90992","55.90992","54.27989","54.27989","0","-1","0","54.27989","0","0","0.000000000000007105427","0","0","57.13673","54.27989","0","0","167.2856","168.2012","0","57.13673","-57.13673","201.0724","47.87428","0.1238455","59.70788","0","0","168.2012"
"10/4/2007 9:00:00 PM","0","0","92.3015","90","0","0","53.74395","53.74395","45.22237","45.22237","0","-1","0","45.22237","0","0","0.000000000000007105427","0","0","47.6025","45.22237","0","0","230.7709","111.0645","0","47.6025","-47.6025","150.8949","35.9273","0.1238455","49.74461","0","0","111.0645"
"10/4/2007 10:00:00 PM","0","0","96.2002","90","0","0","51.62742","51.62742","14.70296","14.70296","0","-1","0","14.70296","0","0","0.000000000000001776357","0","0","15.4768","14.70296","0","0","283.6625","63.46195","0","15.4768","-15.4768","134.581","32.04302","0.1238455","16.17325","0","0","63.46195"
"10/4/2007 11:00:00 PM","0","0","106.0241","90","0","0","50.29223","50.29223","8.587206","8.587206","0","-1","0","8.587206","0","0","0","0","0","9.039165","8.587206","0","0","300.859","47.98515","0","9.039165","-9.039165","125.0528","29.77443","0.1238455","9.445927","0","0","47.98515"
"10/5/2007 12:00:00 AM","0","0","-153.6667","90","0","0","49.20429","49.20429","19.50274","19.50274","0","-1","0","19.50274","0","0","0.000000000000003552714","0","0","20.5292","19.50274","0","0","310.9025","38.94599","0","20.5292","-20.5292","103.4132","24.62214","0.1238455","21.45301","0","0","38.94599"
"10/5/2007 1:00:00 AM","0","0","-101.0957","90","0","0","48.06691","48.06691","10.90901","10.90901","0","-1","0","10.90901","0","0","0.000000000000001776357","0","0","11.48316","10.90901","0","0","333.7127","18.41679","0","11.48316","-11.48316","91.30885","21.74016","0.1238455","11.99991","0","0","18.41679"
"10/5/2007 2:00:00 AM","0","0","-94.32346","90","0","0","47.14711","47.14711","23.12514","6.586948","0","-1","0","6.586948","0","0","16.53819","18.85071","0","6.93363","6.586948","0","0","346.4718","6.93363","0","6.93363","-6.93363","84.00017","20","0.1238455","25.43765","0","0","6.93363"
"10/5/2007 3:00:00 AM","0","0","-91.09427","90","0","0","46.39545","46.39545","17.77752","0","0","-1","0","0","0","0","17.77752","19.55527","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238455","19.55527","0","0","0"
"10/5/2007 4:00:00 AM","0","0","-88.74543","90","0","0","45.624","45.624","23.78347","0","0","-1","0","0","0","0","23.78347","26.16182","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1238455","26.16182","0","0","0"
"10/5/2007 5:00:00 AM","0","0","-86.61586","90","0","0","44.92179","44.92179","8.636522","8.636522","80.95231","0","22.74894","8.636522","0","0","0","0","0","0","0","72.31579","68.7","354.1758","0","68.7","0","68.7","149.1747","35.51772","0.1239472","9.500175","0","81","0"
"10/5/2007 6:00:00 AM","0.01579871","0.9192102","-84.38429","88.21182","0.01651554","1.629171","44.99133","44.5064","23.82737","23.82737","81","0","22.761","23.82737","6.837394","0","0","0","1.629171","0","0","57.17263","54.314","285.4758","61.83","55.94317","0","55.94317","202.2471","48.15396","0.1240609","26.21011","1.303337","81","63.45917"
"10/5/2007 7:00:00 AM","0.1086374","15.62586","-81.75901","73.28054","0.1086088","10.57888","47.25633","44.06133","29.59639","29.59639","81","0","22.761","29.59639","35.74384","0","0","0","10.57888","0","0","51.40361","48.83344","229.5326","112.1788","59.41232","0","59.41232","258.6105","61.57381","0.1241762","32.55603","8.463106","81","122.7577"
"10/5/2007 8:00:00 AM","0.3207498","30.21891","-78.30453","58.36113","0.3249112","30.19132","55.43476","45.81192","27.56285","27.56285","81","0","22.761","27.56285","109.5363","0","0","0","30.19132","0","0","53.43715","50.76529","170.1203","165.6499","80.95661","0","80.95661","335.4127","79.86001","0.1242595","30.31914","24.15306","81","195.8413"
"10/5/2007 9:00:00 AM","0.7263424","44.58376","-73.1303","43.4733","0.7498952","62.57055","72.73893","50.2131","21.74067","21.74067","0","-1","0","21.74067","287.8041","0","0","0","62.57055","22.88492","21.74067","0","0","89.16371","238.5109","39.68563","0","39.68563","373.0618","88.82406","0.124201","23.91474","50.05644","0","301.0814"
"10/5/2007 10:00:00 AM","0.677786","58.40308","-63.90554","28.67289","0.6909179","56.68257","75.29285","54.49561","30.26473","30.26473","0","0","0","30.26473","187.2892","0","0","0","56.68257","31.85761","30.26473","0","0","49.47808","274.2279","24.82495","0","24.82495","396.6128","94.43143","0.1241645","33.29121","45.34605","0","330.9105"
"10/5/2007 11:00:00 AM","0.7738828","70.47713","-42.88647","14.24281","0.7891631","62.00378","81.62585","57.74952","26.77021","26.77021","0","0","0","26.77021","231.6148","9.171483","0","0","62.00378","28.17917","26.77021","0","0","24.65313","296.5704","24.65313","0","24.65313","420.0009","100","0.1241282","29.44723","49.60303","0","358.5742"
"10/5/2007 12:00:00 PM","0.8212205","75.4721","7.139789","5.675183","0.8384077","63.9494","85.81236","60.36057","23.84718","23.84718","0","0","0","23.84718","268.1634","38.84711","0","0","63.9494","25.10229","23.84718","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","26.2319","51.15952","0","382.7076"
"10/5/2007 1:00:00 PM","0.9601081","67.90606","49.88884","17.61289","0.9866284","71.34305","93.04752","62.92215","14.51974","14.51974","0","0","0","14.51974","491.3522","56.05912","0","0","71.34305","15.28394","14.51974","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","15.97171","57.07444","0","390.1013"
"10/5/2007 2:00:00 PM","0.4702499","55.18121","66.73057","32.19982","0.4724171","37.93835","78.45459","64.19801","27.52184","27.52184","0","-1","0","27.52184","137.8481","8.967985","0","0","37.93835","28.97036","27.52184","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","30.27403","30.35068","0","356.6966"
"10/5/2007 3:00:00 PM","0.4717092","41.17819","74.60792","47.03104","0.4795742","38.39519","78.90329","64.42548","10.88511","10.88511","0","0","0","10.88511","352.7314","26.93718","0","0","38.39519","11.458","10.88511","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","11.97362","30.71615","0","357.1534"
"10/5/2007 4:00:00 PM","0.1993143","26.74174","79.24178","61.92929","0.1992998","16.86087","70.61947","64.64307","15.0501","15.0501","0","0","0","15.0501","112.0316","1.01866","0","0","16.86087","15.84221","15.0501","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","16.55511","13.4887","0","335.6191"
"10/5/2007 5:00:00 PM","0.09504269","12.11454","82.44205","76.8528","0.09544511","8.304864","66.21909","63.36722","0","0","0","0","0","0","0","8.304864","0","0","8.304864","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1241282","0","6.643891","0","327.0631"
"10/5/2007 6:00:00 PM","0.007477558","0","84.94212","90","0","0","60.91442","60.91442","6.69175","6.69175","0","0","0","6.69175","0","0","0.0000000000000008881784","0","0","7.043947","6.69175","0","0","0","318.7582","0","7.043947","-7.043947","412.5759","98.23215","0.1241282","7.360924","0","0","318.7582"
"10/5/2007 7:00:00 PM","0","0","87.12444","90","0","0","58.53085","58.53085","25.23203","25.23203","0","-1","0","25.23203","0","0","0.000000000000003552714","0","0","26.56003","25.23203","0","0","7.826608","311.7143","0","26.56003","-26.56003","384.5791","91.56628","0.1241282","27.75523","0","0","311.7143"
"10/5/2007 8:00:00 PM","0","0","89.27211","90","0","0","55.99894","55.99894","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","37.33775","285.1542","0","0","0","384.5791","91.56628","0.1241282","0","0","0","285.1542"
"10/5/2007 9:00:00 PM","0","0","91.74557","90","0","0","53.82307","53.82307","39.13498","39.13498","0","-1","0","39.13498","0","0","0","0","0","41.19471","39.13498","0","0","37.33775","285.1542","0","41.19471","-41.19471","341.1561","81.22748","0.1241282","43.04848","0","0","285.1542"
"10/5/2007 10:00:00 PM","0","0","95.40771","90","0","0","51.65709","51.65709","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","83.10966","243.9595","0","0","0","341.1561","81.22748","0.1241282","0","0","0","243.9595"
"10/5/2007 11:00:00 PM","0","0","104.5299","90","0","0","50.3219","50.3219","16.8139","16.8139","0","-1","0","16.8139","0","0","0","0","0","17.69884","16.8139","0","0","83.10966","243.9595","0","17.69884","-17.69884","322.4999","76.78553","0.1241282","18.49529","0","0","243.9595"
"10/6/2007 12:00:00 AM","0","0","-149.9327","90","0","0","49.20429","49.20429","8.763895","8.763895","0","-1","0","8.763895","0","0","0","0","0","9.225153","8.763895","0","0","102.775","226.2607","0","9.225153","-9.225153","312.7757","74.47026","0.1241282","9.640285","0","0","226.2607"
"10/6/2007 1:00:00 AM","0","0","-99.73251","90","0","0","48.06691","48.06691","18.74707","18.74707","0","-1","0","18.74707","0","0","0.000000000000003552714","0","0","19.73376","18.74707","0","0","113.0252","217.0355","0","19.73376","-19.73376","291.9745","69.5176","0.1241282","20.62177","0","0","217.0355"
"10/6/2007 2:00:00 AM","0","0","-93.56515","90","0","0","47.11744","47.11744","37.97289","37.97289","0","-1","0","37.97289","0","0","0","0","0","39.97146","37.97289","0","0","134.9516","197.3018","0","39.97146","-39.97146","249.8409","59.48581","0.1241282","41.77018","0","0","197.3018"
"10/6/2007 3:00:00 AM","0","0","-90.54521","90","0","0","46.36578","46.36578","19.81037","19.81037","0","-1","0","19.81037","0","0","0.000000000000003552714","0","0","20.85302","19.81037","0","0","179.3643","157.3303","0","20.85302","-20.85302","227.8599","54.25224","0.1241282","21.79141","0","0","157.3303"
"10/6/2007 4:00:00 AM","0","0","-88.29122","90","0","0","45.53499","45.53499","0.503887","0.503887","0","-1","0","0.503887","0","0","0.0000000000000001110223","0","0","0.5304074","0.503887","0","0","202.5343","136.4773","0","0.5304074","-0.5304074","227.3008","54.11913","0.1241282","0.5542757","0","0","136.4773"
"10/6/2007 5:00:00 AM","0","0","-86.20498","90","0","0","44.84267","44.84267","46.98731","46.98731","0","0","0","46.98731","0","0","0","0","0","49.46033","46.98731","0","0","203.1237","135.9469","0","49.46033","-49.46033","175.165","41.70588","0.1241282","51.68604","0","0","135.9469"
"10/6/2007 6:00:00 AM","0.02119532","0.9334105","-83.98489","88.1354","0.02482489","2.447005","45.1266","44.3976","0","0","0","0","0","0","0","0","0","0","2.447005","0","0","0","0","258.0796","86.48657","2.447005","0","2.447005","177.4865","42.25859","0.1241246","0","1.957604","0","88.93358"
