sep=,
"10/6/2007 7:00:00 AM","0.1560706","15.62714","-81.34408","73.21448","0.1585588","15.3255","48.62222","43.95254","30.94904","30.94904","0","0","0","30.94904","49.51851","0","0","0","15.3255","32.57794","30.94904","0","0","255.6326","88.68888","0","17.25243","-17.25243","159.3008","37.92868","0.1241246","34.04395","12.2604","0","104.0144"
"10/6/2007 8:00:00 AM","0.2623418","30.20041","-77.84264","58.30729","0.2634503","24.75625","53.52308","45.73279","0","0","0","0","0","0","0","0","0","0","24.75625","0","0","0","0","274.802","71.43644","24.75625","0","24.75625","182.7866","43.52054","0.1240882","0","19.805","0","96.1927"
"10/6/2007 9:00:00 AM","0.5887155","44.53283","-72.57406","43.43656","0.6039802","51.86794","68.29035","50.2131","58.02734","58.02734","0","-1","0","58.02734","89.38535","0","0","0","51.86794","61.08141","58.02734","0","0","250.0457","93.71707","0","9.213473","-9.213473","173.0748","41.2082","0.1240882","63.83007","41.49435","0","145.585"
"10/6/2007 10:00:00 AM","0.6901832","58.29203","-63.17405","28.66662","0.7048286","57.62814","75.7994","54.57473","15.0455","15.0455","0","0","0","15.0455","383.0258","0","0","0","57.62814","15.83737","15.0455","0","0","260.2829","84.50359","41.79078","0","41.79078","212.721","50.64775","0.1240268","16.55005","46.10252","0","142.1317"
"10/6/2007 11:00:00 AM","0.3129157","70.23776","-41.93457","14.32166","0.3117272","26.95985","67.17993","57.85831","52.06107","52.06107","0","0","0","52.06107","51.78504","0","0","0","26.95985","54.80113","52.06107","0","0","218.4921","122.1153","0","27.84128","-27.84128","183.3737","43.66032","0.1240268","57.26718","21.56788","0","149.0751"
"10/6/2007 12:00:00 PM","0.6147273","75.07349","7.250798","6.071774","0.619684","49.51817","79.18113","60.46936","75.92972","75.92972","81","0","22.761","75.92972","65.21579","0","0","0","49.51817","0","0","5.070282","4.816768","249.4269","94.27401","54.33493","0","54.33493","234.9203","55.9333","0.1241204","83.52269","39.61453","81","143.7922"
"10/6/2007 1:00:00 PM","0.6787236","67.59059","49.24112","17.80665","0.688966","53.24462","83.97457","63.09029","37.22016","37.22016","81","0","22.761","37.22016","143.0532","0","0","0","53.24462","0","0","43.77984","41.59085","195.092","143.1754","94.83547","0","94.83547","324.8892","77.35441","0.1241831","40.94218","42.5957","81","196.4201"
"10/6/2007 2:00:00 PM","0.4260118","54.94788","66.16408","32.33707","0.426851","34.55034","77.29491","64.42548","44.49941","44.49941","0","-1","0","44.49941","77.64225","0","0","0","34.55034","46.84148","44.49941","0","0","100.2565","228.5274","0","12.29114","-12.29114","311.9332","74.26965","0.1241831","48.94935","27.64027","0","263.0777"
"10/6/2007 3:00:00 PM","0.3444176","40.98869","74.14117","47.14383","0.3454873","28.40085","74.99055","64.59361","25.72758","25.72758","0","0","0","25.72758","110.3907","0","0","0","28.40085","27.08166","25.72758","0","0","113.9133","216.2362","1.31919","0","1.31919","313.1847","74.56763","0.1241812","28.30033","22.72068","0","244.6371"
"10/6/2007 4:00:00 PM","0.3353897","26.57784","78.834","62.02705","0.3444181","28.27766","75.17753","64.8112","38.69964","38.69964","0","0","0","38.69964","73.06956","0","0.000000000000007105427","0","28.27766","40.73646","38.69964","0","0","112.5941","217.4235","0","12.4588","-12.4588","300.0519","71.4408","0.1241812","42.5696","22.62213","0","245.7012"
"10/6/2007 5:00:00 PM","0.1687215","11.96697","82.06235","76.93916","0.1792235","15.33691","68.84262","63.47601","0","0","0","0","0","0","0","0","0","0","15.33691","0","0","0","0","126.4372","204.9647","15.33691","0","15.33691","314.6018","74.90504","0.1241587","0","12.26953","0","220.3016"
"10/6/2007 6:00:00 PM","0.008399436","0","84.5662","90","0","0","61.0331","61.0331","33.15732","33.15732","0","0","0","33.15732","0","0","0","0","0","34.90244","33.15732","0","0","111.1003","218.7679","0","34.90244","-34.90244","277.8114","66.14544","0.1241587","36.47305","0","0","218.7679"
"10/6/2007 7:00:00 PM","0","0","86.72815","90","0","0","58.58031","58.58031","30.22992","30.22992","0","-1","0","30.22992","0","0","0.000000000000003552714","0","0","31.82097","30.22992","0","0","149.8808","183.8655","0","31.82097","-31.82097","244.2691","58.15921","0.1241587","33.25291","0","0","183.8655"
"10/6/2007 8:00:00 PM","0","0","88.82355","90","0","0","56.04839","56.04839","28.86438","28.86438","0","-1","0","28.86438","0","0","0.000000000000003552714","0","0","30.38356","28.86438","0","0","185.2375","152.0445","0","30.38356","-30.38356","212.2421","50.53373","0.1241587","31.75082","0","0","152.0445"
"10/6/2007 9:00:00 PM","0","0","91.18892","90","0","0","53.85274","53.85274","48.57649","48.57649","0","-1","0","48.57649","0","0","0.000000000000007105427","0","0","51.13314","48.57649","0","0","218.997","121.6609","0","51.13314","-51.13314","158.343","37.70064","0.1241587","53.43414","0","0","121.6609"
"10/6/2007 10:00:00 PM","0","0","94.61074","90","0","0","51.65709","51.65709","13.36296","13.36296","0","-1","0","13.36296","0","0","0.000000000000001776357","0","0","14.06628","13.36296","0","0","275.8116","70.52781","0","14.06628","-14.06628","143.5158","34.17037","0.1241587","14.69926","0","0","70.52781"
"10/6/2007 11:00:00 PM","0","0","102.9996","90","0","0","50.29223","50.29223","12.69741","12.69741","0","-1","0","12.69741","0","0","0.000000000000001776357","0","0","13.3657","12.69741","0","0","291.4408","56.46153","0","13.3657","-13.3657","129.4272","30.81593","0.1241587","13.96715","0","0","56.46153"
"10/7/2007 12:00:00 AM","0","0","-145.5864","90","0","0","49.17462","49.17462","57.89915","40.94104","0","-1","0","40.94104","0","0","16.95811","22.74803","0","43.09583","40.94104","0","0","306.2915","43.09583","0","43.09583","-43.09583","84.00017","20","0.1241587","63.68907","0","0","43.09583"
"10/7/2007 1:00:00 AM","0","0","-98.37548","90","0","0","48.03724","48.03724","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1241587","0","0","0","0"
"10/7/2007 2:00:00 AM","0","0","-92.81152","90","0","0","47.09766","47.09766","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1241587","0","0","0","0"
"10/7/2007 3:00:00 AM","0","0","-89.99934","90","0","0","46.31632","46.31632","3.694215","0","0","-1","0","0","0","0","3.694215","4.063636","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1241587","4.063636","0","0","0"
"10/7/2007 4:00:00 AM","0","0","-87.83945","90","0","0","45.47565","45.47565","33.59246","0","0","-1","0","0","0","0","33.59246","36.9517","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1241587","36.9517","0","0","0"
"10/7/2007 5:00:00 AM","0","0","-85.7962","90","0","0","44.75365","44.75365","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1241587","0","0","0","0"
"10/7/2007 6:00:00 AM","0.03378054","0.9459233","-83.58748","88.06099","0.05918662","5.804178","46.04797","44.30859","0","0","0","0","0","0","0","0","0","0","5.804178","0","0","0","0","354.1758","0","5.804178","0","5.804178","89.50649","21.31103","0.1241502","0","4.643342","0","5.804178"
"10/7/2007 7:00:00 AM","0.2447786","15.62606","-80.93127","73.15112","0.2604175","24.75261","51.55162","43.86353","0","0","0","0","0","0","0","0","0","0","24.75261","0","0","0","0","348.3716","5.22376","24.75261","0","24.75261","112.9889","26.90206","0.1241139","0","19.80209","0","29.97637"
"10/7/2007 8:00:00 AM","0.4022722","30.17883","-77.38338","58.25696","0.4146296","37.95678","57.94921","45.64378","32.29757","32.29757","81","0","22.761","32.29757","117.5221","0","0","0","37.95678","0","0","48.70243","46.26731","323.619","27.50111","84.22408","0","84.22408","192.8909","45.9263","0.1241921","35.52733","30.36542","81","65.45789"
"10/7/2007 9:00:00 AM","0.6795915","44.47794","-72.02197","43.40446","0.7025185","59.17491","71.29101","50.2131","37.56736","37.56736","0","-1","0","37.56736","157.5168","0","0","0","59.17491","39.54459","37.56736","0","0","239.3949","103.3028","19.63032","0","19.63032","211.5138","50.36033","0.1241633","41.32409","47.33993","0","162.4777"
"10/7/2007 10:00:00 AM","0.5374748","58.17593","-62.45182","28.667","0.54235","45.79042","70.9313","54.66374","52.39143","52.39143","0","0","0","52.39143","87.40059","0","0.000000000000007105427","0","45.79042","55.14887","52.39143","0","0","219.7646","120.9701","0","9.358456","-9.358456","201.6492","48.0116","0.1241633","57.63057","36.63233","0","166.7605"
"10/7/2007 11:00:00 AM","0.6546115","69.99352","-41.01231","14.41199","0.6630339","53.42289","77.96825","57.96711","51.13338","51.13338","0","0","0","51.13338","104.4775","0","0.000000000000007105427","0","53.42289","53.82461","51.13338","0","0","230.1629","111.6116","0","0.401718","-0.401718","201.2257","47.91079","0.1241633","56.24672","42.73832","0","165.0345"
"10/7/2007 12:00:00 PM","0.8620248","74.67678","7.349704","6.466522","0.8835105","66.57507","87.49471","60.63749","31.14266","31.14266","0","0","0","31.14266","213.7745","0","0","0","66.57507","32.78175","31.14266","0","0","230.6093","111.2099","33.79332","0","33.79332","233.2849","55.5439","0.1241138","34.25693","53.26006","0","177.785"
"10/7/2007 1:00:00 PM","0.8082882","67.27519","48.61049","18.00458","0.828277","61.97672","88.45605","63.25842","34.34375","34.34375","0","0","0","34.34375","180.46","0","0","0","61.97672","36.15132","34.34375","0","0","196.8159","141.6239","25.82541","0","25.82541","257.785","61.37725","0.124076","37.77813","49.58138","0","203.6006"
"10/7/2007 2:00:00 PM","0.8804634","54.71442","65.6054","32.47598","0.9090979","66.12157","92.27525","64.53427","15.13783","15.13783","0","-1","0","15.13783","436.7968","0","0","0","66.12157","15.93456","15.13783","0","0","170.9905","164.8668","50.18701","0","50.18701","305.3966","72.71333","0.1240027","16.65161","52.89725","0","230.9883"
"10/7/2007 3:00:00 PM","0.6948398","40.79969","73.6785","47.2569","0.7207867","54.66782","86.59734","64.70241","0","0","0","0","0","0","0","0","0","0","54.66782","0","0","0","0","120.8035","210.0351","54.66782","0","54.66782","357.259","85.0615","0.1239228","0","43.73426","0","264.7029"
"10/7/2007 4:00:00 PM","0.4428761","26.41505","78.42873","62.12417","0.4638379","37.13032","78.92297","64.92","43.79916","43.79916","0","0","0","43.79916","84.77404","0","0","0","37.13032","46.10438","43.79916","0","0","66.13569","259.2361","0","8.974061","-8.974061","347.7995","82.80924","0.1239228","48.17908","29.70425","0","296.3664"
"10/7/2007 5:00:00 PM","0.1758685","11.82112","81.6844","77.02415","0.1888468","16.11916","69.24141","63.5848","24.0207","24.0207","0","0","0","24.0207","67.10527","0","0","0","16.11916","25.28495","24.0207","0","0","76.10687","250.262","0","9.165792","-9.165792","338.1379","80.50887","0.1239228","26.42277","12.89532","0","266.3812"
"10/7/2007 6:00:00 PM","0.006102995","0","84.19158","90","0","0","61.08256","61.08256","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","86.29108","241.0963","0","0","0","338.1379","80.50887","0.1239228","0","0","0","241.0963"
"10/7/2007 7:00:00 PM","0","0","86.3328","90","0","0","58.63965","58.63965","8.374258","8.374258","0","-1","0","8.374258","0","0","0.000000000000001776357","0","0","8.815008","8.374258","0","0","86.29108","241.0963","0","8.815008","-8.815008","328.8461","78.29653","0.1239228","9.211683","0","0","241.0963"
"10/7/2007 8:00:00 PM","0","0","88.37551","90","0","0","56.07806","56.07806","11.02625","11.02625","0","-1","0","11.02625","0","0","0","0","0","11.60658","11.02625","0","0","96.08553","232.2812","0","11.60658","-11.60658","316.6117","75.38358","0.1239228","12.12888","0","0","232.2812"
"10/7/2007 9:00:00 PM","0","0","90.63181","90","0","0","53.88241","53.88241","41.26921","41.26921","0","-1","0","41.26921","0","0","0.000000000000007105427","0","0","43.44128","41.26921","0","0","108.9817","220.6747","0","43.44128","-43.44128","270.8206","64.48096","0.1239228","45.39613","0","0","220.6747"
"10/7/2007 10:00:00 PM","0","0","93.80984","90","0","0","51.68676","51.68676","37.87067","37.87067","0","-1","0","37.87067","0","0","0.000000000000007105427","0","0","39.86386","37.87067","0","0","157.2498","177.2334","0","39.86386","-39.86386","228.8004","54.47617","0.1239228","41.65774","0","0","177.2334"
"10/7/2007 11:00:00 PM","0","0","101.4351","90","0","0","50.26256","50.26256","19.26736","19.26736","0","-1","0","19.26736","0","0","0.000000000000003552714","0","0","20.28144","19.26736","0","0","201.543","137.3695","0","20.28144","-20.28144","207.4219","49.38605","0.1239228","21.1941","0","0","137.3695"
"10/8/2007 12:00:00 AM","0","0","-140.5201","90","0","0","49.15484","49.15484","24.94961","24.94961","0","-1","0","24.94961","0","0","0","0","0","26.26274","24.94961","0","0","224.0779","117.0881","0","26.26274","-26.26274","179.7385","42.79479","0.1239228","27.44457","0","0","117.0881"
"10/8/2007 1:00:00 AM","0","0","-97.02608","90","0","0","48.00757","48.00757","18.55967","18.55967","0","-1","0","18.55967","0","0","0.000000000000003552714","0","0","19.53649","18.55967","0","0","253.2588","90.82535","0","19.53649","-19.53649","159.1452","37.89164","0.1239228","20.41563","0","0","90.82535"
"10/8/2007 2:00:00 AM","0","0","-92.06289","90","0","0","47.03831","47.03831","4.89615","4.89615","0","-1","0","4.89615","0","0","0","0","0","5.153842","4.89615","0","0","274.966","71.28886","0","5.153842","-5.153842","153.7126","36.59816","0.1239228","5.385765","0","0","71.28886"
"10/8/2007 3:00:00 AM","0","0","-89.4568","90","0","0","46.25698","46.25698","13.18911","13.18911","0","-1","0","13.18911","0","0","0.000000000000001776357","0","0","13.88327","13.18911","0","0","280.6924","66.13501","0","13.88327","-13.88327","139.0783","33.11382","0.1239228","14.50802","0","0","66.13501"
"10/8/2007 4:00:00 AM","0","0","-87.39025","90","0","0","45.42619","45.42619","14.02975","14.02975","0","-1","0","14.02975","0","0","0.000000000000001776357","0","0","14.76815","14.02975","0","0","296.1183","52.25174","0","14.76815","-14.76815","123.5113","29.4074","0.1239228","15.43272","0","0","52.25174"
"10/8/2007 5:00:00 AM","0","0","-85.38963","90","0","0","44.67453","44.67453","13.39574","13.39574","0","0","0","13.39574","0","0","0.000000000000001776357","0","0","14.10077","13.39574","0","0","312.5274","37.48359","0","14.10077","-14.10077","108.6478","25.86847","0.1239228","14.73531","0","0","37.48359"
"10/8/2007 6:00:00 AM","0.01601893","0.9566763","-83.19219","87.98869","0.01689775","1.669336","44.72551","44.22947","9.048964","9.048964","0","0","0","9.048964","18.44781","0","0","0","1.669336","9.525225","9.048964","0","0","328.1949","23.38281","0","7.855889","-7.855889","100.367","23.89685","0.1239228","9.95386","1.335469","0","25.05215"
"10/8/2007 7:00:00 AM","0.1486291","15.62258","-80.52074","73.09053","0.1507478","14.60847","48.16302","43.72506","6.079179","6.079179","0","0","0","6.079179","240.3033","0","0","0","14.60847","6.399136","6.079179","0","0","336.9237","15.52692","8.209332","0","8.209332","108.155","25.75115","0.1239109","6.687097","11.68677","0","30.13539"
"10/8/2007 8:00:00 AM","0.3943784","30.15413","-76.92696","58.21021","0.4064671","37.27517","57.65459","45.59433","46.19233","46.19233","81","0","22.761","46.19233","80.69559","0","0","0","37.27517","0","0","34.80767","33.06729","328.7143","22.91532","70.34246","0","70.34246","174.8878","41.63986","0.1240092","50.81156","29.82014","81","60.19049"
"10/8/2007 9:00:00 AM","0.6438943","44.41908","-71.47429","43.37706","0.6651551","56.44305","70.1515","50.2131","29.89703","29.89703","0","-1","0","29.89703","188.7915","0","0","0","56.44305","31.47056","29.89703","0","0","258.3719","86.22353","24.97248","0","24.97248","198.5787","47.28056","0.1239728","32.88674","45.15444","0","142.6666"
"10/8/2007 10:00:00 AM","0.7811299","58.05488","-61.73923","28.67404","0.8039243","64.32726","78.98437","54.7132","38.00908","38.00908","0","0","0","38.00908","169.2418","0","0","0","64.32726","40.00956","38.00908","0","0","233.3994","108.6988","24.3177","0","24.3177","221.6485","52.77335","0.1239374","41.80999","51.46181","0","173.026"
"10/8/2007 11:00:00 AM","0.9311823","69.74471","-40.11948","14.51345","0.9589348","72.40315","87.21947","58.0759","13.8777","13.8777","0","0","0","13.8777","521.723","0","0","0","72.40315","14.60811","13.8777","0","0","209.0817","130.5847","57.79505","0","57.79505","276.4777","65.8279","0.1238532","15.26547","57.92252","0","202.9879"
"10/8/2007 12:00:00 PM","0.8975675","74.2821","7.437165","6.859251","0.9222481","68.82388","88.82076","60.75618","14.0879","14.0879","0","0","0","14.0879","488.532","0","0","0","68.82388","14.82936","14.0879","0","0","151.2867","182.6003","53.99452","0","53.99452","327.7014","78.02399","0.1237747","15.49669","55.05911","0","251.4241"
"10/8/2007 1:00:00 PM","0.72965","66.96011","47.99621","18.20628","0.7446515","56.73147","85.97579","63.36722","0","0","0","0","0","0","0","0","0","0","56.73147","0","0","0","0","97.29212","231.1953","56.73147","0","56.73147","381.5216","90.8383","0.1236923","0","45.38518","0","287.9268"
"10/8/2007 2:00:00 PM","0.7204989","54.48105","65.05447","32.61636","0.7408199","55.93564","87.21706","64.70241","4.885242","4.885242","0","-1","0","4.885242","1144.992","10.23263","0","0","55.93564","5.14236","4.885242","0","0","40.56065","282.2536","40.56065","0","40.56065","420.0009","100","0.1236334","5.373766","44.74851","0","338.1893"
"10/8/2007 3:00:00 PM","0.4853068","40.61134","73.21992","47.37009","0.4959263","39.44612","79.85349","64.87054","34.13764","34.13764","0","0","0","34.13764","115.5502","3.511759","0","0","39.44612","35.93436","34.13764","0","0","0","318.7582","0","0","0","420.0009","100","0.1236334","37.55141","31.55689","0","358.2043"
"10/8/2007 4:00:00 PM","0.2017451","26.25352","78.02607","62.22052","0.2020133","17.03737","71.09881","65.03868","15.8909","15.8909","0","0","0","15.8909","107.2146","0.3101045","0","0","17.03737","16.72726","15.8909","0","0","0","318.7582","0","0","0","420.0009","100","0.1236334","17.47999","13.62989","0","335.7956"
"10/8/2007 5:00:00 PM","0.1346526","11.6771","81.3083","77.10767","0.1401137","12.06283","67.89577","63.70349","17.50981","17.50981","0","0","0","17.50981","68.89183","0","0","0","12.06283","18.43138","17.50981","0","0","0","318.7582","0","6.368548","-6.368548","413.2878","98.40166","0.1236334","19.26079","9.650262","0","330.821"
"10/8/2007 6:00:00 PM","0.01123775","0","83.81837","90","0","0","61.20124","61.20124","9.742957","9.742957","0","0","0","9.742957","0","0","0.000000000000001776357","0","0","10.25574","9.742957","0","0","7.076165","312.3897","0","10.25574","-10.25574","402.4773","95.82774","0.1236334","10.71725","0","0","312.3897"
"10/8/2007 7:00:00 PM","0","0","85.93853","90","0","0","58.74844","58.74844","5.307118","5.307118","0","-1","0","5.307118","0","0","0","0","0","5.58644","5.307118","0","0","18.47144","302.1339","0","5.58644","-5.58644","396.5887","94.42568","0.1236334","5.83783","0","0","302.1339"
"10/8/2007 8:00:00 PM","0","0","87.92812","90","0","0","56.15718","56.15718","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","24.67859","296.5475","0","0","0","396.5887","94.42568","0.1236334","0","0","0","296.5475"
"10/8/2007 9:00:00 PM","0","0","90.07453","90","0","0","53.91208","53.91208","8.191885","8.191885","0","-1","0","8.191885","0","0","0","0","0","8.623037","8.191885","0","0","24.67859","296.5475","0","8.623037","-8.623037","387.4992","92.26153","0.1236334","9.011074","0","0","296.5475"
"10/8/2007 10:00:00 PM","0","0","93.0056","90","0","0","51.68676","51.68676","16.48593","16.48593","0","-1","0","16.48593","0","0","0","0","0","17.35361","16.48593","0","0","34.25974","287.9245","0","17.35361","-17.35361","369.2069","87.90623","0.1236334","18.13453","0","0","287.9245"
"10/8/2007 11:00:00 PM","0","0","99.83849","90","0","0","50.26256","50.26256","9.390896","9.390896","0","-1","0","9.390896","0","0","0.000000000000001776357","0","0","9.885153","9.390896","0","0","53.54154","270.5708","0","9.885153","-9.885153","358.787","85.42531","0.1236334","10.32998","0","0","270.5708"
"10/9/2007 12:00:00 AM","0","0","-134.6301","90","0","0","49.15484","49.15484","27.86935","27.86935","0","-1","0","27.86935","0","0","0.000000000000003552714","0","0","29.33615","27.86935","0","0","64.52504","260.6857","0","29.33615","-29.33615","327.864","78.0627","0.1236334","30.65628","0","0","260.6857"
"10/9/2007 1:00:00 AM","0","0","-95.68571","90","0","0","47.98779","47.98779","10.10393","10.10393","0","-1","0","10.10393","0","0","0","0","0","10.63571","10.10393","0","0","97.12077","231.3495","0","10.63571","-10.63571","316.653","75.39341","0.1236334","11.11432","0","0","231.3495"
"10/9/2007 2:00:00 AM","0","0","-91.31955","90","0","0","46.97897","46.97897","16.10848","16.10848","0","-1","0","16.10848","0","0","0","0","0","16.9563","16.10848","0","0","108.9382","220.7138","0","16.9563","-16.9563","298.7794","71.13783","0.1236334","17.71933","0","0","220.7138"
"10/9/2007 3:00:00 AM","0","0","-88.91778","90","0","0","46.17786","46.17786","4.117315","4.117315","0","-1","0","4.117315","0","0","0","0","0","4.334016","4.117315","0","0","127.7786","203.7575","0","4.334016","-4.334016","294.211","70.05009","0.1236334","4.529047","0","0","203.7575"
"10/9/2007 4:00:00 AM","0","0","-86.94376","90","0","0","45.33718","45.33718","37.6395","37.6395","0","-1","0","37.6395","0","0","0.000000000000007105427","0","0","39.62052","37.6395","0","0","132.5941","199.4235","0","39.62052","-39.62052","252.4473","60.10638","0.1236334","41.40344","0","0","199.4235"
"10/9/2007 5:00:00 AM","0","0","-84.98539","90","0","0","44.56574","44.56574","15.94972","15.94972","0","0","0","15.94972","0","0","0","0","0","16.78918","15.94972","0","0","176.6169","159.803","0","16.78918","-16.78918","234.75","55.89273","0.1236334","17.5447","0","0","159.803"
"10/9/2007 6:00:00 AM","0.02141985","0.9655999","-82.79916","87.9186","0.02573369","2.540535","44.84651","44.091","12.12937","12.12937","0","0","0","12.12937","20.94533","0","0","0","2.540535","12.76775","12.12937","0","0","195.2716","143.0138","0","10.22722","-10.22722","223.9695","53.32597","0.1236334","13.3423","2.032428","0","145.5543"
"10/9/2007 7:00:00 AM","0.197965","15.61664","-80.11262","73.03281","0.206876","19.87516","49.68462","43.5866","18.97931","18.97931","0","0","0","18.97931","104.7202","0","0","0","19.87516","19.97822","18.97931","0","0","206.6352","132.7866","0","0.1030553","-0.1030553","223.8609","53.30011","0.1236334","20.87724","15.90013","0","152.6617"
"10/9/2007 8:00:00 AM","0.457831","30.1263","-76.47356","58.16709","0.4775096","43.25564","59.69726","45.50532","36.96243","36.96243","0","0","0","36.96243","117.026","0","0","0","43.25564","38.90782","36.96243","0","0","206.7497","132.6835","4.347821","0","4.347821","227.9856","54.28218","0.1236271","40.65867","34.60451","0","175.9392"
"10/9/2007 9:00:00 AM","0.6408592","44.35628","-70.9313","43.35438","0.6627375","56.27561","70.04769","50.18343","36.14432","36.14432","0","-1","0","36.14432","155.697","0","0","0","56.27561","38.04665","36.14432","0","0","202.4018","136.5966","18.22896","0","18.22896","245.2791","58.39967","0.1236007","39.75875","45.02049","0","192.8722"
"10/9/2007 10:00:00 AM","0.7085853","57.92898","-61.03667","28.6877","0.7266618","59.07858","76.63989","54.74287","30.88183","30.88183","0","0","0","30.88183","191.3053","0","0","0","59.07858","32.50719","30.88183","0","0","184.1729","153.0026","26.57139","0","26.57139","270.4869","64.40152","0.1235622","33.97001","47.26286","0","212.0812"
"10/9/2007 11:00:00 AM","0.7327685","69.49165","-39.25578","14.62565","0.7476498","59.08054","80.79987","58.19458","69.78353","69.78353","81","0","22.761","69.78353","84.66258","0","0","0","59.08054","0","0","11.21647","10.65565","157.6015","176.9169","69.73618","0","69.73618","336.6445","80.15329","0.1236613","76.76188","47.26443","81","235.9974"
"10/9/2007 12:00:00 PM","0.6820081","73.88957","7.513776","7.2498","0.6920142","54.30293","81.80505","60.86497","27.23554","27.23554","0","0","0","27.23554","199.3826","0","0","0","54.30293","28.66899","27.23554","0","0","87.8653","239.6794","25.63394","0","25.63394","360.963","85.9434","0.1236242","29.95909","43.44234","0","293.9824"
"10/9/2007 1:00:00 PM","0.5741013","66.64558","47.39761","18.41138","0.579149","45.7052","80.98933","63.47601","0","0","0","0","0","0","0","0","0","0","45.7052","0","0","0","0","62.23137","262.75","45.7052","0","45.7052","404.3227","96.26713","0.1235581","0","36.56416","0","308.4552"
"10/9/2007 2:00:00 PM","0.4938684","54.24796","64.5112","32.758","0.4980509","39.61377","79.85841","64.8112","0","0","0","-1","0","0","0","23.0876","0","0","39.61377","0","0","0","0","16.52617","303.8847","16.52617","0","16.52617","420.0009","100","0.1235342","0","31.69102","0","343.4984"
"10/9/2007 3:00:00 PM","0.446867","40.4238","72.76548","47.48326","0.4547255","36.45524","78.7048","64.97934","0","0","0","0","0","0","0","36.45524","0","0","36.45524","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1235342","0","29.16419","0","355.2135"
"10/9/2007 4:00:00 PM","0.2918261","26.09339","77.62606","62.31599","0.2979639","24.6383","74.10784","65.14748","53.1407","53.1407","0","0","0","53.1407","46.36428","0","0","0","24.6383","55.93758","53.1407","0","0","0","318.7582","0","31.29927","-31.29927","387.0085","92.1447","0.1235342","58.45477","19.71064","0","343.3965"
"10/9/2007 5:00:00 PM","0.1547665","11.53503","80.93414","77.18961","0.1651466","14.14004","68.75703","63.81228","35.44634","35.44634","0","0","0","35.44634","39.89141","0","0","0","14.14004","37.31194","35.44634","0","0","34.77697","287.459","0","23.17189","-23.17189","362.5832","86.32915","0.1235342","38.99097","11.31204","0","301.599"
"10/9/2007 6:00:00 PM","0.005199437","0","83.44666","90","0","0","61.25069","61.25069","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","60.52352","264.287","0","0","0","362.5832","86.32915","0.1235342","0","0","0","264.287"
"10/9/2007 7:00:00 PM","0","0","85.54545","90","0","0","58.80779","58.80779","9.148108","9.148108","0","-1","0","9.148108","0","0","0.000000000000001776357","0","0","9.629587","9.148108","0","0","60.52352","264.287","0","9.629587","-9.629587","352.4327","83.91238","0.1235342","10.06292","0","0","264.287"
"10/9/2007 8:00:00 PM","0","0","87.48158","90","0","0","56.18685","56.18685","38.81958","38.81958","0","-1","0","38.81958","0","0","0.000000000000007105427","0","0","40.86272","38.81958","0","0","71.22306","254.6575","0","40.86272","-40.86272","309.3596","73.65691","0.1235342","42.70154","0","0","254.6575"
"10/9/2007 9:00:00 PM","0","0","89.51734","90","0","0","53.93186","53.93186","25.47671","25.47671","0","-1","0","25.47671","0","0","0.000000000000003552714","0","0","26.81759","25.47671","0","0","116.6261","213.7948","0","26.81759","-26.81759","281.0914","66.92639","0.1235342","28.02438","0","0","213.7948"
"10/9/2007 10:00:00 PM","0","0","92.19862","90","0","0","51.68676","51.68676","6.81669","6.81669","0","-1","0","6.81669","0","0","0.0000000000000008881784","0","0","7.175464","6.81669","0","0","146.4234","186.9772","0","7.175464","-7.175464","273.5278","65.12553","0.1235342","7.49836","0","0","186.9772"
"10/9/2007 11:00:00 PM","0","0","98.21228","90","0","0","50.26256","50.26256","1.138647","1.138647","0","-1","0","1.138647","0","0","0","0","0","1.198576","1.138647","0","0","154.3961","179.8017","0","1.198576","-1.198576","272.2644","64.82472","0.1235342","1.252512","0","0","179.8017"
"10/10/2007 12:00:00 AM","0","0","-127.843","90","0","0","49.12517","49.12517","10.17745","10.17745","0","-1","0","10.17745","0","0","0.000000000000001776357","0","0","10.71311","10.17745","0","0","155.7279","178.6031","0","10.71311","-10.71311","260.9718","62.13601","0.1235342","11.1952","0","0","178.6031"
"10/10/2007 1:00:00 AM","0","0","-94.35571","90","0","0","47.95811","47.95811","20.97947","20.97947","0","-1","0","20.97947","0","0","0","0","0","22.08365","20.97947","0","0","167.6313","167.89","0","22.08365","-22.08365","237.6936","56.59359","0.1235342","23.07741","0","0","167.89"
"10/10/2007 2:00:00 AM","0","0","-90.58178","90","0","0","46.92952","46.92952","24.34682","24.34682","0","-1","0","24.34682","0","0","0.000000000000003552714","0","0","25.62824","24.34682","0","0","192.1687","145.8064","0","25.62824","-25.62824","210.679","50.16158","0.1235342","26.78151","0","0","145.8064"
"10/10/2007 3:00:00 AM","0","0","-88.38241","90","0","0","46.11852","46.11852","40.40287","40.40287","0","-1","0","40.40287","0","0","0.000000000000007105427","0","0","42.52934","40.40287","0","0","220.6445","120.1781","0","42.52934","-42.52934","165.8492","39.48782","0.1235342","44.44316","0","0","120.1781"
"10/10/2007 4:00:00 AM","0","0","-86.50009","90","0","0","45.25806","45.25806","15.2207","15.2207","0","-1","0","15.2207","0","0","0.000000000000003552714","0","0","16.02179","15.2207","0","0","267.8994","77.6488","0","16.02179","-16.02179","148.9607","35.46677","0.1235342","16.74277","0","0","77.6488"
"10/10/2007 5:00:00 AM","0","0","-84.58362","90","0","0","44.44706","44.44706","47.95248","47.95248","0","0","0","47.95248","0","0","0.000000000000007105427","0","0","50.4763","47.95248","0","0","285.7014","61.62701","0","50.4763","-50.4763","95.75405","22.79854","0.1235342","52.74773","0","0","61.62701"
"10/10/2007 6:00:00 AM","0.02093547","0.9726272","-82.40849","87.85081","0.02493792","2.464187","44.68459","43.95254","14.75616","14.75616","81","0","22.761","14.75616","16.69938","0","0","0","2.464187","0","0","66.24384","62.93165","341.7861","11.15071","65.39584","0","65.39584","157.794","37.56992","0.1236394","16.23177","1.97135","81","13.6149"
"10/10/2007 7:00:00 AM","0.2328379","15.6082","-79.70708","72.97801","0.2487487","23.74771","50.78711","43.44813","10.48765","10.48765","81","0","22.761","10.48765","226.435","0","0","0","23.74771","0","0","70.51235","66.98673","276.3903","70.00697","90.73444","0","90.73444","243.8722","58.0647","0.1237078","11.53642","18.99817","81","93.75468"
"10/10/2007 8:00:00 AM","0.4217834","30.0953","-76.02337","58.12767","0.4382216","40.00654","58.40701","45.39652","29.72913","29.72913","81","0","22.761","29.72913","134.5702","0","0","0","40.00654","0","0","51.27087","48.70733","185.6558","151.668","88.71387","0","88.71387","328.0336","78.10308","0.123779","32.70204","32.00523","81","191.6745"
"10/10/2007 9:00:00 AM","0.4344164","44.28955","-70.39324","43.33646","0.4393108","38.94767","63.21844","50.12409","0","0","0","-1","0","0","0","0","0","0","38.94767","0","0","0","0","96.94197","231.5105","38.94767","0","38.94767","364.9826","86.90045","0.1237228","0","31.15814","0","270.4581"
"10/10/2007 10:00:00 AM","0.4258746","57.79835","-60.34451","28.70794","0.4266191","36.81367","67.53346","54.77254","0","0","0","0","0","0","0","0","0","0","36.81367","0","0","0","0","57.9943","266.5634","36.81367","0","36.81367","399.9071","95.21579","0.1236697","0","29.45094","0","303.377"
"10/10/2007 11:00:00 AM","0.6579772","69.23466","-38.42087","14.7482","0.6678483","53.65375","78.3974","58.24404","25.86749","25.86749","0","0","0","25.86749","207.4176","5.244173","0","0","53.65375","27.22894","25.86749","0","0","21.18063","299.6956","21.18063","0","21.18063","420.0009","100","0.1236392","28.45424","42.923","0","353.3494"
"10/10/2007 12:00:00 PM","1.024385","73.49934","7.58008","7.638013","1.057828","76.39259","93.21819","60.91442","24.17643","24.17643","0","0","0","24.17643","315.9796","50.94372","0","0","76.39259","25.44888","24.17643","0","0","0","318.7582","0","0","0","420.0009","100","0.1236392","26.59408","61.11407","0","395.1508"
"10/10/2007 1:00:00 PM","0.9102817","66.33186","46.81401","18.61948","0.9397304","68.35733","92.26018","63.5848","27.88443","27.88443","0","0","0","27.88443","245.1452","39.0053","0","0","68.35733","29.35203","27.88443","0","0","0","318.7582","0","0","0","420.0009","100","0.1236392","30.67287","54.68586","0","387.1155"
"10/10/2007 2:00:00 PM","0.8939646","54.01534","63.97551","32.9007","0.9266138","66.94318","93.16613","64.87054","27.94152","27.94152","0","-1","0","27.94152","239.5831","37.53104","0","0","66.94318","29.41213","27.94152","0","0","0","318.7582","0","0","0","420.0009","100","0.1236392","30.73568","53.55454","0","385.7014"
"10/10/2007 3:00:00 PM","0.6781578","40.23724","72.31522","47.59626","0.7067003","53.63554","86.5041","65.03868","0","0","0","0","0","0","0","53.63554","0","0","53.63554","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1236392","0","42.90844","0","372.3938"
"10/10/2007 4:00:00 PM","0.3253292","25.93479","77.22878","62.41044","0.3357924","27.54607","75.30467","65.19692","38.95876","38.95876","0","0","0","38.95876","70.70573","0","0","0","27.54607","41.00922","38.95876","0","0","0","318.7582","0","13.46315","-13.46315","405.8094","96.6211","0.1236392","42.85463","22.03686","0","346.3043"
"10/10/2007 5:00:00 PM","0.1355317","11.39504","80.56198","77.26987","0.1423912","12.24505","68.07333","63.81228","3.002614","3.002614","0","0","0","3.002614","407.813","0","0","0","12.24505","3.160646","3.002614","0","0","14.95905","305.2951","9.084405","0","9.084405","414.4277","98.67306","0.1236261","3.302875","9.796041","0","317.5401"
"10/10/2007 6:00:00 PM","0.007277489","0","83.07655","90","0","0","61.25069","61.25069","69.68349","69.68349","75.86733","0","21.46244","69.68349","0","0.000000000000002664535","0","0","0","0","0","6.183838","5.874646","5.874646","313.471","5.874646","0","5.874646","420.0009","100","0.1236379","76.65185","0","81","313.471"
"10/10/2007 7:00:00 PM","0","0","85.15369","90","0","0","58.74844","58.74844","35.08162","35.08162","0","-1","0","35.08162","0","0","0.000000000000007105427","0","0","36.92802","35.08162","0","0","0","318.7582","0","36.92802","-36.92802","381.0753","90.73203","0.1236379","38.58978","0","0","318.7582"
"10/10/2007 8:00:00 PM","0","0","87.03605","90","0","0","56.15718","56.15718","65.58543","65.58543","0","-1","0","65.58543","0","0","0.00000000000001421085","3.443972","0","69.03729","65.58543","0","0","41.03113","281.8302","0","69.03729","-69.03729","308.3036","73.40547","0.1236379","72.14397","0","0","281.8302"
"10/10/2007 9:00:00 PM","0","0","88.96053","90","0","0","53.91208","53.91208","10.33893","10.33893","0","-1","0","10.33893","0","0","0.000000000000001776357","0","0","10.88309","10.33893","0","0","117.7392","212.7929","0","10.88309","-10.88309","296.8318","70.6741","0.1236379","11.37283","0","0","212.7929"
"10/10/2007 10:00:00 PM","0","0","91.38953","90","0","0","51.65709","51.65709","0","0","0","-1","0","0","0","0","0","0","0","0","0","0","0","129.8316","201.9098","0","0","0","296.8318","70.6741","0.1236379","0","0","0","201.9098"
"10/10/2007 11:00:00 PM","0","0","96.5594","90","0","0","50.2131","50.2131","37.00239","37.00239","0","-1","0","37.00239","0","0","0","0","0","38.94989","37.00239","0","0","129.8316","201.9098","0","38.94989","-38.94989","255.775","60.89869","0.1236379","40.70263","0","0","201.9098"
"10/11/2007 12:00:00 AM","0","0","-120.1573","90","0","0","49.06583","49.06583","8.872972","8.872972","0","-1","0","8.872972","0","0","0.000000000000001776357","0","0","9.339971","8.872972","0","0","173.1092","162.9599","0","9.339971","-9.339971","245.9298","58.5546","0.1236379","9.76027","0","0","162.9599"
"10/11/2007 1:00:00 AM","0","0","-93.03731","90","0","0","47.89877","47.89877","15.53851","15.53851","0","-1","0","15.53851","0","0","0","0","0","16.35633","15.53851","0","0","183.487","153.62","0","16.35633","-16.35633","228.6888","54.44959","0.1236379","17.09237","0","0","153.62"
"10/11/2007 2:00:00 AM","0","0","-89.84985","90","0","0","46.87018","46.87018","1.760219","1.760219","0","-1","0","1.760219","0","0","0.0000000000000002220446","0","0","1.852863","1.760219","0","0","201.6607","137.2636","0","1.852863","-1.852863","226.7357","53.98457","0.1236379","1.936241","0","0","137.2636"
"10/11/2007 3:00:00 AM","0","0","-87.85085","90","0","0","46.03939","46.03939","21.08115","21.08115","0","-1","0","21.08115","0","0","0.000000000000003552714","0","0","22.19069","21.08115","0","0","203.7194","135.4108","0","22.19069","-22.19069","203.3446","48.41529","0.1236379","23.18927","0","0","135.4108"
"10/11/2007 4:00:00 AM","0","0","-86.05937","90","0","0","45.17894","45.17894","18.21358","18.21358","0","-1","0","18.21358","0","0","0.000000000000003552714","0","0","19.17218","18.21358","0","0","228.3757","113.2201","0","19.17218","-19.17218","183.1354","43.60357","0.1236379","20.03493","0","0","113.2201"
"10/11/2007 5:00:00 AM","0","0","-84.18443","90","0","0","44.33826","44.33826","12.66387","12.66387","0","0","0","12.66387","0","0","0.000000000000001776357","0","0","13.33039","12.66387","0","0","249.6781","94.0479","0","13.33039","-13.33039","169.0839","40.25799","0.1236379","13.93026","0","0","94.0479"
"10/11/2007 6:00:00 AM","0.01018325","0.9776941","-82.02033","87.78539","0.01038129","1.029025","44.11867","43.81407","28.15966","28.15966","0","0","0","28.15966","3.654251","0","0","0","1.029025","29.64175","28.15966","0","0","264.4897","80.71751","0","28.61272","-28.61272","138.9234","33.07694","0.1236379","30.97563","0.8232197","0","81.74654"
"10/11/2007 7:00:00 AM","0.08683741","15.5972","-79.30425","72.92622","0.08665135","8.506653","45.85578","43.30967","0.2644662","0.2644662","0","0","0","0.2644662","3216.536","0","0","0","8.506653","0.2783855","0.2644662","0","0","296.2816","52.10479","8.228267","0","8.228267","146.7294","34.93551","0.123626","0.2909128","6.805322","0","60.61144"
"10/11/2007 8:00:00 AM","0.06533189","30.06112","-75.57657","58.09199","0.06504834","6.337903","47.2012","45.28773","59.36755","59.36755","81","0","22.761","59.36755","10.6757","0","0","0","6.337903","0","0","21.63245","20.55083","288.0533","59.51023","26.88873","0","26.88873","172.2383","41.00905","0.1236779","65.30431","5.070322","81","65.84813"
"10/11/2007 9:00:00 AM","0.231124","44.21892","-69.86039","43.32332","0.2303357","21.21515","56.92461","50.09442","5.253703","5.253703","0","-1","0","5.253703","403.8133","0","0","0","21.21515","5.530213","5.253703","0","0","261.1646","83.71008","15.68493","0","15.68493","187.1184","44.55191","0.1236553","5.779073","16.97212","0","104.9252"
"10/11/2007 10:00:00 AM","0.1537352","57.66311","-59.66308","28.73472","0.1530722","13.89528","59.35033","54.80221","0","0","0","0","0","0","0","0","0","0","13.89528","0","0","0","0","245.4797","97.82652","13.89528","0","13.89528","200.3006","47.69053","0.1236353","0","11.11623","0","111.7218"
"10/11/2007 11:00:00 AM","0.2651013","68.97406","-37.61438","14.88066","0.2640511","22.97938","66.19299","58.30338","31.85501","31.85501","0","0","0","31.85501","72.13743","0","0","0","22.97938","33.53158","31.85501","0","0","231.5844","110.3323","0","10.5522","-10.5522","189.1776","45.04219","0.1236353","35.0405","18.3835","0","133.3117"
"10/11/2007 12:00:00 PM","0.1170895","73.11154","7.63657","8.023746","0.1165558","10.25085","64.5109","61.0331","0","0","0","0","0","0","0","0","0","0","10.25085","0","0","0","0","243.3091","99.78008","10.25085","0","10.25085","198.9024","47.35762","0.1236205","0","8.200684","0","110.0309"
"10/11/2007 1:00:00 PM","0.2220058","66.01915","46.24479","18.83022","0.2210932","18.74668","70.27219","63.64415","6.842653","6.842653","0","0","0","6.842653","273.968","0","0","0","18.74668","7.202793","6.842653","0","0","233.0582","109.0058","11.54389","0","11.54389","209.8539","49.96511","0.1236039","7.526919","14.99734","0","127.7525"
"10/11/2007 2:00:00 PM","0.2152895","53.7834","63.44733","33.04427","0.2144384","18.05526","71.35419","64.92","0","0","0","-1","0","0","0","0","0","0","18.05526","0","0","0","0","221.5143","119.3953","18.05526","0","18.05526","226.9826","54.04338","0.1235779","0","14.44421","0","137.4506"
"10/11/2007 3:00:00 PM","0.1450447","40.05181","71.86916","47.70894","0.1444633","12.31695","69.41591","65.08813","3.768534","3.768534","0","0","0","3.768534","326.8366","0","0","0","12.31695","3.966878","3.768534","0","0","203.4591","135.6451","8.350071","0","8.350071","234.9042","55.92946","0.1235659","4.145387","9.853559","0","147.962"
"10/11/2007 4:00:00 PM","0.1721196","25.77786","76.83429","62.50376","0.1719418","14.56597","70.41141","65.25626","42.40393","42.40393","0","0","0","42.40393","34.35053","0","0","0","14.56597","44.63571","42.40393","0","0","195.109","143.1601","0","30.06974","-30.06974","203.2079","48.38274","0.1235659","46.64432","11.65278","0","157.7261"
"10/11/2007 5:00:00 PM","0.100455","11.25724","80.19193","77.34836","0.1021307","8.847638","66.9151","63.86173","30.84652","30.84652","0","0","0","30.84652","28.68277","0","0","0","8.847638","32.47002","30.84652","0","0","228.5198","113.0904","0","23.62238","-23.62238","178.3077","42.45414","0.1235659","33.93117","7.07811","0","121.938"
"10/11/2007 6:00:00 PM","0.006089542","0","82.70815","90","0","0","61.25069","61.25069","0","0","0","0","0","0","0","0","0","0","0","0","0","0","0","254.7669","89.46802","0","0","0","178.3077","42.45414","0.1235659","0","0","0","89.46802"
"10/11/2007 7:00:00 PM","0","0","84.76337","90","0","0","58.74844","58.74844","12.97125","12.97125","0","-1","0","12.97125","0","0","0.000000000000001776357","0","0","13.65395","12.97125","0","0","254.7669","89.46802","0","13.65395","-13.65395","163.9152","39.02735","0.1235659","14.26838","0","0","89.46802"
"10/11/2007 8:00:00 PM","0","0","86.59171","90","0","0","56.1374","56.1374","65.01158","65.01158","0","-1","0","65.01158","0","0","0","2.812739","0","68.43324","65.01158","0","0","269.938","75.81406","0","68.43324","-68.43324","91.78024","21.85239","0.1235659","71.51274","0","0","75.81406"
"10/11/2007 9:00:00 PM","0","0","88.4044","90","0","0","53.88241","53.88241","40.85875","7.01178","0","-1","0","7.01178","0","0","33.84697","37.93284","0","7.380821","7.01178","0","0","345.9749","7.380821","0","7.380821","-7.380821","84.00017","20","0.1235659","44.94462","0","0","7.380821"
"10/11/2007 10:00:00 PM","0","0","90.57898","90","0","0","51.62742","51.62742","17.75829","0","0","-1","0","0","0","0","17.75829","19.53411","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","19.53411","0","0","0"
"10/11/2007 11:00:00 PM","0","0","94.88312","90","0","0","50.18343","50.18343","22.65682","0","0","-1","0","0","0","0","22.65682","24.9225","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","24.9225","0","0","0"
"10/12/2007 12:00:00 AM","0","0","-111.6921","90","0","0","49.03616","49.03616","47.36422","0","0","-1","0","0","0","0","47.36422","52.10065","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","52.10065","0","0","0"
"10/12/2007 1:00:00 AM","0","0","-91.7317","90","0","0","47.84932","47.84932","26.46921","0","0","-1","0","0","0","0","26.46921","29.11613","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","29.11613","0","0","0"
"10/12/2007 2:00:00 AM","0","0","-89.12399","90","0","0","46.81084","46.81084","32.11602","0","0","-1","0","0","0","0","32.11602","35.32762","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","35.32762","0","0","0"
"10/12/2007 3:00:00 AM","0","0","-87.32327","90","0","0","45.98005","45.98005","37.24627","0","0","-1","0","0","0","0","37.24627","40.97089","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","40.97089","0","0","0"
"10/12/2007 4:00:00 AM","0","0","-85.62173","90","0","0","45.08992","45.08992","29.65237","0","0","-1","0","0","0","0","29.65237","32.6176","0","0","0","0","0","354.1758","0","0","0","0","84.00017","20","0.1235659","32.6176","0","0","0"
"10/12/2007 5:00:00 AM","0","0","-83.78793","90","0","0","44.22947","44.22947","35.73246","35.73246","81","0","22.761","35.73246","0","0","0","0","0","0","0","45.26754","43.00416","354.1758","0","43.00416","0","43.00416","124.7975","29.71363","0.1236521","39.30571","0","81","0"
"10/12/2007 6:00:00 AM","0.01361951","0.9807398","-81.6348","87.72243","0.01409219","1.396935","44.10887","43.69539","22.17153","22.17153","81","0","22.761","22.17153","6.30058","0","0","0","1.396935","0","0","58.82847","55.88705","311.1717","38.70374","57.28398","0","57.28398","179.1418","42.65274","0.1237663","24.38868","1.117548","81","40.10068"
"10/12/2007 7:00:00 AM","0.1110114","15.58361","-78.90429","72.87749","0.1112365","10.88451","46.4413","43.1712","27.42968","27.42968","81","0","22.761","27.42968","39.68153","0","0","0","10.88451","0","0","53.57032","50.8918","253.8877","90.25932","61.77632","0","61.77632","237.748","56.60656","0.1238759","30.17265","8.707612","81","101.1438"
"10/12/2007 8:00:00 AM","0.1808003","30.02376","-75.13335","58.06009","0.180372","17.24636","50.51915","45.19872","0.2182842","0.2182842","72.53407","0","20.61912","0.2182842","7900.871","0","0","0","17.24636","0","0","72.31579","68.7","192.1113","145.858","85.94636","0","85.94636","319.2839","76.01982","0.1239229","0.2401127","13.79708","81","163.1044"
"10/12/2007 9:00:00 AM","0.3987588","44.14442","-69.33298","43.31497","0.4019333","35.89273","62.04338","50.07464","31.38478","31.38478","0","-1","0","31.38478","114.3635","0","0","0","35.89273","33.03661","31.38478","0","0","106.165","223.2097","2.856121","0","2.856121","321.9934","76.66496","0.1239188","34.52326","28.71418","0","259.1025"
"10/12/2007 10:00:00 AM","0.52745","57.52338","-58.9927","28.76797","0.533048","45.04665","70.78891","54.80221","41.25052","41.25052","0","0","0","41.25052","109.2026","0","0","0","45.04665","43.4216","41.25052","0","0","103.3089","225.7802","1.625047","0","1.625047","323.5351","77.03201","0.1239164","45.37558","36.03732","0","270.8269"
"10/12/2007 11:00:00 AM","0.5761085","68.71016","-36.83587","15.0226","0.5814249","47.53436","75.81214","58.30338","0","0","0","0","0","0","0","0","0","0","47.53436","0","0","0","0","101.6838","227.2428","47.53436","0","47.53436","368.6302","87.76891","0.1238481","0","38.02749","0","274.7771"
"10/12/2007 12:00:00 PM","0.887736","72.72631","7.6837","8.406856","0.9154544","68.28088","88.89256","61.0331","0","0","0","0","0","0","0","14.13142","0","0","68.28088","0","0","0","0","54.14946","270.0237","54.14946","0","54.14946","420.0009","100","0.1237704","0","54.62471","0","338.3046"
"10/12/2007 1:00:00 PM","0.6890754","65.70769","45.68932","19.04324","0.7033228","53.9663","84.98087","63.64415","54.77951","54.77951","0","0","0","54.77951","98.51547","0","0.000000000000007105427","0","53.9663","57.66264","54.77951","0","0","0","318.7582","0","3.696347","-3.696347","416.1046","99.07231","0.1237704","60.25747","43.17304","0","372.7245"
"10/12/2007 2:00:00 PM","0.3092401","53.55231","62.92654","33.1885","0.3084556","25.48075","74.25633","64.97934","18.74684","18.74684","0","-1","0","18.74684","135.9203","1.640188","0","0","25.48075","19.73351","18.74684","0","0","4.107052","315.0619","4.107052","0","4.107052","420.0009","100","0.1237645","20.62152","20.3846","0","340.5426"
"10/12/2007 3:00:00 PM","0.363576","39.86766","71.42733","47.82116","0.3665592","29.89228","76.18924","65.14748","0","0","0","0","0","0","0","29.89228","0","0","29.89228","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1237645","0","23.91382","0","348.6505"
"10/12/2007 4:00:00 PM","0.2388083","25.62273","76.44265","62.59584","0.2413588","20.1697","72.50498","65.25626","0","0","0","0","0","0","0","20.1697","0","0","20.1697","0","0","0","0","0","318.7582","0","0","0","420.0009","100","0.1237645","0","16.13576","0","338.9279"
"10/12/2007 5:00:00 PM","0.1607584","11.12175","79.82404","77.42496","0.1757325","15.00524","69.18462","63.92107","16.28225","16.28225","0","0","0","16.28225","92.15707","0","0","0","15.00524","17.13921","16.28225","0","0","0","318.7582","0","2.133965","-2.133965","417.7514","99.46443","0.1237645","17.91047","12.00419","0","333.7635"
